time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
27.428455;1.04462161;0.782098088;-0.0181489297;0.748690923;-0.0173739992;1.05261906;1.04462203;4.34064706;-0.100727527;10;3000;0;-1.86256067e-07;0;1.00437517;1.00437502;0.984648401;1.068861;1.00437529
27.429455;1.04462062;0.782096125;-0.0181521747;0.748689753;-0.0173771233;1.0526181;1.04462102;4.34063603;-0.100745516;10;3000;0;-1.81909089e-07;0;1.00437517;1.00437502;0.984652372;1.068861;1.00437528
27.430455;1.04462064;0.782093984;-0.0181554205;0.748687691;-0.0173802314;1.05261814;1.04462102;4.340624;-0.100763504;10;3000;0;-1.78676333e-07;0;1.00437416;1.00437402;0.984656342;1.068861;1.00437427
27.432455;1.04462066;0.782089712;-0.0181617336;0.748683561;-0.0173862778;1.05261622;1.04462102;4.34059995;-0.10079848;10;3000;0;-1.7513631e-07;0;1.00437414;1.00437402;0.98466528;1.068861;1.00437425
27.433455;1.04461968;0.782087578;-0.0181649811;0.74868221;-0.0173894049;1.05261526;1.04462002;4.34058792;-0.100816467;10;3000;0;-1.74964773e-07;0;1.00437413;1.00437403;0.984669247;1.068861;1.00437424
27.434455;1.04461969;0.782085445;-0.0181682293;0.748680143;-0.0173925164;1.05261429;1.04462002;4.3405759;-0.100834456;10;3000;0;-1.76071804e-07;0;1.00437411;1.00437403;0.984673214;1.068861;1.00437423
27.435455;1.0446197;0.782083311;-0.0181714779;0.748678073;-0.0173956289;1.05261433;1.04462002;4.34056388;-0.100852445;10;3000;0;-1.78629975e-07;0;1.0043741;1.00437405;0.984677181;1.068861;1.00437422
27.436455;1.04461972;0.782081177;-0.0181745467;0.748676002;-0.0173985697;1.05261336;1.04462003;4.34055186;-0.100869436;10;3000;0;-1.82780991e-07;0;1.00437409;1.00437406;0.984681148;1.068861;1.00437421
27.437455;1.04461873;0.782079043;-0.0181777955;0.748674647;-0.0174017006;1.05261239;1.04461903;4.34053984;-0.100887429;10;3000;0;-1.88590833e-07;0;1.00437408;1.00437408;0.984686116;1.068861;1.0043742
27.438455;1.04461875;0.782077088;-0.0181810441;0.748672745;-0.0174048154;1.05261142;1.04461903;4.34052882;-0.100905423;10;3000;0;-1.96013192e-07;0;1.00437306;1.00437309;0.984690084;1.068861;1.00437319
27.440455;1.04461877;0.782072818;-0.018187359;0.748668598;-0.0174108742;1.05261047;1.04461903;4.3405048;-0.100940415;10;3000;0;-2.15070754e-07;0;1.00437304;1.00437313;0.984698027;1.068861;1.00437317
27.441455;1.04461779;0.782070683;-0.0181904249;0.748667241;-0.0174138347;1.05260949;1.04461803;4.3404928;-0.100957412;10;3000;0;-2.26313209e-07;0;1.00437303;1.00437315;0.984702001;1.068861;1.00437316
27.444455;1.04461783;0.782064274;-0.0181999776;0.748661022;-0.0174230141;1.05260654;1.04461802;4.3404568;-0.101010416;10;3000;0;-2.65710169e-07;0;1.004373;1.00437319;0.984714936;1.068861;1.00437313
27.445455;1.04461684;0.782062138;-0.0182032207;0.748659668;-0.0174261489;1.05260655;1.04461702;4.3404448;-0.10102842;10;3000;0;-2.81033889e-07;0;1.004373;1.00437321;0.98471892;1.068861;1.00437312
27.446455;1.04461685;0.782060181;-0.0182062835;0.748657771;-0.0174290952;1.05260555;1.04461702;4.34043381;-0.101045426;10;3000;0;-2.97633917e-07;0;1.00437199;1.00437222;0.984722909;1.068861;1.00437211
27.448455;1.04461688;0.782055905;-0.0182125903;0.748653634;-0.0174351632;1.05260356;1.04461702;4.34040982;-0.101080442;10;3000;0;-3.34286885e-07;0;1.00437197;1.00437224;0.984730897;1.068861;1.00437208
27.449455;1.0446159;0.782053766;-0.0182156552;0.748652284;-0.0174381295;1.05260256;1.04461602;4.34039782;-0.101097451;10;3000;0;-3.53813365e-07;0;1.00437197;1.00437225;0.984734897;1.068861;1.00437206
27.450455;1.04461591;0.782051627;-0.0182189017;0.748650217;-0.0174412535;1.05260156;1.04461602;4.34038583;-0.10111546;10;3000;0;-3.73631396e-07;0;1.00437196;1.00437225;0.9847389;1.068861;1.00437204
27.453455;1.04461597;0.782045381;-0.0182282925;0.748644193;-0.0174502932;1.05259953;1.04461603;4.34035085;-0.10116748;10;3000;0;-4.31771747e-07;0;1.00437195;1.00437227;0.984750923;1.068861;1.00437198
27.454455;1.04461499;0.782043237;-0.0182313665;0.748642843;-0.0174532695;1.05259852;1.04461504;4.34033885;-0.101184484;10;3000;0;-4.5040515e-07;0;1.00437095;1.00437127;0.984755933;1.068861;1.00437096
27.455455;1.044615;0.782041092;-0.0182344425;0.748640776;-0.0174562301;1.05259851;1.04461504;4.34032686;-0.101201486;10;3000;0;-4.68486493e-07;0;1.00437095;1.00437128;0.984759944;1.068861;1.00437094
27.457455;1.04461504;0.782036797;-0.0182407798;0.748636638;-0.0174623255;1.05259647;1.04461505;4.34030287;-0.101236485;10;3000;0;-5.01612763e-07;0;1.00437095;1.00437129;0.984767966;1.068861;1.00437091
27.458455;1.04461406;0.782034647;-0.0182438607;0.748635284;-0.0174653035;1.05259545;1.04461406;4.34029087;-0.101253483;10;3000;0;-5.16055509e-07;0;1.00437095;1.0043713;0.984771976;1.068861;1.00437089
27.461455;1.04461412;0.782028378;-0.0182532892;0.748629238;-0.017474356;1.05259338;1.04461408;4.34025589;-0.101305471;10;3000;0;-5.50843987e-07;0;1.00437095;1.00437131;0.984784;1.068861;1.00437084
27.462455;1.04461313;0.782026229;-0.0182563731;0.748627879;-0.0174773306;1.05259235;1.04461309;4.3402439;-0.101322467;10;3000;0;-5.60415584e-07;0;1.00436995;1.00437031;0.984788005;1.068861;1.00436983
27.465455;1.04461316;0.782019964;-0.0182656254;0.748621821;-0.0174861948;1.05259028;1.04461312;4.34020892;-0.101373462;10;3000;0;-5.87103615e-07;0;1.00436995;1.00437031;0.98480001;1.068861;1.0043698
27.466455;1.04461217;0.782017814;-0.0182687091;0.748620459;-0.0174891627;1.05258926;1.04461213;4.34019693;-0.101390464;10;3000;0;-5.95646708e-07;0;1.00436995;1.00437031;0.984804009;1.068861;1.0043698
27.469455;1.04461218;0.782011536;-0.0182779566;0.748614393;-0.0174980059;1.05258619;1.04461215;4.34016196;-0.101441481;10;3000;0;-6.18416928e-07;0;1.00436994;1.00437028;0.984816002;1.068861;1.00436979
27.470455;1.04461118;0.782009379;-0.0182810368;0.748613029;-0.0175009669;1.05258617;1.04461116;4.34014997;-0.10145849;10;3000;0;-6.24357583e-07;0;1.00436894;1.00436927;0.984819999;1.068861;1.00436879
27.472455;1.04461118;0.782005055;-0.0182871921;0.748608865;-0.0175068502;1.05258413;1.04461117;4.34012601;-0.101492513;10;3000;0;-6.33462244e-07;0;1.00436894;1.00436924;0.984827992;1.068861;1.00436879
27.473455;1.04461117;0.78200289;-0.0182900867;0.748606782;-0.017509617;1.05258311;1.04461117;4.34011403;-0.101508526;10;3000;0;-6.36804262e-07;0;1.00436894;1.00436922;0.984831989;1.068861;1.00436879
27.474455;1.04461017;0.782000902;-0.0182931593;0.748605588;-0.0175125713;1.05258309;1.04461018;4.34010305;-0.10152554;10;3000;0;-6.39453726e-07;0;1.00436894;1.0043692;0.984835986;1.068861;1.00436879
27.477455;1.04461017;0.781994387;-0.0183023615;0.748599335;-0.0175213744;1.05258003;1.04461018;4.34006711;-0.101576583;10;3000;0;-6.43586925e-07;0;1.00436895;1.00436911;0.984847982;1.068861;1.0043688
27.478455;1.04460916;0.781992214;-0.0183052436;0.748597969;-0.0175241505;1.05257901;1.04460918;4.34005513;-0.101592598;10;3000;0;-6.4346892e-07;0;1.00436796;1.00436807;0.984851982;1.068861;1.0043678
27.479455;1.04460915;0.781990219;-0.0183083037;0.748596058;-0.0175270815;1.052579;1.04460918;4.34004416;-0.101609613;10;3000;0;-6.42385459e-07;0;1.00436796;1.00436804;0.984855983;1.068861;1.00436781
27.481455;1.04460914;0.78198587;-0.0183144178;0.748591891;-0.0175329413;1.05257696;1.04460917;4.34002021;-0.101643642;10;3000;0;-6.37089479e-07;0;1.00436797;1.00436796;0.984863989;1.068861;1.00436782
27.482455;1.04460913;0.781983694;-0.0183172919;0.748589806;-0.0175356973;1.05257595;1.04460916;4.34000824;-0.101659656;10;3000;0;-6.33135689e-07;0;1.00436798;1.00436793;0.984867993;1.068861;1.00436782
27.483455;1.04460812;0.7819817;-0.0183203444;0.748588611;-0.0175386418;1.05257594;1.04460815;4.33999726;-0.10167667;10;3000;0;-6.28671273e-07;0;1.00436798;1.00436789;0.984871999;1.068861;1.00436782
27.484455;1.04460811;0.781979526;-0.0183232154;0.748586524;-0.0175413961;1.05257492;1.04460813;4.33998529;-0.101692682;10;3000;0;-6.23930861e-07;0;1.00436799;1.00436786;0.984876006;1.068861;1.00436783
27.485455;1.0446081;0.781977354;-0.0183262654;0.748584437;-0.0175443218;1.05257391;1.04460812;4.33997331;-0.101709694;10;3000;0;-6.19078137e-07;0;1.00436799;1.00436783;0.984879015;1.068861;1.00436784
27.486455;1.04460809;0.781975183;-0.0183293151;0.748582349;-0.0175472468;1.05257289;1.0446081;4.33996134;-0.101726704;10;3000;0;-6.14255859e-07;0;1.004367;1.0043668;0.984883024;1.068861;1.00436684
27.487455;1.04460708;0.781973193;-0.0183321844;0.748581149;-0.0175500154;1.05257287;1.04460708;4.33995036;-0.101742714;10;3000;0;-6.09603063e-07;0;1.004367;1.00436678;0.984887034;1.068861;1.00436685
27.490455;1.04460705;0.781966689;-0.0183411574;0.748574882;-0.017558613;1.05256981;1.04460701;4.33991443;-0.101792739;10;3000;0;-5.97301829e-07;0;1.00436702;1.00436673;0.984899064;1.068861;1.00436689
27.491455;1.04460605;0.781964703;-0.0183440312;0.748573681;-0.0175613802;1.05256879;1.04460599;4.33990345;-0.101808746;10;3000;0;-5.93217852e-07;0;1.00436702;1.00436672;0.984903074;1.068861;1.00436691
27.492455;1.04460605;0.781962536;-0.0183470869;0.748571591;-0.017564303;1.05256876;1.04460596;4.33989147;-0.101825752;10;3000;0;-5.88437667e-07;0;1.00436702;1.00436672;0.984907083;1.068861;1.00436693
27.493455;1.04460604;0.78196037;-0.0183499642;0.748569502;-0.0175670533;1.05256774;1.04460594;4.33987948;-0.101841758;10;3000;0;-5.82485345e-07;0;1.00436702;1.00436672;0.984911092;1.068861;1.00436694
27.494455;1.04460604;0.781958205;-0.0183528429;0.748567413;-0.0175698033;1.05256671;1.04460591;4.3398675;-0.101857763;10;3000;0;-5.74989998e-07;0;1.00436603;1.00436573;0.984914102;1.068861;1.00436596
27.495455;1.04460504;0.781956219;-0.0183559028;0.748566212;-0.017572742;1.05256569;1.04460488;4.33985651;-0.101874768;10;3000;0;-5.65678057e-07;0;1.00436603;1.00436573;0.984918111;1.068861;1.00436598
27.496455;1.04460505;0.781954054;-0.018358783;0.748564123;-0.0175754908;1.05256566;1.04460485;4.33984452;-0.101890772;10;3000;0;-5.54336039e-07;0;1.00436603;1.00436575;0.984922121;1.068861;1.004366
27.499455;1.04460506;0.781947739;-0.0183676032;0.748558036;-0.0175839059;1.0525626;1.04460478;4.33980955;-0.101939788;10;3000;0;-5.06512404e-07;0;1.00436602;1.0043658;0.984934154;1.068861;1.00436605
27.500455;1.04460406;0.781945573;-0.0183704819;0.748556671;-0.0175866699;1.05256258;1.04460376;4.33979755;-0.101955794;10;3000;0;-4.85494551e-07;0;1.00436602;1.00436581;0.984938166;1.068861;1.00436607
27.501455;1.04460407;0.781943406;-0.0183735399;0.748554591;-0.0175895897;1.05256156;1.04460373;4.33978555;-0.1019728;10;3000;0;-4.61852971e-07;0;1.00436602;1.00436583;0.984941179;1.068861;1.00436608
27.502455;1.04460407;0.781941419;-0.0183764172;0.748552686;-0.0175923373;1.05256055;1.04460371;4.33977455;-0.101988808;10;3000;0;-4.35764924e-07;0;1.00436501;1.00436485;0.984945193;1.068861;1.0043651
27.503455;1.04460407;0.78193925;-0.0183792938;0.748550611;-0.0175950851;1.05255954;1.0446037;4.33976256;-0.102004816;10;3000;0;-4.0760642e-07;0;1.00436501;1.00436486;0.984949208;1.068861;1.00436511
27.504455;1.04460308;0.78193708;-0.0183821699;0.748549254;-0.0175978502;1.05255953;1.04460268;4.33975056;-0.102020824;10;3000;0;-3.7793869e-07;0;1.00436501;1.00436488;0.984953226;1.068861;1.00436512
27.507455;1.04460308;0.781930745;-0.0183907981;0.748543212;-0.0176060951;1.05255653;1.04460264;4.33971556;-0.102068847;10;3000;0;-2.87029813e-07;0;1.00436502;1.00436489;0.984964288;1.068861;1.00436514
27.508455;1.04460208;0.781928753;-0.0183936753;0.74854203;-0.0176088602;1.05255653;1.04460164;4.33970457;-0.102084854;10;3000;0;-2.58563457e-07;0;1.00436502;1.00436489;0.984968312;1.068861;1.00436515
27.509455;1.04460208;0.781926582;-0.0183967337;0.748539959;-0.0176117809;1.05255553;1.04460163;4.33969257;-0.10210186;10;3000;0;-2.32056033e-07;0;1.00436403;1.00436388;0.984972338;1.068861;1.00436416
27.512455;1.04460207;0.781920443;-0.018405555;0.748534086;-0.0176202001;1.05255356;1.04460163;4.33965857;-0.10215088;10;3000;0;-1.66752949e-07;0;1.00436404;1.00436384;0.984983419;1.068861;1.00436418
27.513455;1.04460107;0.781917922;-0.0184082577;0.748532385;-0.0176227954;1.05255257;1.04460064;4.33964458;-0.102165888;10;3000;0;-1.49488571e-07;0;1.00436405;1.00436382;0.984986447;1.068861;1.00436419
27.514455;1.04460107;0.781915764;-0.0184106013;0.748530311;-0.0176250302;1.05255158;1.04460064;4.33963258;-0.102178896;10;3000;0;-1.3413047e-07;0;1.00436406;1.0043638;0.984993474;1.068861;1.0043642
27.516455;1.04460107;0.781911814;-0.0184169133;0.74852651;-0.0176310571;1.0525506;1.04460066;4.3396106;-0.102213913;10;3000;0;-1.08772886e-07;0;1.00436409;1.00436374;0.984998526;1.068861;1.00436421
27.517455;1.04460007;0.781909662;-0.0184196199;0.748525153;-0.017633659;1.05254961;1.04459967;4.3395986;-0.102228922;10;3000;0;-9.87214906e-08;0;1.00436311;1.0043627;0.985002549;1.068861;1.00436321
27.519455;1.04460007;0.781905544;-0.0184253937;0.748521182;-0.0176391801;1.05254763;1.04459969;4.33957562;-0.102260938;10;3000;0;-8.4136812e-08;0;1.00436314;1.00436263;0.985010587;1.068861;1.00436322
27.520455;1.04460006;0.781903399;-0.0184282802;0.748519111;-0.0176419436;1.05254765;1.0445997;4.33956363;-0.102276945;10;3000;0;-7.98932341e-08;0;1.00436316;1.00436259;0.985013601;1.068861;1.00436322
27.521455;1.04459906;0.781901437;-0.0184311663;0.74851793;-0.0176447256;1.05254666;1.04459871;4.33955264;-0.102292952;10;3000;0;-7.77594359e-08;0;1.00436317;1.00436254;0.985017612;1.068861;1.00436321
27.523455;1.04459905;0.781897158;-0.0184367565;0.748513794;-0.017650087;1.05254569;1.04459873;4.33952866;-0.102323963;10;3000;0;-7.89825221e-08;0;1.00436321;1.00436246;0.985025623;1.068861;1.0043632
27.524455;1.04459905;0.781895202;-0.0184396405;0.7485119;-0.0176528545;1.05254471;1.04459873;4.33951767;-0.102339968;10;3000;0;-8.18442576e-08;0;1.00436322;1.00436242;0.985028624;1.068861;1.00436318
27.525455;1.04459904;0.781893067;-0.0184425237;0.748509836;-0.0176556216;1.05254372;1.04459874;4.33950567;-0.102355972;10;3000;0;-8.60641641e-08;0;1.00436224;1.00436138;0.985032622;1.068861;1.00436217
27.526455;1.04459804;0.781891112;-0.0184452259;0.748508661;-0.0176582325;1.05254274;1.04459774;4.33949468;-0.102370976;10;3000;0;-9.16690578e-08;0;1.00436225;1.00436134;0.985036618;1.068861;1.00436215
27.529455;1.04459802;0.781884888;-0.0184536899;0.748502653;-0.0176663548;1.05254079;1.04459776;4.3394597;-0.102417988;10;3000;0;-1.16978999e-07;0;1.00436228;1.00436124;0.985047588;1.068861;1.00436209
27.530455;1.04459702;0.781882751;-0.0184565712;0.74850131;-0.0176691358;1.05253981;1.04459676;4.3394477;-0.102433992;10;3000;0;-1.27785067e-07;0;1.00436229;1.00436121;0.985051573;1.068861;1.00436207
27.532455;1.04459701;0.781878658;-0.0184621538;0.748497365;-0.0176744912;1.05253885;1.04459677;4.33942471;-0.102464998;10;3000;0;-1.51011835e-07;0;1.0043623;1.00436117;0.985058535;1.068861;1.00436202
27.533455;1.04459701;0.781876519;-0.0184650355;0.748495304;-0.0176772551;1.05253787;1.04459677;4.33941272;-0.102481001;10;3000;0;-1.62925466e-07;0;1.0043613;1.00436015;0.985062513;1.068861;1.004361
27.534455;1.04459601;0.78187438;-0.0184677377;0.748493959;-0.0176798636;1.05253789;1.04459578;4.33940072;-0.102496004;10;3000;0;-1.75000862e-07;0;1.0043613;1.00436013;0.985065489;1.068861;1.00436098
27.538455;1.04459601;0.78186617;-0.0184789157;0.748486042;-0.0176905762;1.05253495;1.04459579;4.33935472;-0.102558015;10;3000;0;-2.29262604e-07;0;1.00436129;1.0043601;0.985080378;1.068861;1.00436091
27.539455;1.04459501;0.781864024;-0.0184816226;0.748484689;-0.017693185;1.05253397;1.0445948;4.33934271;-0.102573019;10;3000;0;-2.44723288e-07;0;1.00436128;1.00436009;0.985084347;1.068861;1.00436089
27.540455;1.04459501;0.781862058;-0.0184845112;0.748482791;-0.0176959486;1.05253298;1.04459481;4.3393317;-0.102589024;10;3000;0;-2.60471033e-07;0;1.00436026;1.00435909;0.985087316;1.068861;1.00435988
27.542455;1.04459502;0.781857943;-0.0184899338;0.748478819;-0.0177011273;1.05253199;1.04459484;4.33930868;-0.102619036;10;3000;0;-2.91674559e-07;0;1.00436022;1.00435909;0.985095251;1.068861;1.00435986
27.543455;1.04459403;0.781855794;-0.0184928287;0.74847746;-0.0177039038;1.052531;1.04459385;4.33929667;-0.102635043;10;3000;0;-3.0690978e-07;0;1.0043602;1.0043591;0.985098218;1.068861;1.00435985
27.544455;1.04459404;0.781853644;-0.0184955458;0.748475385;-0.0177064889;1.05253001;1.04459387;4.33928465;-0.102650051;10;3000;0;-3.21923909e-07;0;1.00436017;1.0043591;0.985102185;1.068861;1.00435985
27.547455;1.04459407;0.78184755;-0.0185038888;0.748469506;-0.017714404;1.05252802;1.04459393;4.33925059;-0.102696072;10;3000;0;-3.66055058e-07;0;1.00436007;1.00435912;0.985113083;1.068861;1.00435983
27.548455;1.04459308;0.781845397;-0.0185066125;0.748468146;-0.0177169974;1.05252802;1.04459296;4.33923857;-0.102711078;10;3000;0;-3.80400661e-07;0;1.00435903;1.00435814;0.98511605;1.068861;1.00435882
27.551455;1.04459314;0.78183911;-0.018514787;0.748462089;-0.0177247147;1.05252503;1.04459303;4.3392035;-0.102756087;10;3000;0;-4.23472208e-07;0;1.00435891;1.00435818;0.985126952;1.068861;1.00435881
27.552455;1.04459216;0.781837131;-0.0185175118;0.748460899;-0.0177273004;1.05252503;1.04459206;4.33919248;-0.102771088;10;3000;0;-4.38370898e-07;0;1.00435887;1.0043582;0.985130923;1.068861;1.00435881
27.554455;1.04459221;0.781832986;-0.018523139;0.748456911;-0.0177326065;1.05252303;1.0445921;4.33916942;-0.102802084;10;3000;0;-4.68344275e-07;0;1.00435879;1.00435824;0.985137869;1.068861;1.00435881
27.555455;1.04459224;0.781830819;-0.0185258602;0.748454828;-0.017735172;1.05252303;1.04459213;4.33915739;-0.10281708;10;3000;0;-4.82737005e-07;0;1.00435775;1.00435727;0.985140845;1.068861;1.00435782
27.556455;1.04459227;0.781828649;-0.0185285791;0.748452745;-0.0177377369;1.05252203;1.04459215;4.33914536;-0.102832075;10;3000;0;-4.96239768e-07;0;1.00435771;1.00435729;0.985144824;1.068861;1.00435782
27.557455;1.04459129;0.781826657;-0.0185312953;0.748451549;-0.0177403182;1.05252104;1.04459117;4.33913433;-0.102847068;10;3000;0;-5.0857381e-07;0;1.00435767;1.00435732;0.985147804;1.068861;1.00435782
27.558455;1.04459132;0.781824483;-0.0185340085;0.748449463;-0.017742882;1.05252004;1.04459118;4.3391223;-0.102862059;10;3000;0;-5.19580792e-07;0;1.00435764;1.00435734;0.985151787;1.068861;1.00435783
27.559455;1.04459134;0.781822487;-0.0185365381;0.748447549;-0.0177452726;1.05252005;1.0445912;4.33911126;-0.102876048;10;3000;0;-5.29224116e-07;0;1.0043576;1.00435737;0.985155771;1.068861;1.00435783
27.560455;1.04459137;0.78182031;-0.0185392447;0.748445465;-0.0177478353;1.05251905;1.04459121;4.33909922;-0.102891036;10;3000;0;-5.37575721e-07;0;1.00435756;1.0043574;0.985158757;1.068861;1.00435784
27.561455;1.04459039;0.781818311;-0.0185419481;0.748444269;-0.0177504147;1.05251806;1.04459022;4.33908819;-0.102906023;10;3000;0;-5.44767439e-07;0;1.00435753;1.00435742;0.985162744;1.068861;1.00435784
27.562455;1.04459041;0.78181613;-0.0185446483;0.748442186;-0.0177529767;1.05251806;1.04459023;4.33907615;-0.102921008;10;3000;0;-5.50962368e-07;0;1.0043575;1.00435745;0.985165733;1.068861;1.00435785
27.563455;1.04459043;0.781814131;-0.0185473455;0.748440277;-0.017755538;1.05251706;1.04459024;4.33906512;-0.102935994;10;3000;0;-5.56349589e-07;0;1.00435646;1.00435647;0.985169724;1.068861;1.00435685
27.565455;1.04459047;0.781809766;-0.0185527318;0.748436123;-0.0177606577;1.05251606;1.04459024;4.33904105;-0.102965964;10;3000;0;-5.6528128e-07;0;1.0043564;1.00435651;0.985176709;1.068861;1.00435687
27.566455;1.04458948;0.781807764;-0.0185554217;0.748434938;-0.0177632323;1.05251506;1.04458924;4.33903002;-0.102980949;10;3000;0;-5.68977601e-07;0;1.00435637;1.00435653;0.985179704;1.068861;1.00435688
27.568455;1.04458951;0.781803579;-0.018560617;0.748430968;-0.0177681707;1.05251305;1.04458924;4.33900695;-0.103009921;10;3000;0;-5.74965297e-07;0;1.00435631;1.00435656;0.985186701;1.068861;1.0043569
27.569455;1.04458952;0.781801396;-0.0185633035;0.748428898;-0.0177707242;1.05251304;1.04458924;4.33899491;-0.103024908;10;3000;0;-5.77120804e-07;0;1.00435629;1.00435658;0.985190704;1.068861;1.00435691
27.570455;1.04458953;0.781799394;-0.01856599;0.748427002;-0.017773277;1.05251204;1.04458923;4.33898388;-0.103039895;10;3000;0;-5.78528997e-07;0;1.00435526;1.00435559;0.985193708;1.068861;1.00435592
27.571455;1.04458854;0.781797211;-0.0185684966;0.748425653;-0.0177756738;1.05251103;1.04458823;4.33897185;-0.103053884;10;3000;0;-5.78980214e-07;0;1.00435523;1.0043556;0.985197715;1.068861;1.00435593
27.574455;1.04458855;0.781791024;-0.0185763839;0.748419804;-0.0177831585;1.05250901;1.04458822;4.33893774;-0.103097848;10;3000;0;-5.72367214e-07;0;1.00435515;1.00435562;0.98520775;1.068861;1.00435596
27.575455;1.04458756;0.781788841;-0.0185790768;0.748418458;-0.0177857288;1.05250901;1.04458722;4.33892571;-0.103112836;10;3000;0;-5.67460859e-07;0;1.00435513;1.00435562;0.985211766;1.068861;1.00435596
27.577455;1.04458756;0.781784658;-0.0185842904;0.748414506;-0.0177906656;1.052507;1.04458722;4.33890264;-0.103141809;10;3000;0;-5.549052e-07;0;1.00435508;1.00435563;0.985218803;1.068861;1.00435598
27.578455;1.04458756;0.781782656;-0.018586812;0.748412616;-0.0177930494;1.05250699;1.04458722;4.33889161;-0.103155795;10;3000;0;-5.47756471e-07;0;1.00435406;1.00435463;0.985221822;1.068861;1.00435498
27.579455;1.04458755;0.781780475;-0.0185895171;0.748410555;-0.0177956066;1.05250598;1.04458723;4.33887958;-0.103170781;10;3000;0;-5.40423124e-07;0;1.00435404;1.00435463;0.985225842;1.068861;1.00435498
27.580455;1.04458655;0.781778474;-0.0185920451;0.748409383;-0.0177980094;1.05250498;1.04458623;4.33886855;-0.103184767;10;3000;0;-5.33263071e-07;0;1.00435402;1.00435462;0.98522886;1.068861;1.00435498
27.581455;1.04458654;0.781776292;-0.0185947563;0.748407325;-0.0178005686;1.05250497;1.04458624;4.33885653;-0.103199753;10;3000;0;-5.26691497e-07;0;1.004354;1.00435462;0.985231878;1.068861;1.00435498
27.584455;1.04458651;0.781770103;-0.0186025445;0.748401503;-0.0178079071;1.05250196;1.04458625;4.33882246;-0.103242712;10;3000;0;-5.14472358e-07;0;1.00435395;1.00435462;0.985242922;1.068861;1.00435499
27.585455;1.0445855;0.781767918;-0.0186052651;0.748400167;-0.0178104881;1.05250196;1.04458526;4.33881044;-0.103257698;10;3000;0;-5.1318592e-07;0;1.00435293;1.00435362;0.985245934;1.068861;1.00435399
27.588455;1.04458548;0.781761719;-0.0186130774;0.748394364;-0.0178178464;1.05249995;1.04458526;4.3387764;-0.103300658;10;3000;0;-5.14296e-07;0;1.00435288;1.00435364;0.985255964;1.068861;1.004354
27.589455;1.04458447;0.781759532;-0.0186156242;0.748393032;-0.0178202629;1.05249895;1.04458426;4.33876439;-0.103314645;10;3000;0;-5.15592185e-07;0;1.00435287;1.00435365;0.985259971;1.068861;1.00435401
27.592455;1.04458446;0.781753334;-0.0186234478;0.748387237;-0.0178276456;1.05249693;1.04458425;4.33873038;-0.103357606;10;3000;0;-5.19563757e-07;0;1.00435283;1.00435369;0.985269986;1.068861;1.00435404
27.593455;1.04458446;0.781751149;-0.0186259958;0.74838519;-0.0178300522;1.05249593;1.04458424;4.33871838;-0.103371594;10;3000;0;-5.20300207e-07;0;1.00435183;1.0043527;0.985272988;1.068861;1.00435305
27.594455;1.04458346;0.781749145;-0.0186285438;0.748384032;-0.0178324769;1.05249593;1.04458323;4.33870739;-0.103385582;10;3000;0;-5.20553008e-07;0;1.00435182;1.00435272;0.985276988;1.068861;1.00435306
27.598455;1.04458348;0.781740787;-0.0186387364;0.748376186;-0.0178421146;1.05249292;1.04458316;4.3386614;-0.10344154;10;3000;0;-5.19545243e-07;0;1.00435181;1.00435278;0.985289974;1.068861;1.00435311
27.599455;1.04458249;0.781738793;-0.018641464;0.748375026;-0.0178447142;1.05249192;1.04458214;4.33865041;-0.103456531;10;3000;0;-5.18637919e-07;0;1.00435182;1.0043528;0.985292966;1.068861;1.00435312
27.600455;1.04458249;0.781736621;-0.018644011;0.748372979;-0.0178471242;1.05249192;1.04458212;4.33863841;-0.103470521;10;3000;0;-5.16849777e-07;0;1.00435082;1.00435181;0.985296956;1.068861;1.00435212
27.602455;1.0445825;0.781732466;-0.018649103;0.748369054;-0.0178519438;1.05248993;1.04458208;4.33861543;-0.103498501;10;3000;0;-5.09754658e-07;0;1.00435083;1.00435185;0.985302934;1.068861;1.00435213
27.603455;1.0445825;0.781730481;-0.0186516479;0.748367178;-0.0178543533;1.05248993;1.04458206;4.33860443;-0.10351249;10;3000;0;-5.04087176e-07;0;1.00435083;1.00435186;0.985306921;1.068861;1.00435213
27.604455;1.0445815;0.781728317;-0.0186541918;0.748365844;-0.0178567796;1.05248894;1.04458104;4.33859244;-0.103526479;10;3000;0;-4.96719346e-07;0;1.00435083;1.00435188;0.985309908;1.068861;1.00435213
27.605455;1.0445815;0.781726334;-0.0186567346;0.748363966;-0.0178591886;1.05248795;1.04458102;4.33858145;-0.103540467;10;3000;0;-4.87535654e-07;0;1.00435084;1.0043519;0.985312895;1.068861;1.00435212
27.606455;1.04458149;0.781724354;-0.0186590958;0.748362087;-0.017861425;1.05248796;1.04458099;4.33857046;-0.103553455;10;3000;0;-4.76540313e-07;0;1.00435084;1.00435191;0.985316883;1.068861;1.00435211
27.607455;1.04458149;0.781722191;-0.0186616353;0.748360033;-0.0178638342;1.05248697;1.04458097;4.33855846;-0.103567443;10;3000;0;-4.6375161e-07;0;1.00435084;1.00435193;0.985319872;1.068861;1.0043521
27.608455;1.04458148;0.781720209;-0.0186641726;0.748358151;-0.0178662442;1.05248598;1.04458095;4.33854747;-0.10358143;10;3000;0;-4.49121845e-07;0;1.00434985;1.00435095;0.985322863;1.068861;1.00435109
27.609455;1.04458047;0.781718047;-0.0186667074;0.748356811;-0.0178686724;1.05248599;1.04457993;4.33853548;-0.103595416;10;3000;0;-4.32544553e-07;0;1.00434985;1.00435096;0.985326855;1.068861;1.00435108
27.611455;1.04458045;0.781713903;-0.0186717678;0.748352865;-0.0178734978;1.05248402;1.04457989;4.33851251;-0.103623386;10;3000;0;-3.93082993e-07;0;1.00434986;1.00435098;0.985332843;1.068861;1.00435105
27.612455;1.04458044;0.781711921;-0.0186742929;0.748350974;-0.0178759115;1.05248403;1.04457987;4.33850153;-0.103637369;10;3000;0;-3.70077977e-07;0;1.00434986;1.00435099;0.985336839;1.068861;1.00435104
27.613455;1.04457943;0.781709938;-0.0186766345;0.748349797;-0.0178781697;1.05248305;1.04457886;4.33849054;-0.103650351;10;3000;0;-3.45015146e-07;0;1.00434987;1.00435099;0.985339838;1.068861;1.00435102
27.614455;1.04457942;0.781707775;-0.0186791528;0.748347728;-0.0178805825;1.05248306;1.04457884;4.33847856;-0.103664331;10;3000;0;-3.18238416e-07;0;1.00434988;1.00435099;0.985342839;1.068861;1.004351
27.615455;1.0445794;0.78170579;-0.0186816677;0.748345828;-0.0178829944;1.05248208;1.04457882;4.33846759;-0.10367831;10;3000;0;-2.90253948e-07;0;1.00434888;1.00434999;0.985345842;1.068861;1.00434998
27.617455;1.04457938;0.781701637;-0.018686509;0.748341848;-0.0178876416;1.05248111;1.04457879;4.33844464;-0.103705264;10;3000;0;-2.32747803e-07;0;1.00434891;1.00434999;0.985352855;1.068861;1.00434994
27.618455;1.04457837;0.781699648;-0.0186890164;0.748340656;-0.0178900662;1.05248013;1.04457778;4.33843367;-0.103719238;10;3000;0;-2.04035912e-07;0;1.00434892;1.00434998;0.985355865;1.068861;1.00434991
27.621455;1.04457835;0.781693311;-0.0186963494;0.74833458;-0.0178971083;1.05247817;1.04457774;4.33839877;-0.103760154;10;3000;0;-1.20893065e-07;0;1.00434896;1.00434995;0.985365907;1.068861;1.00434985
27.622455;1.04457835;0.781691317;-0.018698672;0.748332669;-0.017899339;1.05247719;1.04457773;4.33838781;-0.103773123;10;3000;0;-9.47051371e-08;0;1.00434798;1.00434894;0.985368925;1.068861;1.00434883
27.623455;1.04457734;0.781689321;-0.0187011752;0.748331475;-0.0179017593;1.0524772;1.04457672;4.33837684;-0.103787092;10;3000;0;-6.96304709e-08;0;1.004348;1.00434893;0.985371946;1.068861;1.00434881
27.627455;1.04457733;0.78168097;-0.0187108424;0.748323496;-0.0179110387;1.05247424;1.04457669;4.33833098;-0.103840972;10;3000;0;1.49461213e-08;0;1.00434806;1.00434888;0.985385036;1.068861;1.00434877
27.628455;1.04457632;0.781678972;-0.0187131732;0.748322307;-0.0179132948;1.05247324;1.04457569;4.33832001;-0.103853945;10;3000;0;3.20425549e-08;0;1.00434808;1.00434886;0.98538806;1.068861;1.00434877
27.629455;1.04457632;0.781676794;-0.0187156854;0.748320234;-0.0179157088;1.05247325;1.04457569;4.33830805;-0.103867919;10;3000;0;4.78151501e-08;0;1.0043481;1.00434885;0.985392083;1.068861;1.00434877
27.630455;1.04457631;0.781674797;-0.0187180185;0.748318334;-0.0179179528;1.05247225;1.04457569;4.33829708;-0.103880895;10;3000;0;6.24965177e-08;0;1.00434711;1.00434784;0.985395106;1.068861;1.00434777
27.631455;1.04457631;0.7816728;-0.0187203521;0.748316437;-0.0179201988;1.05247225;1.04457569;4.33828611;-0.103893873;10;3000;0;7.63279381e-08;0;1.00434713;1.00434782;0.985398128;1.068861;1.00434778
27.632455;1.0445763;0.781670623;-0.018722866;0.74831437;-0.0179226187;1.05247125;1.04457569;4.33827414;-0.103907853;10;3000;0;8.95522699e-08;0;1.00434714;1.00434781;0.985401149;1.068861;1.0043478
27.633455;1.04457529;0.781668628;-0.0187251995;0.748313195;-0.0179248841;1.05247025;1.04457469;4.33826316;-0.103920834;10;3000;0;1.02432844e-07;0;1.00434715;1.00434779;0.985404169;1.068861;1.00434781
27.634455;1.04457528;0.781666453;-0.0187275324;0.748311133;-0.0179271325;1.05247024;1.0445747;4.33825119;-0.103933817;10;3000;0;1.15275538e-07;0;1.00434716;1.00434778;0.985408187;1.068861;1.00434782
27.636455;1.04457527;0.781662465;-0.0187323759;0.748307364;-0.0179317997;1.05246824;1.04457471;4.33822924;-0.103960787;10;3000;0;1.41982598e-07;0;1.00434718;1.00434775;0.985414219;1.068861;1.00434786
27.637455;1.04457526;0.781660291;-0.018734706;0.748305309;-0.0179340451;1.05246823;1.04457471;4.33821726;-0.103973773;10;3000;0;1.56053262e-07;0;1.00434619;1.00434673;0.985417233;1.068861;1.00434688
27.638455;1.04457425;0.781658299;-0.0187370353;0.748304145;-0.0179363057;1.05246723;1.04457372;4.33820627;-0.103986761;10;3000;0;1.7040492e-07;0;1.0043462;1.00434672;0.985420244;1.068861;1.00434689
27.642455;1.04457422;0.781650163;-0.0187465267;0.748296449;-0.0179454298;1.0524652;1.04457374;4.33816132;-0.10403973;10;3000;0;2.21931334e-07;0;1.00434626;1.00434667;0.985433262;1.068861;1.00434696
27.643455;1.04457321;0.781647998;-0.018748854;0.748295109;-0.0179476792;1.0524642;1.04457274;4.33814932;-0.104052728;10;3000;0;2.30476509e-07;0;1.00434628;1.00434666;0.985436259;1.068861;1.00434697
27.644455;1.04457321;0.781646015;-0.0187511812;0.748293222;-0.0179499093;1.05246319;1.04457274;4.33813833;-0.104065729;10;3000;0;2.365091e-07;0;1.0043453;1.00434565;0.985439254;1.068861;1.00434599
27.647455;1.0445732;0.781639895;-0.0187581626;0.748287377;-0.017956589;1.05246216;1.04457275;4.33810432;-0.104104748;10;3000;0;2.40327638e-07;0;1.00434537;1.00434562;0.98544823;1.068861;1.00434603
27.648455;1.04457219;0.781637919;-0.0187604904;0.748286198;-0.01795883;1.05246115;1.04457176;4.33809331;-0.104117761;10;3000;0;2.37493914e-07;0;1.0043454;1.00434561;0.98545222;1.068861;1.00434604
27.650455;1.04457218;0.781633791;-0.0187651488;0.748282232;-0.0179632751;1.05246013;1.04457176;4.3380703;-0.104143795;10;3000;0;2.26610547e-07;0;1.00434546;1.00434559;0.985458199;1.068861;1.00434607
27.651455;1.04457218;0.781631821;-0.0187674798;0.748280333;-0.0179654973;1.05245912;1.04457177;4.33805929;-0.104156815;10;3000;0;2.187104e-07;0;1.00434449;1.00434459;0.985461188;1.068861;1.00434509
27.652455;1.04457217;0.781629671;-0.0187698123;0.74827826;-0.01796772;1.05245811;1.04457177;4.33804728;-0.104169839;10;3000;0;2.09275955e-07;0;1.00434452;1.00434459;0.985464177;1.068861;1.0043451
27.653455;1.04457117;0.781627704;-0.0187721461;0.748277075;-0.017969961;1.0524581;1.04457077;4.33803626;-0.104182864;10;3000;0;1.98481391e-07;0;1.00434456;1.00434458;0.985467168;1.068861;1.00434512
27.655455;1.04457115;0.781623595;-0.0187768167;0.748273095;-0.0179744128;1.05245709;1.04457077;4.33801323;-0.104208921;10;3000;0;1.73727067e-07;0;1.00434462;1.00434458;0.985473152;1.068861;1.00434515
27.657455;1.04457114;0.781619671;-0.0187814909;0.748269285;-0.017978872;1.05245507;1.04457077;4.33799119;-0.104234984;10;3000;0;1.4579823e-07;0;1.00434469;1.00434459;0.985479142;1.068861;1.00434518
27.658455;1.04457013;0.781617711;-0.0187836489;0.748268093;-0.0179809495;1.05245507;1.04456977;4.33798016;-0.104247017;10;3000;0;1.30830656e-07;0;1.00434372;1.00434359;0.985482139;1.068861;1.0043442
27.660455;1.04457011;0.781613614;-0.0187883278;0.748264104;-0.0179854225;1.05245307;1.04456978;4.33795712;-0.104273087;10;3000;0;9.9202435e-08;0;1.00434377;1.0043436;0.985488135;1.068861;1.00434423
27.661455;1.0445701;0.781611655;-0.0187906685;0.748262194;-0.0179876628;1.05245307;1.04456978;4.3379461;-0.104286124;10;3000;0;8.28592697e-08;0;1.0043438;1.00434361;0.985492133;1.068861;1.00434424
27.662455;1.04457009;0.781609516;-0.01879283;0.74826011;-0.017989733;1.05245208;1.04456978;4.33793408;-0.104298162;10;3000;0;6.65027924e-08;0;1.00434382;1.00434362;0.985495131;1.068861;1.00434426
27.663455;1.04456908;0.781607555;-0.0187951731;0.748258913;-0.0179919952;1.05245208;1.04456878;4.33792306;-0.104311201;10;3000;0;5.04011783e-08;0;1.00434384;1.00434363;0.985498128;1.068861;1.00434427
27.665455;1.04456907;0.781603629;-0.018799684;0.748255082;-0.0179963192;1.05245009;1.04456879;4.33790102;-0.104336282;10;3000;0;1.99607637e-08;0;1.00434388;1.00434365;0.98550412;1.068861;1.0043443
27.666455;1.04456906;0.781601481;-0.0188020324;0.748252991;-0.017998571;1.0524501;1.0445688;4.337889;-0.104349324;10;3000;0;6.00362612e-09;0;1.0043429;1.00434266;0.985507115;1.068861;1.00434332
27.668455;1.04456905;0.781597535;-0.0188065555;0.748249152;-0.0180029088;1.05244911;1.04456882;4.33786697;-0.104374411;10;3000;0;-1.88569832e-08;0;1.00434293;1.00434269;0.985513105;1.068861;1.00434334
27.669455;1.04456805;0.781595374;-0.0188089105;0.748247777;-0.0180051841;1.05244811;1.04456783;4.33785495;-0.104387455;10;3000;0;-2.96084695e-08;0;1.00434294;1.00434271;0.985516099;1.068861;1.00434335
27.672455;1.04456806;0.78158941;-0.018815629;0.748242022;-0.0180116222;1.0524461;1.04456787;4.33782191;-0.10442459;10;3000;0;-5.50256085e-08;0;1.00434297;1.00434276;0.985525082;1.068861;1.00434338
27.673455;1.04456806;0.781587232;-0.0188179923;0.748239935;-0.0180138849;1.05244609;1.04456789;4.33780989;-0.104437636;10;3000;0;-6.15157554e-08;0;1.00434198;1.00434178;0.985528076;1.068861;1.00434239
27.674455;1.04456707;0.781585232;-0.0188201764;0.748238739;-0.0180159928;1.05244508;1.0445669;4.33779888;-0.104449682;10;3000;0;-6.72935246e-08;0;1.00434198;1.00434179;0.985531069;1.068861;1.00434239
27.675455;1.04456707;0.781583229;-0.0188223611;0.748236828;-0.0180180836;1.05244407;1.04456692;4.33778787;-0.104461728;10;3000;0;-7.25480028e-08;0;1.00434199;1.00434181;0.985534061;1.068861;1.00434239
27.678455;1.0445671;0.781577026;-0.0188292727;0.748230934;-0.0180247022;1.05244303;1.04456698;4.33775385;-0.104499859;10;3000;0;-8.5666533e-08;0;1.00434201;1.00434184;0.985543032;1.068861;1.00434237
27.679455;1.04456611;0.781575015;-0.0188314544;0.748229746;-0.0180268109;1.05244201;1.044566;4.33774285;-0.104511898;10;3000;0;-8.91787332e-08;0;1.00434202;1.00434185;0.98554502;1.068861;1.00434236
27.680455;1.04456612;0.781573004;-0.0188336345;0.748227843;-0.0180289024;1.05244099;1.04456602;4.33773185;-0.104523935;10;3000;0;-9.23011689e-08;0;1.00434103;1.00434086;0.985548008;1.068861;1.00434135
27.683455;1.04456616;0.781566788;-0.0188403443;0.74822196;-0.0180353492;1.05243992;1.04456607;4.33769787;-0.10456103;10;3000;0;-9.82178845e-08;0;1.00434107;1.00434088;0.985556967;1.068861;1.00434132
27.684455;1.04456517;0.781564777;-0.018842517;0.748220773;-0.0180374581;1.05243889;1.04456508;4.33768688;-0.104573057;10;3000;0;-9.82790765e-08;0;1.00434108;1.00434089;0.985559952;1.068861;1.00434132
27.685455;1.04456518;0.781562587;-0.0188448677;0.748218697;-0.018039723;1.05243787;1.04456509;4.33767489;-0.104586082;10;3000;0;-9.6790306e-08;0;1.00434109;1.0043409;0.985562935;1.068861;1.00434131
27.686455;1.0445652;0.781560578;-0.0188470361;0.748216794;-0.0180418165;1.05243784;1.04456511;4.33766391;-0.104598105;10;3000;0;-9.3389885e-08;0;1.00434111;1.00434091;0.985565917;1.068861;1.00434131
27.687455;1.04456521;0.781558569;-0.0188492022;0.748214894;-0.0180439115;1.05243682;1.04456511;4.33765293;-0.104610127;10;3000;0;-8.78468029e-08;0;1.00434013;1.00433992;0.985568898;1.068861;1.00434031
27.689455;1.04456523;0.781554557;-0.0188535283;0.748211095;-0.0180481063;1.05243577;1.04456513;4.33763098;-0.104634165;10;3000;0;-7.02775262e-08;0;1.00434016;1.00433994;0.985574856;1.068861;1.00434031
27.690455;1.04456424;0.781552374;-0.0188556887;0.748209742;-0.0180502236;1.05243575;1.04456413;4.33761901;-0.104646183;10;3000;0;-5.87328706e-08;0;1.00434019;1.00433995;0.985577834;1.068861;1.00434032
27.693455;1.04456427;0.781546383;-0.0188621618;0.748204058;-0.0180565334;1.05243369;1.04456413;4.3375861;-0.104682229;10;3000;0;-1.85772322e-08;0;1.00434025;1.00433998;0.985585767;1.068861;1.00434034
27.694455;1.04456428;0.781544393;-0.0188643168;0.748202166;-0.0180586397;1.05243268;1.04456413;4.33757513;-0.104694242;10;3000;0;-4.93004469e-09;0;1.00433927;1.00433899;0.985588745;1.068861;1.00433935
27.695455;1.0445633;0.781542226;-0.0188664701;0.748200819;-0.0180607645;1.05243267;1.04456314;4.33756317;-0.104706253;10;3000;0;8.20251174e-09;0;1.00433929;1.004339;0.985591724;1.068861;1.00433936
27.697455;1.04456332;0.781538262;-0.0188707728;0.748197038;-0.0180649816;1.05243066;1.04456314;4.33754124;-0.104730271;10;3000;0;3.18864731e-08;0;1.00433933;1.00433901;0.985597684;1.068861;1.00433938
27.699455;1.04456335;0.781534309;-0.0188750718;0.748193258;-0.0180691997;1.05242966;1.04456315;4.3375193;-0.104754286;10;3000;0;5.18640808e-08;0;1.00433937;1.00433901;0.985603649;1.068861;1.0043394
27.700455;1.04456236;0.781532156;-0.018877221;0.748191912;-0.0180713258;1.05242966;1.04456215;4.33750733;-0.104766293;10;3000;0;6.08920978e-08;0;1.00433939;1.00433901;0.985605633;1.068861;1.00433941
27.701455;1.04456238;0.781530185;-0.0188793703;0.74819002;-0.0180734342;1.05242867;1.04456216;4.33749636;-0.104778299;10;3000;0;6.95398017e-08;0;1.0043384;1.004338;0.98560862;1.068861;1.00433842
27.705455;1.04456243;0.781522132;-0.0188877887;0.748182272;-0.0180816843;1.05242673;1.0445622;4.33745147;-0.10482533;10;3000;0;1.03403282e-07;0;1.00433843;1.00433797;0.985620597;1.068861;1.00433844
27.706455;1.04456143;0.781520166;-0.0188899376;0.74818109;-0.0180838029;1.05242576;1.04456121;4.3374405;-0.104837337;10;3000;0;1.12158223e-07;0;1.00433843;1.00433796;0.9856226;1.068861;1.00433844
27.707455;1.04456144;0.781518201;-0.0188920859;0.74817919;-0.0180859016;1.05242578;1.04456123;4.33742952;-0.104849344;10;3000;0;1.20969966e-07;0;1.00433843;1.00433795;0.985625606;1.068861;1.00433844
27.708455;1.04456144;0.781516236;-0.0188940536;0.748177288;-0.0180878253;1.05242481;1.04456125;4.33741854;-0.104860349;10;3000;0;1.29792921e-07;0;1.00433742;1.00433694;0.985628617;1.068861;1.00433745
27.710455;1.04456144;0.781512306;-0.0188983487;0.748173478;-0.018092009;1.05242386;1.04456128;4.33739657;-0.104884355;10;3000;0;1.47779956e-07;0;1.00433741;1.00433693;0.985634648;1.068861;1.00433745
27.711455;1.04456044;0.781510163;-0.0189003164;0.748172116;-0.0180939406;1.0524229;1.0445603;4.33738459;-0.104895355;10;3000;0;1.5725857e-07;0;1.0043374;1.00433693;0.985636669;1.068861;1.00433745
27.714455;1.04456041;0.781504279;-0.0189065827;0.74816639;-0.0181000096;1.05242199;1.04456035;4.33735163;-0.10493034;10;3000;0;1.88741325e-07;0;1.00433739;1.00433693;0.98564575;1.068861;1.00433744
27.715455;1.0445604;0.781502321;-0.0189087325;0.748164482;-0.0181020846;1.05242103;1.04456037;4.33734063;-0.104942331;10;3000;0;2.00549396e-07;0;1.00433638;1.00433593;0.985648782;1.068861;1.00433643
27.716455;1.04456038;0.781500364;-0.0189107023;0.748162574;-0.0181039847;1.05242106;1.04456038;4.33732964;-0.104953321;10;3000;0;2.13275934e-07;0;1.00433638;1.00433593;0.985650815;1.068861;1.00433642
27.717455;1.04455936;0.781498229;-0.0189128522;0.74816121;-0.0181060722;1.0524201;1.0445594;4.33731765;-0.10496531;10;3000;0;2.26986277e-07;0;1.00433638;1.00433594;0.985653848;1.068861;1.00433641
27.718455;1.04455935;0.781496274;-0.0189148221;0.748159303;-0.0181079678;1.05241913;1.04455941;4.33730665;-0.104976297;10;3000;0;2.41556688e-07;0;1.00433638;1.00433594;0.985656883;1.068861;1.00433639
27.721455;1.04455928;0.781490418;-0.018921094;0.748153585;-0.0181139878;1.05241822;1.04455944;4.33727365;-0.105011256;10;3000;0;2.87044003e-07;0;1.00433638;1.00433597;0.985664994;1.068861;1.00433634
27.722455;1.04455826;0.781488467;-0.0189230656;0.748152396;-0.0181158944;1.05241724;1.04455844;4.33726264;-0.10502224;10;3000;0;3.01504895e-07;0;1.00433539;1.00433498;0.985668035;1.068861;1.00433531
27.725455;1.04455818;0.781482435;-0.0189291652;0.748146507;-0.0181217332;1.05241629;1.04455844;4.33722861;-0.105056189;10;3000;0;3.38047302e-07;0;1.0043354;1.004335;0.985676173;1.068861;1.00433525
27.727455;1.04455812;0.781478533;-0.0189332949;0.748142696;-0.0181256847;1.05241431;1.04455843;4.33720658;-0.105079153;10;3000;0;3.54246486e-07;0;1.00433542;1.00433501;0.985682273;1.068861;1.00433521
27.728455;1.04455709;0.781476581;-0.0189352701;0.748141507;-0.0181275925;1.05241431;1.04455743;4.33719556;-0.105090136;10;3000;0;3.59660071e-07;0;1.00433543;1.00433501;0.985684323;1.068861;1.00433518
27.729455;1.04455706;0.781474628;-0.0189374257;0.748139603;-0.018129656;1.05241331;1.04455741;4.33718454;-0.105102119;10;3000;0;3.63454082e-07;0;1.00433444;1.00433401;0.985687371;1.068861;1.00433416
27.733455;1.04455693;0.781466626;-0.018945322;0.748131816;-0.0181372288;1.05241127;1.04455735;4.33713944;-0.105146058;10;3000;0;3.66002334e-07;0;1.00433451;1.00433399;0.985698531;1.068861;1.00433408
27.734455;1.0445559;0.78146467;-0.018947474;0.748130634;-0.0181393139;1.05241125;1.04455633;4.33712842;-0.105158045;10;3000;0;3.64622018e-07;0;1.00433452;1.00433398;0.98570156;1.068861;1.00433406
27.735455;1.04455587;0.781462712;-0.0189494451;0.748128737;-0.01814121;1.05241023;1.04455631;4.33711739;-0.105169033;10;3000;0;3.63022925e-07;0;1.00433454;1.00433397;0.985703585;1.068861;1.00433404
27.736455;1.04455585;0.781460753;-0.0189514154;0.748126843;-0.0181431065;1.05241021;1.04455629;4.33710637;-0.105180022;10;3000;0;3.61539878e-07;0;1.00433356;1.00433296;0.985706606;1.068861;1.00433302
27.738455;1.04455579;0.781456832;-0.0189553547;0.748123066;-0.0181468988;1.05240817;1.04455625;4.33708433;-0.105202004;10;3000;0;3.60498427e-07;0;1.0043336;1.00433294;0.985711636;1.068861;1.00433299
27.739455;1.04455477;0.781454871;-0.018957324;0.748121899;-0.0181488107;1.05240814;1.04455523;4.33707331;-0.105212996;10;3000;0;3.61730504e-07;0;1.00433362;1.00433292;0.985714646;1.068861;1.00433297
27.742455;1.04455471;0.781448986;-0.0189632313;0.748116267;-0.0181544832;1.05240607;1.04455517;4.33704027;-0.105245984;10;3000;0;3.75017496e-07;0;1.00433365;1.00433289;0.985722662;1.068861;1.00433292
27.743455;1.04455469;0.781447023;-0.0189652008;0.748114393;-0.01815637;1.05240604;1.04455515;4.33702926;-0.105256984;10;3000;0;3.82626872e-07;0;1.00433266;1.00433188;0.985725664;1.068861;1.00433191
27.744455;1.04455468;0.781444881;-0.0189671707;0.748112348;-0.0181582548;1.05240502;1.04455513;4.33701726;-0.105267984;10;3000;0;3.91776653e-07;0;1.00433266;1.00433187;0.985727664;1.068861;1.0043319
27.745455;1.04455366;0.781442918;-0.018969141;0.748111193;-0.0181601549;1.05240499;1.04455412;4.33700625;-0.105278987;10;3000;0;4.02485125e-07;0;1.00433266;1.00433186;0.985730663;1.068861;1.00433189
27.748455;1.04455364;0.781437024;-0.0189750546;0.748105575;-0.0181657882;1.0524029;1.04455407;4.33697325;-0.105312007;10;3000;0;4.43945614e-07;0;1.00433263;1.00433184;0.985738649;1.068861;1.00433187
27.749455;1.04455363;0.781435057;-0.0189768464;0.748103701;-0.0181674886;1.05240286;1.04455406;4.33696225;-0.105322016;10;3000;0;4.60612062e-07;0;1.00433161;1.00433083;0.985740642;1.068861;1.00433087
27.750455;1.04455363;0.781433089;-0.0189788189;0.748101827;-0.0181693592;1.05240183;1.04455406;4.33695125;-0.105333028;10;3000;0;4.78440289e-07;0;1.0043316;1.00433082;0.985743632;1.068861;1.00433086
27.751455;1.04455262;0.781431118;-0.0189807922;0.748100669;-0.0181712454;1.0524008;1.04455305;4.33694026;-0.10534404;10;3000;0;4.97149118e-07;0;1.00433158;1.00433082;0.985745621;1.068861;1.00433085
27.755455;1.04455261;0.781423222;-0.0189885183;0.748093166;-0.0181785363;1.05239867;1.04455304;4.33689626;-0.105387098;10;3000;0;5.74350648e-07;0;1.00433149;1.00433082;0.985756556;1.068861;1.00433084
27.756455;1.0445516;0.781421244;-0.0189904985;0.748092005;-0.0181804181;1.05239863;1.04455205;4.33688526;-0.105398115;10;3000;0;5.92711243e-07;0;1.00433047;1.00432982;0.985758536;1.068861;1.00432983
27.761455;1.04455162;0.781411323;-0.0190000481;0.748082585;-0.0181893971;1.0523955;1.04455206;4.33683022;-0.105451215;10;3000;0;6.67182331e-07;0;1.00433035;1.00432989;0.985771423;1.068861;1.00432984
27.762455;1.04455063;0.781409152;-0.019002029;0.74808124;-0.0181912827;1.05239548;1.04455107;4.3368182;-0.105462237;10;3000;0;6.77501838e-07;0;1.00433032;1.00432991;0.985774399;1.068861;1.00432985
27.763455;1.04455064;0.78140716;-0.0190038286;0.748079348;-0.0181929806;1.05239446;1.04455107;4.33680719;-0.105472258;10;3000;0;6.85895557e-07;0;1.0043293;1.00432894;0.985776375;1.068861;1.00432887
27.767455;1.0445507;0.781399175;-0.0190113778;0.748071767;-0.0182001488;1.0523924;1.04455109;4.33676314;-0.105514333;10;3000;0;6.96546129e-07;0;1.00432923;1.00432903;0.985787276;1.068861;1.00432896
27.768455;1.04454971;0.781397176;-0.019013173;0.748070585;-0.0182018823;1.05239239;1.04455009;4.33675213;-0.10552435;10;3000;0;6.9269787e-07;0;1.00432921;1.00432906;0.98578925;1.068861;1.00432898
27.769455;1.04454972;0.781395356;-0.019015148;0.748068858;-0.0182037758;1.05239138;1.0445501;4.33674213;-0.105535367;10;3000;0;6.86277177e-07;0;1.00432919;1.00432909;0.985792223;1.068861;1.00432901
27.770455;1.04454974;0.781393174;-0.0190169422;0.748066786;-0.0182055015;1.05239037;1.0445501;4.33673012;-0.105545384;10;3000;0;6.77532416e-07;0;1.00432818;1.00432811;0.985794195;1.068861;1.00432803
27.773455;1.04454977;0.781387166;-0.0190225019;0.748061087;-0.0182108787;1.05238936;1.0445501;4.3366971;-0.105576432;10;3000;0;6.41494357e-07;0;1.00432813;1.00432818;0.985802111;1.068861;1.0043281
27.774455;1.04454878;0.781385163;-0.0190244742;0.748059905;-0.0182128111;1.05238836;1.0445491;4.33668609;-0.105587449;10;3000;0;6.2768513e-07;0;1.00432811;1.00432821;0.985804085;1.068861;1.00432812
27.776455;1.04454879;0.781381157;-0.0190280577;0.748056109;-0.0182163026;1.05238736;1.0445491;4.33666408;-0.105607482;10;3000;0;5.99197336e-07;0;1.00432808;1.00432825;0.985809036;1.068861;1.00432815
27.777455;1.0445488;0.781379155;-0.01903003;0.74805421;-0.0182182228;1.05238736;1.04454909;4.33665308;-0.105618496;10;3000;0;5.84676902e-07;0;1.00432707;1.00432728;0.985812014;1.068861;1.00432717
27.779455;1.04454881;0.781375156;-0.0190336178;0.748050413;-0.01822172;1.05238637;1.04454908;4.33663106;-0.105638518;10;3000;0;5.54441675e-07;0;1.00432704;1.00432732;0.985816974;1.068861;1.0043272
27.780455;1.04454781;0.78137316;-0.0190354146;0.748049229;-0.018223486;1.05238537;1.04454807;4.33662005;-0.105648524;10;3000;0;5.38346187e-07;0;1.00432703;1.00432734;0.985818956;1.068861;1.00432721
27.782455;1.04454782;0.781369178;-0.0190391959;0.748045425;-0.0182271542;1.05238438;1.04454805;4.33659803;-0.105669523;10;3000;0;5.03861356e-07;0;1.004327;1.00432739;0.985823925;1.068861;1.00432724
27.783455;1.04454783;0.781367192;-0.0190409999;0.748043521;-0.0182289007;1.05238438;1.04454804;4.33658702;-0.105679517;10;3000;0;4.85593116e-07;0;1.00432599;1.00432641;0.985825911;1.068861;1.00432625
27.785455;1.04454784;0.781363228;-0.0190446136;0.748039708;-0.0182323906;1.05238338;1.04454802;4.33656501;-0.105699494;10;3000;0;4.47588834e-07;0;1.00432597;1.00432645;0.985830888;1.068861;1.00432628
27.786455;1.04454685;0.78136125;-0.0190464224;0.748038514;-0.0182341513;1.05238239;1.04454702;4.336554;-0.105709478;10;3000;0;4.28171311e-07;0;1.00432595;1.00432647;0.985833878;1.068861;1.0043263
27.788455;1.04454687;0.781357296;-0.0190500418;0.748034689;-0.0182376335;1.05238139;1.044547;4.33653198;-0.10572944;10;3000;0;3.8982109e-07;0;1.00432593;1.0043265;0.985838861;1.068861;1.00432633
27.789455;1.04454688;0.7813555;-0.0190518518;0.748032949;-0.0182393724;1.05238139;1.04454699;4.33652197;-0.105739419;10;3000;0;3.71483057e-07;0;1.00432592;1.00432651;0.985840854;1.068861;1.00432634
27.790455;1.04454689;0.781353523;-0.0190536617;0.748031033;-0.0182411099;1.05238039;1.04454698;4.33651096;-0.105749397;10;3000;0;3.53888342e-07;0;1.0043249;1.00432552;0.985842848;1.068861;1.00432535
