time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
27.791455;1.0445469;0.781351546;-0.019055471;0.748029118;-0.0182428461;1.0523804;1.04454697;4.33649996;-0.105759375;10;3000;0;3.37029973e-07;0;1.00432489;1.00432553;0.985845843;1.068861;1.00432536
27.792455;1.04454591;0.781349569;-0.0190572795;0.748027917;-0.0182445983;1.05237941;1.04454597;4.33648895;-0.105769353;10;3000;0;3.20946332e-07;0;1.00432488;1.00432554;0.985847839;1.068861;1.00432537
27.795455;1.04454596;0.781343635;-0.0190627003;0.748022162;-0.0182497975;1.05237843;1.04454596;4.33645592;-0.105799292;10;3000;0;2.78901921e-07;0;1.00432484;1.00432556;0.98585483;1.068861;1.00432539
27.796455;1.04454598;0.781341656;-0.0190643258;0.74802024;-0.0182513569;1.05237744;1.04454596;4.33644492;-0.105808274;10;3000;0;2.67246594e-07;0;1.00432482;1.00432557;0.985857828;1.068861;1.00432539
27.797455;1.04454601;0.781339678;-0.0190661309;0.748018318;-0.0182530888;1.05237745;1.04454596;4.33643391;-0.105818258;10;3000;0;2.56561946e-07;0;1.00432381;1.00432457;0.985859827;1.068861;1.00432439
27.798455;1.04454503;0.781337698;-0.0190679354;0.748017112;-0.0182548381;1.05237646;1.04454496;4.33642291;-0.105828245;10;3000;0;2.46625375e-07;0;1.00432379;1.00432457;0.985862826;1.068861;1.00432439
27.803455;1.04454517;0.781327798;-0.0190767683;0.74800748;-0.0182633282;1.05237452;1.04454499;4.33636792;-0.10587722;10;3000;0;2.07755972e-07;0;1.0043237;1.00432457;0.985873824;1.068861;1.00432436
27.804455;1.0445452;0.781325818;-0.0190785701;0.748005552;-0.0182650608;1.05237353;1.04454499;4.33635693;-0.105887222;10;3000;0;2.02236613e-07;0;1.00432267;1.00432357;0.985876824;1.068861;1.00432335
27.805455;1.04454424;0.781323839;-0.0190801922;0.74800434;-0.0182666383;1.05237354;1.044544;4.33634594;-0.105896226;10;3000;0;1.97150637e-07;0;1.00432265;1.00432356;0.985878825;1.068861;1.00432333
27.808455;1.04454434;0.781318087;-0.0190854239;0.74799873;-0.0182716631;1.05237158;1.04454401;4.33631398;-0.105925245;10;3000;0;1.83155416e-07;0;1.00432258;1.00432355;0.985885833;1.068861;1.00432329
27.809455;1.04454438;0.781316113;-0.01908723;0.747996804;-0.0182733953;1.05237159;1.04454401;4.336303;-0.105935252;10;3000;0;1.78351216e-07;0;1.00432256;1.00432354;0.985887835;1.068861;1.00432328
27.810455;1.04454442;0.781314139;-0.0190888568;0.74799488;-0.0182749551;1.05237161;1.04454401;4.33629202;-0.105944259;10;3000;0;1.73098232e-07;0;1.00432154;1.00432254;0.985890838;1.068861;1.00432226
27.811455;1.04454345;0.781312167;-0.0190906649;0.747993672;-0.0182767049;1.05237062;1.044543;4.33628104;-0.105954266;10;3000;0;1.6715645e-07;0;1.00432152;1.00432254;0.98589284;1.068861;1.00432224
27.816455;1.04454361;0.781302339;-0.019099188;0.747984071;-0.0182848468;1.05236865;1.04454295;4.33622615;-0.106001292;10;3000;0;1.15871246e-07;0;1.00432147;1.00432255;0.985904848;1.068861;1.00432213
27.817455;1.04454264;0.781300382;-0.0191010062;0.747982871;-0.0182865954;1.05236766;1.04454193;4.33621517;-0.106011293;10;3000;0;9.98123691e-08;0;1.00432047;1.00432156;0.985906851;1.068861;1.00432111
27.823455;1.04454274;0.781288861;-0.019111239;0.747971571;-0.0182962902;1.05236467;1.04454181;4.33615029;-0.106067249;10;3000;0;-3.13707364e-08;0;1.00432051;1.00432162;0.985920867;1.068861;1.00432096
27.824455;1.04454175;0.781286913;-0.0191128915;0.747970382;-0.0182978652;1.05236467;1.04454079;4.33613931;-0.106076233;10;3000;0;-5.78718637e-08;0;1.00431953;1.00432063;0.985922869;1.068861;1.00431993
27.827455;1.04454177;0.781281252;-0.0191180381;0.747964851;-0.0183027089;1.05236269;1.04454076;4.33610737;-0.106104177;10;3000;0;-1.3685961e-07;0;1.0043196;1.00432067;0.985929868;1.068861;1.00431983
27.829455;1.04454177;0.781277353;-0.019121355;0.747961059;-0.0183058225;1.05236271;1.04454074;4.33608541;-0.106122137;10;3000;0;-1.8171102e-07;0;1.00431964;1.0043207;0.985933861;1.068861;1.00431976
27.830455;1.04454077;0.781275402;-0.0191230144;0.747959883;-0.0183073965;1.05236173;1.04453974;4.33607443;-0.106131118;10;3000;0;-2.00298047e-07;0;1.00431866;1.0043197;0.985935855;1.068861;1.00431873
27.835455;1.04454074;0.781265809;-0.0191314859;0.747950612;-0.0183153382;1.05235983;1.0445397;4.33602054;-0.106177027;10;3000;0;-2.51067949e-07;0;1.00431875;1.0043197;0.9859468;1.068861;1.00431857
27.836455;1.04453973;0.781263849;-0.0191331415;0.74794944;-0.0183169053;1.05235885;1.0445387;4.33600956;-0.106186009;10;3000;0;-2.53258696e-07;0;1.00431876;1.0043197;0.985948783;1.068861;1.00431854
27.837455;1.04453971;0.781261886;-0.0191347963;0.747947553;-0.0183184535;1.05235888;1.04453869;4.33599858;-0.106194992;10;3000;0;-2.53495535e-07;0;1.00431777;1.00431869;0.985951764;1.068861;1.00431752
27.840455;1.04453966;0.781256166;-0.019139574;0.74794206;-0.0183229184;1.05235695;1.04453868;4.33596665;-0.106220936;10;3000;0;-2.45649263e-07;0;1.00431779;1.00431867;0.985957696;1.068861;1.00431748
27.842455;1.04453961;0.781252223;-0.0191428723;0.747938278;-0.018326004;1.052357;1.04453867;4.33594469;-0.106238895;10;3000;0;-2.37506185e-07;0;1.00431781;1.00431865;0.985962643;1.068861;1.00431747
27.843455;1.04453859;0.781250249;-0.0191445195;0.747937101;-0.018327563;1.05235603;1.04453767;4.3359337;-0.106247874;10;3000;0;-2.33802353e-07;0;1.00431682;1.00431764;0.985964616;1.068861;1.00431647
27.849455;1.04453845;0.781238549;-0.0191541992;0.747925892;-0.018336645;1.05235317;1.04453768;4.3358688;-0.106300729;10;3000;0;-2.25913619e-07;0;1.00431688;1.00431757;0.985977448;1.068861;1.00431653
27.850455;1.04453743;0.781236564;-0.0191558377;0.74792471;-0.0183382073;1.0523532;1.04453668;4.33585781;-0.106309705;10;3000;0;-2.26623211e-07;0;1.00431589;1.00431656;0.985979421;1.068861;1.00431555
27.855455;1.04453731;0.781226796;-0.019163622;0.74791539;-0.0183455945;1.05235129;1.04453671;4.33580387;-0.106352594;10;3000;0;-2.19998425e-07;0;1.00431595;1.00431647;0.985989297;1.068861;1.00431568
27.856455;1.04453629;0.781224801;-0.0191652396;0.747914209;-0.0183471596;1.0523503;1.04453572;4.33579287;-0.106361575;10;3000;0;-2.14912933e-07;0;1.00431596;1.00431645;0.985991279;1.068861;1.00431571
27.857455;1.04453628;0.781222985;-0.0191666736;0.747912485;-0.0183485346;1.05235032;1.04453572;4.33578287;-0.106369559;10;3000;0;-2.08411364e-07;0;1.00431496;1.00431543;0.985994263;1.068861;1.00431474
27.860455;1.04453623;0.78121699;-0.0191713169;0.747906799;-0.0183530052;1.05234835;1.04453575;4.33574986;-0.106395523;10;3000;0;-1.81126301e-07;0;1.00431499;1.00431537;0.986000234;1.068861;1.00431484
27.862455;1.04453622;0.781213171;-0.0191743384;0.747903187;-0.018355931;1.05234837;1.04453576;4.33572883;-0.106412514;10;3000;0;-1.59918454e-07;0;1.004315;1.00431532;0.986004231;1.068861;1.00431489
27.863455;1.04453522;0.781211172;-0.0191757556;0.747902013;-0.0183573271;1.05234737;1.04453477;4.3357178;-0.106420515;10;3000;0;-1.50180641e-07;0;1.004314;1.00431429;0.986006235;1.068861;1.00431391
27.869455;1.04453522;0.781199363;-0.0191847691;0.747890867;-0.018366147;1.0523454;1.04453481;4.33565261;-0.106471613;10;3000;0;-1.20339935e-07;0;1.00431399;1.00431414;0.986018319;1.068861;1.004314
27.870455;1.04453422;0.781197546;-0.0191861822;0.74788987;-0.0183675519;1.05234441;1.04453382;4.33564256;-0.106479641;10;3000;0;-1.21332968e-07;0;1.00431299;1.00431312;0.986020341;1.068861;1.00431301
27.875455;1.04453424;0.781187751;-0.0191934598;0.747880611;-0.0183746704;1.05234243;1.04453383;4.33558833;-0.106520809;10;3000;0;-1.54821156e-07;0;1.004313;1.00431305;0.98603147;1.068861;1.00431303
27.876455;1.04453424;0.781185758;-0.0191950652;0.747878723;-0.018376234;1.05234244;1.04453383;4.33557728;-0.106529845;10;3000;0;-1.66108707e-07;0;1.004312;1.00431204;0.986033497;1.068861;1.00431203
27.877455;1.04453324;0.781183767;-0.0191964917;0.747877549;-0.0183776438;1.05234144;1.04453283;4.33556623;-0.10653788;10;3000;0;-1.78467606e-07;0;1.00431201;1.00431203;0.986035524;1.068861;1.00431204
27.881455;1.04453325;0.781175993;-0.019202206;0.74787016;-0.0183832268;1.05233944;1.04453286;4.33552304;-0.106570019;10;3000;0;-2.33656054e-07;0;1.00431205;1.00431202;0.986043629;1.068861;1.00431207
27.882455;1.04453325;0.781174188;-0.0192036358;0.747868439;-0.0183846267;1.05233943;1.04453288;4.33551299;-0.106578051;10;3000;0;-2.47102254e-07;0;1.00431206;1.00431202;0.986045655;1.068861;1.00431208
27.883455;1.04453324;0.781172203;-0.0192050657;0.747866544;-0.0183860281;1.05233943;1.04453289;4.33550194;-0.106586082;10;3000;0;-2.5939182e-07;0;1.00431107;1.00431102;0.98604768;1.068861;1.00431109
27.884455;1.04453224;0.781170218;-0.0192064954;0.747865365;-0.0183874486;1.05233842;1.04453191;4.3354909;-0.106594111;10;3000;0;-2.70054491e-07;0;1.00431108;1.00431102;0.986048704;1.068861;1.00431111
27.888455;1.0445322;0.781162459;-0.0192122121;0.747857938;-0.0183930695;1.05233637;1.04453199;4.33544774;-0.106626205;10;3000;0;-2.91757141e-07;0;1.00431114;1.00431102;0.986056793;1.068861;1.00431118
27.889455;1.04453219;0.781160473;-0.0192136404;0.747856037;-0.0183944753;1.05233635;1.04453202;4.33543671;-0.106634222;10;3000;0;-2.91184311e-07;0;1.00431015;1.00431003;0.986058812;1.068861;1.0043102
27.890455;1.04453217;0.781158665;-0.0192150686;0.747854307;-0.0183958806;1.05233632;1.04453204;4.33542668;-0.106642236;10;3000;0;-2.87911196e-07;0;1.00431016;1.00431003;0.986060829;1.068861;1.00431022
27.891455;1.04453116;0.781156677;-0.0192164966;0.74785312;-0.0183973022;1.0523353;1.04453106;4.33541564;-0.106650248;10;3000;0;-2.81847755e-07;0;1.00431018;1.00431003;0.986062845;1.068861;1.00431024
27.895455;1.04453108;0.781148889;-0.0192222075;0.747845691;-0.0184029002;1.05233418;1.04453114;4.33537253;-0.10668228;10;3000;0;-2.33746886e-07;0;1.00431023;1.00431002;0.986070894;1.068861;1.00431031
27.896455;1.04453106;0.781147075;-0.0192234547;0.747843965;-0.0184041219;1.05233314;1.04453116;4.3353625;-0.106689285;10;3000;0;-2.17837267e-07;0;1.00430924;1.00430901;0.986072905;1.068861;1.00430933
27.897455;1.04453104;0.781145081;-0.0192248821;0.747842065;-0.018405514;1.05233311;1.04453117;4.33535148;-0.106697289;10;3000;0;-2.01294863e-07;0;1.00430925;1.00430901;0.986074916;1.068861;1.00430934
27.898455;1.04453002;0.781143085;-0.0192263093;0.74784088;-0.0184069219;1.05233208;1.04453019;4.33534045;-0.106705291;10;3000;0;-1.84540041e-07;0;1.00430926;1.004309;0.986076929;1.068861;1.00430935
27.900455;1.04452998;0.781139274;-0.019228984;0.747837244;-0.0184095263;1.05233202;1.0445302;4.33531941;-0.106720291;10;3000;0;-1.51805125e-07;0;1.00430927;1.00430897;0.986079959;1.068861;1.00430937
27.901455;1.04452996;0.781137278;-0.0192304119;0.747835337;-0.0184109134;1.05233099;1.04453021;4.33530839;-0.106728288;10;3000;0;-1.36490739e-07;0;1.00430927;1.00430896;0.986081978;1.068861;1.00430938
27.902455;1.04452994;0.781135282;-0.0192318404;0.747833426;-0.0184122999;1.05233097;1.04453021;4.33529738;-0.106736284;10;3000;0;-1.22371302e-07;0;1.00430827;1.00430794;0.986083998;1.068861;1.00430839
27.904455;1.0445299;0.781131473;-0.0192345198;0.747829769;-0.0184148988;1.05232994;1.0445302;4.33527635;-0.10675127;10;3000;0;-9.8879221e-08;0;1.00430826;1.00430791;0.986088047;1.068861;1.0043084
27.905455;1.04452889;0.78112948;-0.0192359509;0.747828567;-0.0184163016;1.05232892;1.04452919;4.33526534;-0.106759262;10;3000;0;-8.96889522e-08;0;1.00430825;1.00430789;0.986090074;1.068861;1.00430841
27.907455;1.04452886;0.781125677;-0.0192386337;0.747824902;-0.0184188995;1.05232891;1.04452916;4.33524433;-0.106774239;10;3000;0;-7.60125909e-08;0;1.00430822;1.00430786;0.986094134;1.068861;1.00430843
27.908455;1.04452885;0.781123687;-0.0192398846;0.747822982;-0.0184201123;1.0523279;1.04452915;4.33523333;-0.106781224;10;3000;0;-7.11872255e-08;0;1.00430721;1.00430685;0.986095166;1.068861;1.00430744
27.910455;1.04452883;0.781119894;-0.0192425636;0.747819317;-0.0184227107;1.0523269;1.04452911;4.33521234;-0.106796189;10;3000;0;-6.42306517e-08;0;1.00430718;1.00430682;0.986099234;1.068861;1.00430746
27.912455;1.04452882;0.781116109;-0.0192452372;0.747815656;-0.0184253084;1.0523269;1.04452907;4.33519136;-0.106811146;10;3000;0;-5.87434754e-08;0;1.00430714;1.0043068;0.986103305;1.068861;1.00430749
27.913455;1.04452782;0.781114129;-0.0192466623;0.747814459;-0.0184267108;1.0523259;1.04452805;4.33518038;-0.106819122;10;3000;0;-5.58404308e-08;0;1.00430712;1.0043068;0.986105342;1.068861;1.0043075
27.914455;1.04452782;0.781112151;-0.0192479064;0.747812546;-0.0184279223;1.0523259;1.04452803;4.3351694;-0.106826096;10;3000;0;-5.25149466e-08;0;1.0043071;1.00430679;0.986106378;1.068861;1.00430751
27.915455;1.04452783;0.781110355;-0.0192493304;0.747810807;-0.0184293056;1.0523259;1.04452801;4.33515942;-0.10683407;10;3000;0;-4.85493111e-08;0;1.00430608;1.00430579;0.986108414;1.068861;1.00430652
27.919455;1.04452787;0.781102632;-0.0192544837;0.747803354;-0.0184343104;1.0523239;1.04452794;4.3351165;-0.106862959;10;3000;0;-2.19433633e-08;0;1.004306;1.00430581;0.986116546;1.068861;1.00430655
27.920455;1.04452689;0.781100656;-0.0192557262;0.747802169;-0.0184355331;1.05232389;1.04452692;4.33510553;-0.106869931;10;3000;0;-1.2043081e-08;0;1.00430598;1.00430582;0.986117572;1.068861;1.00430655
27.921455;1.04452691;0.781098859;-0.0192571481;0.747800443;-0.0184369094;1.05232288;1.04452691;4.33509555;-0.106877904;10;3000;0;-1.17848884e-09;0;1.00430496;1.00430483;0.986119596;1.068861;1.00430556
27.926455;1.04452704;0.781089318;-0.0192635328;0.747791333;-0.0184430868;1.05232082;1.04452688;4.33504264;-0.106913786;10;3000;0;5.26813123e-08;0;1.00430488;1.00430489;0.986128673;1.068861;1.00430557
27.927455;1.04452607;0.781087333;-0.019264774;0.747790161;-0.0184443034;1.05232081;1.04452588;4.33503166;-0.106920768;10;3000;0;6.06796802e-08;0;1.00430487;1.0043049;0.986130683;1.068861;1.00430556
27.928455;1.0445261;0.781085347;-0.0192660157;0.747788274;-0.0184455024;1.05231979;1.04452588;4.33502067;-0.106927752;10;3000;0;6.69461117e-08;0;1.00430386;1.00430391;0.98613269;1.068861;1.00430456
27.933455;1.04452624;0.781075739;-0.0192722303;0.747779178;-0.0184515095;1.0523187;1.04452592;4.33496775;-0.10696271;10;3000;0;6.69886371e-08;0;1.00430386;1.004304;0.986140699;1.068861;1.00430449
27.934455;1.04452627;0.781073919;-0.0192734741;0.747777462;-0.0184527142;1.05231768;1.04452593;4.33495776;-0.106969706;10;3000;0;6.06880756e-08;0;1.00430286;1.00430302;0.986142695;1.068861;1.00430347
27.935455;1.0445253;0.781071917;-0.0192747183;0.747776289;-0.0184539375;1.05231766;1.04452494;4.33494678;-0.106976703;10;3000;0;5.2396575e-08;0;1.00430287;1.00430304;0.986144689;1.068861;1.00430345
27.936455;1.04452533;0.781069913;-0.0192759631;0.747774399;-0.0184551441;1.05231664;1.04452496;4.3349358;-0.1069837;10;3000;0;4.21908887e-08;0;1.00430289;1.00430306;0.986146681;1.068861;1.00430342
27.939455;1.0445254;0.781064256;-0.0192797034;0.747769076;-0.0184587683;1.05231556;1.044525;4.33490485;-0.107004685;10;3000;0;9.36363784e-10;0;1.00430294;1.00430313;0.986151646;1.068861;1.00430334
27.940455;1.04452542;0.781062251;-0.0192809529;0.747767187;-0.0184599775;1.05231553;1.04452502;4.33489386;-0.107011678;10;3000;0;-1.59262279e-08;0;1.00430196;1.00430215;0.986152632;1.068861;1.00430232
27.941455;1.04452543;0.781060246;-0.0192822041;0.7477653;-0.0184611871;1.0523155;1.04452504;4.33488288;-0.107018669;10;3000;0;-3.40919355e-08;0;1.00430198;1.00430217;0.986154616;1.068861;1.00430229
27.942455;1.04452545;0.781058423;-0.0192834568;0.747763584;-0.0184623971;1.05231447;1.04452505;4.3348729;-0.10702566;10;3000;0;-5.34283501e-08;0;1.00430201;1.0043022;0.9861566;1.068861;1.00430227
27.943455;1.04452447;0.781056421;-0.019284711;0.747762412;-0.0184636252;1.05231444;1.04452407;4.33486191;-0.107032652;10;3000;0;-7.3808678e-08;0;1.00430203;1.00430222;0.986158582;1.068861;1.00430225
27.944455;1.04452448;0.781054601;-0.0192857866;0.747760697;-0.0184646634;1.05231341;1.04452409;4.33485193;-0.107038643;10;3000;0;-9.51246661e-08;0;1.00430206;1.00430224;0.986159563;1.068861;1.00430224
27.946455;1.0445245;0.781050787;-0.0192883029;0.747757094;-0.0184670855;1.05231337;1.04452413;4.33483095;-0.107052631;10;3000;0;-1.40165955e-07;0;1.0043021;1.00430228;0.986163524;1.068861;1.00430221
27.947455;1.0445245;0.781048791;-0.0192895634;0.747755204;-0.0184682967;1.05231235;1.04452415;4.33481997;-0.107059627;10;3000;0;-1.63516921e-07;0;1.00430112;1.00430129;0.986164504;1.068861;1.0043012
27.949455;1.0445245;0.781044985;-0.0192919081;0.747751593;-0.0184705463;1.05231232;1.04452419;4.33479899;-0.107072627;10;3000;0;-2.10218494e-07;0;1.00430117;1.0043013;0.986168465;1.068861;1.00430118
27.950455;1.04452449;0.781042995;-0.0192931723;0.747749698;-0.0184717571;1.05231131;1.04452421;4.334788;-0.10707963;10;3000;0;-2.32819032e-07;0;1.00430118;1.0043013;0.986169445;1.068861;1.00430117
27.951455;1.04452348;0.781041186;-0.0192944373;0.74774869;-0.0184729855;1.0523113;1.04452323;4.334778;-0.107086636;10;3000;0;-2.54440767e-07;0;1.0043012;1.00430129;0.986171427;1.068861;1.00430116
27.952455;1.04452346;0.7810392;-0.0192955226;0.747746793;-0.0184740237;1.0523103;1.04452325;4.334767;-0.107092643;10;3000;0;-2.74794344e-07;0;1.00430121;1.00430128;0.986173409;1.068861;1.00430115
27.953455;1.04452344;0.781037396;-0.0192967885;0.747745068;-0.0184752343;1.0523103;1.04452328;4.334757;-0.107099651;10;3000;0;-2.93704283e-07;0;1.00430023;1.00430027;0.986174393;1.068861;1.00430014
27.955455;1.0445234;0.781033433;-0.0192991394;0.74774127;-0.0184774824;1.05230931;1.04452331;4.334735;-0.10711267;10;3000;0;-3.26877528e-07;0;1.00430025;1.00430023;0.986178365;1.068861;1.00430012
27.957455;1.04452335;0.781029656;-0.0193014872;0.747737644;-0.0184797263;1.05230934;1.04452334;4.33471398;-0.107125693;10;3000;0;-3.53814697e-07;0;1.00430026;1.00430018;0.986181347;1.068861;1.0043001
27.958455;1.04452232;0.781027858;-0.0193027493;0.747736633;-0.0184809497;1.05230835;1.04452235;4.33470397;-0.107132706;10;3000;0;-3.65231164e-07;0;1.00430026;1.00430015;0.986182343;1.068861;1.00430009
27.959455;1.04452229;0.78102588;-0.0193038301;0.747734733;-0.0184819807;1.05230837;1.04452235;4.33469295;-0.10713872;10;3000;0;-3.755017e-07;0;1.00429926;1.00429911;0.986184341;1.068861;1.00429908
27.963455;1.04452216;0.781018316;-0.019308509;0.747727488;-0.0184864225;1.05230746;1.04452235;4.33465087;-0.107164787;10;3000;0;-4.03403862e-07;0;1.00429925;1.00429897;0.986191358;1.068861;1.00429903
27.965455;1.04452209;0.781014526;-0.0193108512;0.747723872;-0.0184886225;1.0523065;1.04452234;4.33462982;-0.107177826;10;3000;0;-4.05632059e-07;0;1.00429924;1.0042989;0.986194376;1.068861;1.00429901
27.966455;1.04452106;0.781012539;-0.0193119334;0.747722695;-0.0184896484;1.05230552;1.04452134;4.33461879;-0.107183847;10;3000;0;-4.02960063e-07;0;1.00429823;1.00429787;0.986195386;1.068861;1.00429799
27.971455;1.0445209;0.781003135;-0.0193177197;0.747713771;-0.0184949939;1.05230462;1.04452131;4.33456664;-0.107215962;10;3000;0;-3.53450772e-07;0;1.00429818;1.00429774;0.986203432;1.068861;1.00429792
27.972455;1.04452087;0.781001144;-0.0193188084;0.747711888;-0.0184959905;1.05230364;1.04452131;4.33455561;-0.107221986;10;3000;0;-3.39321459e-07;0;1.00429716;1.00429672;0.98620544;1.068861;1.0042969
27.974455;1.04452082;0.780997341;-0.0193211691;0.747708296;-0.0184981581;1.05230367;1.04452129;4.33453454;-0.107235033;10;3000;0;-3.10702119e-07;0;1.00429713;1.00429668;0.986208456;1.068861;1.00429687
27.975455;1.04451979;0.780995531;-0.0193222605;0.747707304;-0.0184991754;1.05230269;1.04452028;4.33452452;-0.107241056;10;3000;0;-2.96604424e-07;0;1.00429711;1.00429666;0.986209462;1.068861;1.00429686
27.977455;1.04451973;0.780991735;-0.0193244448;0.747703718;-0.0185011811;1.05230271;1.04452025;4.33450347;-0.107253102;10;3000;0;-2.68811149e-07;0;1.00429706;1.00429663;0.986213472;1.068861;1.00429684
27.978455;1.04451971;0.780989749;-0.0193255375;0.747701838;-0.0185021877;1.05230172;1.04452023;4.33449245;-0.107259124;10;3000;0;-2.54933185e-07;0;1.00429604;1.00429562;0.986214474;1.068861;1.00429583
27.982455;1.04451961;0.78098218;-0.0193300884;0.747694651;-0.0185064124;1.05230076;1.04452018;4.33445042;-0.107284217;10;3000;0;-1.99143166e-07;0;1.00429593;1.00429561;0.986220463;1.068861;1.00429581
27.983455;1.04451859;0.780980379;-0.01933118;0.747693651;-0.0185074482;1.05230076;1.04451916;4.33444042;-0.107290241;10;3000;0;-1.8568601e-07;0;1.00429591;1.00429562;0.986222456;1.068861;1.00429581
27.984455;1.04451857;0.780978398;-0.0193322713;0.74769176;-0.0185084675;1.05229977;1.04451915;4.33442943;-0.107296266;10;3000;0;-1.72753778e-07;0;1.00429489;1.00429463;0.986223447;1.068861;1.00429481
27.989455;1.04451852;0.780969018;-0.0193377303;0.747682788;-0.0185135642;1.05229878;1.04451912;4.33437753;-0.107326389;10;3000;0;-1.16421845e-07;0;1.00429479;1.00429471;0.986231383;1.068861;1.0042948
27.990455;1.04451851;0.780967029;-0.0193386447;0.747680883;-0.0185144095;1.05229778;1.04451912;4.33436656;-0.107331411;10;3000;0;-1.05793976e-07;0;1.00429477;1.00429473;0.986232367;1.068861;1.0042948
27.991455;1.04451751;0.780965221;-0.0193397404;0.747679862;-0.0185154441;1.05229778;1.04451812;4.3343566;-0.107337432;10;3000;0;-9.49484186e-08;0;1.00429376;1.00429374;0.986234351;1.068861;1.0042938
27.995455;1.04451751;0.780957626;-0.0193441301;0.74767255;-0.0185195035;1.05229674;1.04451814;4.33431475;-0.107361486;10;3000;0;-5.23475093e-08;0;1.00429369;1.00429382;0.986239278;1.068861;1.00429383
27.996455;1.04451751;0.780955819;-0.019345048;0.747670805;-0.0185203436;1.05229573;1.04451814;4.33430479;-0.107366492;10;3000;0;-4.28345346e-08;0;1.00429367;1.00429384;0.986241257;1.068861;1.00429384
27.997455;1.04451751;0.780953832;-0.019346146;0.747668887;-0.0185213556;1.05229572;1.04451815;4.33429383;-0.107372495;10;3000;0;-3.38039916e-08;0;1.00429266;1.00429286;0.986242234;1.068861;1.00429285
27.999455;1.04451753;0.780950043;-0.0193483416;0.747665226;-0.0185233784;1.05229469;1.04451817;4.33427291;-0.107384493;10;3000;0;-1.61507977e-08;0;1.00429262;1.0042929;0.986245181;1.068861;1.00429287
28.000455;1.04451653;0.78094824;-0.019349259;0.747664199;-0.0185242352;1.05229468;1.04451717;4.33426295;-0.107389488;10;3000;0;-6.85415634e-09;0;1.00429261;1.00429291;0.986247151;1.068861;1.00429288
28.002455;1.04451655;0.780944457;-0.0193514535;0.747660549;-0.0185262602;1.05229364;1.04451719;4.33424201;-0.107401474;10;3000;0;1.4024073e-08;0;1.00429258;1.00429294;0.986250085;1.068861;1.00429289
28.003455;1.04451656;0.780942477;-0.0193523706;0.747658639;-0.018527102;1.05229363;1.04451719;4.33423105;-0.107406465;10;3000;0;2.58444095e-08;0;1.00429157;1.00429196;0.986251049;1.068861;1.0042919
28.007455;1.04451661;0.780934916;-0.0193564032;0.747651377;-0.0185308334;1.05229257;1.04451722;4.33418916;-0.107428422;10;3000;0;8.45619485e-08;0;1.00429156;1.00429202;0.986256892;1.068861;1.00429195
28.008455;1.04451563;0.780933295;-0.0193575034;0.747650544;-0.0185318763;1.05229155;1.04451622;4.33418018;-0.10743441;10;3000;0;1.02683485e-07;0;1.00429157;1.00429203;0.986257849;1.068861;1.00429196
28.009455;1.04451565;0.780931313;-0.0193586049;0.747648652;-0.0185329044;1.05229154;1.04451623;4.3341692;-0.107440398;10;3000;0;1.22156162e-07;0;1.00429057;1.00429105;0.986258807;1.068861;1.00429097
28.011455;1.04451569;0.780927706;-0.0193606317;0.747645223;-0.0185347989;1.05229051;1.04451625;4.33414924;-0.107451374;10;3000;0;1.64225996e-07;0;1.0042906;1.00429109;0.986261721;1.068861;1.004291
28.013455;1.04451573;0.780923194;-0.0193623034;0.74764094;-0.0185363645;1.05229048;1.04451627;4.33412426;-0.107460353;10;3000;0;2.0929104e-07;0;1.00429064;1.00429113;0.98626464;1.068861;1.00429103
28.014455;1.04451576;0.780922288;-0.0193634108;0.747640093;-0.0185374124;1.05228946;1.04451629;4.33411927;-0.107466344;10;3000;0;2.32744714e-07;0;1.00429066;1.00429115;0.986266602;1.068861;1.00429104
28.015455;1.04451578;0.780920482;-0.0193655998;0.747638386;-0.0185394995;1.05228945;1.0445163;4.33410927;-0.107478335;10;3000;0;2.56735767e-07;0;1.00428968;1.00429018;0.986265566;1.068861;1.00429005
28.016455;1.0445148;0.780916693;-0.0193649059;0.747635497;-0.0185388483;1.05228944;1.04451531;4.33408827;-0.107474327;10;3000;0;2.81125129e-07;0;1.00428971;1.00429021;0.986268533;1.068861;1.00429007
28.017455;1.04451483;0.780916148;-0.0193665537;0.747634999;-0.0185404251;1.05228943;1.04451532;4.33408527;-0.107483319;10;3000;0;3.05665902e-07;0;1.00428973;1.00429023;0.986269502;1.068861;1.00429008
28.021455;1.04451491;0.780908746;-0.019370428;0.747628001;-0.0185441683;1.05228738;1.04451535;4.33404425;-0.107504286;10;3000;0;4.01096289e-07;0;1.00428983;1.00429035;0.98627541;1.068861;1.00429012
28.022455;1.04451492;0.780906762;-0.0193715271;0.747626124;-0.0185452381;1.05228737;1.04451536;4.33403325;-0.107510275;10;3000;0;4.23961469e-07;0;1.00428885;1.00428938;0.986276394;1.068861;1.00428913
28.025455;1.04451495;0.780901173;-0.0193742754;0.747620838;-0.0185479396;1.05228635;1.04451536;4.33400222;-0.107525239;10;3000;0;4.88828442e-07;0;1.0042889;1.00428947;0.986280359;1.068861;1.00428916
28.026455;1.04451396;0.78089937;-0.0193753701;0.74761985;-0.018549033;1.05228634;1.04451435;4.33399221;-0.107531226;10;3000;0;5.08541936e-07;0;1.00428891;1.00428949;0.986281351;1.068861;1.00428917
28.027455;1.04451397;0.780897387;-0.019376284;0.747617974;-0.0185499367;1.05228534;1.04451435;4.33398121;-0.107536212;10;3000;0;5.26992823e-07;0;1.00428892;1.00428951;0.986283344;1.068861;1.00428918
28.028455;1.04451397;0.780895585;-0.019377197;0.747616272;-0.0185508408;1.05228533;1.04451434;4.3339712;-0.107541199;10;3000;0;5.43963351e-07;0;1.00428793;1.00428853;0.986284339;1.068861;1.0042882
28.030455;1.04451398;0.780891797;-0.0193790193;0.747612696;-0.0185526482;1.05228532;1.04451433;4.33395018;-0.10755117;10;3000;0;5.72454754e-07;0;1.00428793;1.00428856;0.986287333;1.068861;1.00428823
28.033455;1.04451399;0.7808862;-0.0193817405;0.74760742;-0.0185553511;1.05228429;1.0445143;4.33391916;-0.107566121;10;3000;0;5.98134984e-07;0;1.00428792;1.00428858;0.986290334;1.068861;1.00428828
28.034455;1.04451399;0.780884394;-0.0193826434;0.74760572;-0.0185562485;1.05228329;1.04451428;4.33390915;-0.107571103;10;3000;0;6.01119936e-07;0;1.00428692;1.00428758;0.986292338;1.068861;1.0042873
28.035455;1.044513;0.780882407;-0.0193835437;0.747604564;-0.0185571618;1.05228328;1.04451327;4.33389815;-0.107576084;10;3000;0;6.00914495e-07;0;1.00428691;1.00428758;0.986293344;1.068861;1.00428731
28.037455;1.04451301;0.780878793;-0.0193853363;0.747601163;-0.0185589467;1.05228227;1.04451323;4.33387814;-0.107586046;10;3000;0;5.91224986e-07;0;1.0042869;1.00428757;0.986296355;1.068861;1.00428735
28.039455;1.04451303;0.780875;-0.0193871197;0.747597592;-0.0185607239;1.05228228;1.04451319;4.33385714;-0.107596009;10;3000;0;5.71032442e-07;0;1.00428688;1.00428756;0.986298365;1.068861;1.00428737
28.040455;1.04451304;0.780873193;-0.0193880092;0.747595893;-0.0185616098;1.05228228;1.04451316;4.33384714;-0.107600993;10;3000;0;5.5782567e-07;0;1.00428587;1.00428655;0.986299368;1.068861;1.00428638
28.044455;1.04451309;0.780865606;-0.0193915698;0.747588748;-0.0185651364;1.05228033;1.04451306;4.33380517;-0.107620941;10;3000;0;4.89936799e-07;0;1.00428585;1.00428653;0.986304376;1.068861;1.00428639
28.045455;1.04451211;0.780863801;-0.0193922828;0.747587763;-0.0185658595;1.05228035;1.04451204;4.33379518;-0.107624933;10;3000;0;4.70137675e-07;0;1.00428584;1.00428652;0.986305378;1.068861;1.00428638
28.046455;1.04451213;0.780861998;-0.0193931776;0.747586061;-0.0185667358;1.05228036;1.04451201;4.33378518;-0.107629925;10;3000;0;4.49659307e-07;0;1.00428483;1.00428552;0.986307379;1.068861;1.00428538
28.047455;1.04451215;0.780860016;-0.019394074;0.747584185;-0.0185676105;1.05228038;1.04451199;4.33377419;-0.107634919;10;3000;0;4.28727509e-07;0;1.00428483;1.00428551;0.986308379;1.068861;1.00428537
28.051455;1.04451224;0.780852641;-0.0193974954;0.747577187;-0.0185709286;1.05227847;1.04451192;4.33373322;-0.107653908;10;3000;0;3.42170741e-07;0;1.00428479;1.00428551;0.986313367;1.068861;1.00428533
28.052455;1.04451227;0.780850845;-0.0193983995;0.747575478;-0.0185718009;1.0522785;1.0445119;4.33372323;-0.107658908;10;3000;0;3.19758807e-07;0;1.00428378;1.00428451;0.986314359;1.068861;1.00428431
28.053455;1.04451229;0.780848869;-0.0193991245;0.747573596;-0.0185725012;1.05227852;1.04451189;4.33371223;-0.10766291;10;3000;0;2.96929926e-07;0;1.00428377;1.00428452;0.98631535;1.068861;1.0042843
28.054455;1.04451131;0.780847075;-0.0194000307;0.7475726;-0.0185733922;1.05227855;1.04451088;4.33370223;-0.107667913;10;3000;0;2.73717388e-07;0;1.00428376;1.00428452;0.98631634;1.068861;1.00428429
28.055455;1.04451133;0.780845282;-0.0194009374;0.747570887;-0.0185742659;1.05227757;1.04451087;4.33369224;-0.107672918;10;3000;0;2.50171434e-07;0;1.00428374;1.00428452;0.98631833;1.068861;1.00428428
28.057455;1.04451137;0.78084152;-0.0194025712;0.747567281;-0.0185758408;1.05227762;1.04451086;4.33367124;-0.107681932;10;3000;0;2.01986848e-07;0;1.00428372;1.00428451;0.986320307;1.068861;1.00428426
28.058455;1.04451138;0.78083973;-0.0194032977;0.747565562;-0.0185765412;1.05227665;1.04451085;4.33366124;-0.10768594;10;3000;0;1.77209944e-07;0;1.0042827;1.00428351;0.986321296;1.068861;1.00428325
28.061455;1.04451142;0.780834179;-0.0194058358;0.747560217;-0.0185789783;1.05227673;1.04451085;4.33363023;-0.107699973;10;3000;0;9.98845352e-08;0;1.00428266;1.00428349;0.986325263;1.068861;1.00428321
28.063455;1.04451144;0.780830416;-0.0194074656;0.747556586;-0.0185805338;1.05227579;1.04451086;4.33360922;-0.107709001;10;3000;0;4.65843229e-08;0;1.00428263;1.00428347;0.986327248;1.068861;1.00428318
28.064455;1.04451044;0.780828625;-0.0194081891;0.74755557;-0.0185812393;1.05227582;1.04450986;4.33359921;-0.107713017;10;3000;0;1.98805202e-08;0;1.00428162;1.00428246;0.986328244;1.068861;1.00428217
28.065455;1.04451044;0.780826831;-0.0194090919;0.747553838;-0.0185820973;1.05227485;1.04450987;4.3335892;-0.107718033;10;3000;0;-6.68495786e-09;0;1.00428161;1.00428245;0.986329243;1.068861;1.00428215
28.069455;1.04451042;0.780819291;-0.0194121536;0.747546553;-0.0185849972;1.05227397;1.0445099;4.33354715;-0.107735099;10;3000;0;-1.11820086e-07;0;1.00428156;1.00428239;0.986334275;1.068861;1.00428209
28.070455;1.04451041;0.780817496;-0.0194130527;0.747544816;-0.0185858493;1.052274;1.04450991;4.33353714;-0.107740113;10;3000;0;-1.37007257e-07;0;1.00428055;1.00428138;0.986335292;1.068861;1.00428108
28.073455;1.04451035;0.780811937;-0.0194152051;0.747539433;-0.0185878847;1.05227309;1.04450992;4.3335061;-0.107752146;10;3000;0;-2.03934057e-07;0;1.00428054;1.00428132;0.986338359;1.068861;1.00428103
28.074455;1.04450933;0.780810144;-0.0194161006;0.747538413;-0.0185887524;1.05227311;1.04450893;4.33349609;-0.107757153;10;3000;0;-2.22609199e-07;0;1.00428053;1.0042813;0.986339385;1.068861;1.00428101
28.075455;1.04450931;0.78080835;-0.0194168147;0.747536676;-0.0185894296;1.05227314;1.04450893;4.33348608;-0.107761158;10;3000;0;-2.39051324e-07;0;1.00428053;1.00428128;0.986340413;1.068861;1.004281
28.076455;1.04450928;0.780806375;-0.0194175276;0.747534766;-0.0185901067;1.05227316;1.04450894;4.33347506;-0.10776516;10;3000;0;-2.53080493e-07;0;1.00427954;1.00428026;0.986341441;1.068861;1.00427998
28.078455;1.04450924;0.780802782;-0.0194189503;0.747531295;-0.0185914604;1.05227219;1.04450894;4.33345505;-0.107773159;10;3000;0;-2.74416341e-07;0;1.00427954;1.00428021;0.986344498;1.068861;1.00427995
28.080455;1.04450921;0.780799002;-0.0194205504;0.747527654;-0.0185929868;1.05227121;1.04450894;4.33343403;-0.10778215;10;3000;0;-2.89711085e-07;0;1.00427954;1.00428016;0.986346553;1.068861;1.00427991
28.082455;1.04450918;0.780795395;-0.0194219686;0.747524192;-0.0185943419;1.05227121;1.04450894;4.33341402;-0.107790134;10;3000;0;-3.03547296e-07;0;1.00427954;1.00428012;0.986348604;1.068861;1.00427988
28.083455;1.04450917;0.780793591;-0.0194226764;0.747522462;-0.0185950204;1.05227121;1.04450894;4.33340402;-0.107794124;10;3000;0;-3.11173783e-07;0;1.00427854;1.0042791;0.986349627;1.068861;1.00427886
28.084455;1.04450816;0.780791606;-0.019423383;0.747521276;-0.0185957171;1.0522702;1.04450794;4.33339302;-0.107798113;10;3000;0;-3.19620269e-07;0;1.00427854;1.00427908;0.986350647;1.068861;1.00427885
28.087455;1.04450815;0.780786186;-0.0194254907;0.747516081;-0.0185977536;1.05227017;1.04450794;4.33336301;-0.107810077;10;3000;0;-3.49258579e-07;0;1.00427853;1.00427904;0.986353694;1.068861;1.00427882
28.088455;1.04450814;0.780784198;-0.0194261884;0.747514177;-0.0185984322;1.05226915;1.04450794;4.33335201;-0.107814067;10;3000;0;-3.59813628e-07;0;1.00427853;1.00427903;0.986354706;1.068861;1.00427881
28.089455;1.04450814;0.78078239;-0.0194268838;0.747512444;-0.018599111;1.05226914;1.04450794;4.33334201;-0.107818059;10;3000;0;-3.70314711e-07;0;1.00427752;1.00427803;0.986355717;1.068861;1.0042778
28.093455;1.04450816;0.780774974;-0.0194296462;0.747505325;-0.0186018336;1.05226807;1.04450793;4.33330101;-0.107834045;10;3000;0;-4.0851846e-07;0;1.0042775;1.00427802;0.986359754;1.068861;1.00427779
28.094455;1.04450717;0.780773163;-0.0194303344;0.747504302;-0.0186025345;1.05226806;1.04450693;4.33329101;-0.107838046;10;3000;0;-4.16224974e-07;0;1.00427749;1.00427803;0.986360762;1.068861;1.0042778
28.095455;1.04450717;0.780771352;-0.0194308417;0.747502561;-0.0186030462;1.05226805;1.04450693;4.33328102;-0.107841049;10;3000;0;-4.22580687e-07;0;1.00427648;1.00427703;0.986361769;1.068861;1.0042768
28.099455;1.0445072;0.780763919;-0.0194335917;0.747495421;-0.0186057959;1.05226701;1.04450692;4.33324001;-0.107857073;10;3000;0;-4.2712435e-07;0;1.00427646;1.00427705;0.986365781;1.068861;1.00427681
28.100455;1.0445072;0.780762103;-0.0194341002;0.747493679;-0.0186063137;1.05226601;1.04450692;4.33323001;-0.107860081;10;3000;0;-4.21629106e-07;0;1.00427646;1.00427705;0.986366779;1.068861;1.00427681
28.101455;1.0445072;0.780760108;-0.0194347896;0.747491765;-0.0186070045;1.052266;1.04450691;4.33321901;-0.10786409;10;3000;0;-4.13209263e-07;0;1.00427546;1.00427606;0.986367773;1.068861;1.00427581
28.103455;1.04450721;0.780756477;-0.0194361712;0.747488283;-0.0186083857;1.052266;1.04450691;4.33319899;-0.107872107;10;3000;0;-3.88176412e-07;0;1.00427546;1.00427606;0.986369757;1.068861;1.00427581
28.104455;1.04450621;0.780754662;-0.0194366833;0.747487257;-0.0186089209;1.052265;1.04450591;4.33318899;-0.107875117;10;3000;0;-3.72155072e-07;0;1.00427547;1.00427607;0.986370747;1.068861;1.00427581
28.106455;1.04450622;0.780750855;-0.0194380706;0.747483603;-0.0186102994;1.05226502;1.04450591;4.33316798;-0.107883136;10;3000;0;-3.34608483e-07;0;1.00427548;1.00427607;0.986372722;1.068861;1.00427581
28.107455;1.04450622;0.780749045;-0.0194385856;0.747481863;-0.0186108156;1.05226503;1.04450591;4.33315797;-0.107886146;10;3000;0;-3.137253e-07;0;1.00427449;1.00427507;0.986373708;1.068861;1.00427481
28.108455;1.04450622;0.780747237;-0.0194392819;0.747480122;-0.0186115039;1.05226404;1.04450591;4.33314797;-0.107890156;10;3000;0;-2.92027807e-07;0;1.0042745;1.00427508;0.986374693;1.068861;1.00427482
28.112455;1.04450623;0.780739852;-0.0194417203;0.747472993;-0.018613905;1.05226412;1.04450592;4.33310696;-0.107904185;10;3000;0;-2.06721131e-07;0;1.00427456;1.00427508;0.986378629;1.068861;1.00427486
28.113455;1.04450623;0.780738057;-0.019442244;0.747471255;-0.0186144175;1.05226314;1.04450592;4.33309695;-0.10790719;10;3000;0;-1.87617321e-07;0;1.00427357;1.00427408;0.986379613;1.068861;1.00427387
28.114455;1.04450624;0.780736263;-0.01944295;0.747469519;-0.0186151021;1.05226317;1.04450592;4.33308695;-0.107911194;10;3000;0;-1.6980543e-07;0;1.00427359;1.00427407;0.986379596;1.068861;1.00427389
28.115455;1.04450524;0.780734472;-0.0194434783;0.747468499;-0.018615632;1.05226319;1.04450492;4.33307695;-0.107914196;10;3000;0;-1.53345805e-07;0;1.00427361;1.00427407;0.98638058;1.068861;1.0042739
28.118455;1.04450525;0.780728918;-0.019445438;0.747463123;-0.018617516;1.05226228;1.04450491;4.33304595;-0.1079252;10;3000;0;-1.11576938e-07;0;1.00427367;1.00427407;0.98638353;1.068861;1.00427396
28.119455;1.04450525;0.780727128;-0.019445976;0.74746139;-0.0186180299;1.05226232;1.04450491;4.33303595;-0.107928201;10;3000;0;-9.9853323e-08;0;1.00427269;1.00427307;0.986384514;1.068861;1.00427298
28.120455;1.04450525;0.780725338;-0.0194465165;0.747459658;-0.018618544;1.05226235;1.04450491;4.33302595;-0.107931201;10;3000;0;-8.90267956e-08;0;1.00427272;1.00427308;0.986385499;1.068861;1.004273
28.121455;1.04450526;0.780723549;-0.0194472401;0.747457927;-0.0186192304;1.05226139;1.04450491;4.33301595;-0.107935202;10;3000;0;-7.89137794e-08;0;1.00427274;1.00427308;0.986386484;1.068861;1.00427302
28.124455;1.04450527;0.780717997;-0.0194490699;0.747452563;-0.0186209426;1.0522615;1.04450491;4.33298495;-0.107945202;10;3000;0;-5.04085958e-08;0;1.00427283;1.0042731;0.986388444;1.068861;1.00427307
28.125455;1.04450527;0.780716205;-0.0194496262;0.747450835;-0.0186214556;1.05226154;1.0445049;4.33297495;-0.107948201;10;3000;0;-4.06349742e-08;0;1.00427186;1.0042721;0.986389434;1.068861;1.00427208
28.126455;1.04450427;0.780714413;-0.0194501851;0.747449823;-0.0186219869;1.05226058;1.0445039;4.33296496;-0.107951199;10;3000;0;-3.03416347e-08;0;1.00427189;1.00427211;0.986390424;1.068861;1.00427209
28.130455;1.04450428;0.780707065;-0.0194526179;0.747442754;-0.0186242246;1.05225972;1.0445039;4.33292399;-0.107964184;10;3000;0;1.94095063e-08;0;1.00427202;1.00427214;0.986394398;1.068861;1.00427211
28.131455;1.04450429;0.780705273;-0.0194531831;0.747441035;-0.0186247461;1.05225975;1.0445039;4.332914;-0.107967177;10;3000;0;3.46228524e-08;0;1.00427105;1.00427114;0.986394393;1.068861;1.00427111
28.134455;1.04450429;0.780699898;-0.01945488;0.747435886;-0.0186263266;1.05225983;1.04450388;4.33288404;-0.107976151;10;3000;0;8.7087024e-08;0;1.00427114;1.00427115;0.986397378;1.068861;1.00427111
28.136455;1.04450429;0.78069613;-0.0194561901;0.747432288;-0.0186275632;1.05225887;1.04450387;4.33286308;-0.107983127;10;3000;0;1.28687341e-07;0;1.0042712;1.00427115;0.986399367;1.068861;1.0042711
28.137455;1.04450429;0.780694335;-0.0194567541;0.747430576;-0.0186280974;1.05225889;1.04450386;4.3328531;-0.107986115;10;3000;0;1.51830218e-07;0;1.00427023;1.00427015;0.986399361;1.068861;1.00427009
28.138455;1.04450329;0.780692539;-0.0194573172;0.747429581;-0.0186286502;1.0522589;1.04450285;4.33284311;-0.107989103;10;3000;0;1.76369056e-07;0;1.00427025;1.00427016;0.986400355;1.068861;1.00427009
28.139455;1.04450328;0.780690744;-0.0194578787;0.74742787;-0.0186291856;1.05225791;1.04450285;4.33283313;-0.107992091;10;3000;0;2.02013253e-07;0;1.00427027;1.00427016;0.986401348;1.068861;1.00427008
28.141455;1.04450327;0.780687149;-0.0194589963;0.74742445;-0.0186302563;1.05225791;1.04450284;4.33281317;-0.10799807;10;3000;0;2.55556553e-07;0;1.00427031;1.00427016;0.986403334;1.068861;1.00427007
28.142455;1.04450327;0.78068535;-0.0194595521;0.74742274;-0.0186307906;1.05225791;1.04450284;4.33280319;-0.108001063;10;3000;0;2.82996371e-07;0;1.00426933;1.00426917;0.986403327;1.068861;1.00426906
28.147455;1.04450324;0.780676176;-0.0194621204;0.747414007;-0.0186332734;1.05225685;1.04450284;4.33275225;-0.108015053;10;3000;0;4.19067378e-07;0;1.0042694;1.00426917;0.986407298;1.068861;1.00426903
28.148455;1.04450324;0.780674374;-0.0194626648;0.747412293;-0.0186338006;1.05225684;1.04450284;4.33274226;-0.108018055;10;3000;0;4.44522263e-07;0;1.0042684;1.00426816;0.986408295;1.068861;1.00426802
28.149455;1.04450324;0.780672572;-0.0194632077;0.747410577;-0.0186343263;1.05225581;1.04450285;4.33273227;-0.108021059;10;3000;0;4.68827527e-07;0;1.00426841;1.00426816;0.986409294;1.068861;1.00426802
28.150455;1.04450223;0.780670768;-0.0194635693;0.747409577;-0.018634696;1.05225579;1.04450185;4.33272227;-0.108023063;10;3000;0;4.91655986e-07;0;1.00426841;1.00426815;0.986410296;1.068861;1.00426801
28.152455;1.04450224;0.780666974;-0.0194646496;0.74740597;-0.0186357411;1.05225573;1.04450185;4.33270129;-0.108029071;10;3000;0;5.31328089e-07;0;1.00426842;1.00426813;0.986411307;1.068861;1.004268
28.153455;1.04450224;0.780665164;-0.0194651885;0.747404253;-0.0186362623;1.0522547;1.04450185;4.3326913;-0.108032076;10;3000;0;5.47550982e-07;0;1.00426843;1.00426812;0.986412317;1.068861;1.004268
28.154455;1.04450224;0.780663353;-0.0194655466;0.747402535;-0.0186366103;1.05225467;1.04450186;4.33268131;-0.108034081;10;3000;0;5.61157465e-07;0;1.00426743;1.00426711;0.98641333;1.068861;1.00426699
28.159455;1.04450229;0.78065428;-0.0194680438;0.747393927;-0.0186390303;1.05225351;1.04450186;4.33263137;-0.108048101;10;3000;0;5.92550035e-07;0;1.00426744;1.00426706;0.986416434;1.068861;1.00426696
28.160455;1.0445023;0.780652464;-0.0194683963;0.747392201;-0.0186393726;1.05225348;1.04450186;4.33262138;-0.108050104;10;3000;0;5.93140449e-07;0;1.00426645;1.00426605;0.986417462;1.068861;1.00426596
28.161455;1.04450231;0.780650649;-0.0194689284;0.747390473;-0.0186398857;1.05225345;1.04450186;4.33261139;-0.108053107;10;3000;0;5.92583878e-07;0;1.00426645;1.00426605;0.986418493;1.068861;1.00426595
28.162455;1.04450132;0.780648832;-0.0194694602;0.747389458;-0.018640415;1.05225342;1.04450086;4.33260141;-0.10805611;10;3000;0;5.91300006e-07;0;1.00426645;1.00426604;0.986418525;1.068861;1.00426595
28.163455;1.04450132;0.780647016;-0.0194698117;0.747387728;-0.0186407526;1.05225239;1.04450086;4.33259142;-0.108058112;10;3000;0;5.89748837e-07;0;1.00426645;1.00426604;0.986419558;1.068861;1.00426595
28.165455;1.04450134;0.780643204;-0.0194706948;0.74738409;-0.0186415971;1.05225233;1.04450087;4.33257045;-0.108063117;10;3000;0;5.87419469e-07;0;1.00426645;1.00426603;0.986421626;1.068861;1.00426595
28.166455;1.04450134;0.780641388;-0.0194712264;0.747382356;-0.0186421044;1.0522523;1.04450088;4.33256046;-0.10806612;10;3000;0;5.87123758e-07;0;1.00426545;1.00426503;0.98642166;1.068861;1.00426496
28.168455;1.04450135;0.780637759;-0.0194721088;0.747378884;-0.0186429458;1.05225225;1.04450089;4.33254048;-0.108071125;10;3000;0;5.88247169e-07;0;1.00426544;1.00426502;0.986423727;1.068861;1.00426497
28.169455;1.04450135;0.780635944;-0.01947246;0.747377147;-0.0186432807;1.05225122;1.0445009;4.33253049;-0.108073128;10;3000;0;5.89302218e-07;0;1.00426544;1.00426502;0.986423759;1.068861;1.00426499
28.171455;1.04450134;0.780632317;-0.0194733446;0.74737367;-0.0186441249;1.05225116;1.04450091;4.33251051;-0.108078134;10;3000;0;5.91812321e-07;0;1.00426544;1.00426501;0.986425821;1.068861;1.00426502
28.172455;1.04450133;0.780630506;-0.0194736985;0.74737193;-0.0186444622;1.05225113;1.04450091;4.33250051;-0.108080135;10;3000;0;5.93196892e-07;0;1.00426444;1.00426401;0.98642585;1.068861;1.00426404
28.173455;1.04450132;0.780628694;-0.0194742339;0.747370189;-0.0186449731;1.05225109;1.04450092;4.33249052;-0.108083136;10;3000;0;5.94539727e-07;0;1.00426443;1.00426402;0.986426879;1.068861;1.00426406
28.174455;1.04450031;0.780626884;-0.0194745908;0.747369166;-0.0186453307;1.05225006;1.04449992;4.33248053;-0.108085135;10;3000;0;5.95613667e-07;0;1.00426443;1.00426402;0.986427907;1.068861;1.00426409
28.177455;1.04450027;0.780621465;-0.0194758518;0.747363951;-0.0186465278;1.05224997;1.04449992;4.33245055;-0.108092122;10;3000;0;5.93889901e-07;0;1.00426442;1.00426404;0.986428983;1.068861;1.00426418
28.178455;1.04450026;0.780619662;-0.0194762151;0.747362215;-0.0186468699;1.05224994;1.04449992;4.33244056;-0.108094116;10;3000;0;5.90457145e-07;0;1.00426341;1.00426305;0.986430004;1.068861;1.00426321
28.179455;1.04450024;0.780617861;-0.0194765793;0.747360481;-0.0186472116;1.05224891;1.04449992;4.33243058;-0.108096109;10;3000;0;5.84880767e-07;0;1.00426341;1.00426306;0.986431023;1.068861;1.00426324
28.183455;1.04450018;0.780610682;-0.0194782174;0.747353564;-0.0186487442;1.05224881;1.0444999;4.33239064;-0.10810508;10;3000;0;5.3420047e-07;0;1.00426338;1.00426311;0.986433067;1.068861;1.00426337
28.184455;1.04450017;0.780608894;-0.0194785808;0.747351838;-0.0186490819;1.05224878;1.04449989;4.33238065;-0.108107073;10;3000;0;5.14174557e-07;0;1.00426237;1.00426212;0.986434072;1.068861;1.0042624
28.185455;1.04450015;0.780607109;-0.0194789438;0.747350114;-0.0186494184;1.05224776;1.04449989;4.33237067;-0.108109066;10;3000;0;4.91544333e-07;0;1.00426237;1.00426213;0.986434074;1.068861;1.00426243
28.186455;1.04450014;0.780605325;-0.0194794865;0.74734839;-0.0186499261;1.05224775;1.04449988;4.33236069;-0.10811206;10;3000;0;4.66610626e-07;0;1.00426236;1.00426214;0.986435073;1.068861;1.00426246
28.187455;1.04449913;0.780603545;-0.0194798487;0.747347383;-0.0186502777;1.05224773;1.04449888;4.3323507;-0.108114053;10;3000;0;4.39750875e-07;0;1.00426235;1.00426215;0.98643607;1.068861;1.00426248
28.189455;1.04449912;0.780599989;-0.0194805722;0.747343942;-0.0186509403;1.0522477;1.04449887;4.33233073;-0.108118039;10;3000;0;3.81677361e-07;0;1.00426235;1.00426218;0.986437057;1.068861;1.00426253
28.190455;1.04449911;0.780598213;-0.0194809335;0.747342222;-0.018651269;1.05224669;1.04449887;4.33232075;-0.108120032;10;3000;0;3.50963784e-07;0;1.00426134;1.00426119;0.986437047;1.068861;1.00426155
28.194455;1.0444991;0.780590942;-0.0194823725;0.747335177;-0.0186525669;1.05224665;1.04449887;4.33227978;-0.108128007;10;3000;0;2.20774072e-07;0;1.00426134;1.00426122;0.986439985;1.068861;1.00426161
28.195455;1.04449909;0.780589172;-0.0194827315;0.747333459;-0.0186528889;1.05224664;1.04449887;4.33226979;-0.108130001;10;3000;0;1.87363716e-07;0;1.00426034;1.00426023;0.986439965;1.068861;1.00426062
28.196455;1.04449909;0.780587403;-0.019483091;0.747331742;-0.018653211;1.05224564;1.04449887;4.33225979;-0.108131995;10;3000;0;1.54085969e-07;0;1.00426033;1.00426023;0.986440943;1.068861;1.00426062
28.199455;1.04449909;0.780582289;-0.0194839975;0.747326762;-0.0186540078;1.05224561;1.04449887;4.33223079;-0.108136977;10;3000;0;5.57969343e-08;0;1.00426031;1.00426023;0.986442876;1.068861;1.00426062
28.200455;1.04449809;0.780580526;-0.0194843636;0.747325759;-0.0186543499;1.0522456;1.04449787;4.33222078;-0.10813897;10;3000;0;2.36928621e-08;0;1.0042603;1.00426022;0.986442853;1.068861;1.00426062
28.201455;1.04449809;0.780578765;-0.0194847323;0.747324041;-0.018654675;1.0522456;1.04449787;4.33221078;-0.108140964;10;3000;0;-7.89526397e-09;0;1.00425928;1.00425922;0.986443831;1.068861;1.00425961
28.206455;1.04449808;0.780569952;-0.0194864318;0.747315452;-0.018656148;1.05224456;1.0444979;4.33216074;-0.10814993;10;3000;0;-1.59022961e-07;0;1.00425921;1.00425915;0.986445729;1.068861;1.00425951
28.207455;1.04449808;0.780568187;-0.0194868118;0.747313734;-0.0186564821;1.05224455;1.04449791;4.33215073;-0.108151922;10;3000;0;-1.88212699e-07;0;1.00425819;1.00425814;0.98644671;1.068861;1.00425848
28.208455;1.04449808;0.78056642;-0.0194870111;0.747312017;-0.0186566454;1.05224355;1.04449792;4.33214073;-0.108152916;10;3000;0;-2.16692011e-07;0;1.00425816;1.00425813;0.986446691;1.068861;1.00425845
28.212455;1.04449806;0.780559339;-0.0194883281;0.747305153;-0.0186578304;1.05224356;1.04449795;4.33210069;-0.1081599;10;3000;0;-3.16245419e-07;0;1.00425806;1.00425808;0.986448619;1.068861;1.00425832
28.213455;1.04449805;0.780557564;-0.0194886948;0.747303438;-0.0186581723;1.05224356;1.04449796;4.33209067;-0.108161899;10;3000;0;-3.36100033e-07;0;1.00425704;1.00425707;0.9864496;1.068861;1.00425728
28.214455;1.04449705;0.780555786;-0.0194888777;0.747302438;-0.0186583604;1.05224257;1.04449696;4.33208066;-0.108162899;10;3000;0;-3.53418085e-07;0;1.00425701;1.00425706;0.986449581;1.068861;1.00425724
28.218455;1.04449704;0.780548656;-0.019489933;0.74729556;-0.0186593935;1.05224262;1.04449697;4.33204057;-0.108168904;10;3000;0;-3.89490857e-07;0;1.00425691;1.00425703;0.986451503;1.068861;1.00425709
28.219455;1.04449704;0.780546869;-0.0194902783;0.747293835;-0.0186597406;1.05224264;1.04449697;4.33203054;-0.108170904;10;3000;0;-3.89204036e-07;0;1.00425589;1.00425603;0.986452484;1.068861;1.00425605
28.220455;1.04449704;0.780545079;-0.0194904404;0.747292108;-0.0186599164;1.05224265;1.04449698;4.33202051;-0.108171903;10;3000;0;-3.8525283e-07;0;1.00425587;1.00425602;0.986452466;1.068861;1.00425602
28.221455;1.04449703;0.780543289;-0.0194907801;0.747290377;-0.0186602656;1.05224167;1.04449698;4.33201049;-0.1081739;10;3000;0;-3.77679328e-07;0;1.00425585;1.00425601;0.986452449;1.068861;1.00425598
28.224455;1.04449704;0.780538095;-0.0194914274;0.747285337;-0.0186609707;1.05224172;1.04449698;4.3319814;-0.108177882;10;3000;0;-3.33960818e-07;0;1.0042558;1.00425598;0.986454408;1.068861;1.00425589
