time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
28.225455;1.04449704;0.780536302;-0.0194917609;0.747283594;-0.0186613204;1.05224173;1.04449698;4.33197136;-0.108179872;10;3000;0;-3.1272687e-07;0;1.00425478;1.00425497;0.986454398;1.068861;1.00425487
28.228455;1.04449706;0.780530922;-0.0194924006;0.747278348;-0.0186620206;1.05224078;1.04449699;4.33194128;-0.10818383;10;3000;0;-2.32036729e-07;0;1.00425474;1.00425494;0.986455377;1.068861;1.00425481
28.229455;1.04449606;0.780529126;-0.0194925549;0.747277309;-0.0186622134;1.05224079;1.04449599;4.33193125;-0.108184814;10;3000;0;-2.00623641e-07;0;1.00425473;1.00425493;0.986456373;1.068861;1.00425479
28.230455;1.04449607;0.780527329;-0.0194927103;0.747275552;-0.0186623883;1.05224081;1.044496;4.33192122;-0.108185797;10;3000;0;-1.67643378e-07;0;1.00425371;1.00425392;0.986456371;1.068861;1.00425377
28.231455;1.04449608;0.780525531;-0.0194930473;0.747273794;-0.0186627361;1.05224082;1.044496;4.33191119;-0.10818778;10;3000;0;-1.33537601e-07;0;1.0042537;1.00425391;0.986457371;1.068861;1.00425376
28.235455;1.04449613;0.780518319;-0.0194936988;0.747266753;-0.0186634467;1.05223987;1.04449602;4.33187109;-0.10819172;10;3000;0;8.52094254e-09;0;1.00425366;1.00425387;0.986458391;1.068861;1.00425369
28.236455;1.04449614;0.780516512;-0.0194940498;0.747264993;-0.0186638004;1.05223988;1.04449602;4.33186107;-0.108193709;10;3000;0;4.39962828e-08;0;1.00425265;1.00425287;0.986459401;1.068861;1.00425267
28.240455;1.04449619;0.78050945;-0.0194947658;0.747258146;-0.0186645384;1.05223991;1.04449603;4.33182201;-0.108197681;10;3000;0;1.76416783e-07;0;1.00425261;1.00425283;0.986460455;1.068861;1.0042526
28.241455;1.0444962;0.780507636;-0.0194949513;0.747256397;-0.0186647257;1.05223892;1.04449603;4.331812;-0.108198679;10;3000;0;2.06599353e-07;0;1.0042526;1.00425282;0.98646147;1.068861;1.00425258
28.242455;1.04449621;0.78050582;-0.0194951392;0.747254651;-0.0186649139;1.05223893;1.04449603;4.33180199;-0.108199679;10;3000;0;2.35558733e-07;0;1.00425159;1.00425181;0.986461486;1.068861;1.00425156
28.243455;1.04449622;0.780504002;-0.0194953295;0.747252907;-0.0186651031;1.05223893;1.04449603;4.33179198;-0.108200682;10;3000;0;2.63255078e-07;0;1.00425159;1.0042518;0.986461503;1.068861;1.00425155
28.244455;1.04449522;0.780502183;-0.0194955226;0.747251881;-0.018665311;1.05223894;1.04449503;4.33178198;-0.108201686;10;3000;0;2.89578669e-07;0;1.00425158;1.00425179;0.98646252;1.068861;1.00425153
28.247455;1.04449523;0.7804969;-0.0194961185;0.747246845;-0.0186658841;1.05223897;1.04449504;4.33175297;-0.108204712;10;3000;0;3.59050194e-07;0;1.00425158;1.00425175;0.986463578;1.068861;1.00425149
28.248455;1.04449523;0.780495077;-0.0194963226;0.747245113;-0.0186660757;1.05223898;1.04449505;4.33174297;-0.108205724;10;3000;0;3.78717583e-07;0;1.00425059;1.00425073;0.986463597;1.068861;1.00425048
28.249455;1.04449523;0.780493252;-0.0194965293;0.747243382;-0.0186662673;1.05223799;1.04449505;4.33173297;-0.108206735;10;3000;0;3.96454016e-07;0;1.00425059;1.00425072;0.986463616;1.068861;1.00425046
28.253455;1.04449524;0.780485942;-0.0194973755;0.747236475;-0.0186670275;1.05223804;1.04449505;4.33169299;-0.108210775;10;3000;0;4.4520231e-07;0;1.00425063;1.00425066;0.986465683;1.068861;1.00425042
28.254455;1.04449525;0.780484291;-0.0194975899;0.747234924;-0.0186672149;1.05223806;1.04449505;4.331684;-0.108211781;10;3000;0;4.51051352e-07;0;1.00424965;1.00424965;0.986465697;1.068861;1.00424941
28.255455;1.04449525;0.780482458;-0.0194978045;0.747233202;-0.0186674007;1.05223807;1.04449505;4.33167401;-0.108212785;10;3000;0;4.5428994e-07;0;1.00424966;1.00424964;0.986465709;1.068861;1.0042494
28.256455;1.04449526;0.780480623;-0.0194980193;0.747231483;-0.0186675848;1.05223709;1.04449505;4.33166401;-0.108213787;10;3000;0;4.54969454e-07;0;1.00424968;1.00424963;0.986465719;1.068861;1.0042494
28.258455;1.04449526;0.780476953;-0.0194982671;0.747228049;-0.018667774;1.05223712;1.04449504;4.33164403;-0.108214781;10;3000;0;4.48651648e-07;0;1.00424972;1.00424961;0.986466735;1.068861;1.00424938
28.259455;1.04449527;0.780475118;-0.0194984797;0.747226334;-0.0186679513;1.05223714;1.04449503;4.33163403;-0.108215774;10;3000;0;4.4165331e-07;0;1.00424874;1.0042486;0.986466742;1.068861;1.00424837
28.260455;1.04449427;0.780473282;-0.0194986909;0.747225336;-0.0186681436;1.05223715;1.04449402;4.33162404;-0.108216764;10;3000;0;4.32184474e-07;0;1.00424876;1.00424859;0.986467748;1.068861;1.00424836
28.263455;1.04449426;0.78046796;-0.019499134;0.747220378;-0.0186684803;1.05223718;1.04449398;4.33159505;-0.108218723;10;3000;0;3.90323256e-07;0;1.00424884;1.00424859;0.986467769;1.068861;1.00424833
28.264455;1.04449426;0.780466128;-0.019499158;0.747218671;-0.0186684737;1.05223618;1.04449397;4.33158505;-0.108218708;10;3000;0;3.7230188e-07;0;1.00424887;1.00424859;0.986468777;1.068861;1.00424832
28.265455;1.04449426;0.780464298;-0.0194993604;0.747216965;-0.0186686385;1.05223618;1.04449395;4.33157505;-0.108219692;10;3000;0;3.52449439e-07;0;1.0042479;1.0042476;0.986468787;1.068861;1.0042473
28.267455;1.04449424;0.780460641;-0.0194995792;0.747213555;-0.0186687931;1.05223616;1.04449391;4.33155506;-0.108220659;10;3000;0;3.08482855e-07;0;1.00424796;1.00424761;0.986469809;1.068861;1.00424728
28.270455;1.04449422;0.780455347;-0.0194999803;0.747208614;-0.0186691065;1.05223611;1.04449385;4.33152606;-0.10822261;10;3000;0;2.37267356e-07;0;1.00424804;1.00424765;0.986469853;1.068861;1.00424725
28.271455;1.04449421;0.780453524;-0.0195001687;0.747206908;-0.0186692679;1.05223609;1.04449383;4.33151606;-0.108223594;10;3000;0;2.12633731e-07;0;1.00424706;1.00424667;0.986469871;1.068861;1.00424625
28.273455;1.0444942;0.78044988;-0.0195003574;0.747203491;-0.018669419;1.05223505;1.04449378;4.33149606;-0.108224563;10;3000;0;1.62212283e-07;0;1.00424711;1.0042467;0.986470915;1.068861;1.00424624
28.276455;1.04449421;0.780444593;-0.0195005332;0.747198525;-0.0186695616;1.052235;1.04449372;4.33146706;-0.108225525;10;3000;0;8.64285492e-08;0;1.00424717;1.00424675;0.986471993;1.068861;1.00424625
28.277455;1.04449322;0.78044277;-0.0195007085;0.747197524;-0.0186697416;1.05223498;1.0444927;4.33145707;-0.108226515;10;3000;0;6.21893884e-08;0;1.00424618;1.00424577;0.986472021;1.068861;1.00424525
28.281455;1.04449327;0.780435658;-0.0195008634;0.747190814;-0.0186698662;1.05223495;1.04449264;4.3314181;-0.108227507;10;3000;0;-2.16591034e-08;0;1.00424623;1.00424586;0.98647312;1.068861;1.0042453
28.282455;1.04449329;0.780433835;-0.0195008569;0.74718909;-0.0186698521;1.05223395;1.04449263;4.33140811;-0.108227513;10;3000;0;-3.87311789e-08;0;1.00424524;1.00424489;0.98647314;1.068861;1.00424431
28.287455;1.04449333;0.780424894;-0.0195011703;0.747180633;-0.0186701132;1.05223399;1.04449261;4.33135916;-0.108229595;10;3000;0;-1.01812261e-07;0;1.00424522;1.00424502;0.986474191;1.068861;1.0042444
28.288455;1.04449333;0.780423067;-0.0195011552;0.747178908;-0.0186700942;1.052234;1.04449261;4.33134917;-0.10822962;10;3000;0;-1.10423655e-07;0;1.00424421;1.00424405;0.986474191;1.068861;1.00424343
28.293455;1.04449331;0.780414293;-0.0195012276;0.747170649;-0.0186701711;1.05223306;1.04449264;4.33130118;-0.108230767;10;3000;0;-1.34020355e-07;0;1.00424414;1.00424417;0.986475156;1.068861;1.00424354
28.294455;1.04449331;0.780412469;-0.0195012024;0.747168934;-0.0186701538;1.05223307;1.04449265;4.33129117;-0.108230799;10;3000;0;-1.33318765e-07;0;1.00424312;1.00424319;0.986475144;1.068861;1.00424257
28.295455;1.0444923;0.780410647;-0.0195011772;0.747167937;-0.0186701555;1.05223308;1.04449167;4.33128117;-0.108230831;10;3000;0;-1.30536154e-07;0;1.00424311;1.00424321;0.98647513;1.068861;1.00424259
28.298455;1.04449227;0.780405375;-0.0195012893;0.747162972;-0.0186702882;1.05223312;1.04449172;4.33125214;-0.108231925;10;3000;0;-1.13598211e-07;0;1.00424307;1.00424326;0.986475086;1.068861;1.00424265
28.299455;1.04449225;0.780403563;-0.0195012713;0.747161258;-0.0186702783;1.05223313;1.04449174;4.33124214;-0.108231955;10;3000;0;-1.06810294e-07;0;1.00424207;1.00424228;0.986475072;1.068861;1.00424167
28.301455;1.04449222;0.780399949;-0.0195012456;0.747157827;-0.0186702645;1.05223316;1.04449178;4.33122212;-0.108232014;10;3000;0;-9.34644594e-08;0;1.00424206;1.00424229;0.986476046;1.068861;1.00424169
28.302455;1.04449221;0.780398326;-0.0195012384;0.747156282;-0.018670261;1.05223217;1.0444918;4.33121311;-0.108232043;10;3000;0;-8.68221451e-08;0;1.00424206;1.0042423;0.986476036;1.068861;1.0042417
28.304455;1.04449218;0.780394728;-0.0195010554;0.747152847;-0.0186700893;1.0522322;1.04449184;4.33119309;-0.108231102;10;3000;0;-7.28167555e-08;0;1.00424206;1.0042423;0.986476017;1.068861;1.00424172
28.305455;1.04449216;0.780392932;-0.0195010596;0.747151129;-0.0186700936;1.05223221;1.04449186;4.33118308;-0.10823113;10;3000;0;-6.53046542e-08;0;1.00424107;1.00424129;0.98647601;1.068861;1.00424073
28.310455;1.04449206;0.780384344;-0.0195011283;0.747142898;-0.0186701481;1.05223226;1.04449198;4.33113506;-0.108231247;10;3000;0;-2.62294176e-08;0;1.0042411;1.00424123;0.986475991;1.068861;1.00424076
28.311455;1.04449204;0.780382558;-0.0195011486;0.747141186;-0.0186701631;1.05223227;1.044492;4.33112506;-0.108231265;10;3000;0;-1.97245594e-08;0;1.00424011;1.00424021;0.98647599;1.068861;1.00423976
28.312455;1.04449202;0.780380772;-0.0195009897;0.747139474;-0.0186700059;1.05223227;1.04449202;4.33111506;-0.10823028;10;3000;0;-1.43126162e-08;0;1.00424012;1.0042402;0.98647599;1.068861;1.00423977
28.313455;1.04449201;0.780378986;-0.0195010117;0.747137763;-0.0186700213;1.05223127;1.04449205;4.33110506;-0.108230293;10;3000;0;-1.02798329e-08;0;1.00424013;1.00424018;0.986476991;1.068861;1.00423977
28.314455;1.04449099;0.780377382;-0.0195010341;0.74713694;-0.0186700542;1.05223127;1.04449108;4.33109606;-0.108230305;10;3000;0;-7.8580443e-09;0;1.00424014;1.00424016;0.986476992;1.068861;1.00423978
28.315455;1.04449098;0.780375596;-0.0195010568;0.747135228;-0.0186700686;1.05223127;1.0444911;4.33108607;-0.108230316;10;3000;0;-7.21712178e-09;0;1.00424015;1.00424014;0.986476993;1.068861;1.00423978
28.316455;1.04449097;0.78037381;-0.0195008997;0.747133516;-0.0186699097;1.05223127;1.04449112;4.33107607;-0.108229327;10;3000;0;-8.46528312e-09;0;1.00423916;1.00423912;0.986476995;1.068861;1.00423879
28.319455;1.04449095;0.780368632;-0.0195009705;0.747128545;-0.0186699451;1.05223126;1.04449119;4.33104708;-0.108229352;10;3000;0;-2.34478022e-08;0;1.00423919;1.00423905;0.986476994;1.068861;1.00423881
28.321455;1.04449095;0.780365239;-0.019500839;0.74712528;-0.0186697923;1.05223126;1.04449122;4.33102808;-0.108228366;10;3000;0;-4.11992968e-08;0;1.0042392;1.00423901;0.986476985;1.068861;1.00423883
28.322455;1.04449095;0.780363452;-0.0195006834;0.747123559;-0.0186696283;1.05223126;1.04449123;4.33101809;-0.108227371;10;3000;0;-5.13399376e-08;0;1.00423821;1.00423799;0.986476979;1.068861;1.00423783
28.325455;1.04449097;0.780358267;-0.0195005742;0.747118562;-0.0186694727;1.05223126;1.04449126;4.3309891;-0.108226379;10;3000;0;-8.10939361e-08;0;1.00423821;1.00423793;0.98647695;1.068861;1.00423785
28.326455;1.04449098;0.780356478;-0.019500596;0.747116837;-0.0186694753;1.05223026;1.04449126;4.33097911;-0.10822638;10;3000;0;-8.97134987e-08;0;1.0042382;1.00423792;0.986476939;1.068861;1.00423785
28.327455;1.04449099;0.780354687;-0.0195004363;0.747115112;-0.018669304;1.05223027;1.04449126;4.33096911;-0.108225378;10;3000;0;-9.75744453e-08;0;1.0042382;1.0042379;0.986476927;1.068861;1.00423785
28.328455;1.04449101;0.780353076;-0.0195004554;0.747113561;-0.0186693037;1.05223027;1.04449126;4.33096012;-0.108225377;10;3000;0;-1.04865621e-07;0;1.00423719;1.00423689;0.986476915;1.068861;1.00423685
28.332455;1.04449106;0.780346082;-0.0195001592;0.747106847;-0.0186689403;1.0522303;1.04449125;4.33092113;-0.108223364;10;3000;0;-1.32237344e-07;0;1.00423716;1.00423686;0.986476869;1.068861;1.00423683
28.333455;1.04449108;0.780344286;-0.0194999926;0.747105131;-0.0186687585;1.05223031;1.04449124;4.33091113;-0.108222361;10;3000;0;-1.38734991e-07;0;1.00423615;1.00423586;0.986476858;1.068861;1.00423582
28.334455;1.04449109;0.780342491;-0.0195000049;0.747103417;-0.0186687475;1.05223033;1.04449123;4.33090113;-0.108222358;10;3000;0;-1.4501222e-07;0;1.00423615;1.00423586;0.986476848;1.068861;1.00423581
28.335455;1.0444901;0.780340874;-0.0194998358;0.747102594;-0.0186685801;1.05223034;1.04449023;4.33089213;-0.108221355;10;3000;0;-1.51086707e-07;0;1.00423614;1.00423586;0.986476839;1.068861;1.0042358
28.338455;1.04449013;0.780335656;-0.019499501;0.747097645;-0.0186681897;1.05223038;1.04449021;4.33086312;-0.108219351;10;3000;0;-1.68166794e-07;0;1.00423612;1.0042359;0.986476815;1.068861;1.00423576
28.339455;1.04449013;0.780333854;-0.0194993263;0.747095942;-0.0186680001;1.0522304;1.04449021;4.33085312;-0.10821835;10;3000;0;-1.73469154e-07;0;1.00423511;1.00423492;0.986476807;1.068861;1.00423475
28.340455;1.04449014;0.780332052;-0.0194993302;0.747094239;-0.0186679828;1.05222941;1.0444902;4.33084311;-0.108218351;10;3000;0;-1.78435855e-07;0;1.00423511;1.00423495;0.986476799;1.068861;1.00423474
28.344455;1.04449016;0.780325194;-0.0194987915;0.747087775;-0.0186674066;1.05222945;1.04449017;4.33080509;-0.10821537;10;3000;0;-1.91510121e-07;0;1.00423509;1.00423506;0.986475763;1.068861;1.00423469
28.345455;1.04449016;0.780323388;-0.0194986093;0.747086073;-0.0186672246;1.05222945;1.04449016;4.33079508;-0.108214379;10;3000;0;-1.92349214e-07;0;1.00423409;1.0042341;0.986475755;1.068861;1.00423369
28.349455;1.04449018;0.780316346;-0.0194980565;0.747079436;-0.0186666909;1.05222945;1.04449012;4.33075604;-0.10821144;10;3000;0;-1.78986212e-07;0;1.00423407;1.00423425;0.98647573;1.068861;1.0042337
28.350455;1.04449019;0.780314721;-0.0194978731;0.747077905;-0.0186665196;1.05222944;1.04449011;4.33074704;-0.108210461;10;3000;0;-1.70339313e-07;0;1.00423307;1.00423329;0.986475726;1.068861;1.00423271
28.355455;1.04449023;0.780305872;-0.019496958;0.747069552;-0.0186656881;1.05222938;1.04449005;4.33069801;-0.108205587;10;3000;0;-9.24995884e-08;0;1.00423302;1.00423348;0.986474723;1.068861;1.00423281
28.356455;1.04449024;0.780304248;-0.0194967748;0.747068015;-0.0186655253;1.05222936;1.04449004;4.33068901;-0.108204615;10;3000;0;-7.01738747e-08;0;1.00423201;1.00423252;0.986474729;1.068861;1.00423184
28.357455;1.04449025;0.780302445;-0.0194965912;0.747066304;-0.0186653633;1.05222834;1.04449004;4.33067901;-0.108203643;10;3000;0;-4.58112355e-08;0;1.004232;1.00423254;0.986474736;1.068861;1.00423187
28.358455;1.04448926;0.780300643;-0.0194964072;0.747065307;-0.0186652199;1.05222832;1.04448903;4.33066901;-0.10820267;10;3000;0;-1.97569707e-08;0;1.00423199;1.00423257;0.986474746;1.068861;1.00423189
28.360455;1.04448928;0.780297225;-0.0194960369;0.747062053;-0.0186648982;1.05222827;1.04448901;4.33065002;-0.108200722;10;3000;0;3.51261448e-08;0;1.00423197;1.00423261;0.98647477;1.068861;1.00423195
28.361455;1.04448928;0.780295611;-0.0194958506;0.74706051;-0.0186647377;1.05222825;1.04448901;4.33064102;-0.108199745;10;3000;0;6.27396826e-08;0;1.00423195;1.00423262;0.986473786;1.068861;1.00423198
28.362455;1.04448929;0.780293818;-0.0194956636;0.747058793;-0.0186645773;1.05222822;1.044489;4.33063102;-0.108198768;10;3000;0;8.9873445e-08;0;1.00423094;1.00423163;0.986473803;1.068861;1.004231
28.365455;1.0444893;0.780288632;-0.0194950994;0.747053801;-0.0186640966;1.05222816;1.04448898;4.33060203;-0.108195825;10;3000;0;1.65863482e-07;0;1.00423091;1.00423164;0.986473863;1.068861;1.00423108
28.366455;1.04448931;0.780286847;-0.0194947302;0.747052074;-0.018663764;1.05222814;1.04448897;4.33059203;-0.10819384;10;3000;0;1.88888949e-07;0;1.0042309;1.00423163;0.986473884;1.068861;1.0042311
28.367455;1.04448931;0.780285244;-0.0194945408;0.747050516;-0.0186636039;1.05222812;1.04448897;4.33058304;-0.108192853;10;3000;0;2.10757765e-07;0;1.00422989;1.00423063;0.986472904;1.068861;1.00423012
28.372455;1.04448936;0.780276699;-0.0194934017;0.747042164;-0.0186626263;1.05222806;1.04448892;4.33053504;-0.108186879;10;3000;0;3.03689818e-07;0;1.00422985;1.00423059;0.986472986;1.068861;1.00423018
28.373455;1.04448937;0.780274916;-0.0194932063;0.747040418;-0.0186624647;1.05222806;1.04448891;4.33052503;-0.108185878;10;3000;0;3.17989321e-07;0;1.00422884;1.00422958;0.986471997;1.068861;1.00422919
28.378455;1.04448945;0.780266331;-0.0194918491;0.747032039;-0.0186613174;1.05222807;1.04448885;4.330477;-0.108178838;10;3000;0;3.57021276e-07;0;1.00422883;1.00422952;0.986471029;1.068861;1.00422918
28.379455;1.04448946;0.780264717;-0.0194916469;0.74703047;-0.0186611578;1.05222708;1.04448884;4.330468;-0.108177824;10;3000;0;3.58775624e-07;0;1.00422783;1.00422851;0.986471031;1.068861;1.00422817
28.383455;1.04448952;0.780257704;-0.0194904806;0.747023686;-0.0186601731;1.05222711;1.0444888;4.33042897;-0.108171756;10;3000;0;3.49091293e-07;0;1.00422785;1.00422847;0.986470035;1.068861;1.00422814
28.384455;1.04448853;0.780256082;-0.0194902811;0.747022837;-0.0186600298;1.05222712;1.04448779;4.33041997;-0.108170737;10;3000;0;3.42240393e-07;0;1.00422685;1.00422746;0.986470036;1.068861;1.00422713
28.386455;1.04448855;0.780252474;-0.0194897054;0.747019363;-0.0186595318;1.05222712;1.04448778;4.33039996;-0.108167698;10;3000;0;3.23383742e-07;0;1.00422687;1.00422744;0.986470041;1.068861;1.00422711
28.389455;1.04448856;0.780247415;-0.0194887622;0.7470145;-0.018658688;1.05222711;1.04448776;4.33037194;-0.108162636;10;3000;0;2.85865666e-07;0;1.00422689;1.00422741;0.986469058;1.068861;1.00422707
28.390455;1.04448856;0.780245606;-0.0194883915;0.747012764;-0.0186583459;1.0522271;1.04448775;4.33036194;-0.108160616;10;3000;0;2.72545153e-07;0;1.0042259;1.0042264;0.986468066;1.068861;1.00422606
28.394455;1.04448853;0.780238717;-0.0194872933;0.747006159;-0.0186573057;1.05222704;1.0444877;4.33032391;-0.108154543;10;3000;0;2.26995579e-07;0;1.00422593;1.00422637;0.986467104;1.068861;1.004226
28.395455;1.04448852;0.780236901;-0.019486936;0.74700442;-0.018656956;1.05222702;1.04448769;4.3303139;-0.108152527;10;3000;0;2.19240832e-07;0;1.00422494;1.00422537;0.986467114;1.068861;1.00422498
28.400455;1.04448843;0.780228365;-0.0194855536;0.74699623;-0.0186555357;1.05222694;1.04448762;4.33026685;-0.108144454;10;3000;0;2.05965844e-07;0;1.00422497;1.00422535;0.986466166;1.068861;1.00422493
28.401455;1.04448841;0.780226553;-0.019485211;0.746994484;-0.0186551792;1.05222693;1.04448761;4.33025684;-0.10814244;10;3000;0;2.07653549e-07;0;1.00422398;1.00422435;0.986465177;1.068861;1.00422393
28.405455;1.04448831;0.780219672;-0.0194840253;0.746987831;-0.0186539194;1.05222689;1.04448756;4.33021881;-0.108135388;10;3000;0;2.2564394e-07;0;1.00422398;1.00422433;0.986464214;1.068861;1.00422393
28.406455;1.04448828;0.780217861;-0.0194836828;0.74698608;-0.0186535619;1.05222689;1.04448755;4.33020881;-0.108133378;10;3000;0;2.3226257e-07;0;1.00422298;1.00422333;0.986464222;1.068861;1.00422294
28.411455;1.04448812;0.780209348;-0.0194819542;0.746977844;-0.0186517872;1.05222693;1.04448749;4.3301618;-0.108123351;10;3000;0;2.67306552e-07;0;1.00422294;1.00422329;0.986462249;1.068861;1.00422297
28.412455;1.04448809;0.780207539;-0.0194816066;0.746976093;-0.0186514346;1.05222695;1.04448748;4.33015179;-0.10812135;10;3000;0;2.72386183e-07;0;1.00422193;1.00422229;0.986462252;1.068861;1.00422197
28.413455;1.04448806;0.780205909;-0.0194812588;0.746974514;-0.0186510826;1.05222698;1.04448747;4.33014279;-0.108119349;10;3000;0;2.75846385e-07;0;1.00422193;1.00422228;0.986461253;1.068861;1.00422198
28.414455;1.04448703;0.780204101;-0.0194809109;0.746973478;-0.0186507488;1.052227;1.04448646;4.33013278;-0.108117348;10;3000;0;2.77401015e-07;0;1.00422192;1.00422228;0.986461253;1.068861;1.00422199
28.415455;1.04448699;0.780202475;-0.0194805629;0.746971898;-0.0186503973;1.05222702;1.04448646;4.33012378;-0.108115346;10;3000;0;2.76949728e-07;0;1.00422191;1.00422227;0.986461252;1.068861;1.004222
28.417455;1.04448693;0.780199045;-0.0194798653;0.746968568;-0.0186496947;1.05222708;1.04448645;4.33010476;-0.108111337;10;3000;0;2.70470859e-07;0;1.0042219;1.00422227;0.986460249;1.068861;1.00422202
28.418455;1.0444869;0.780197243;-0.0194795152;0.746966818;-0.0186493437;1.0522271;1.04448646;4.33009475;-0.10810933;10;3000;0;2.65017814e-07;0;1.00422089;1.00422128;0.986459247;1.068861;1.00422103
28.422455;1.04448678;0.780190409;-0.0194781032;0.746960188;-0.0186479468;1.0522272;1.0444865;4.33005669;-0.108101284;10;3000;0;2.36887347e-07;0;1.00422086;1.0042213;0.986458243;1.068861;1.00422108
28.423455;1.04448675;0.780188795;-0.0194775665;0.746958623;-0.0186474273;1.05222722;1.04448652;4.33004768;-0.108098271;10;3000;0;2.29607559e-07;0;1.00421985;1.0042203;0.986458244;1.068861;1.00422009
28.428455;1.04448664;0.780180203;-0.0194755727;0.746950317;-0.0186455289;1.05222729;1.04448663;4.32999962;-0.108087214;10;3000;0;1.9695961e-07;0;1.00421979;1.00422032;0.986455252;1.068861;1.00422014
28.429455;1.04448662;0.780178599;-0.019475202;0.746948765;-0.0186451833;1.0522273;1.04448666;4.32999062;-0.108085203;10;3000;0;1.91618589e-07;0;1.00421877;1.00421932;0.986455254;1.068861;1.00421915
28.433455;1.04448654;0.780171839;-0.0194735136;0.746942222;-0.0186436184;1.05222731;1.04448676;4.32995261;-0.108076168;10;3000;0;1.73072167e-07;0;1.00421871;1.00421932;0.986453265;1.068861;1.00421919
28.434455;1.04448652;0.780170061;-0.0194731326;0.746940503;-0.0186432668;1.05222731;1.04448679;4.32994262;-0.10807416;10;3000;0;1.68935352e-07;0;1.0042177;1.00421832;0.986453267;1.068861;1.0042182
28.439455;1.04448644;0.78016172;-0.0194708817;0.746932465;-0.0186411307;1.05222731;1.04448694;4.32989564;-0.108062122;10;3000;0;1.47859975e-07;0;1.00421766;1.00421829;0.986451278;1.068861;1.00421824
28.440455;1.04448644;0.780159947;-0.0194703296;0.74693076;-0.0186405934;1.05222731;1.04448697;4.32988564;-0.108059114;10;3000;0;1.42355917e-07;0;1.00421666;1.00421728;0.986450281;1.068861;1.00421725
28.444455;1.04448642;0.780153402;-0.0194685083;0.746924466;-0.0186387698;1.05222732;1.04448708;4.32984867;-0.108049069;10;3000;0;1.13317916e-07;0;1.00421666;1.00421722;0.9864483;1.068861;1.00421728
28.445455;1.04448643;0.780151633;-0.0194681506;0.746922762;-0.0186383968;1.05222733;1.04448711;4.32983868;-0.108047054;10;3000;0;1.04275179e-07;0;1.00421567;1.0042162;0.986448306;1.068861;1.00421629
28.450455;1.04448645;0.780143337;-0.0194658642;0.746914737;-0.0186360116;1.05222741;1.04448719;4.32979171;-0.108033962;10;3000;0;5.12598866e-08;0;1.00421572;1.0042161;0.986445326;1.068861;1.00421633
28.451455;1.04448546;0.780141749;-0.019465341;0.746913911;-0.0186354852;1.05222744;1.0444862;4.32978271;-0.108030943;10;3000;0;3.90632876e-08;0;1.00421474;1.00421508;0.986445325;1.068861;1.00421533
28.452455;1.04448548;0.780139979;-0.0194649998;0.746912195;-0.0186351147;1.05222746;1.0444862;4.32977272;-0.108028924;10;3000;0;2.61897528e-08;0;1.00421475;1.00421507;0.986444322;1.068861;1.00421533
28.455455;1.04448552;0.780135022;-0.0194634449;0.746907381;-0.0186334967;1.05222755;1.04448618;4.32974472;-0.108019874;10;3000;0;-1.54125892e-08;0;1.0042148;1.00421502;0.986443295;1.068861;1.00421534
28.456455;1.04448553;0.780133245;-0.0194631093;0.746905658;-0.0186331347;1.05222757;1.04448617;4.32973472;-0.10801786;10;3000;0;-2.92686641e-08;0;1.00421382;1.00421401;0.986442282;1.068861;1.00421434
28.459455;1.04448558;0.780128261;-0.0194617443;0.746900823;-0.0186317201;1.05222765;1.04448612;4.3297067;-0.10800983;10;3000;0;-6.72453956e-08;0;1.00421387;1.00421397;0.98644123;1.068861;1.00421434
28.461455;1.04448561;0.78012487;-0.0194607129;0.746897535;-0.0186306766;1.0522277;1.04448609;4.3296877;-0.108003818;10;3000;0;-8.82048253e-08;0;1.0042139;1.00421396;0.98643919;1.068861;1.00421433
28.462455;1.04448562;0.780123262;-0.0194601964;0.746895974;-0.01863016;1.05222772;1.04448607;4.32967869;-0.108000815;10;3000;0;-9.64578864e-08;0;1.00421291;1.00421295;0.986439169;1.068861;1.00421332
28.466455;1.04448566;0.78011646;-0.0194583045;0.746889381;-0.0186283085;1.05222779;1.04448603;4.32964068;-0.107989806;10;3000;0;-1.029461e-07;0;1.00421296;1.00421294;0.986437084;1.068861;1.0042133
28.467455;1.04448567;0.780114847;-0.0194577844;0.746887818;-0.0186278145;1.0522278;1.04448603;4.32963168;-0.107986805;10;3000;0;-9.70179458e-08;0;1.00421197;1.00421194;0.986436062;1.068861;1.0042123
28.472455;1.04448566;0.780106391;-0.0194551593;0.746879665;-0.0186254082;1.05222784;1.04448603;4.32958465;-0.107971799;10;3000;0;-4.09809564e-08;0;1.00421199;1.00421191;0.986432954;1.068861;1.00421226
28.473455;1.04448565;0.780104586;-0.019454626;0.746877934;-0.0186249371;1.05222785;1.04448603;4.32957465;-0.1079688;10;3000;0;-2.71151516e-08;0;1.00421099;1.0042109;0.986432935;1.068861;1.00421125
28.477455;1.04448562;0.780097882;-0.0194524547;0.746871532;-0.0186230683;1.05222784;1.04448603;4.32953765;-0.107956808;10;3000;0;3.43458751e-08;0;1.00421098;1.00421083;0.986429874;1.068861;1.0042112
28.478455;1.04448562;0.780096067;-0.0194519025;0.746869805;-0.0186226021;1.05222784;1.04448603;4.32952765;-0.107953812;10;3000;0;5.12450415e-08;0;1.00420997;1.0042098;0.98642886;1.068861;1.00421019
28.481455;1.0444856;0.780090977;-0.0194500449;0.746864976;-0.0186210253;1.05222783;1.04448603;4.32949968;-0.107943822;10;3000;0;1.04640938e-07;0;1.00420997;1.0042097;0.98642782;1.068861;1.00421016
28.482455;1.04448559;0.780089339;-0.0194494799;0.746863428;-0.0186205544;1.05222882;1.04448602;4.32949069;-0.107940824;10;3000;0;1.22837717e-07;0;1.00420997;1.00420967;0.986426806;1.068861;1.00421015
28.483455;1.04448558;0.7800877;-0.0194489129;0.746861882;-0.018620082;1.05222882;1.04448601;4.3294817;-0.107937825;10;3000;0;1.40763316e-07;0;1.00420997;1.00420963;0.986425792;1.068861;1.00421014
28.484455;1.04448557;0.78008588;-0.0194483443;0.746860167;-0.018619608;1.05222881;1.04448601;4.32947172;-0.107934825;10;3000;0;1.58051769e-07;0;1.00420898;1.00420859;0.986425777;1.068861;1.00420913
28.488455;1.04448552;0.780079133;-0.0194458825;0.746853855;-0.018617515;1.05222878;1.04448598;4.3294348;-0.107921812;10;3000;0;2.17423811e-07;0;1.00420902;1.00420845;0.986422719;1.068861;1.00420911
28.489455;1.0444855;0.780077312;-0.0194453118;0.746852155;-0.0186170273;1.05222878;1.04448598;4.32942482;-0.107918806;10;3000;0;2.29878027e-07;0;1.00420803;1.00420742;0.986421705;1.068861;1.00420811
28.494455;1.04448541;0.780068949;-0.0194421092;0.746844383;-0.0186141997;1.05222873;1.04448597;4.32937892;-0.107901777;10;3000;0;2.89606676e-07;0;1.00420809;1.00420728;0.98641865;1.068861;1.00420815
28.495455;1.04448539;0.780067139;-0.019441365;0.746842693;-0.0186135229;1.05222871;1.04448597;4.32936893;-0.107897774;10;3000;0;3.02947491e-07;0;1.0042071;1.00420625;0.986417644;1.068861;1.00420716
28.499455;1.0444853;0.780060457;-0.0194389474;0.746836448;-0.0186113105;1.05222866;1.04448597;4.32933198;-0.107884778;10;3000;0;3.56196271e-07;0;1.00420712;1.00420618;0.986415634;1.068861;1.00420722
28.500455;1.04448529;0.780058833;-0.0194382123;0.746834928;-0.018610624;1.05222864;1.04448597;4.32932299;-0.107880784;10;3000;0;3.68171246e-07;0;1.00420613;1.00420517;0.986414635;1.068861;1.00420624
28.504455;1.04448522;0.78005198;-0.0194356465;0.746828474;-0.0186082204;1.05222857;1.04448595;4.329285;-0.107866831;10;3000;0;4.02959791e-07;0;1.00420614;1.00420512;0.986411651;1.068861;1.00420631
28.505455;1.04448521;0.780050356;-0.0194350987;0.746826937;-0.0186077067;1.05222956;1.04448595;4.329276;-0.107863847;10;3000;0;4.07340644e-07;0;1.00420615;1.00420511;0.986410659;1.068861;1.00420633
28.506455;1.0444852;0.78004873;-0.019434372;0.746825396;-0.0186070209;1.05222954;1.04448594;4.329267;-0.107859865;10;3000;0;4.09937787e-07;0;1.00420515;1.00420411;0.986410667;1.068861;1.00420535
28.507455;1.04448519;0.780046923;-0.0194338267;0.746823679;-0.0186065081;1.05222952;1.04448593;4.329257;-0.107856884;10;3000;0;4.10842408e-07;0;1.00420516;1.0042041;0.986409677;1.068861;1.00420536
28.508455;1.04448517;0.780045296;-0.0194331026;0.746822131;-0.018605823;1.05222951;1.04448593;4.32924799;-0.107852904;10;3000;0;4.10129008e-07;0;1.00420517;1.0042041;0.986408688;1.068861;1.00420537
28.509455;1.04448416;0.780043667;-0.0194323799;0.746821294;-0.0186051559;1.05222949;1.04448492;4.32923899;-0.107848926;10;3000;0;4.07896392e-07;0;1.00420519;1.0042041;0.986407699;1.068861;1.00420539
28.510455;1.04448415;0.780041856;-0.0194318387;0.746819566;-0.0186046437;1.05222948;1.04448491;4.32922898;-0.107845948;10;3000;0;4.04356163e-07;0;1.0042052;1.00420411;0.986407711;1.068861;1.0042054
28.511455;1.04448414;0.780040225;-0.0194311189;0.746818008;-0.0186039592;1.05222946;1.04448491;4.32921997;-0.10784197;10;3000;0;3.99817027e-07;0;1.00420422;1.00420312;0.986406723;1.068861;1.00420441
28.516455;1.0444841;0.780031683;-0.0194278983;0.746809828;-0.0186008897;1.05222942;1.04448489;4.32917292;-0.10782409;10;3000;0;3.71611337e-07;0;1.00420433;1.00420318;0.986402774;1.068861;1.00420448
28.517455;1.04448409;0.780030045;-0.019427184;0.746808254;-0.0186002083;1.05222942;1.04448489;4.32916391;-0.107820115;10;3000;0;3.67041412e-07;0;1.00420336;1.00420219;0.98640178;1.068861;1.00420349
28.521455;1.04448409;0.780023304;-0.0194245031;0.746801771;-0.0185976592;1.0522294;1.0444849;4.32912685;-0.107805201;10;3000;0;3.5785555e-07;0;1.00420346;1.00420224;0.986398796;1.068861;1.00420354
28.522455;1.0444841;0.780021664;-0.0194237848;0.746800189;-0.0185969795;1.0522294;1.04448491;4.32911783;-0.107801217;10;3000;0;3.5699902e-07;0;1.00420248;1.00420125;0.986397799;1.068861;1.00420255
28.523455;1.04448411;0.780019844;-0.0194230644;0.746798433;-0.0185963;1.0522304;1.04448491;4.32910781;-0.10779723;10;3000;0;3.56261221e-07;0;1.0042025;1.00420127;0.986396802;1.068861;1.00420255
28.527455;1.04448418;0.780013119;-0.0194201606;0.746791917;-0.0185935815;1.05223041;1.04448495;4.32907073;-0.107781252;10;3000;0;3.54563597e-07;0;1.00420255;1.00420133;0.986393816;1.068861;1.00420257
28.528455;1.0444842;0.780011487;-0.01941961;0.746790329;-0.018593073;1.05223041;1.04448495;4.32906171;-0.10777825;10;3000;0;3.54722333e-07;0;1.00420156;1.00420035;0.986392819;1.068861;1.00420157
28.532455;1.04448431;0.780004797;-0.0194166738;0.7467838;-0.018590342;1.0522304;1.04448497;4.32902461;-0.107762222;10;3000;0;3.61435476e-07;0;1.00420158;1.00420041;0.986389823;1.068861;1.00420156
28.533455;1.04448433;0.780003172;-0.0194159378;0.746782209;-0.0185896581;1.05223039;1.04448498;4.32901558;-0.107758209;10;3000;0;3.65411896e-07;0;1.00420057;1.00419942;0.986388822;1.068861;1.00420055
28.536455;1.04448441;0.779998128;-0.0194135505;0.746777258;-0.0185874308;1.05223036;1.04448499;4.32898751;-0.107745162;10;3000;0;3.80227139e-07;0;1.00420055;1.00419947;0.986386809;1.068861;1.00420053
28.537455;1.04448443;0.779996508;-0.0194129957;0.746775663;-0.0185869168;1.05223135;1.04448499;4.32897849;-0.107742145;10;3000;0;3.84697432e-07;0;1.00420053;1.00419948;0.986385801;1.068861;1.00420052
28.538455;1.04448446;0.77999471;-0.0194120804;0.746773894;-0.0185860567;1.05223134;1.044485;4.32896846;-0.107737128;10;3000;0;3.88328926e-07;0;1.00419951;1.0041985;0.98638479;1.068861;1.0041995
28.543455;1.04448455;0.779986813;-0.0194085784;0.746766085;-0.0185827704;1.05223127;1.04448501;4.32892438;-0.107718045;10;3000;0;3.85791316e-07;0;1.00419937;1.00419863;0.986380699;1.068861;1.0041994
28.544455;1.04448457;0.77998466;-0.0194078412;0.746763978;-0.0185820748;1.05223126;1.04448501;4.32891237;-0.107714031;10;3000;0;3.80194202e-07;0;1.00419834;1.00419766;0.986379675;1.068861;1.00419838
28.546455;1.04448459;0.779982338;-0.019406187;0.74676167;-0.0185805086;1.05223124;1.04448501;4.32889936;-0.107705009;10;3000;0;3.63456438e-07;0;1.00419828;1.00419774;0.986378622;1.068861;1.00419831
28.547455;1.0444856;0.779980008;-0.0194063511;0.746758684;-0.018580655;1.05223124;1.04448601;4.32888635;-0.107705999;10;3000;0;3.5241944e-07;0;1.00419825;1.00419778;0.986376596;1.068861;1.00419828
28.548455;1.04448461;0.779976417;-0.0194027313;0.746755926;-0.0185772133;1.05223123;1.044485;4.32886635;-0.10768599;10;3000;0;3.39720324e-07;0;1.00419822;1.00419782;0.986374569;1.068861;1.00419825
28.549455;1.04448461;0.779978413;-0.0194032556;0.746757805;-0.0185777203;1.05223123;1.04448499;4.32887734;-0.107688982;10;3000;0;3.25362088e-07;0;1.0041972;1.00419686;0.986376542;1.068861;1.00419721
28.550455;1.04448661;0.779976445;-0.0194064827;0.746754461;-0.0185807779;1.05223222;1.04448699;4.32886634;-0.107706975;10;3000;0;3.09209482e-07;0;1.00419718;1.0041969;0.986373515;1.068861;1.00419718
28.551455;1.04448462;0.779973218;-0.0194021421;0.746752776;-0.01857666;1.05223222;1.04448498;4.32884833;-0.107682969;10;3000;0;2.91024194e-07;0;1.00419716;1.00419695;0.986373488;1.068861;1.00419714
28.554455;1.04448462;0.779968221;-0.019399575;0.746747936;-0.0185741928;1.0522322;1.04448494;4.32882032;-0.107668959;10;3000;0;2.21945351e-07;0;1.00419713;1.00419708;0.986370413;1.068861;1.00419704
28.555455;1.04448463;0.779966615;-0.0193988421;0.746746386;-0.0185734807;1.0522322;1.04448492;4.32881132;-0.107664959;10;3000;0;1.93802475e-07;0;1.00419612;1.00419612;0.986369389;1.068861;1.00419601
28.559455;1.04448464;0.779960001;-0.019395573;0.746740044;-0.0185702628;1.0522322;1.04448485;4.3287743;-0.107646965;10;3000;0;6.41711585e-08;0;1.0041961;1.00419624;0.986365306;1.068861;1.0041959
28.560455;1.04448464;0.779958389;-0.0193948528;0.746738508;-0.0185695391;1.0522322;1.04448483;4.32876529;-0.107642966;10;3000;0;3.04155431e-08;0;1.0041951;1.00419527;0.986364287;1.068861;1.00419487
28.561455;1.04448464;0.779956773;-0.0193939553;0.746736973;-0.0185686414;1.0522322;1.04448481;4.32875629;-0.107637966;10;3000;0;-2.84264375e-09;0;1.0041951;1.00419529;0.98636327;1.068861;1.00419485
28.562455;1.04448464;0.779955156;-0.0193932406;0.746735442;-0.0185679149;1.05223321;1.04448479;4.32874728;-0.107633966;10;3000;0;-3.51750814e-08;0;1.0041951;1.0041953;0.986362254;1.068861;1.00419483
28.565455;1.04448464;0.779950105;-0.0193907473;0.74673069;-0.0185653867;1.05223322;1.04448472;4.32871927;-0.107619962;10;3000;0;-1.2137222e-07;0;1.00419509;1.00419533;0.986359213;1.068861;1.00419479
28.566455;1.04448464;0.779948474;-0.0193900386;0.746729167;-0.0185646581;1.05223323;1.0444847;4.32871027;-0.10761596;10;3000;0;-1.45090479e-07;0;1.00419409;1.00419433;0.986358204;1.068861;1.00419378
28.570455;1.04448463;0.779941745;-0.0193866663;0.746722919;-0.0185612254;1.05223323;1.04448462;4.32867328;-0.107596953;10;3000;0;-2.13537251e-07;0;1.0041941;1.00419431;0.986355184;1.068861;1.00419378
28.571455;1.04448463;0.779940104;-0.0193859587;0.746721404;-0.0185604976;1.05223323;1.0444846;4.32866429;-0.107592954;10;3000;0;-2.23994066e-07;0;1.0041931;1.0041933;0.986354185;1.068861;1.00419278
28.575455;1.04448462;0.779933344;-0.0193825856;0.746715172;-0.0185570869;1.05223421;1.04448451;4.32862733;-0.107573971;10;3000;0;-2.41506933e-07;0;1.00419309;1.00419324;0.98635022;1.068861;1.00419282
28.576455;1.04448463;0.779931698;-0.0193816975;0.746713656;-0.0185561975;1.0522342;1.04448449;4.32861834;-0.10756898;10;3000;0;-2.41242047e-07;0;1.00419208;1.00419222;0.986349238;1.068861;1.00419183
28.581455;1.04448465;0.779923281;-0.0193774476;0.746705894;-0.0185519622;1.05223416;1.04448434;4.32857239;-0.107545031;10;3000;0;-2.3007374e-07;0;1.00419207;1.00419211;0.986344369;1.068861;1.00419188
28.582455;1.04448466;0.779921631;-0.0193767432;0.746704373;-0.0185512601;1.05223516;1.04448431;4.3285634;-0.107541041;10;3000;0;-2.27922722e-07;0;1.00419106;1.00419109;0.986343401;1.068861;1.00419089
28.586455;1.04448469;0.779914849;-0.0193732031;0.746698093;-0.0185477845;1.05223515;1.0444842;4.32852644;-0.107521065;10;3000;0;-2.2288459e-07;0;1.00419108;1.00419101;0.986338546;1.068861;1.00419092
28.587455;1.04448471;0.779913196;-0.0193723176;0.746696558;-0.0185469213;1.05223515;1.04448417;4.32851745;-0.107516068;10;3000;0;-2.22589383e-07;0;1.00419009;1.00418999;0.986337586;1.068861;1.00418992
28.591455;1.04448476;0.779906587;-0.0193689479;0.746690389;-0.0185436647;1.05223516;1.04448406;4.3284815;-0.107497069;10;3000;0;-2.24182722e-07;0;1.00419013;1.00418995;0.986333751;1.068861;1.00418994
28.592455;1.04448477;0.779904756;-0.0193680569;0.746688666;-0.0185428127;1.05223616;1.04448404;4.32847151;-0.107492069;10;3000;0;-2.24726854e-07;0;1.00418914;1.00418894;0.98633279;1.068861;1.00418894
28.594455;1.04448479;0.779901458;-0.0193662682;0.746685557;-0.0185411143;1.05223617;1.04448399;4.32845354;-0.107482071;10;3000;0;-2.25474631e-07;0;1.00418916;1.00418892;0.986330863;1.068861;1.00418894
28.597455;1.04448482;0.779896526;-0.0193633842;0.746680871;-0.0185384042;1.05223619;1.04448392;4.32842658;-0.107466078;10;3000;0;-2.23808824e-07;0;1.00418918;1.00418888;0.986327959;1.068861;1.00418894
28.598455;1.04448483;0.779894887;-0.0193624772;0.746679306;-0.0185375592;1.0522362;1.04448391;4.32841759;-0.10746108;10;3000;0;-2.22072903e-07;0;1.00418819;1.00418787;0.986326988;1.068861;1.00418794
28.602455;1.04448485;0.779888192;-0.0193588226;0.746672858;-0.0185341785;1.05223725;1.04448387;4.32838065;-0.107441081;10;3000;0;-2.13702638e-07;0;1.0041882;1.00418783;0.986322097;1.068861;1.00418795
28.603455;1.04448486;0.779886573;-0.0193579038;0.746671287;-0.0185333329;1.05223726;1.04448386;4.32837166;-0.107436081;10;3000;0;-2.1330649e-07;0;1.00418721;1.00418682;0.986321121;1.068861;1.00418695
28.607455;1.04448489;0.779879949;-0.0193540442;0.746664837;-0.0185297742;1.05223731;1.04448388;4.3283347;-0.107415078;10;3000;0;-2.31794173e-07;0;1.00418723;1.00418681;0.986317206;1.068861;1.00418698
28.608455;1.0444849;0.779878344;-0.0193531245;0.746663268;-0.0185289272;1.05223733;1.04448389;4.32832571;-0.107410076;10;3000;0;-2.42412222e-07;0;1.00418723;1.00418681;0.986315224;1.068861;1.00418699
28.609455;1.04448491;0.77987674;-0.0193520245;0.746661702;-0.0185279083;1.05223834;1.0444839;4.32831672;-0.107404075;10;3000;0;-2.55437278e-07;0;1.00418624;1.00418581;0.986314242;1.068861;1.00418601
28.613455;1.04448498;0.779870325;-0.0193481593;0.746655441;-0.018524357;1.05223839;1.04448397;4.32828075;-0.107383066;10;3000;0;-3.24117567e-07;0;1.00418627;1.00418583;0.986310307;1.068861;1.00418609
28.614455;1.04448501;0.77986872;-0.0193472362;0.746653878;-0.0185235137;1.0522384;1.044484;4.32827175;-0.107378065;10;3000;0;-3.42158244e-07;0;1.00418528;1.00418484;0.986309322;1.068861;1.00418511
28.616455;1.04448505;0.779865322;-0.0193452088;0.746650581;-0.0185216552;1.05223841;1.04448405;4.32825276;-0.107367067;10;3000;0;-3.74600994e-07;0;1.0041853;1.00418486;0.986306349;1.068861;1.00418516
28.617455;1.04448508;0.779863712;-0.0193442855;0.74664902;-0.0185208118;1.05223941;1.04448408;4.32824377;-0.10736207;10;3000;0;-3.88176934e-07;0;1.00418531;1.00418487;0.986305361;1.068861;1.00418519
28.618455;1.04448511;0.779862099;-0.0193431826;0.746647459;-0.0185197955;1.05223941;1.04448411;4.32823477;-0.107356074;10;3000;0;-3.99677877e-07;0;1.00418533;1.00418488;0.986304372;1.068861;1.00418522
28.619455;1.04448513;0.779860486;-0.0193422608;0.746645899;-0.0185189511;1.05223941;1.04448414;4.32822578;-0.10735108;10;3000;0;-4.08950471e-07;0;1.00418434;1.00418388;0.986303383;1.068861;1.00418425
28.624455;1.04448526;0.779852394;-0.0193373155;0.746638112;-0.0185143691;1.05223941;1.0444843;4.32818084;-0.107324124;10;3000;0;-4.15856049e-07;0;1.00418443;1.00418391;0.986297426;1.068861;1.00418439
28.625455;1.04448529;0.779850773;-0.0193362245;0.746636558;-0.0185133458;1.0522404;1.04448433;4.32817185;-0.107318133;10;3000;0;-4.09137035e-07;0;1.00418344;1.00418291;0.986296434;1.068861;1.00418341
28.629455;1.04448538;0.779844097;-0.0193322376;0.746630173;-0.018509581;1.05224039;1.04448443;4.32813494;-0.107296158;10;3000;0;-3.60987553e-07;0;1.00418351;1.00418288;0.986291459;1.068861;1.0041835
28.630455;1.04448541;0.779842473;-0.0193311524;0.746628622;-0.0185085492;1.05224039;1.04448445;4.32812597;-0.107290159;10;3000;0;-3.45400283e-07;0;1.00418252;1.00418187;0.986290464;1.068861;1.00418252
28.634455;1.04448549;0.779835966;-0.0193271682;0.746622416;-0.0185047466;1.05224136;1.04448455;4.32809008;-0.107268131;10;3000;0;-2.8249479e-07;0;1.00418254;1.0041818;0.986285486;1.068861;1.00418258
28.635455;1.0444855;0.779834337;-0.0193260815;0.746620864;-0.0185037034;1.05224135;1.04448458;4.32808111;-0.107262116;10;3000;0;-2.67978895e-07;0;1.00418154;1.00418078;0.986284493;1.068861;1.0041816
28.636455;1.04448552;0.779832707;-0.019324995;0.746619312;-0.0185026578;1.05224134;1.0444846;4.32807213;-0.107256098;10;3000;0;-2.5413701e-07;0;1.00418153;1.00418077;0.986282502;1.068861;1.00418161
28.637455;1.04448653;0.779831076;-0.0193240894;0.746617044;-0.0185017644;1.05224132;1.04448563;4.32806316;-0.107251078;10;3000;0;-2.41043933e-07;0;1.00418152;1.00418075;0.986281511;1.068861;1.00418163
28.640455;1.04448657;0.779826174;-0.0193208399;0.746612384;-0.0184986062;1.05224227;1.0444857;4.32803624;-0.107233006;10;3000;0;-2.06578369e-07;0;1.00418149;1.0041807;0.986277548;1.068861;1.00418166
28.641455;1.04448658;0.779824539;-0.0193199404;0.746610829;-0.0184977217;1.05224226;1.04448572;4.32802727;-0.10722798;10;3000;0;-1.9655334e-07;0;1.00418048;1.00417969;0.986276561;1.068861;1.00418067
28.645455;1.04448662;0.779817809;-0.0193156361;0.746604429;-0.0184934753;1.05224219;1.04448579;4.32799037;-0.107203877;10;3000;0;-1.60129051e-07;0;1.00418041;1.00417965;0.986271621;1.068861;1.00418066
28.646455;1.04448663;0.77981617;-0.0193147427;0.746602871;-0.018492583;1.05224317;1.0444858;4.32798139;-0.107198854;10;3000;0;-1.50992517e-07;0;1.00417939;1.00417864;0.986270636;1.068861;1.00417965
28.650455;1.04448666;0.779809625;-0.0193104534;0.746596632;-0.0184883163;1.0522431;1.04448584;4.32794547;-0.107174769;10;3000;0;-1.04194356e-07;0;1.00417931;1.00417861;0.986265688;1.068861;1.00417959
28.651455;1.04448667;0.77980799;-0.0193093823;0.746595072;-0.0184872483;1.05224309;1.04448585;4.32793649;-0.107168749;10;3000;0;-8.97136989e-08;0;1.00417829;1.0041776;0.986263697;1.068861;1.00417857
28.652455;1.04448668;0.779806357;-0.0193083118;0.746593512;-0.0184861799;1.05224307;1.04448586;4.3279275;-0.107162729;10;3000;0;-7.47935457e-08;0;1.00417827;1.00417759;0.986262704;1.068861;1.00417854
28.653455;1.04448668;0.779804723;-0.0193072421;0.746591953;-0.0184851111;1.05224406;1.04448587;4.32791851;-0.107156708;10;3000;0;-5.99063354e-08;0;1.00417825;1.00417758;0.986261709;1.068861;1.00417852
28.656455;1.04448671;0.779799824;-0.0193040374;0.746587279;-0.0184819036;1.05224403;1.04448589;4.32789154;-0.107138648;10;3000;0;-2.02642778e-08;0;1.00417821;1.00417756;0.986257709;1.068861;1.00417844
28.657455;1.04448672;0.779798192;-0.0193029704;0.746585722;-0.0184808351;1.05224402;1.0444859;4.32788255;-0.10713263;10;3000;0;-9.94047494e-09;0;1.0041772;1.00417655;0.986256703;1.068861;1.00417741
28.659455;1.04448675;0.779794923;-0.0193008384;0.746582607;-0.0184787017;1.05224401;1.04448592;4.32786456;-0.107120596;10;3000;0;6.52045889e-09;0;1.00417719;1.00417654;0.986253683;1.068861;1.00417736
28.660455;1.04448676;0.779793289;-0.0192997734;0.746581052;-0.0184776368;1.052245;1.04448592;4.32785557;-0.107114581;10;3000;0;1.35080443e-08;0;1.00417718;1.00417654;0.986252668;1.068861;1.00417733
28.661455;1.04448677;0.779791654;-0.0192987093;0.746579495;-0.0184765734;1.052245;1.04448593;4.32784657;-0.107108567;10;3000;0;2.02915867e-08;0;1.00417718;1.00417654;0.98625065;1.068861;1.00417731
28.662455;1.04448678;0.77979002;-0.0192976462;0.74657794;-0.0184755109;1.05224499;1.04448594;4.32783757;-0.107102553;10;3000;0;2.71891517e-08;0;1.00417617;1.00417554;0.986249629;1.068861;1.00417629
28.665455;1.04448683;0.779785122;-0.0192942842;0.746573275;-0.0184721556;1.052245;1.04448595;4.32781056;-0.107083521;10;3000;0;4.89437108e-08;0;1.00417616;1.00417555;0.986245554;1.068861;1.00417625
28.666455;1.04448684;0.77978349;-0.0192932264;0.746571721;-0.0184710959;1.052246;1.04448596;4.32780156;-0.107077513;10;3000;0;5.63696572e-08;0;1.00417616;1.00417555;0.986244526;1.068861;1.00417624
28.667455;1.04448685;0.779781859;-0.0192921701;0.746570167;-0.0184700368;1.052246;1.04448596;4.32779255;-0.107071507;10;3000;0;6.38657053e-08;0;1.00417515;1.00417456;0.986242497;1.068861;1.00417523
28.672455;1.0444869;0.779773716;-0.0192867197;0.746562402;-0.01846459;1.05224701;1.04448599;4.32774752;-0.107040499;10;3000;0;9.64956384e-08;0;1.00417512;1.0041746;0.986235353;1.068861;1.0041752
28.673455;1.04448691;0.77977209;-0.0192856655;0.746560851;-0.0184635416;1.05224701;1.04448599;4.32773852;-0.107034501;10;3000;0;1.00619875e-07;0;1.00417412;1.00417361;0.986234325;1.068861;1.00417419
28.677455;1.04448691;0.779765579;-0.0192810726;0.746554652;-0.0184590296;1.052247;1.04448603;4.32770252;-0.107008508;10;3000;0;1.04685812e-07;0;1.00417412;1.00417364;0.986228211;1.068861;1.00417418
28.678455;1.04448691;0.779763951;-0.0192800089;0.746553108;-0.0184579939;1.05224799;1.04448603;4.32769352;-0.107002509;10;3000;0;1.01868971e-07;0;1.00417312;1.00417264;0.986227183;1.068861;1.00417318
28.682455;1.04448688;0.77975744;-0.0192753722;0.746546951;-0.0184535301;1.05224797;1.04448607;4.32765755;-0.106976506;10;3000;0;7.2799451e-08;0;1.00417313;1.00417268;0.98622107;1.068861;1.00417319
28.683455;1.04448686;0.779755812;-0.019274299;0.746545417;-0.0184525054;1.05224796;1.04448607;4.32764855;-0.106970504;10;3000;0;6.16331386e-08;0;1.00417214;1.00417169;0.986220043;1.068861;1.00417219
28.688455;1.04448676;0.779747859;-0.0192685561;0.746537948;-0.0184470584;1.05224892;1.04448609;4.32760459;-0.106938487;10;3000;0;-6.03830934e-09;0;1.00417217;1.00417176;0.986212922;1.068861;1.00417222
28.689455;1.04448674;0.779746236;-0.0192672965;0.746536424;-0.0184458703;1.05224892;1.04448608;4.3275956;-0.106931482;10;3000;0;-1.89787854e-08;0;1.00417117;1.00417078;0.986211902;1.068861;1.00417123
28.693455;1.04448665;0.779739764;-0.0192626165;0.74653034;-0.0184414744;1.05224991;1.04448605;4.3275596;-0.106905446;10;3000;0;-5.66794392e-08;0;1.00417121;1.00417083;0.986205827;1.068861;1.00417126
28.694455;1.04448663;0.779738153;-0.0192613556;0.746528821;-0.0184402905;1.05224991;1.04448604;4.3275506;-0.106898433;10;3000;0;-6.24514863e-08;0;1.00417022;1.00416983;0.98620381;1.068861;1.00417027
28.695455;1.0444876;0.779736544;-0.0192602738;0.746526586;-0.0184392613;1.05224991;1.04448703;4.32754159;-0.106892421;10;3000;0;-6.69614997e-08;0;1.00417023;1.00416984;0.986202793;1.068861;1.00417027
28.696455;1.04448758;0.779734938;-0.0192590106;0.746525067;-0.0184380769;1.05225091;1.04448702;4.32753259;-0.106885408;10;3000;0;-7.03929927e-08;0;1.00417024;1.00416985;0.986200777;1.068861;1.00417028
28.698455;1.04448753;0.77973173;-0.0192566597;0.746522025;-0.0184358786;1.05225091;1.044487;4.32751458;-0.106872383;10;3000;0;-7.48602684e-08;0;1.00417026;1.00416986;0.986197748;1.068861;1.00417029
28.699455;1.04448751;0.779730129;-0.0192553918;0.746520503;-0.018434692;1.05225092;1.04448699;4.32750557;-0.106865371;10;3000;0;-7.62626455e-08;0;1.00416926;1.00416887;0.986196734;1.068861;1.0041693
28.700455;1.04448749;0.779728528;-0.0192541228;0.74651898;-0.0184335042;1.05225092;1.04448698;4.32749656;-0.106858362;10;3000;0;-7.72688585e-08;0;1.00416927;1.00416888;0.986195721;1.068861;1.0041693
28.701455;1.04448747;0.779726927;-0.0192530332;0.746517454;-0.0184324879;1.05225192;1.04448696;4.32748755;-0.106852354;10;3000;0;-7.7942298e-08;0;1.00416927;1.00416888;0.986193707;1.068861;1.0041693
28.704455;1.04448741;0.779722309;-0.0192492237;0.746513039;-0.0184289143;1.05225194;1.04448692;4.32746153;-0.106831348;10;3000;0;-7.81926607e-08;0;1.00416927;1.0041689;0.986189665;1.068861;1.0041693
28.705455;1.04448739;0.779720709;-0.0192481351;0.746511506;-0.0184278935;1.05225194;1.04448691;4.32745252;-0.106825352;10;3000;0;-7.74026807e-08;0;1.00416826;1.00416791;0.986187651;1.068861;1.00416829
28.706455;1.04448736;0.779719108;-0.0192468674;0.746509971;-0.0184266993;1.05225195;1.0444869;4.32744351;-0.106818359;10;3000;0;-7.57086028e-08;0;1.00416826;1.00416792;0.986186636;1.068861;1.00416828
28.707455;1.04448734;0.779717507;-0.0192456008;0.746508433;-0.0184255043;1.05225295;1.04448688;4.3274345;-0.10681137;10;3000;0;-7.2736432e-08;0;1.00416825;1.00416793;0.986184621;1.068861;1.00416827
28.709455;1.04448729;0.779714301;-0.0192430724;0.746505349;-0.0184231133;1.05225296;1.04448686;4.32741648;-0.106797401;10;3000;0;-6.20766991e-08;0;1.00416822;1.00416794;0.98618159;1.068861;1.00416825
