time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
28.710455;1.04448727;0.779712695;-0.0192418102;0.746503802;-0.0184219179;1.05225297;1.04448684;4.32740747;-0.106790421;10;3000;0;-5.4370222e-08;0;1.0041672;1.00416695;0.986180574;1.068861;1.00416724
28.711455;1.04448724;0.779711088;-0.0192407291;0.746502254;-0.0184208958;1.05225298;1.04448683;4.32739845;-0.106784444;10;3000;0;-4.52882002e-08;0;1.00416718;1.00416696;0.986178559;1.068861;1.00416723
28.712455;1.04448721;0.77970948;-0.0192394682;0.746500702;-0.0184197024;1.05225399;1.04448682;4.32738944;-0.10677747;10;3000;0;-3.50905863e-08;0;1.00416716;1.00416698;0.986177543;1.068861;1.00416722
28.714455;1.04448715;0.779706261;-0.0192369451;0.746497594;-0.0184173206;1.052254;1.04448681;4.32737141;-0.106763529;10;3000;0;-1.25915123e-08;0;1.0041671;1.004167;0.98617451;1.068861;1.00416721
28.715455;1.04448712;0.779704651;-0.0192356821;0.746496036;-0.0184161324;1.05225401;1.0444868;4.3273624;-0.106756562;10;3000;0;-9.22190207e-10;0;1.00416608;1.00416601;0.986172493;1.068861;1.0041662
28.716455;1.0444871;0.77970322;-0.0192344179;0.746494649;-0.018414946;1.05225402;1.04448679;4.32735439;-0.106749596;10;3000;0;1.06340991e-08;0;1.00416604;1.00416603;0.986170476;1.068861;1.0041662
28.717455;1.04448707;0.77970161;-0.0192331528;0.746493087;-0.0184137611;1.05225502;1.04448679;4.32734538;-0.106742631;10;3000;0;2.18151939e-08;0;1.00416601;1.00416604;0.986169459;1.068861;1.0041662
28.720455;1.044487;0.779696779;-0.0192293547;0.746488386;-0.0184102143;1.05225503;1.04448676;4.32731835;-0.106721739;10;3000;0;5.09953802e-08;0;1.00416591;1.00416608;0.986164407;1.068861;1.00416619
28.721455;1.04448698;0.779695168;-0.0192280887;0.746486816;-0.0184090337;1.05225503;1.04448675;4.32730934;-0.106714774;10;3000;0;5.85286685e-08;0;1.00416488;1.00416509;0.986163392;1.068861;1.0041652
28.722455;1.04448697;0.779693558;-0.0192268231;0.746485242;-0.0184078536;1.05225503;1.04448674;4.32730034;-0.106707808;10;3000;0;6.45669422e-08;0;1.00416484;1.0041651;0.986161379;1.068861;1.0041652
28.723455;1.04448695;0.779691946;-0.0192255578;0.746483666;-0.0184066739;1.05225603;1.04448673;4.32729133;-0.106700841;10;3000;0;6.89702189e-08;0;1.0041648;1.00416512;0.986160367;1.068861;1.0041652
28.725455;1.04448692;0.779688899;-0.0192230291;0.746480679;-0.0184043153;1.05225602;1.04448671;4.32727432;-0.106686904;10;3000;0;7.26681568e-08;0;1.00416473;1.00416514;0.98615735;1.068861;1.00416522
28.726455;1.04448691;0.779687281;-0.0192217658;0.746479096;-0.0184031361;1.05225602;1.0444867;4.32726532;-0.106679933;10;3000;0;7.19356596e-08;0;1.0041637;1.00416416;0.986155344;1.068861;1.00416423
28.730455;1.04448687;0.779680784;-0.019216526;0.746472739;-0.0183982365;1.052257;1.04448664;4.32722933;-0.106651027;10;3000;0;5.17654793e-08;0;1.00416359;1.00416421;0.986149339;1.068861;1.00416429
28.731455;1.04448686;0.779679151;-0.0192152555;0.746471145;-0.0183970501;1.052257;1.04448663;4.32722033;-0.106644045;10;3000;0;4.20745466e-08;0;1.00416257;1.00416322;0.986147341;1.068861;1.00416331
28.732455;1.04448686;0.779677515;-0.019213982;0.746469549;-0.0183958614;1.052257;1.04448661;4.32721134;-0.106637059;10;3000;0;3.0341976e-08;0;1.00416256;1.00416323;0.986145344;1.068861;1.00416333
28.733455;1.04448685;0.779676055;-0.0192127055;0.746468126;-0.0183946699;1.052258;1.0444866;4.32720334;-0.106630072;10;3000;0;1.66425401e-08;0;1.00416255;1.00416324;0.986144349;1.068861;1.00416335
28.734455;1.04448784;0.779674412;-0.019211246;0.746465815;-0.0183932853;1.05225801;1.04448758;4.32719435;-0.106622082;10;3000;0;1.18087185e-09;0;1.00416254;1.00416325;0.986142354;1.068861;1.00416337
28.735455;1.04448784;0.779672766;-0.0192099639;0.746464219;-0.0183920878;1.05225801;1.04448757;4.32718535;-0.106615091;10;3000;0;-1.57770774e-08;0;1.00416253;1.00416325;0.98614136;1.068861;1.00416339
28.736455;1.04448784;0.779671117;-0.0192086796;0.746462623;-0.0183908871;1.05225802;1.04448755;4.32717636;-0.106608098;10;3000;0;-3.40051867e-08;0;1.00416153;1.00416226;0.986139367;1.068861;1.0041624
28.737455;1.04448783;0.779669467;-0.0192073934;0.746461028;-0.0183896837;1.05225803;1.04448753;4.32716736;-0.106601104;10;3000;0;-5.33795705e-08;0;1.00416154;1.00416226;0.986137374;1.068861;1.00416242
28.741455;1.04448781;0.779663031;-0.0192018762;0.746454833;-0.0183845017;1.05225907;1.04448747;4.32713238;-0.106571118;10;3000;0;-1.41418998e-07;0;1.00416158;1.00416225;0.986131407;1.068861;1.00416247
28.742455;1.04448781;0.779661378;-0.0192005866;0.746453244;-0.018383289;1.05226008;1.04448746;4.32712338;-0.106564119;10;3000;0;-1.65610899e-07;0;1.0041606;1.00416125;0.986129417;1.068861;1.00416148
28.746455;1.04448776;0.77965478;-0.0191950789;0.74644691;-0.0183780931;1.05226013;1.04448742;4.32708737;-0.106534127;10;3000;0;-2.62858668e-07;0;1.00416068;1.0041612;0.986123465;1.068861;1.00416149
28.747455;1.04448775;0.779653317;-0.019193796;0.746445504;-0.018376883;1.05226114;1.04448741;4.32707936;-0.10652713;10;3000;0;-2.8494875e-07;0;1.00415971;1.00416019;0.98612148;1.068861;1.00416048
28.751455;1.04448768;0.779646769;-0.0191883252;0.746439213;-0.0183717131;1.05226118;1.04448739;4.32704334;-0.106497137;10;3000;0;-3.51216045e-07;0;1.0041598;1.00416012;0.986115563;1.068861;1.00416045
28.752455;1.04448766;0.77964514;-0.019187054;0.746437645;-0.0183705104;1.05226219;1.04448739;4.32703433;-0.106490138;10;3000;0;-3.61393945e-07;0;1.00415882;1.0041591;0.986113588;1.068861;1.00415944
28.756455;1.04448756;0.779638823;-0.0191816341;0.746431577;-0.018365365;1.05226224;1.0444874;4.32699929;-0.106460135;10;3000;0;-3.78520236e-07;0;1.00415891;1.00415904;0.986106699;1.068861;1.00415939
28.757455;1.04448754;0.779637205;-0.0191801941;0.746430025;-0.0183639939;1.05226325;1.04448741;4.32699028;-0.106452133;10;3000;0;-3.78544444e-07;0;1.00415793;1.00415803;0.986104727;1.068861;1.00415838
28.761455;1.04448745;0.779630942;-0.0191748108;0.746424016;-0.0183588522;1.05226432;1.04448745;4.32695524;-0.106422111;10;3000;0;-3.68052064e-07;0;1.00415798;1.00415799;0.986098836;1.068861;1.00415833
28.762455;1.04448743;0.779629337;-0.0191733795;0.746422475;-0.0183574796;1.05226434;1.04448746;4.32694623;-0.106414101;10;3000;0;-3.6287678e-07;0;1.004158;1.00415798;0.986096862;1.068861;1.00415831
28.763455;1.04448741;0.779627735;-0.0191719503;0.746420934;-0.0183561071;1.05226435;1.04448747;4.32693722;-0.106406089;10;3000;0;-3.56563397e-07;0;1.00415701;1.00415697;0.986094887;1.068861;1.00415729
28.765455;1.04448737;0.779624713;-0.0191692776;0.746418025;-0.0183535354;1.05226438;1.0444875;4.32692021;-0.106391062;10;3000;0;-3.40353624e-07;0;1.00415703;1.00415696;0.986091933;1.068861;1.00415725
28.766455;1.04448836;0.779623113;-0.0191678538;0.746415769;-0.0183521462;1.05226539;1.04448851;4.3269112;-0.106383047;10;3000;0;-3.30301796e-07;0;1.00415704;1.00415695;0.986089954;1.068861;1.00415723
28.767455;1.04448834;0.779621512;-0.0191664313;0.746414228;-0.0183507747;1.0522654;1.04448852;4.3269022;-0.106375032;10;3000;0;-3.18727711e-07;0;1.00415705;1.00415695;0.986087974;1.068861;1.0041572
28.768455;1.04448833;0.779619911;-0.0191651901;0.746412685;-0.0183495757;1.05226541;1.04448853;4.3268932;-0.106368015;10;3000;0;-3.05486812e-07;0;1.00415606;1.00415595;0.986086992;1.068861;1.00415617
28.772455;1.04448831;0.779613694;-0.0191596898;0.746406687;-0.0183442508;1.05226642;1.04448856;4.32685819;-0.106336948;10;3000;0;-2.38213354e-07;0;1.0041561;1.00415595;0.986080047;1.068861;1.00415605
28.773455;1.0444883;0.779612099;-0.0191582694;0.746405143;-0.0183428709;1.05226642;1.04448857;4.32684919;-0.106328931;10;3000;0;-2.18459283e-07;0;1.00415511;1.00415495;0.986078056;1.068861;1.00415502
28.774455;1.0444883;0.779610686;-0.0191568482;0.746403774;-0.018341488;1.05226642;1.04448857;4.32684119;-0.106320915;10;3000;0;-1.97450888e-07;0;1.00415512;1.00415495;0.986076064;1.068861;1.00415499
28.775455;1.0444883;0.779609095;-0.019155426;0.746402232;-0.0183401021;1.05226742;1.04448858;4.32683218;-0.106312899;10;3000;0;-1.75224538e-07;0;1.00415512;1.00415495;0.986075071;1.068861;1.00415496
28.778455;1.04448832;0.779604515;-0.0191511504;0.746397785;-0.0183359288;1.05226741;1.04448858;4.32680616;-0.106288857;10;3000;0;-1.03965508e-07;0;1.00415514;1.00415493;0.986069083;1.068861;1.00415488
28.779455;1.04448832;0.77960293;-0.0191499019;0.746396247;-0.0183347069;1.0522684;1.04448858;4.32679715;-0.106281846;10;3000;0;-8.00768016e-08;0;1.00415414;1.00415393;0.986068086;1.068861;1.00415386
28.783455;1.04448835;0.779596778;-0.0191441702;0.746390268;-0.0183291236;1.05226935;1.0444886;4.32676208;-0.106249829;10;3000;0;6.15452539e-09;0;1.00415416;1.00415389;0.986060088;1.068861;1.00415377
28.784455;1.04448836;0.779595193;-0.0191427338;0.74638873;-0.0183277282;1.05226933;1.0444886;4.32675306;-0.106241832;10;3000;0;2.43727797e-08;0;1.00415316;1.00415288;0.986059087;1.068861;1.00415275
28.787455;1.04448839;0.779590607;-0.0191384156;0.74638429;-0.0183235464;1.05226928;1.04448865;4.32672699;-0.106217857;10;3000;0;7.1311036e-08;0;1.00415319;1.00415284;0.986053076;1.068861;1.00415271
28.788455;1.0444884;0.779589014;-0.0191369728;0.746382753;-0.0183221543;1.05227026;1.04448867;4.32671797;-0.10620987;10;3000;0;8.51884522e-08;0;1.0041532;1.00415283;0.986052069;1.068861;1.0041527
28.789455;1.04448841;0.779587417;-0.0191355286;0.746381214;-0.0183207632;1.05227024;1.04448869;4.32670894;-0.106201883;10;3000;0;9.87894779e-08;0;1.00415221;1.00415181;0.98605006;1.068861;1.00415169
28.791455;1.04448844;0.779584398;-0.0191326367;0.74637831;-0.0183179847;1.0522702;1.04448873;4.32669189;-0.106185912;10;3000;0;1.26897678e-07;0;1.00415223;1.00415179;0.986046037;1.068861;1.00415167
28.792455;1.04448845;0.779582794;-0.0191310093;0.746376769;-0.0183164246;1.05227119;1.04448876;4.32668287;-0.106176927;10;3000;0;1.42087904e-07;0;1.00415224;1.00415178;0.986044023;1.068861;1.00415167
28.793455;1.04448947;0.779581187;-0.0191295611;0.746374513;-0.0183150207;1.05227117;1.04448978;4.32667385;-0.106168942;10;3000;0;1.5818793e-07;0;1.00415225;1.00415176;0.986043007;1.068861;1.00415167
28.794455;1.04448949;0.779579578;-0.0191281124;0.74637297;-0.0183136354;1.05227116;1.0444898;4.32666483;-0.106160956;10;3000;0;1.75091218e-07;0;1.00415127;1.00415075;0.986040989;1.068861;1.00415067
28.795455;1.04448951;0.779578148;-0.0191266631;0.746371598;-0.018312251;1.05227115;1.04448982;4.32665682;-0.106152969;10;3000;0;1.92631373e-07;0;1.00415128;1.00415073;0.98603897;1.068861;1.00415067
28.796455;1.04448953;0.779576535;-0.0191252133;0.746370054;-0.0183108674;1.05227214;1.04448984;4.3266478;-0.106144983;10;3000;0;2.10656865e-07;0;1.0041513;1.00415072;0.986036951;1.068861;1.00415068
28.798455;1.04448957;0.779573304;-0.0191223126;0.746366963;-0.0183081017;1.05227212;1.04448988;4.32662977;-0.106129009;10;3000;0;2.4763029e-07;0;1.00415133;1.00415069;0.986032913;1.068861;1.00415069
28.799455;1.0444896;0.779571866;-0.0191206822;0.74636559;-0.0183065467;1.05227211;1.04448989;4.32662176;-0.106120021;10;3000;0;2.6628794e-07;0;1.00415035;1.00414968;0.986031895;1.068861;1.0041497
28.804455;1.04448974;0.779563914;-0.0191132608;0.746358034;-0.0182994515;1.05227407;1.04448994;4.3265777;-0.106079084;10;3000;0;3.54220089e-07;0;1.00415044;1.00414961;0.986021841;1.068861;1.00414978
28.805455;1.04448978;0.77956228;-0.0191118147;0.74635649;-0.0182980631;1.05227406;1.04448995;4.32656869;-0.106071097;10;3000;0;3.69044858e-07;0;1.00414945;1.0041486;0.986020838;1.068861;1.00414879
28.807455;1.04448985;0.779559188;-0.0191087435;0.746353574;-0.01829511;1.05227404;1.04448995;4.32655168;-0.106054121;10;3000;0;3.94968535e-07;0;1.00414949;1.00414858;0.986016837;1.068861;1.00414883
28.808455;1.04448988;0.779557548;-0.0191072986;0.746352032;-0.0182937187;1.05227503;1.04448995;4.32654267;-0.106046132;10;3000;0;4.06279633e-07;0;1.0041495;1.00414858;0.986014839;1.068861;1.00414884
28.809455;1.04448991;0.779555907;-0.0191058538;0.74635049;-0.018292327;1.05227502;1.04448995;4.32653367;-0.106038141;10;3000;0;4.16781513e-07;0;1.00414951;1.00414858;0.986012842;1.068861;1.00414886
28.810455;1.04448994;0.779554444;-0.0191042292;0.74634912;-0.0182907632;1.05227502;1.04448994;4.32652566;-0.10602915;10;3000;0;4.26706615e-07;0;1.00414852;1.00414758;0.986010846;1.068861;1.00414788
28.811455;1.04448997;0.7795528;-0.0191027848;0.746347578;-0.0182893723;1.05227501;1.04448993;4.32651666;-0.106021156;10;3000;0;4.36140812e-07;0;1.00414852;1.00414758;0.98600885;1.068861;1.00414789
28.814455;1.04449002;0.779548039;-0.0190982708;0.746343118;-0.0182850323;1.05227602;1.04448989;4.32649066;-0.105996165;10;3000;0;4.59664344e-07;0;1.00414852;1.00414759;0.986003863;1.068861;1.00414794
28.815455;1.04449003;0.779546391;-0.0190966456;0.746341573;-0.0182834724;1.05227603;1.04448987;4.32648166;-0.105987164;10;3000;0;4.65009791e-07;0;1.00414752;1.0041466;0.986001867;1.068861;1.00414695
28.816455;1.04449004;0.779544744;-0.0190952004;0.746340026;-0.0182820858;1.05227704;1.04448986;4.32647266;-0.105979161;10;3000;0;4.6869627e-07;0;1.00414751;1.00414661;0.985999872;1.068861;1.00414697
28.817455;1.04449104;0.779543277;-0.0190935755;0.746337938;-0.0182805096;1.05227705;1.04449083;4.32646466;-0.105970157;10;3000;0;4.70542591e-07;0;1.0041475;1.00414661;0.985997878;1.068861;1.00414699
28.819455;1.04449104;0.779539986;-0.019090507;0.746334845;-0.0182775643;1.05227708;1.04449079;4.32644667;-0.105953145;10;3000;0;4.68565114e-07;0;1.00414748;1.00414661;0.98599389;1.068861;1.00414702
28.820455;1.04449103;0.779538341;-0.0190890634;0.746333298;-0.0182761771;1.0522781;1.04449077;4.32643767;-0.105945138;10;3000;0;4.64919018e-07;0;1.00414646;1.00414561;0.985991897;1.068861;1.00414603
28.823455;1.044491;0.7795336;-0.0190843714;0.746328832;-0.0182716652;1.05227815;1.04449071;4.32641167;-0.105919111;10;3000;0;4.44082394e-07;0;1.00414641;1.00414561;0.985986918;1.068861;1.00414608
28.825455;1.04449098;0.77953051;-0.019081301;0.746325913;-0.0182687078;1.05227918;1.04449067;4.32639467;-0.10590209;10;3000;0;4.21570319e-07;0;1.00414638;1.0041456;0.985982932;1.068861;1.00414611
28.826455;1.04449096;0.779528879;-0.0190796751;0.746324368;-0.0182671398;1.0522792;1.04449065;4.32638567;-0.105893077;10;3000;0;4.07688776e-07;0;1.00414536;1.0041446;0.985980938;1.068861;1.00414513
28.827455;1.04449095;0.779527432;-0.0190782292;0.746322994;-0.0182657423;1.05227921;1.04449064;4.32637767;-0.105885063;10;3000;0;3.92301925e-07;0;1.00414534;1.0041446;0.985978944;1.068861;1.00414515
28.830455;1.0444909;0.779522743;-0.0190735314;0.746318521;-0.0182611945;1.05228024;1.0444906;4.32635166;-0.105859014;10;3000;0;3.40821328e-07;0;1.00414527;1.00414459;0.985972956;1.068861;1.0041452
28.831455;1.04449088;0.779521124;-0.0190719064;0.74631697;-0.0182596188;1.05228024;1.0444906;4.32634266;-0.105849996;10;3000;0;3.23197454e-07;0;1.00414425;1.00414358;0.985970958;1.068861;1.00414422
28.832455;1.04449087;0.779519508;-0.0190702822;0.746315421;-0.0182580427;1.05228124;1.04449059;4.32633366;-0.105840978;10;3000;0;3.05800232e-07;0;1.00414422;1.00414358;0.985968959;1.068861;1.00414423
28.835455;1.04449083;0.779514841;-0.0190655953;0.746310941;-0.0182534877;1.05228122;1.04449059;4.32630766;-0.105814921;10;3000;0;2.55488468e-07;0;1.00414414;1.00414356;0.985962953;1.068861;1.00414428
28.836455;1.04449082;0.779513407;-0.0190639753;0.746309561;-0.0182519136;1.05228221;1.04449059;4.32629966;-0.105805902;10;3000;0;2.39398762e-07;0;1.00414311;1.00414256;0.985960949;1.068861;1.00414329
28.838455;1.0444908;0.779510176;-0.019060921;0.746306455;-0.0182489436;1.05228218;1.0444906;4.32628167;-0.105788866;10;3000;0;2.08413897e-07;0;1.00414305;1.00414256;0.985956935;1.068861;1.00414331
28.839455;1.0444918;0.779508742;-0.0190593068;0.746304358;-0.0182473584;1.05228316;1.04449161;4.32627367;-0.105779849;10;3000;0;1.93561163e-07;0;1.00414302;1.00414256;0.985954927;1.068861;1.00414332
28.840455;1.04449179;0.779507126;-0.0190576944;0.746302801;-0.0182457932;1.05228314;1.04449161;4.32626467;-0.105770832;10;3000;0;1.79157458e-07;0;1.004143;1.00414256;0.985952916;1.068861;1.00414333
28.841455;1.04449179;0.77950551;-0.0190560838;0.746301244;-0.0182442307;1.05228313;1.04449162;4.32625567;-0.105761816;10;3000;0;1.65278554e-07;0;1.00414197;1.00414156;0.985950904;1.068861;1.00414233
28.846455;1.04449178;0.77949778;-0.0190482337;0.746293793;-0.0182366243;1.05228406;1.04449164;4.32621265;-0.105717749;10;3000;0;1.09368621e-07;0;1.00414187;1.00414157;0.985940828;1.068861;1.00414231
28.847455;1.04449178;0.779496162;-0.0190466312;0.746292233;-0.018235073;1.05228506;1.04449164;4.32620364;-0.105708738;10;3000;0;1.01285126e-07;0;1.00414086;1.00414057;0.98593881;1.068861;1.0041413
28.850455;1.04449177;0.779491491;-0.0190418291;0.746287724;-0.0182304201;1.05228504;1.04449162;4.3261776;-0.105681705;10;3000;0;8.44476768e-08;0;1.00414084;1.00414057;0.985932757;1.068861;1.00414126
28.851455;1.04449177;0.779490055;-0.0190402293;0.746286335;-0.018228867;1.05228604;1.04449161;4.32616959;-0.105672694;10;3000;0;8.20935878e-08;0;1.00414083;1.00414057;0.98593074;1.068861;1.00414124
28.852455;1.04449176;0.77948844;-0.0190386294;0.746284774;-0.0182273117;1.05228604;1.0444916;4.32616057;-0.105663684;10;3000;0;8.14788088e-08;0;1.00413983;1.00413957;0.985928724;1.068861;1.00414023
28.854455;1.04449174;0.779485396;-0.019035428;0.746281821;-0.0182241928;1.05228705;1.04449157;4.32614354;-0.105645667;10;3000;0;8.47200733e-08;0;1.00413982;1.00413957;0.985924691;1.068861;1.0041402
28.856455;1.04449171;0.779482357;-0.0190322233;0.746278865;-0.0182210631;1.05228705;1.04449155;4.32612651;-0.105627653;10;3000;0;9.24545727e-08;0;1.00413982;1.00413956;0.98592066;1.068861;1.00414017
28.857455;1.04449169;0.77948075;-0.0190306197;0.7462773;-0.018219495;1.05228706;1.04449154;4.3261175;-0.105618648;10;3000;0;9.75803653e-08;0;1.00413882;1.00413856;0.985918646;1.068861;1.00413915
28.859455;1.04449165;0.779477717;-0.0190274105;0.74627434;-0.0182163547;1.05228806;1.04449152;4.32610048;-0.105600638;10;3000;0;1.09338599e-07;0;1.00413882;1.00413857;0.985914622;1.068861;1.00413913
28.860455;1.04449262;0.779476109;-0.0190258052;0.746272058;-0.0182147665;1.05228807;1.04449251;4.32609148;-0.105591634;10;3000;0;1.15431263e-07;0;1.00413882;1.00413857;0.985912613;1.068861;1.00413912
28.861455;1.04449259;0.779474501;-0.0190241994;0.746270492;-0.0182131961;1.05228907;1.04449251;4.32608247;-0.105582629;10;3000;0;1.213614e-07;0;1.00413882;1.00413858;0.985910606;1.068861;1.00413911
28.862455;1.04449257;0.779473072;-0.019022593;0.746269098;-0.0182116269;1.05228907;1.04449251;4.32607447;-0.105573623;10;3000;0;1.26971331e-07;0;1.00413783;1.00413759;0.985908602;1.068861;1.0041381
28.864455;1.04449251;0.779470027;-0.0190193787;0.746266141;-0.0182084929;1.05228909;1.04449251;4.32605748;-0.105555609;10;3000;0;1.3647167e-07;0;1.00413783;1.00413761;0.985904602;1.068861;1.00413809
28.866455;1.04449246;0.779466796;-0.0190159832;0.746263016;-0.0182051942;1.05229011;1.04449252;4.32603951;-0.105536595;10;3000;0;1.42192921e-07;0;1.00413784;1.00413763;0.98590061;1.068861;1.00413807
28.867455;1.04449244;0.779465357;-0.0190143754;0.746261628;-0.0182036341;1.05229012;1.04449253;4.32603152;-0.105527588;10;3000;0;1.43193417e-07;0;1.00413684;1.00413664;0.985898616;1.068861;1.00413707
28.868455;1.04449241;0.779463738;-0.0190127673;0.746260067;-0.0182020755;1.05229013;1.04449254;4.32602254;-0.105518582;10;3000;0;1.42763284e-07;0;1.00413684;1.00413665;0.985896622;1.068861;1.00413707
28.869455;1.04449239;0.779462116;-0.0190111588;0.746258509;-0.0182005185;1.05229114;1.04449256;4.32601356;-0.105509578;10;3000;0;1.40772455e-07;0;1.00413684;1.00413667;0.985894629;1.068861;1.00413706
28.872455;1.04449234;0.779457606;-0.019006147;0.746254181;-0.0181956818;1.05229218;1.04449261;4.32598862;-0.105481578;10;3000;0;1.26107574e-07;0;1.00413685;1.0041367;0.985887646;1.068861;1.00413706
28.873455;1.04449233;0.779455983;-0.0190043539;0.746252625;-0.0181939572;1.05229219;1.04449263;4.32597964;-0.105471584;10;3000;0;1.19047508e-07;0;1.00413586;1.00413571;0.98588565;1.068861;1.00413606
28.875455;1.04449231;0.779452914;-0.0190011242;0.746249681;-0.0181908574;1.05229222;1.04449267;4.32596268;-0.105453603;10;3000;0;1.02682414e-07;0;1.00413587;1.00413572;0.985881655;1.068861;1.00413606
28.877455;1.0444923;0.779449847;-0.0189977103;0.746246736;-0.0181875906;1.05229324;1.04449271;4.32594572;-0.105434633;10;3000;0;8.3815221e-08;0;1.00413589;1.00413572;0.985877656;1.068861;1.00413606
28.878455;1.0444923;0.779448225;-0.0189960923;0.746245175;-0.0181860449;1.05229325;1.04449273;4.32593673;-0.105425652;10;3000;0;7.390516e-08;0;1.0041349;1.00413472;0.985875657;1.068861;1.00413507
28.879455;1.0444933;0.779446784;-0.0189942935;0.746243073;-0.01818431;1.05229426;1.04449375;4.32592875;-0.105415672;10;3000;0;6.42172251e-08;0;1.00413491;1.00413472;0.985873657;1.068861;1.00413508
28.882455;1.04449332;0.779442108;-0.0189892553;0.746238561;-0.0181795035;1.05229528;1.04449382;4.3259028;-0.105387739;10;3000;0;4.17046034e-08;0;1.00413496;1.00413472;0.985866661;1.068861;1.0041351
28.883455;1.04449332;0.779440491;-0.0189876351;0.746237;-0.0181779585;1.05229529;1.04449384;4.32589381;-0.105378762;10;3000;0;3.79439776e-08;0;1.00413397;1.00413372;0.985864664;1.068861;1.00413412
28.886455;1.04449336;0.779435826;-0.0189824088;0.746232486;-0.0181729789;1.05229631;1.04449391;4.32586785;-0.105349828;10;3000;0;4.18581135e-08;0;1.00413403;1.00413373;0.985858675;1.068861;1.00413415
28.887455;1.04449338;0.779434391;-0.0189807844;0.746231096;-0.0181714355;1.05229631;1.04449394;4.32585986;-0.105340848;10;3000;0;4.82124425e-08;0;1.00413405;1.00413373;0.985856681;1.068861;1.00413416
28.888455;1.0444934;0.779432777;-0.0189789784;0.746229533;-0.0181697212;1.05229631;1.04449396;4.32585087;-0.105330866;10;3000;0;5.66867767e-08;0;1.00413307;1.00413274;0.985853689;1.068861;1.00413317
28.892455;1.04449349;0.779426683;-0.018972103;0.746223624;-0.0181632326;1.05229731;1.04449405;4.3258169;-0.105292924;10;3000;0;1.01994615e-07;0;1.00413315;1.00413275;0.985845746;1.068861;1.00413321
28.893455;1.04449352;0.779425071;-0.0189704716;0.74622206;-0.0181617026;1.0522983;1.04449406;4.3258079;-0.105283935;10;3000;0;1.13356244e-07;0;1.00413217;1.00413176;0.985843766;1.068861;1.00413222
28.896455;1.04449359;0.779420598;-0.0189652101;0.746217716;-0.018156778;1.05229929;1.04449409;4.32578292;-0.105254963;10;3000;0;1.40350344e-07;0;1.00413223;1.00413176;0.985836837;1.068861;1.00413225
28.897455;1.04449461;0.779418988;-0.0189633934;0.74621544;-0.0181550645;1.05229929;1.04449509;4.32577392;-0.105244971;10;3000;0;1.45765772e-07;0;1.00413224;1.00413176;0.985834862;1.068861;1.00413226
28.898455;1.04449463;0.779417557;-0.0189617556;0.74621405;-0.0181535421;1.05229928;1.04449509;4.32576593;-0.105235979;10;3000;0;1.48727644e-07;0;1.00413226;1.00413175;0.985832889;1.068861;1.00413227
28.899455;1.04449466;0.779415946;-0.0189599366;0.746212488;-0.0181518482;1.05230027;1.04449509;4.32575693;-0.105225986;10;3000;0;1.48893878e-07;0;1.00413127;1.00413075;0.985830915;1.068861;1.00413128
28.902455;1.04449471;0.779411281;-0.0189546588;0.746207977;-0.0181469442;1.05230023;1.04449507;4.32573095;-0.105197007;10;3000;0;1.30207234e-07;0;1.0041313;1.00413072;0.985823996;1.068861;1.0041313
28.903455;1.04449473;0.779409844;-0.0189528406;0.746206589;-0.0181452533;1.05230121;1.04449506;4.32572296;-0.105187014;10;3000;0;1.17218147e-07;0;1.0041313;1.00413071;0.985822023;1.068861;1.00413131
28.904455;1.04449475;0.779408225;-0.0189510238;0.74620503;-0.0181435625;1.05230119;1.04449505;4.32571396;-0.105177021;10;3000;0;1.00857936e-07;0;1.00413031;1.0041297;0.985820051;1.068861;1.00413031
28.908455;1.04449482;0.7794021;-0.0189439529;0.746199147;-0.0181369688;1.05230209;1.04449502;4.32567997;-0.105138041;10;3000;0;6.43882887e-09;0;1.00413029;1.00412963;0.985811168;1.068861;1.0041303
28.909455;1.04449484;0.779400658;-0.0189423242;0.746197767;-0.0181354479;1.05230307;1.04449502;4.32567197;-0.105129044;10;3000;0;-2.17768158e-08;0;1.00412928;1.00412861;0.985809199;1.068861;1.00412929
28.912455;1.0444949;0.779395972;-0.0189369034;0.746193289;-0.0181303612;1.05230402;1.04449503;4.32564597;-0.105099044;10;3000;0;-1.0869559e-07;0;1.00412924;1.00412856;0.985802287;1.068861;1.00412926
28.913455;1.04449492;0.77939453;-0.0189350984;0.746191913;-0.0181286629;1.052304;1.04449504;4.32563797;-0.105089041;10;3000;0;-1.37957523e-07;0;1.00412922;1.00412854;0.985800314;1.068861;1.00412924
28.914455;1.04449594;0.77939291;-0.0189332947;0.746189651;-0.0181269454;1.05230399;1.04449604;4.32562896;-0.105079037;10;3000;0;-1.67529539e-07;0;1.0041282;1.00412753;0.98579734;1.068861;1.00412823
28.915455;1.04449596;0.779391469;-0.0189316724;0.746188275;-0.0181254158;1.05230397;1.04449606;4.32562096;-0.105070033;10;3000;0;-1.97539624e-07;0;1.00412818;1.00412752;0.985795364;1.068861;1.00412821
28.918455;1.04449603;0.779386797;-0.0189262723;0.746183805;-0.0181202964;1.05230495;1.0444961;4.32559495;-0.105040013;10;3000;0;-2.91037367e-07;0;1.00412812;1.0041275;0.985788433;1.068861;1.00412815
28.919455;1.04449605;0.779385183;-0.0189244735;0.746182258;-0.0181185859;1.05230595;1.04449612;4.32558595;-0.105030005;10;3000;0;-3.23386856e-07;0;1.0041271;1.0041265;0.985786454;1.068861;1.00412713
28.923455;1.04449613;0.779379091;-0.0189172754;0.746176417;-0.0181117257;1.05230695;1.04449619;4.32555196;-0.104989984;10;3000;0;-4.55373898e-07;0;1.00412699;1.00412648;0.985777516;1.068861;1.00412708
28.924455;1.04449615;0.779377659;-0.0189154734;0.746175046;-0.0181100064;1.05230695;1.04449621;4.32554396;-0.104979981;10;3000;0;-4.87230898e-07;0;1.00412596;1.00412548;0.985775528;1.068861;1.00412607
28.929455;1.04449624;0.77936997;-0.0189064428;0.746167704;-0.0181013854;1.05230898;1.04449626;4.325501;-0.104929972;10;3000;0;-6.15831749e-07;0;1.00412583;1.00412551;0.985764575;1.068861;1.00412605
28.930455;1.04449625;0.77936854;-0.0189046324;0.746166345;-0.0180996575;1.05230899;1.04449627;4.325493;-0.104919969;10;3000;0;-6.33252162e-07;0;1.00412481;1.00412452;0.985761582;1.068861;1.00412504
28.931455;1.04449726;0.77936693;-0.0189026404;0.746164101;-0.0180977386;1.05230999;1.04449728;4.325484;-0.104908967;10;3000;0;-6.47421435e-07;0;1.0041248;1.00412453;0.985759589;1.068861;1.00412504
28.934455;1.04449727;0.779362454;-0.0188971946;0.746159865;-0.0180925447;1.052311;1.04449728;4.325459;-0.104878959;10;3000;0;-6.71138291e-07;0;1.00412477;1.00412457;0.9857526;1.068861;1.00412502
28.935455;1.04449727;0.779360838;-0.0188953761;0.74615834;-0.0180908109;1.05231101;1.04449727;4.32545;-0.104868957;10;3000;0;-6.73789747e-07;0;1.00412376;1.00412358;0.985750601;1.068861;1.00412402
28.937455;1.04449726;0.779357961;-0.0188915548;0.746155631;-0.0180871668;1.05231101;1.04449726;4.32543399;-0.104847956;10;3000;0;-6.73454308e-07;0;1.00412376;1.00412361;0.985745594;1.068861;1.00412401
28.939455;1.04449725;0.779354895;-0.0188879085;0.746152743;-0.018083691;1.05231202;1.04449724;4.32541699;-0.104827959;10;3000;0;-6.67336952e-07;0;1.00412378;1.00412365;0.985741577;1.068861;1.00412399
28.940455;1.04449725;0.77935327;-0.0188860833;0.746151209;-0.0180819519;1.05231203;1.04449723;4.32540798;-0.104817961;10;3000;0;-6.62520602e-07;0;1.00412279;1.00412266;0.985738566;1.068861;1.00412299
28.944455;1.04449724;0.779347108;-0.01887859;0.746145398;-0.0180748154;1.05231406;1.04449718;4.32537395;-0.104776978;10;3000;0;-6.34387064e-07;0;1.00412285;1.00412274;0.985729508;1.068861;1.00412297
28.945455;1.04449724;0.779345654;-0.0188765794;0.746144027;-0.0180729006;1.05231408;1.04449716;4.32536595;-0.104765984;10;3000;0;-6.25190777e-07;0;1.00412187;1.00412177;0.98572749;1.068861;1.00412196
28.946455;1.04449724;0.779344021;-0.0188747483;0.746142483;-0.0180711583;1.05231409;1.04449714;4.32535694;-0.10475599;10;3000;0;-6.15095337e-07;0;1.00412189;1.00412179;0.98572447;1.068861;1.00412196
28.947455;1.04449824;0.779342567;-0.0188729167;0.746140395;-0.0180693987;1.0523151;1.04449813;4.32534893;-0.104745997;10;3000;0;-6.04141384e-07;0;1.0041219;1.00412181;0.985722449;1.068861;1.00412196
28.949455;1.04449825;0.779339482;-0.0188690724;0.746137475;-0.0180657439;1.05231513;1.0444981;4.32533191;-0.104725011;10;3000;0;-5.80015483e-07;0;1.00412194;1.00412185;0.985717404;1.068861;1.00412196
28.950455;1.04449826;0.779337851;-0.0188672405;0.746135926;-0.018064005;1.05231614;1.04449809;4.32532291;-0.104715018;10;3000;0;-5.67182998e-07;0;1.00412095;1.00412087;0.98571538;1.068861;1.00412096
28.954455;1.0444983;0.779331879;-0.0188595625;0.746130233;-0.0180567262;1.0523172;1.04449805;4.32528988;-0.104673038;10;3000;0;-5.14531803e-07;0;1.00412101;1.00412094;0.985705278;1.068861;1.00412099
28.955455;1.04449831;0.779330253;-0.0188577372;0.746128676;-0.0180549987;1.05231721;1.04449804;4.32528088;-0.10466304;10;3000;0;-5.01571415e-07;0;1.00412003;1.00411996;0.985703251;1.068861;1.00412001
28.956455;1.04449832;0.779328807;-0.0188557336;0.746127291;-0.0180531009;1.05231823;1.04449804;4.32527288;-0.104652042;10;3000;0;-4.88644934e-07;0;1.00412004;1.00411997;0.985701225;1.068861;1.00412002
28.960455;1.04449834;0.779322662;-0.0188480972;0.746121401;-0.0180458733;1.05231927;1.04449803;4.32523888;-0.104610037;10;3000;0;-4.32656955e-07;0;1.00412011;1.00412003;0.985691117;1.068861;1.00412009
28.961455;1.04449835;0.779321035;-0.0188462825;0.74611984;-0.018044157;1.05231928;1.04449804;4.32522988;-0.104600033;10;3000;0;-4.16484275e-07;0;1.00411912;1.00411904;0.98568909;1.068861;1.00411911
28.962455;1.04449935;0.779319586;-0.01884429;0.746117738;-0.0180422531;1.05232029;1.04449904;4.32522188;-0.104589027;10;3000;0;-3.99035801e-07;0;1.00411914;1.00411905;0.985686064;1.068861;1.00411913
28.964455;1.04449935;0.779316505;-0.0188404923;0.746114788;-0.0180386588;1.05232029;1.04449905;4.32520489;-0.104568009;10;3000;0;-3.59760165e-07;0;1.00411916;1.00411906;0.985682017;1.068861;1.00411917
28.965455;1.04449935;0.779315055;-0.0188385071;0.746113399;-0.0180367786;1.05232129;1.04449906;4.32519689;-0.104556997;10;3000;0;-3.38083729e-07;0;1.00411917;1.00411907;0.985678996;1.068861;1.0041192
28.966455;1.04449934;0.779313422;-0.0188367045;0.746111837;-0.0180350726;1.05232129;1.04449907;4.32518788;-0.104546984;10;3000;0;-3.1536598e-07;0;1.00411818;1.00411807;0.985676978;1.068861;1.00411823
28.970455;1.04449929;0.779307424;-0.0188289727;0.7461061;-0.0180277432;1.05232226;1.04449909;4.32515486;-0.104503922;10;3000;0;-2.17265275e-07;0;1.00411818;1.00411808;0.985666929;1.068861;1.00411834
28.971455;1.04449927;0.779305789;-0.018827179;0.746104537;-0.0180260412;1.05232325;1.0444991;4.32514585;-0.104493906;10;3000;0;-1.9088447e-07;0;1.00411718;1.00411708;0.985664922;1.068861;1.00411737
28.973455;1.04449922;0.779302696;-0.0188232348;0.746101584;-0.0180222917;1.05232423;1.04449911;4.32512884;-0.104471872;10;3000;0;-1.35682715e-07;0;1.00411717;1.00411708;0.985659911;1.068861;1.00411742
28.975455;1.04449916;0.779299783;-0.0188194747;0.746098809;-0.0180187123;1.05232421;1.04449913;4.32511283;-0.104450839;10;3000;0;-7.91242197e-08;0;1.00411716;1.00411708;0.9856549;1.068861;1.00411746
28.976455;1.04450013;0.779298146;-0.0188175056;0.746096536;-0.0180168179;1.0523252;1.04450013;4.32510382;-0.104439824;10;3000;0;-5.13714733e-08;0;1.00411615;1.00411607;0.985651893;1.068861;1.00411648
28.980455;1.0445;0.779291961;-0.0188098157;0.746090657;-0.0180094693;1.05232616;1.04450014;4.32506982;-0.104396779;10;3000;0;4.85848222e-08;0;1.00411612;1.00411604;0.985642851;1.068861;1.00411654
28.981455;1.04449997;0.779290505;-0.01880785;0.746089275;-0.0180075849;1.05232615;1.04450014;4.32506182;-0.104385771;10;3000;0;6.99256172e-08;0;1.00411512;1.00411503;0.985639839;1.068861;1.00411554
28.984455;1.04449987;0.77928596;-0.0188021373;0.746084962;-0.0180020914;1.05232713;1.04450013;4.32503685;-0.104353757;10;3000;0;1.26452499e-07;0;1.00411511;1.00411499;0.985632807;1.068861;1.00411554
28.985455;1.04449984;0.779284324;-0.0188001745;0.746083412;-0.018000198;1.05232813;1.04450012;4.32502786;-0.104342753;10;3000;0;1.43112e-07;0;1.0041151;1.00411499;0.985629798;1.068861;1.00411554
28.986455;1.04449981;0.779282869;-0.0187982127;0.746082036;-0.0179983019;1.05232812;1.04450011;4.32501987;-0.104331749;10;3000;0;1.58657036e-07;0;1.0041141;1.00411398;0.98562779;1.068861;1.00411453
28.990455;1.04449971;0.779276869;-0.0187903775;0.74607637;-0.0179906867;1.0523291;1.04450004;4.32498694;-0.104287726;10;3000;0;2.11748941e-07;0;1.0041141;1.00411396;0.985617757;1.068861;1.0041145
28.991455;1.04450068;0.779275237;-0.0187884224;0.746074113;-0.0179887582;1.0523301;1.04450102;4.32497795;-0.104276718;10;3000;0;2.23599842e-07;0;1.0041141;1.00411395;0.985614748;1.068861;1.00411449
28.992455;1.04450066;0.779273787;-0.0187864688;0.746072745;-0.0179868443;1.0523301;1.044501;4.32496997;-0.104265709;10;3000;0;2.34942896e-07;0;1.0041131;1.00411295;0.985612739;1.068861;1.00411348
28.993455;1.04450064;0.779272158;-0.0187845166;0.746071205;-0.0179849278;1.0523311;1.04450097;4.32496098;-0.104254699;10;3000;0;2.45537289e-07;0;1.0041131;1.00411295;0.985609729;1.068861;1.00411347
28.996455;1.04450059;0.779267641;-0.018778668;0.746066936;-0.0179791667;1.05233211;1.04450089;4.32493601;-0.104221666;10;3000;0;2.69353877e-07;0;1.00411311;1.00411295;0.985602702;1.068861;1.00411344
28.997455;1.04450057;0.779266197;-0.0187767207;0.746065573;-0.0179772437;1.05233211;1.04450086;4.32492801;-0.104210654;10;3000;0;2.74009675e-07;0;1.00411212;1.00411195;0.985599694;1.068861;1.00411244
29.001455;1.04450053;0.779260069;-0.0187689282;0.74605978;-0.0179695462;1.05233314;1.04450075;4.32489402;-0.1041666;10;3000;0;2.77387551e-07;0;1.00411215;1.00411197;0.985589682;1.068861;1.0041124
29.002455;1.04450053;0.779258629;-0.0187669765;0.74605842;-0.017967622;1.05233416;1.04450072;4.32488601;-0.104155585;10;3000;0;2.75213857e-07;0;1.00411116;1.00411098;0.985587683;1.068861;1.00411139
29.003455;1.04450053;0.779257188;-0.0187650224;0.746057062;-0.0179656985;1.05233417;1.04450069;4.32487801;-0.104144569;10;3000;0;2.72206014e-07;0;1.00411117;1.00411098;0.985584687;1.068861;1.00411137
29.004455;1.04450153;0.77925557;-0.0187630656;0.746054817;-0.0179637588;1.05233419;1.04450166;4.32486901;-0.104133555;10;3000;0;2.68468248e-07;0;1.00411118;1.00411099;0.985582694;1.068861;1.00411136
29.006455;1.04450153;0.779252693;-0.0187591437;0.746052103;-0.0179599182;1.05233523;1.04450161;4.32485299;-0.104111529;10;3000;0;2.59269083e-07;0;1.00411119;1.00411099;0.985577712;1.068861;1.00411133
29.007455;1.04450154;0.779251074;-0.0187569985;0.746050574;-0.0179578277;1.05233625;1.04450158;4.32484398;-0.104099519;10;3000;0;2.53976902e-07;0;1.0041102;1.00411;0.985574725;1.068861;1.00411031
29.011455;1.04450157;0.779245149;-0.0187491159;0.746044955;-0.0179501706;1.05233735;1.04450148;4.32481095;-0.104055494;10;3000;0;2.28838971e-07;0;1.00411022;1.00411001;0.985564798;1.068861;1.00411022
29.012455;1.04450158;0.779243536;-0.0187469608;0.746043417;-0.0179480864;1.05233738;1.04450145;4.32480194;-0.104043491;10;3000;0;2.21995945e-07;0;1.00410922;1.00410901;0.98556182;1.068861;1.0041092
29.015455;1.04450161;0.779239059;-0.0187410267;0.746039126;-0.0179423531;1.05233846;1.04450139;4.32477691;-0.104010488;10;3000;0;2.02713654e-07;0;1.00410922;1.00410903;0.985554898;1.068861;1.00410914
29.016455;1.04450162;0.779237628;-0.0187388657;0.746037748;-0.0179402693;1.05233949;1.04450137;4.3247689;-0.103998489;10;3000;0;1.97263254e-07;0;1.00410922;1.00410903;0.985551927;1.068861;1.00410912
29.017455;1.04450163;0.779236195;-0.0187368838;0.746036366;-0.0179383574;1.05233951;1.04450136;4.32476089;-0.10398749;10;3000;0;1.92213554e-07;0;1.00410821;1.00410804;0.985549958;1.068861;1.00410811
29.018455;1.04450264;0.779234584;-0.0187349011;0.746034095;-0.0179364276;1.05234054;1.04450234;4.32475189;-0.103976492;10;3000;0;1.87330224e-07;0;1.0041082;1.00410804;0.98554699;1.068861;1.00410809
29.021455;1.04450267;0.779230106;-0.0187287703;0.746029761;-0.0179305125;1.0523416;1.04450233;4.32472687;-0.103942502;10;3000;0;1.72580991e-07;0;1.00410817;1.00410807;0.985539091;1.068861;1.00410805
29.022455;1.04450268;0.779228675;-0.018726606;0.746028373;-0.0179284243;1.05234162;1.04450233;4.32471886;-0.103930505;10;3000;0;1.67933298e-07;0;1.00410716;1.00410708;0.985537125;1.068861;1.00410704
29.023455;1.04450269;0.779227244;-0.0187246218;0.746026985;-0.0179265081;1.05234163;1.04450233;4.32471086;-0.103919508;10;3000;0;1.63600262e-07;0;1.00410714;1.00410709;0.98553416;1.068861;1.00410702
29.026455;1.04450272;0.779222776;-0.0187184884;0.746022649;-0.0179205867;1.05234366;1.04450237;4.32468585;-0.103885516;10;3000;0;1.52058976e-07;0;1.00410708;1.00410714;0.985526264;1.068861;1.00410698
29.027455;1.04450274;0.779221347;-0.0187163236;0.746021261;-0.0179184988;1.05234366;1.04450238;4.32467785;-0.103873519;10;3000;0;1.4815944e-07;0;1.00410706;1.00410716;0.985524299;1.068861;1.00410696
29.028455;1.04450275;0.77921974;-0.0187143389;0.746019699;-0.0179165836;1.05234367;1.0445024;4.32466884;-0.103862522;10;3000;0;1.43839149e-07;0;1.00410603;1.00410617;0.985521334;1.068861;1.00410595
29.030455;1.04450277;0.779216887;-0.0187101876;0.746016918;-0.017912581;1.05234467;1.04450245;4.32465284;-0.103839528;10;3000;0;1.33302377e-07;0;1.00410597;1.00410621;0.985516402;1.068861;1.00410592
29.031455;1.04450378;0.77921528;-0.018708201;0.74601464;-0.0179106485;1.05234466;1.04450348;4.32464383;-0.103828532;10;3000;0;1.26797378e-07;0;1.00410594;1.00410622;0.985513435;1.068861;1.00410591
29.032455;1.04450378;0.779213854;-0.0187060336;0.746013247;-0.0179085604;1.05234566;1.0445035;4.32463583;-0.103816537;10;3000;0;1.19161314e-07;0;1.0041059;1.00410623;0.985511467;1.068861;1.0041059
29.033455;1.04450379;0.779212428;-0.0187040455;0.746011854;-0.0179066447;1.05234565;1.04450353;4.32462783;-0.103805542;10;3000;0;1.10111731e-07;0;1.00410487;1.00410525;0.985508499;1.068861;1.00410489
29.034455;1.04450379;0.779210822;-0.0187018763;0.746010287;-0.0179045566;1.05234665;1.04450356;4.32461882;-0.103793547;10;3000;0;9.94381362e-08;0;1.00410483;1.00410525;0.985505529;1.068861;1.00410489
29.037455;1.04450378;0.779206358;-0.018695541;0.746005932;-0.0178984654;1.05234762;1.04450363;4.32459382;-0.103758564;10;3000;0;5.7276659e-08;0;1.00410472;1.00410528;0.985497614;1.068861;1.00410489
29.038455;1.04450378;0.779204929;-0.0186935456;0.746004537;-0.0178965505;1.0523476;1.04450365;4.32458582;-0.10374757;10;3000;0;4.02074242e-08;0;1.00410368;1.00410428;0.98549564;1.068861;1.0041039
29.039455;1.04450377;0.779203497;-0.018691368;0.746003142;-0.0178944637;1.05234759;1.04450368;4.32457782;-0.103735578;10;3000;0;2.20271695e-08;0;1.00410364;1.00410429;0.985492665;1.068861;1.0041039
29.042455;1.04450374;0.779199015;-0.0186850043;0.745998784;-0.0178883792;1.05234954;1.04450374;4.32455282;-0.103700608;10;3000;0;-3.64152035e-08;0;1.00410356;1.0041043;0.985484731;1.068861;1.00410393
29.043455;1.04450473;0.779197577;-0.0186830009;0.745996673;-0.0178864501;1.05234952;1.04450476;4.32454482;-0.103689621;10;3000;0;-5.59466807e-08;0;1.00410254;1.0041033;0.985481748;1.068861;1.00410294
29.047455;1.04450467;0.77919146;-0.0186744466;0.745990743;-0.0178782869;1.05235144;1.04450484;4.32451083;-0.103642684;10;3000;0;-1.22489019e-07;0;1.00410249;1.00410329;0.985471784;1.068861;1.00410298
29.048455;1.04450466;0.779190021;-0.0186722651;0.745989348;-0.0178762029;1.05235142;1.04450486;4.32450283;-0.103630699;10;3000;0;-1.34890515e-07;0;1.00410149;1.00410228;0.985468784;1.068861;1.00410199
29.049455;1.04450465;0.779188581;-0.0186702651;0.745987955;-0.0178742911;1.0523514;1.04450488;4.32449483;-0.103619713;10;3000;0;-1.45410471e-07;0;1.00410149;1.00410228;0.98546578;1.068861;1.004102
29.052455;1.04450462;0.779184084;-0.0186637347;0.745983612;-0.0178680405;1.05235234;1.04450494;4.32446984;-0.103583747;10;3000;0;-1.66385126e-07;0;1.0041015;1.00410226;0.985457746;1.068861;1.00410203
29.053455;1.04450461;0.779182645;-0.0186617412;0.745982225;-0.0178661307;1.05235333;1.04450496;4.32446185;-0.103572756;10;3000;0;-1.69985783e-07;0;1.00410051;1.00410126;0.985455727;1.068861;1.00410104
29.055455;1.0445046;0.779179586;-0.0186573971;0.745979284;-0.0178619681;1.0523543;1.04450501;4.32444486;-0.103548772;10;3000;0;-1.7256747e-07;0;1.00410053;1.00410126;0.985449677;1.068861;1.00410105
29.056455;1.04450559;0.779178147;-0.0186552258;0.74597719;-0.0178598707;1.05235429;1.04450603;4.32443686;-0.103536781;10;3000;0;-1.71837151e-07;0;1.00410055;1.00410126;0.985447649;1.068861;1.00410105
29.057455;1.04450559;0.779176706;-0.0186530548;0.745975812;-0.017857791;1.05235428;1.04450605;4.32442887;-0.10352479;10;3000;0;-1.70073256e-07;0;1.00410056;1.00410126;0.985444618;1.068861;1.00410106
29.058455;1.04450558;0.779175087;-0.0186510637;0.745974265;-0.0178558847;1.05235528;1.04450607;4.32441988;-0.1035138;10;3000;0;-1.6759335e-07;0;1.00409957;1.00410027;0.985441585;1.068861;1.00410006
29.060455;1.04450558;0.779172209;-0.0186467198;0.745971518;-0.0178517306;1.05235627;1.04450611;4.3244039;-0.103489823;10;3000;0;-1.61679344e-07;0;1.00409959;1.00410029;0.985436519;1.068861;1.00410006
29.062455;1.04450558;0.779169153;-0.0186423748;0.745968605;-0.0178475807;1.05235627;1.04450615;4.32438691;-0.103465847;10;3000;0;-1.56319407e-07;0;1.00409961;1.00410031;0.985430453;1.068861;1.00410006
29.063455;1.04450559;0.779167714;-0.0186402026;0.745967235;-0.0178455072;1.05235728;1.04450617;4.32437892;-0.10345386;10;3000;0;-1.54467297e-07;0;1.00409862;1.00409933;0.985428422;1.068861;1.00409906
29.067455;1.04450561;0.779161772;-0.018631519;0.745961585;-0.017837226;1.0523583;1.04450624;4.32434597;-0.103405917;10;3000;0;-1.54325289e-07;0;1.00409864;1.00409938;0.985417317;1.068861;1.00409903
29.068455;1.04450662;0.77916033;-0.0186293502;0.7459595;-0.0178351428;1.05235931;1.04450726;4.32433798;-0.103393932;10;3000;0;-1.5581985e-07;0;1.00409864;1.00409939;0.985414295;1.068861;1.00409902
29.069455;1.04450663;0.779158888;-0.0186271825;0.745958128;-0.0178330786;1.05235932;1.04450727;4.32432999;-0.103381947;10;3000;0;-1.57984132e-07;0;1.00409764;1.0040984;0.985411275;1.068861;1.00409801
29.073455;1.04450666;0.779152924;-0.0186185227;0.745952445;-0.0178248396;1.05236134;1.04450732;4.32429702;-0.103334013;10;3000;0;-1.75106403e-07;0;1.00409765;1.00409842;0.985400208;1.068861;1.00409795
29.074455;1.04450666;0.779151295;-0.0186163614;0.745950891;-0.0178227829;1.05236135;1.04450733;4.32428803;-0.103322031;10;3000;0;-1.82069764e-07;0;1.00409665;1.00409741;0.985397193;1.068861;1.00409694
29.075455;1.04450667;0.779149845;-0.0186142018;0.745949507;-0.0178207268;1.05236235;1.04450734;4.32428003;-0.10331005;10;3000;0;-1.90397804e-07;0;1.00409665;1.00409741;0.985395178;1.068861;1.00409692
29.077455;1.04450668;0.779146942;-0.018609889;0.745946737;-0.0178166154;1.05236236;1.04450734;4.32426403;-0.103286089;10;3000;0;-2.11381847e-07;0;1.00409666;1.00409739;0.985389148;1.068861;1.00409687
29.078455;1.04450668;0.779145307;-0.0186077356;0.745945178;-0.0178145603;1.05236336;1.04450735;4.32425503;-0.103274108;10;3000;0;-2.23931984e-07;0;1.00409667;1.00409738;0.985386133;1.068861;1.00409684
29.079455;1.04450668;0.779144033;-0.0186055843;0.745943964;-0.0178125058;1.05236336;1.04450734;4.32424803;-0.103262125;10;3000;0;-2.37551578e-07;0;1.00409568;1.00409637;0.985384119;1.068861;1.00409582
29.080455;1.04450768;0.779142397;-0.0186034348;0.745941689;-0.0178104349;1.05236435;1.04450834;4.32423903;-0.103250142;10;3000;0;-2.51787545e-07;0;1.00409569;1.00409636;0.985381105;1.068861;1.00409579
29.083455;1.04450766;0.779138027;-0.0185969986;0.745937521;-0.0178042773;1.05236534;1.04450832;4.32421502;-0.103214181;10;3000;0;-2.92575976e-07;0;1.00409572;1.00409632;0.985372067;1.068861;1.0040957
29.084455;1.04450765;0.779136209;-0.0185944966;0.745935786;-0.0178018805;1.05236533;1.04450832;4.32420501;-0.10320019;10;3000;0;-3.03710781e-07;0;1.00409474;1.0040953;0.985370054;1.068861;1.00409466
29.087455;1.04450762;0.779131291;-0.018587902;0.745931099;-0.0177955524;1.05236631;1.04450828;4.324178;-0.103163209;10;3000;0;-3.24053705e-07;0;1.00409477;1.00409527;0.985362017;1.068861;1.00409456
29.088455;1.0445076;0.77913037;-0.0185852265;0.745930225;-0.0177929828;1.0523673;1.04450827;4.32417299;-0.103148212;10;3000;0;-3.26300519e-07;0;1.00409478;1.00409527;0.985359004;1.068861;1.00409453
29.089455;1.04450859;0.779130169;-0.0185850748;0.745929328;-0.0177928108;1.0523673;1.04450926;4.32417198;-0.103147214;10;3000;0;-3.26436999e-07;0;1.00409379;1.00409426;0.985353992;1.068861;1.0040935
29.090455;1.04450857;0.779126003;-0.0185816805;0.745925352;-0.01778955;1.05236829;1.04450924;4.32414898;-0.103128216;10;3000;0;-3.24625681e-07;0;1.0040938;1.00409426;0.985352978;1.068861;1.00409347
29.091455;1.04450655;0.7791249;-0.0185768448;0.745925735;-0.0177849415;1.05236828;1.04450723;4.32414297;-0.103101218;10;3000;0;-3.21058421e-07;0;1.00409381;1.00409426;0.985352965;1.068861;1.00409344
29.092455;1.04450853;0.7791283;-0.0185801166;0.745927575;-0.0177880254;1.05236827;1.04450921;4.32416196;-0.10311922;10;3000;0;-3.15921451e-07;0;1.00409382;1.00409426;0.98534395;1.068861;1.00409342
29.093455;1.04450951;0.779120348;-0.018577081;0.745919261;-0.017785086;1.05236927;1.04451019;4.32411795;-0.103102223;10;3000;0;-3.09383016e-07;0;1.00409384;1.00409426;0.985342934;1.068861;1.00409339
29.094455;1.04450449;0.779116541;-0.0185650352;0.745919199;-0.0177736203;1.05236926;1.04450518;4.32409694;-0.103035226;10;3000;0;-3.01581696e-07;0;1.00409285;1.00409327;0.985349918;1.068861;1.00409237
29.095455;1.04450847;0.77913057;-0.0185755102;0.745929789;-0.0177835608;1.05237025;1.04450916;4.32417494;-0.103093229;10;3000;0;-2.92593613e-07;0;1.00409286;1.00409328;0.985331901;1.068861;1.00409235
29.096455;1.04451444;0.77911595;-0.0185789564;0.745911521;-0.0177867359;1.05237025;1.04451514;4.32409393;-0.103112233;10;3000;0;-2.82385794e-07;0;1.00409287;1.00409328;0.985325885;1.068861;1.00409234
29.097455;1.04450042;0.779098266;-0.018544743;0.745904603;-0.017754195;1.05237124;1.04450111;4.32399592;-0.102922237;10;3000;0;-2.70785502e-07;0;1.00409289;1.00409329;0.985356869;1.068861;1.00409233
29.098455;1.0445054;0.779141484;-0.0185672842;0.745942422;-0.0177756656;1.05237122;1.04450609;4.32423592;-0.103047241;10;3000;0;-2.57510228e-07;0;1.0040929;1.0040933;0.985321855;1.068861;1.00409232
29.099455;1.04452938;0.77912236;-0.0186017148;0.745906987;-0.0178081939;1.05237121;1.04453007;4.32412992;-0.103238245;10;3000;0;-2.42286863e-07;0;1.00409192;1.0040923;0.985286843;1.068861;1.00409131
29.100455;1.04449236;0.779049722;-0.0185078548;0.745863878;-0.0177189356;1.0523722;1.04449304;4.32372692;-0.102717249;10;3000;0;-2.25000055e-07;0;1.00409193;1.00409231;0.985386833;1.068861;1.00409131
29.101455;1.04448533;0.779164653;-0.0185343526;0.745978923;-0.0177443954;1.05237218;1.04448602;4.32436492;-0.102864253;10;3000;0;-2.0573609e-07;0;1.00409195;1.00409232;0.985332825;1.068861;1.00409131
29.102455;1.04456831;0.779177603;-0.018687695;0.745932055;-0.0178897558;1.05237317;1.04456899;4.32443693;-0.103715257;10;3000;0;-1.84693702e-07;0;1.00409197;1.00409232;0.98517882;1.068861;1.00409132
29.103455;1.04450929;0.779109293;-0.0185532875;0.745908796;-0.0177620561;1.05237315;1.04450996;4.32405793;-0.102969261;10;3000;0;-1.6208882e-07;0;1.00409199;1.00409232;0.985315818;1.068861;1.00409133
29.104455;1.04450927;0.779108011;-0.0185509501;0.745907573;-0.0177597869;1.05237314;1.04450994;4.32405094;-0.102956264;10;3000;0;-1.3813648e-07;0;1.00409101;1.00409133;0.985312819;1.068861;1.00409034
29.107455;1.04450921;0.779103458;-0.018544288;0.745903214;-0.0177533088;1.0523751;1.04450986;4.32402599;-0.102919272;10;3000;0;-6.0527792e-08;0;1.00409106;1.00409133;0.985304831;1.068861;1.0040904
29.109455;1.04450918;0.779100551;-0.0185397789;0.745900424;-0.0177489238;1.05237508;1.04450982;4.32401003;-0.102894275;10;3000;0;-5.90494832e-09;0;1.0040911;1.00409133;0.985298845;1.068861;1.00409044
29.110455;1.04450917;0.779098919;-0.0185374323;0.745898856;-0.017746644;1.05237607;1.0445098;4.32400105;-0.102881275;10;3000;0;2.19480354e-08;0;1.00409011;1.00409033;0.985295853;1.068861;1.00408947
29.112455;1.04450915;0.779096023;-0.0185329163;0.745896068;-0.0177422571;1.05237707;1.04450977;4.32398509;-0.102856275;10;3000;0;7.79318218e-08;0;1.00409013;1.00409034;0.98529087;1.068861;1.00408952
