time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
29.113455;1.04450915;0.779094579;-0.0185307473;0.745894676;-0.0177401505;1.05237707;1.04450975;4.32397712;-0.102844273;10;3000;0;1.0566821e-07;0;1.00409014;1.00409034;0.985287879;1.068861;1.00408954
29.114455;1.04451015;0.779093138;-0.0185283977;0.745892573;-0.0177378552;1.05237807;1.04451074;4.32396914;-0.102831272;10;3000;0;1.33126504e-07;0;1.00409015;1.00409034;0.985284888;1.068861;1.00408957
29.115455;1.04451015;0.779091698;-0.018526228;0.745891185;-0.0177357502;1.05237808;1.04451074;4.32396117;-0.102819269;10;3000;0;1.6039417e-07;0;1.00408915;1.00408934;0.985281897;1.068861;1.00408859
29.116455;1.04451015;0.779090082;-0.0185238782;0.745889628;-0.0177334737;1.05237809;1.04451073;4.32395219;-0.102806267;10;3000;0;1.87565842e-07;0;1.00408915;1.00408934;0.985278907;1.068861;1.00408861
29.119455;1.04451019;0.779085796;-0.0185170075;0.745885489;-0.0177268236;1.05238013;1.04451073;4.32392826;-0.10276826;10;3000;0;2.67869273e-07;0;1.00408913;1.00408933;0.985269939;1.068861;1.00408868
29.120455;1.0445102;0.779084373;-0.0185146564;0.745884114;-0.0177245523;1.05238014;1.04451074;4.32392029;-0.102755257;10;3000;0;2.94090903e-07;0;1.00408812;1.00408833;0.985266951;1.068861;1.0040877
29.121455;1.04451022;0.779082952;-0.0185124854;0.745882741;-0.017722455;1.05238116;1.04451075;4.32391231;-0.102743254;10;3000;0;3.20264028e-07;0;1.00408811;1.00408832;0.985264964;1.068861;1.00408772
29.123455;1.04451026;0.779080118;-0.0185077822;0.745879996;-0.0177179209;1.0523812;1.04451077;4.32389635;-0.102717249;10;3000;0;3.72974803e-07;0;1.00408809;1.00408831;0.985258991;1.068861;1.00408776
29.124455;1.04451029;0.779078706;-0.0185054301;0.745878625;-0.0177156566;1.05238222;1.04451079;4.32388837;-0.102704245;10;3000;0;3.99359324e-07;0;1.00408807;1.00408831;0.985256005;1.068861;1.00408778
29.125455;1.04451131;0.779077115;-0.0185032579;0.745876368;-0.0177135498;1.05238224;1.0445118;4.32387939;-0.102692241;10;3000;0;4.25448991e-07;0;1.00408706;1.0040873;0.98525302;1.068861;1.00408679
29.128455;1.0445114;0.779072895;-0.0184961964;0.745872263;-0.0177067757;1.05238433;1.04451185;4.32385543;-0.10265322;10;3000;0;4.99001533e-07;0;1.004087;1.00408729;0.985244065;1.068861;1.00408684
29.129455;1.04451143;0.779071491;-0.0184940214;0.745870898;-0.017704695;1.05238436;1.04451186;4.32384744;-0.10264121;10;3000;0;5.20982262e-07;0;1.00408699;1.00408728;0.98524108;1.068861;1.00408685
29.130455;1.04451145;0.779070087;-0.0184916649;0.745869533;-0.0177024443;1.05238439;1.04451188;4.32383945;-0.102628198;10;3000;0;5.41250553e-07;0;1.00408597;1.00408628;0.985238094;1.068861;1.00408586
29.134455;1.04451156;0.779064466;-0.0184822256;0.745864079;-0.0176934678;1.0523865;1.04451194;4.32380749;-0.102576141;10;3000;0;6.02320776e-07;0;1.00408591;1.00408626;0.985227141;1.068861;1.00408589
29.135455;1.04451159;0.779063057;-0.0184800425;0.745862715;-0.0176914028;1.05238753;1.04451196;4.3237995;-0.102564125;10;3000;0;6.12712903e-07;0;1.0040849;1.00408525;0.98522415;1.068861;1.00408489
29.136455;1.04451262;0.779061646;-0.0184776785;0.745860638;-0.0176891508;1.05238755;1.04451297;4.32379151;-0.10255111;10;3000;0;6.21587631e-07;0;1.00408488;1.00408525;0.985221159;1.068861;1.00408489
29.137455;1.04451264;0.779060233;-0.018475314;0.745859274;-0.0176869184;1.05238757;1.04451299;4.32378352;-0.102538096;10;3000;0;6.29262898e-07;0;1.00408487;1.00408524;0.985218166;1.068861;1.00408489
29.139455;1.0445127;0.779057223;-0.0184705848;0.745856372;-0.0176824605;1.0523886;1.04451301;4.32376654;-0.102512069;10;3000;0;6.42195276e-07;0;1.00408486;1.00408524;0.985212178;1.068861;1.00408488
29.140455;1.04451273;0.779055804;-0.0184682206;0.745855005;-0.0176802348;1.05238961;1.04451302;4.32375854;-0.102499057;10;3000;0;6.47919584e-07;0;1.00408385;1.00408423;0.985209183;1.068861;1.00408387
29.144455;1.0445128;0.779050111;-0.0184587689;0.74584953;-0.0176713476;1.05239163;1.04451303;4.32372656;-0.102447021;10;3000;0;6.69735787e-07;0;1.00408385;1.00408422;0.985197188;1.068861;1.00408383
29.145455;1.04451281;0.779048681;-0.018456408;0.74584816;-0.0176691292;1.05239163;1.04451303;4.32371856;-0.102434015;10;3000;0;6.75048195e-07;0;1.00408286;1.00408321;0.985194186;1.068861;1.00408281
29.146455;1.04451382;0.779047249;-0.0184540482;0.745846076;-0.0176668951;1.05239162;1.04451403;4.32371056;-0.102421009;10;3000;0;6.80337366e-07;0;1.00408286;1.00408321;0.985191181;1.068861;1.0040828
29.149455;1.04451383;0.779042942;-0.0184469769;0.745841964;-0.0176602498;1.0523936;1.044514;4.32368657;-0.102381999;10;3000;0;6.97410269e-07;0;1.00408289;1.0040832;0.985182155;1.068861;1.00408277
29.150455;1.04451383;0.779041503;-0.0184446235;0.745840594;-0.0176580366;1.05239359;1.04451399;4.32367857;-0.102368997;10;3000;0;7.03906379e-07;0;1.0040819;1.00408219;0.985179144;1.068861;1.00408176
29.151455;1.04451383;0.779040063;-0.0184422725;0.745839223;-0.0176558244;1.05239458;1.04451397;4.32367057;-0.102355997;10;3000;0;7.10809285e-07;0;1.00408191;1.00408219;0.985176131;1.068861;1.00408175
29.153455;1.04451382;0.779036997;-0.018437579;0.745836306;-0.0176514027;1.05239455;1.04451393;4.32365358;-0.102329998;10;3000;0;7.24622486e-07;0;1.00408192;1.00408218;0.985170102;1.068861;1.00408174
29.154455;1.04451381;0.779035551;-0.0184352366;0.745834933;-0.0176491933;1.05239553;1.04451391;4.32364558;-0.102316999;10;3000;0;7.30561882e-07;0;1.00408192;1.00408217;0.985167086;1.068861;1.00408174
29.155455;1.0445138;0.779034105;-0.018432897;0.745833561;-0.0176469847;1.05239551;1.04451389;4.32363758;-0.102304;10;3000;0;7.35038117e-07;0;1.00408093;1.00408117;0.98516407;1.068861;1.00408074
29.156455;1.04451379;0.779032658;-0.0184305599;0.745832188;-0.0176447768;1.05239649;1.04451387;4.32362958;-0.102291001;10;3000;0;7.37370932e-07;0;1.00408093;1.00408116;0.985161053;1.068861;1.00408074
29.157455;1.04451477;0.779031211;-0.0184282253;0.745830103;-0.0176425526;1.05239647;1.04451485;4.32362159;-0.102278003;10;3000;0;7.36914364e-07;0;1.00408093;1.00408115;0.985158037;1.068861;1.00408074
29.160455;1.04451472;0.779026866;-0.0184210523;0.745825994;-0.0176357603;1.0523984;1.04451478;4.32359759;-0.102238013;10;3000;0;7.13984782e-07;0;1.00408093;1.00408113;0.985148985;1.068861;1.00408076
29.161455;1.0445147;0.779025419;-0.0184187236;0.745824628;-0.0176335545;1.05239838;1.04451475;4.3235896;-0.102225018;10;3000;0;6.98130465e-07;0;1.00407993;1.00408012;0.985145967;1.068861;1.00407977
29.162455;1.04451468;0.779023972;-0.0184163956;0.745823263;-0.0176313489;1.05239836;1.04451473;4.3235816;-0.102212024;10;3000;0;6.78005547e-07;0;1.00407994;1.00408011;0.98514295;1.068861;1.00407978
29.165455;1.04451462;0.779019627;-0.0184092334;0.745819181;-0.0176245561;1.05240029;1.04451466;4.32355762;-0.102172045;10;3000;0;5.93286314e-07;0;1.00407994;1.00408008;0.985133901;1.068861;1.00407982
29.166455;1.04451459;0.77901818;-0.0184069063;0.745817824;-0.0176223466;1.05240026;1.04451464;4.32354962;-0.102159052;10;3000;0;5.57712478e-07;0;1.00407894;1.00407907;0.985130886;1.068861;1.00407883
29.167455;1.04451557;0.779016553;-0.0184045791;0.745815584;-0.0176201181;1.05240124;1.04451562;4.32354063;-0.102146059;10;3000;0;5.1904459e-07;0;1.00407895;1.00407906;0.985127873;1.068861;1.00407885
29.170455;1.04451551;0.779012219;-0.0183974163;0.745811536;-0.0176132957;1.05240217;1.04451557;4.32351663;-0.102106076;10;3000;0;3.86856265e-07;0;1.00407896;1.00407903;0.985118845;1.068861;1.00407889
29.171455;1.04451549;0.779010775;-0.0183950882;0.74581019;-0.0176110741;1.05240315;1.04451555;4.32350863;-0.10209308;10;3000;0;3.38242178e-07;0;1.00407796;1.00407802;0.985115841;1.068861;1.0040779
29.173455;1.04451546;0.779007892;-0.0183902513;0.745807504;-0.0176064519;1.0524031;1.04451553;4.32349261;-0.102066086;10;3000;0;2.37221201e-07;0;1.00407797;1.00407801;0.985108842;1.068861;1.00407793
29.175455;1.04451543;0.779005009;-0.0183854137;0.74580482;-0.0176018227;1.05240405;1.04451552;4.32347657;-0.102039088;10;3000;0;1.35859702e-07;0;1.00407799;1.004078;0.985102855;1.068861;1.00407796
29.176455;1.04451542;0.779003567;-0.018383085;0.745803477;-0.0175995923;1.05240503;1.04451551;4.32346855;-0.102026089;10;3000;0;8.65978737e-08;0;1.004077;1.00407699;0.985099867;1.068861;1.00407697
29.177455;1.04451642;0.779002126;-0.018380756;0.745801419;-0.0175973438;1.052405;1.04451652;4.32346052;-0.102013089;10;3000;0;3.88639842e-08;0;1.004077;1.00407699;0.985096882;1.068861;1.00407698
29.180455;1.04451641;0.778997801;-0.0183735857;0.745797378;-0.0175904693;1.05240692;1.04451653;4.32343642;-0.10197309;10;3000;0;-9.31096539e-08;0;1.00407703;1.00407698;0.985087946;1.068861;1.00407701
29.181455;1.04451641;0.778996359;-0.0183710737;0.745796028;-0.0175880604;1.0524069;1.04451654;4.32342838;-0.10195909;10;3000;0;-1.32961991e-07;0;1.00407605;1.00407598;0.985084972;1.068861;1.00407602
29.182455;1.04451642;0.778994916;-0.0183687406;0.745794677;-0.0175858227;1.05240788;1.04451656;4.32342033;-0.10194609;10;3000;0;-1.70579972e-07;0;1.00407606;1.00407598;0.985081998;1.068861;1.00407603
29.184455;1.04451643;0.778991844;-0.0183638909;0.745791794;-0.0175811712;1.05240783;1.04451658;4.32340324;-0.101919087;10;3000;0;-2.3900715e-07;0;1.00407608;1.00407598;0.98507605;1.068861;1.00407604
29.185455;1.04451643;0.778990394;-0.0183615547;0.745790437;-0.0175789299;1.05240881;1.0445166;4.32339519;-0.101906085;10;3000;0;-2.69923777e-07;0;1.00407609;1.00407599;0.985072075;1.068861;1.00407604
29.186455;1.04451644;0.778988943;-0.0183590379;0.745789077;-0.0175765147;1.05240879;1.04451662;4.32338714;-0.10189208;10;3000;0;-2.98771729e-07;0;1.0040751;1.00407499;0.985069098;1.068861;1.00407505
29.187455;1.04451745;0.778987489;-0.0183567011;0.745787002;-0.017574254;1.05240977;1.04451763;4.3233791;-0.101879075;10;3000;0;-3.25631442e-07;0;1.00407511;1.00407499;0.98506612;1.068861;1.00407505
29.190455;1.04451746;0.778983117;-0.0183493292;0.745782902;-0.0175671723;1.05241072;1.04451769;4.32335497;-0.101838051;10;3000;0;-3.94942234e-07;0;1.00407514;1.004075;0.985057169;1.068861;1.00407505
29.191455;1.04451747;0.778981655;-0.0183469915;0.74578153;-0.0175649268;1.05241171;1.04451771;4.32334693;-0.10182504;10;3000;0;-4.14674816e-07;0;1.00407415;1.00407401;0.98505418;1.068861;1.00407404
29.193455;1.04451747;0.778978728;-0.018342135;0.745778779;-0.0175602661;1.0524127;1.04451774;4.32333087;-0.101798016;10;3000;0;-4.50116056e-07;0;1.00407417;1.00407402;0.985048195;1.068861;1.00407404
29.195455;1.04451747;0.778975796;-0.0183370962;0.745776015;-0.0175554373;1.05241269;1.04451778;4.32331483;-0.101769989;10;3000;0;-4.81437425e-07;0;1.00407419;1.00407402;0.985041203;1.068861;1.00407403
29.196455;1.04451746;0.778974328;-0.0183347566;0.745774628;-0.0175531974;1.05241369;1.0445178;4.32330682;-0.101756974;10;3000;0;-4.95708666e-07;0;1.0040732;1.00407303;0.985038205;1.068861;1.00407303
29.197455;1.04451846;0.778972862;-0.0183322365;0.745772524;-0.0175507697;1.05241369;1.04451882;4.32329881;-0.101742959;10;3000;0;-5.08802975e-07;0;1.00407321;1.00407303;0.985035207;1.068861;1.00407303
29.200455;1.04451845;0.778968282;-0.0183248549;0.74576816;-0.01754372;1.0524157;1.04451887;4.3232738;-0.101701912;10;3000;0;-5.37898951e-07;0;1.00407324;1.00407301;0.985026212;1.068861;1.00407303
29.201455;1.04451844;0.778966817;-0.0183225137;0.745766758;-0.0175414892;1.05241571;1.04451889;4.32326581;-0.101688896;10;3000;0;-5.43665458e-07;0;1.00407225;1.00407201;0.985023214;1.068861;1.00407203
29.205455;1.04451841;0.778960964;-0.0183126028;0.745761141;-0.017532067;1.05241774;1.04451895;4.32323384;-0.10163384;10;3000;0;-5.45865361e-07;0;1.00407227;1.00407195;0.985010228;1.068861;1.00407205
29.206455;1.04451841;0.778959503;-0.0183100788;0.745759737;-0.0175296712;1.05241875;1.04451897;4.32322585;-0.10161983;10;3000;0;-5.40693262e-07;0;1.00407127;1.00407094;0.985007233;1.068861;1.00407106
29.207455;1.0445194;0.778958044;-0.0183077347;0.745757619;-0.0175274315;1.05241877;1.04451998;4.32321785;-0.101606822;10;3000;0;-5.3340133e-07;0;1.00407127;1.00407092;0.985004238;1.068861;1.00407107
29.208455;1.04451939;0.778956587;-0.01830521;0.745756216;-0.0175250366;1.05241978;1.04452;4.32320986;-0.101592817;10;3000;0;-5.24254467e-07;0;1.00407127;1.00407091;0.985000243;1.068861;1.00407108
29.210455;1.04451937;0.77895368;-0.01830016;0.745753411;-0.017520248;1.0524198;1.04452003;4.32319386;-0.101564812;10;3000;0;-5.01554483e-07;0;1.00407127;1.00407089;0.984994255;1.068861;1.00407111
29.211455;1.04451936;0.778952229;-0.0182978147;0.74575201;-0.0175180268;1.05242082;1.04452005;4.32318585;-0.101551813;10;3000;0;-4.88554447e-07;0;1.00407026;1.00406988;0.984991261;1.068861;1.00407012
29.215455;1.04451931;0.778946439;-0.0182878881;0.745746409;-0.0175086247;1.05242287;1.04452011;4.32315381;-0.101496827;10;3000;0;-4.3153976e-07;0;1.00407021;1.00406989;0.984978283;1.068861;1.00407017
29.216455;1.0445203;0.778944991;-0.0182853604;0.745744297;-0.0175062142;1.05242289;1.04452113;4.3231458;-0.101482833;10;3000;0;-4.17607018e-07;0;1.0040702;1.00406989;0.984975287;1.068861;1.00407018
29.217455;1.04452029;0.778943545;-0.0182828324;0.745742899;-0.0175038205;1.0524239;1.04452114;4.32313778;-0.101468839;10;3000;0;-4.04538223e-07;0;1.00406918;1.0040689;0.984972289;1.068861;1.0040692
29.221455;1.04452024;0.778937753;-0.0182727187;0.745737322;-0.017494245;1.05242595;1.04452119;4.32310572;-0.10141287;10;3000;0;-3.65211937e-07;0;1.00406909;1.00406894;0.984959287;1.068861;1.00406927
29.222455;1.04452023;0.778936304;-0.0182703703;0.745735931;-0.0174920238;1.05242596;1.0445212;4.3230977;-0.101399878;10;3000;0;-3.59010955e-07;0;1.00406807;1.00406795;0.984956285;1.068861;1.00406829
29.225455;1.04452022;0.778931778;-0.0182627842;0.74573159;-0.0174848424;1.05242798;1.04452123;4.32307265;-0.101357898;10;3000;0;-3.49202045e-07;0;1.004068;1.00406799;0.984946282;1.068861;1.00406834
29.226455;1.04452122;0.77893033;-0.018260256;0.745729487;-0.0174824315;1.05242799;1.04452224;4.32306464;-0.101343903;10;3000;0;-3.48743316e-07;0;1.00406798;1.00406801;0.984943284;1.068861;1.00406836
29.227455;1.04452122;0.778928881;-0.0182577284;0.745728098;-0.0174800373;1.05242899;1.04452225;4.32305663;-0.101329907;10;3000;0;-3.49544193e-07;0;1.00406696;1.00406702;0.984940286;1.068861;1.00406738
29.229455;1.04452123;0.778925984;-0.0182526763;0.745725321;-0.0174752484;1.05243001;1.04452226;4.32304062;-0.101301912;10;3000;0;-3.53325784e-07;0;1.00406692;1.00406704;0.984933296;1.068861;1.00406742
29.231455;1.04452126;0.778923089;-0.0182476303;0.745722543;-0.0174704584;1.05243002;1.04452226;4.32302461;-0.10127391;10;3000;0;-3.56212439e-07;0;1.00406688;1.00406705;0.984927311;1.068861;1.00406744
29.232455;1.04452128;0.778921644;-0.0182451097;0.745721154;-0.0174680623;1.05243102;1.04452226;4.32301661;-0.101259906;10;3000;0;-3.56253492e-07;0;1.00406586;1.00406605;0.984923319;1.068861;1.00406645
29.234455;1.04452133;0.778918758;-0.0182400733;0.745718374;-0.0174632675;1.05243204;1.04452225;4.32300062;-0.101231892;10;3000;0;-3.5321021e-07;0;1.00406581;1.00406605;0.984917338;1.068861;1.00406647
29.235455;1.04452235;0.778917318;-0.018237557;0.745716271;-0.0174608519;1.05243204;1.04452324;4.32299263;-0.101217882;10;3000;0;-3.50504467e-07;0;1.00406578;1.00406604;0.984914347;1.068861;1.00406647
29.236455;1.04452238;0.77891588;-0.0182350416;0.745714881;-0.017458452;1.05243305;1.04452323;4.32298463;-0.101203871;10;3000;0;-3.47473977e-07;0;1.00406576;1.00406603;0.984910357;1.068861;1.00406647
29.237455;1.04452241;0.778914444;-0.0182325265;0.745713491;-0.0174560511;1.05243306;1.04452322;4.32297664;-0.101189859;10;3000;0;-3.44574572e-07;0;1.00406473;1.00406502;0.984907366;1.068861;1.00406546
29.241455;1.04452253;0.778908715;-0.0182222815;0.745707934;-0.0174462657;1.0524351;1.04452316;4.32294468;-0.101132805;10;3000;0;-3.3871045e-07;0;1.00406463;1.00406497;0.984894393;1.068861;1.00406542
29.242455;1.04452256;0.778907287;-0.0182197625;0.745706544;-0.0174438602;1.05243611;1.04452315;4.32293669;-0.101118791;10;3000;0;-3.38587736e-07;0;1.00406361;1.00406396;0.984891396;1.068861;1.0040644
29.243455;1.0445226;0.778905859;-0.0182172422;0.745705153;-0.0174414539;1.05243612;1.04452313;4.3229287;-0.101104777;10;3000;0;-3.38921547e-07;0;1.00406359;1.00406394;0.984888399;1.068861;1.00406438
29.244455;1.04452363;0.778904435;-0.0182147205;0.745703048;-0.0174390299;1.05243712;1.04452411;4.32292071;-0.101090763;10;3000;0;-3.39652848e-07;0;1.00406358;1.00406393;0.984884401;1.068861;1.00406436
29.246455;1.04452368;0.778901591;-0.0182094939;0.745700265;-0.0174340404;1.05243813;1.04452408;4.32290473;-0.101061737;10;3000;0;-3.41799678e-07;0;1.00406355;1.00406389;0.984878402;1.068861;1.00406432
29.247455;1.04452371;0.778900172;-0.0182069698;0.745698872;-0.0174316308;1.05243814;1.04452406;4.32289673;-0.101047725;10;3000;0;-3.42875889e-07;0;1.00406253;1.00406288;0.984875402;1.068861;1.00406329
29.251455;1.04452382;0.778894517;-0.0181966971;0.745693308;-0.0174218075;1.05244015;1.044524;4.32286474;-0.100990681;10;3000;0;-3.41954296e-07;0;1.00406251;1.00406281;0.984861407;1.068861;1.0040632
29.252455;1.04452384;0.778893105;-0.0181941757;0.745691921;-0.0174193907;1.05244116;1.04452398;4.32285675;-0.100976672;10;3000;0;-3.39444354e-07;0;1.0040615;1.00406179;0.98485841;1.068861;1.00406218
29.253455;1.04452487;0.778891696;-0.0181916548;0.745689823;-0.0174169552;1.05244116;1.04452497;4.32284875;-0.100962665;10;3000;0;-3.35794815e-07;0;1.0040615;1.00406178;0.984855413;1.068861;1.00406216
29.256455;1.04452495;0.778887467;-0.0181839142;0.745685681;-0.0174095121;1.05244316;1.04452495;4.32282477;-0.100919652;10;3000;0;-3.1723608e-07;0;1.00406151;1.00406174;0.984845423;1.068861;1.0040621
29.257455;1.04452498;0.778886057;-0.0181813942;0.745684304;-0.0174070829;1.05244315;1.04452495;4.32281678;-0.100905652;10;3000;0;-3.08367112e-07;0;1.00406051;1.00406073;0.984842426;1.068861;1.00406108
29.261455;1.04452509;0.778880405;-0.018170955;0.745678812;-0.0173969935;1.0524451;1.04452496;4.32278483;-0.100847666;10;3000;0;-2.62181344e-07;0;1.00406054;1.00406072;0.984828431;1.068861;1.00406102
29.262455;1.04452612;0.778878989;-0.0181684358;0.745676729;-0.0173945351;1.05244608;1.04452597;4.32277685;-0.100833673;10;3000;0;-2.49175347e-07;0;1.00405955;1.00405972;0.984825431;1.068861;1.00406001
29.265455;1.0445262;0.77887491;-0.0181606984;0.745672806;-0.0173870277;1.05244701;1.044526;4.3227539;-0.100790694;10;3000;0;-2.11225855e-07;0;1.00405959;1.00405972;0.984815431;1.068861;1.00405999
29.266455;1.04452623;0.778873488;-0.0181579988;0.745671442;-0.0173844068;1.05244798;1.04452601;4.32274593;-0.100775702;10;3000;0;-1.99768507e-07;0;1.0040596;1.00405972;0.984812431;1.068861;1.00405998
29.267455;1.04452626;0.778872066;-0.0181554789;0.745670078;-0.0173819566;1.05244795;1.04452603;4.32273795;-0.100761711;10;3000;0;-1.89136295e-07;0;1.00405862;1.00405871;0.984808431;1.068861;1.00405897
29.270455;1.04452633;0.778867797;-0.0181475538;0.745665984;-0.0173742515;1.05244986;1.04452608;4.32271402;-0.100717739;10;3000;0;-1.62198878e-07;0;1.00405869;1.00405871;0.98479843;1.068861;1.00405896
29.271455;1.04452735;0.778866376;-0.0181450299;0.745663905;-0.0173717791;1.05244984;1.0445271;4.32270604;-0.10070375;10;3000;0;-1.54663383e-07;0;1.00405871;1.0040587;0.984795429;1.068861;1.00405895
29.272455;1.04452736;0.778864955;-0.0181423245;0.74566254;-0.0173691503;1.05245081;1.04452712;4.32269806;-0.100688762;10;3000;0;-1.47616122e-07;0;1.00405773;1.00405769;0.984791428;1.068861;1.00405794
29.276455;1.0445274;0.778859272;-0.018131847;0.745657079;-0.0173589826;1.05245273;1.0445272;4.32266613;-0.100630825;10;3000;0;-1.19779397e-07;0;1.00405783;1.00405766;0.984778416;1.068861;1.00405792
29.277455;1.0445274;0.77885785;-0.0181293145;0.745655712;-0.0173565287;1.05245272;1.04452722;4.32265814;-0.100616845;10;3000;0;-1.12031514e-07;0;1.00405685;1.00405666;0.984775411;1.068861;1.00405691
29.279455;1.04452741;0.778854999;-0.0181238868;0.745652976;-0.0173512792;1.0524537;1.04452726;4.32264216;-0.100586888;10;3000;0;-9.49984429e-08;0;1.00405688;1.00405665;0.984768397;1.068861;1.0040569
29.280455;1.04452841;0.778853569;-0.0181213521;0.745650891;-0.0173488119;1.0524547;1.04452828;4.32263416;-0.100572911;10;3000;0;-8.55331933e-08;0;1.0040569;1.00405664;0.984764389;1.068861;1.0040569
29.282455;1.04452841;0.778850697;-0.0181160988;0.745648145;-0.0173437409;1.0524557;1.04452831;4.32261817;-0.100543956;10;3000;0;-6.44067961e-08;0;1.00405692;1.00405665;0.984758369;1.068861;1.00405689
29.283455;1.04452841;0.778849254;-0.0181133798;0.745646769;-0.0173411204;1.05245571;1.04452833;4.32261017;-0.100528979;10;3000;0;-5.27749911e-08;0;1.00405592;1.00405565;0.984754359;1.068861;1.00405589
29.287455;1.04452841;0.77884362;-0.0181026685;0.745641418;-0.0173308202;1.05245775;1.04452838;4.32257915;-0.100470069;10;3000;0;-1.69679422e-09;0;1.00405591;1.00405567;0.984741313;1.068861;1.0040559
29.288455;1.04452841;0.778842159;-0.0181001222;0.745640035;-0.0173283778;1.05245877;1.04452839;4.32257114;-0.100456091;10;3000;0;1.16204225e-08;0;1.00405489;1.00405467;0.984737301;1.068861;1.00405491
29.289455;1.04452941;0.778840695;-0.0180973943;0.745637936;-0.0173257478;1.05245879;1.0445294;4.32256313;-0.100441112;10;3000;0;2.50495148e-08;0;1.00405488;1.00405468;0.98473429;1.068861;1.00405492
29.292455;1.04452942;0.778836306;-0.0180893817;0.745633785;-0.0173180915;1.05246084;1.04452942;4.32253908;-0.100397172;10;3000;0;6.51301205e-08;0;1.00405481;1.00405469;0.984724254;1.068861;1.00405495
29.293455;1.04452942;0.778834844;-0.0180866479;0.745632402;-0.0173154854;1.05246086;1.04452942;4.32253105;-0.10038219;10;3000;0;7.82033773e-08;0;1.00405379;1.0040537;0.984720242;1.068861;1.00405396
29.296455;1.04452944;0.778830469;-0.0180786207;0.745628256;-0.0173078497;1.05246291;1.04452942;4.32250698;-0.100338236;10;3000;0;1.16277257e-07;0;1.00405372;1.00405371;0.984710211;1.068861;1.004054
29.297455;1.04453045;0.778829015;-0.018075884;0.745626162;-0.0173052339;1.05246292;1.04453041;4.32249895;-0.100323249;10;3000;0;1.28671914e-07;0;1.0040537;1.00405371;0.984707202;1.068861;1.00405401
29.298455;1.04453046;0.77882774;-0.0180731472;0.745624954;-0.0173026365;1.05246393;1.0445304;4.32249193;-0.100308259;10;3000;0;1.40923434e-07;0;1.00405268;1.00405271;0.984703196;1.068861;1.00405302
29.302455;1.04453051;0.778821936;-0.0180623847;0.745619438;-0.0172924344;1.05246596;1.04453036;4.32245984;-0.100249281;10;3000;0;1.88164289e-07;0;1.0040526;1.0040527;0.984689189;1.068861;1.00405304
29.303455;1.04453052;0.778820488;-0.0180596507;0.745618059;-0.0172898434;1.05246597;1.04453035;4.32245182;-0.100234282;10;3000;0;1.99706457e-07;0;1.00405158;1.0040517;0.984686193;1.068861;1.00405205
29.305455;1.04453055;0.778817598;-0.0180541866;0.745615299;-0.017284663;1.05246698;1.04453032;4.32243578;-0.100204277;10;3000;0;2.23409002e-07;0;1.00405155;1.00405169;0.98467921;1.068861;1.00405205
29.306455;1.04453156;0.778816157;-0.0180514574;0.745613204;-0.0172820568;1.05246798;1.04453131;4.32242777;-0.100189273;10;3000;0;2.36094784e-07;0;1.00405153;1.00405168;0.984676222;1.068861;1.00405205
29.307455;1.04453157;0.778814715;-0.0180487307;0.745611823;-0.0172794674;1.05246798;1.04453129;4.32241975;-0.100174268;10;3000;0;2.4968905e-07;0;1.00405151;1.00405167;0.984672236;1.068861;1.00405205
29.308455;1.04453158;0.778813456;-0.0180460067;0.745610612;-0.0172768783;1.05246898;1.04453128;4.32241274;-0.100159262;10;3000;0;2.64423748e-07;0;1.0040505;1.00405066;0.984669252;1.068861;1.00405105
29.309455;1.04453159;0.778812017;-0.0180432857;0.745609229;-0.0172742895;1.05246898;1.04453127;4.32240473;-0.100144255;10;3000;0;2.80490864e-07;0;1.00405048;1.00405064;0.984665269;1.068861;1.00405104
29.311455;1.0445316;0.778809137;-0.0180378536;0.745606462;-0.0172691129;1.05247098;1.04453125;4.32238871;-0.100114241;10;3000;0;3.16940167e-07;0;1.00405045;1.00405062;0.984658307;1.068861;1.00405104
29.312455;1.0445316;0.778807694;-0.0180351424;0.745605078;-0.0172665246;1.05247098;1.04453124;4.32238071;-0.100099233;10;3000;0;3.37284864e-07;0;1.00405043;1.0040506;0.984655327;1.068861;1.00405103
29.313455;1.0445316;0.778806251;-0.0180324343;0.745603694;-0.0172639364;1.05247198;1.04453123;4.3223727;-0.100084225;10;3000;0;3.59023859e-07;0;1.00404942;1.00404958;0.984651348;1.068861;1.00405003
29.314455;1.04453259;0.778804805;-0.0180297291;0.745601598;-0.0172613316;1.05247197;1.04453223;4.3223647;-0.100069218;10;3000;0;3.82230708e-07;0;1.0040494;1.00404957;0.98464837;1.068861;1.00405002
29.317455;1.04453255;0.778800636;-0.0180216287;0.745597623;-0.0172535673;1.05247397;1.04453222;4.32234169;-0.100024193;10;3000;0;4.61974225e-07;0;1.00404935;1.00404952;0.984637432;1.068861;1.00405
29.318455;1.04453253;0.778799185;-0.0180189331;0.745596242;-0.0172509797;1.05247397;1.04453222;4.32233369;-0.100009185;10;3000;0;4.9216313e-07;0;1.00404834;1.00404851;0.984634451;1.068861;1.004049
29.322455;1.04453243;0.778793369;-0.0180081694;0.74559073;-0.0172406354;1.05247598;1.04453224;4.32230169;-0.0999491518;10;3000;0;6.27433111e-07;0;1.00404828;1.00404847;0.984620513;1.068861;1.00404896
29.323455;1.0445334;0.778791914;-0.0180054821;0.745588641;-0.0172380339;1.05247699;1.04453325;4.3222937;-0.0999341443;10;3000;0;6.62907073e-07;0;1.00404726;1.00404746;0.984616526;1.068861;1.00404796
29.327455;1.04453324;0.77878627;-0.0179945554;0.745583311;-0.0172275229;1.05247902;1.04453327;4.32226272;-0.0998731247;10;3000;0;7.95593643e-07;0;1.00404723;1.00404743;0.984602562;1.068861;1.00404791
29.328455;1.0445332;0.778784815;-0.0179918682;0.745581933;-0.0172249384;1.05247903;1.04453327;4.32225472;-0.0998581233;10;3000;0;8.23302386e-07;0;1.00404622;1.00404643;0.984599568;1.068861;1.0040469
29.330455;1.04453311;0.778781903;-0.0179864924;0.745579174;-0.0172197687;1.05248105;1.04453326;4.32223873;-0.0998281249;10;3000;0;8.67443556e-07;0;1.00404621;1.00404642;0.984592574;1.068861;1.00404687
29.331455;1.04453407;0.778780445;-0.017983804;0.745577078;-0.0172171663;1.05248106;1.04453426;4.32223074;-0.0998131279;10;3000;0;8.82740313e-07;0;1.00404621;1.00404641;0.984588575;1.068861;1.00404686
29.332455;1.04453403;0.778779169;-0.0179809351;0.745575869;-0.017214407;1.05248208;1.04453425;4.32222374;-0.0997971324;10;3000;0;8.92909087e-07;0;1.00404621;1.00404641;0.984585573;1.068861;1.00404685
29.333455;1.04453399;0.778777712;-0.0179782464;0.745574486;-0.017211819;1.05248209;1.04453425;4.32221575;-0.0997821381;10;3000;0;8.97608237e-07;0;1.0040452;1.00404541;0.98458157;1.068861;1.00404585
29.336455;1.04453388;0.778773341;-0.0179700027;0.745570339;-0.0172038738;1.05248413;1.04453421;4.32219176;-0.0997361586;10;3000;0;8.77480355e-07;0;1.00404519;1.00404541;0.984571548;1.068861;1.00404584
29.337455;1.04453385;0.778771887;-0.0179673165;0.745568959;-0.0172012798;1.05248415;1.04453419;4.32218376;-0.099721165;10;3000;0;8.59365925e-07;0;1.00404519;1.00404541;0.984567536;1.068861;1.00404585
29.338455;1.04453382;0.778770613;-0.0179646318;0.745567754;-0.0171986844;1.05248516;1.04453417;4.32217677;-0.0997061705;10;3000;0;8.35794582e-07;0;1.00404419;1.00404442;0.984563521;1.068861;1.00404486
29.339455;1.0445348;0.77876916;-0.0179617683;0.745565665;-0.0171958986;1.05248517;1.04453515;4.32216877;-0.0996901748;10;3000;0;8.07108475e-07;0;1.00404418;1.00404442;0.984560503;1.068861;1.00404487
29.342455;1.04453475;0.778764812;-0.0179537259;0.745561552;-0.017188102;1.0524872;1.04453509;4.32214479;-0.0996451785;10;3000;0;6.95235962e-07;0;1.00404416;1.00404444;0.984549436;1.068861;1.00404493
29.343455;1.04453474;0.778763367;-0.0179508674;0.745560184;-0.0171853299;1.05248721;1.04453507;4.32213679;-0.0996291773;10;3000;0;6.51184205e-07;0;1.00404316;1.00404346;0.98454641;1.068861;1.00404396
29.345455;1.04453474;0.778760662;-0.0179453333;0.745557623;-0.0171799609;1.05248922;1.04453504;4.3221218;-0.0995981723;10;3000;0;5.55858973e-07;0;1.00404314;1.00404349;0.984539354;1.068861;1.00404402
29.346455;1.04453474;0.778759221;-0.0179426574;0.745556256;-0.0171773652;1.05248923;1.04453503;4.32211381;-0.0995831685;10;3000;0;5.05384707e-07;0;1.00404313;1.00404351;0.984535325;1.068861;1.00404405
29.347455;1.04453575;0.778757783;-0.0179399819;0.745554177;-0.0171747559;1.05249023;1.04453602;4.32210581;-0.0995681637;10;3000;0;4.53522513e-07;0;1.00404312;1.00404353;0.984531293;1.068861;1.00404409
29.348455;1.04453576;0.778756344;-0.017937126;0.745552811;-0.0171719941;1.05249024;1.04453601;4.32209782;-0.0995521578;10;3000;0;4.00640831e-07;0;1.00404211;1.00404255;0.984528261;1.068861;1.00404312
29.352455;1.04453582;0.778750777;-0.0179262329;0.745547511;-0.0171615114;1.05249224;1.044536;4.32206684;-0.0994911285;10;3000;0;1.86714268e-07;0;1.00404207;1.00404266;0.984514114;1.068861;1.00404325
29.353455;1.04453584;0.778749342;-0.0179233704;0.745546141;-0.0171587745;1.05249324;1.04453601;4.32205885;-0.099475121;10;3000;0;1.34384381e-07;0;1.00404207;1.0040427;0.984510075;1.068861;1.00404328
29.354455;1.04453586;0.778747909;-0.0179206858;0.74554477;-0.0171562149;1.05249323;1.04453602;4.32205086;-0.0994601138;10;3000;0;8.29869748e-08;0;1.00404107;1.00404173;0.984506036;1.068861;1.0040423
29.355455;1.04453688;0.778746656;-0.0179178183;0.745542857;-0.017153471;1.05249423;1.04453703;4.32204387;-0.099444107;10;3000;0;3.26475943e-08;0;1.00404107;1.00404176;0.984502998;1.068861;1.00404232
29.356455;1.04453691;0.778745223;-0.0179151283;0.745541483;-0.01715092;1.05249423;1.04453704;4.32203588;-0.0994291007;10;3000;0;-1.64956301e-08;0;1.00404107;1.00404179;0.98449896;1.068861;1.00404234
29.358455;1.04453696;0.778742358;-0.0179095598;0.745538732;-0.0171456539;1.05249621;1.04453708;4.32201991;-0.09939809;10;3000;0;-1.10298834e-07;0;1.00404108;1.00404186;0.98449189;1.068861;1.00404236
29.359455;1.04453699;0.778740925;-0.0179066818;0.745537354;-0.0171429375;1.05249621;1.0445371;4.32201192;-0.0993820858;10;3000;0;-1.54406345e-07;0;1.00404009;1.00404089;0.984487858;1.068861;1.00404137
29.362455;1.04453707;0.778736796;-0.0178983976;0.745533385;-0.0171351359;1.05249818;1.04453718;4.32198897;-0.0993360797;10;3000;0;-2.72855904e-07;0;1.00404012;1.00404098;0.984476779;1.068861;1.00404138
29.363455;1.0445381;0.778735357;-0.0178955142;0.745531287;-0.0171324037;1.05249817;1.0445382;4.32198099;-0.0993200797;10;3000;0;-3.07425783e-07;0;1.00404013;1.004041;0.98447376;1.068861;1.00404139
29.364455;1.04453812;0.778733917;-0.0178926307;0.745529901;-0.0171296875;1.05249916;1.04453823;4.32197301;-0.0993040805;10;3000;0;-3.39569432e-07;0;1.00403914;1.00404003;0.984469745;1.068861;1.00404039
29.368455;1.04453821;0.778728323;-0.0178814591;0.745524517;-0.0171191636;1.05250112;1.04453834;4.32194208;-0.0992420869;10;3000;0;-4.45807204e-07;0;1.00403918;1.00404011;0.984455717;1.068861;1.0040404
29.369455;1.04453823;0.778726877;-0.0178785765;0.745523125;-0.0171164452;1.05250211;1.04453837;4.3219341;-0.0992260886;10;3000;0;-4.67216985e-07;0;1.00403818;1.00403913;0.984451717;1.068861;1.0040394
29.370455;1.04453825;0.778725611;-0.0178758738;0.745521905;-0.0171138985;1.0525021;1.04453839;4.32192712;-0.0992110901;10;3000;0;-4.86793688e-07;0;1.00403819;1.00403914;0.984447719;1.068861;1.0040394
29.371455;1.04453927;0.778724163;-0.0178729908;0.745519798;-0.0171111617;1.05250309;1.04453942;4.32191914;-0.0991950917;10;3000;0;-5.04670043e-07;0;1.0040382;1.00403915;0.984444722;1.068861;1.00403941
29.373455;1.0445393;0.778721266;-0.017867404;0.745517013;-0.0171058888;1.05250407;1.04453946;4.32190317;-0.0991640955;10;3000;0;-5.3540222e-07;0;1.00403821;1.00403916;0.98443773;1.068861;1.00403942
29.374455;1.04453931;0.778719997;-0.01786452;0.745515795;-0.0171031636;1.05250407;1.04453947;4.32189619;-0.099148098;10;3000;0;-5.47996398e-07;0;1.00403722;1.00403817;0.984433733;1.068861;1.00403843
29.378455;1.04453936;0.778714204;-0.017853156;0.745510244;-0.0170924165;1.05250604;1.04453951;4.32186426;-0.0990851137;10;3000;0;-5.73641865e-07;0;1.00403723;1.00403817;0.984418742;1.068861;1.00403847
29.379455;1.04454038;0.778712937;-0.0178502662;0.745508319;-0.0170896667;1.05250703;1.04454052;4.32185728;-0.0990691193;10;3000;0;-5.73597534e-07;0;1.00403624;1.00403717;0.984415741;1.068861;1.00403749
29.380455;1.04454039;0.77871149;-0.0178473744;0.745506936;-0.0170869324;1.05250802;1.04454052;4.32184929;-0.0990531254;10;3000;0;-5.71465703e-07;0;1.00403624;1.00403717;0.984411739;1.068861;1.0040375
29.383455;1.04454043;0.778707327;-0.0178388665;0.745502965;-0.0170788951;1.05250901;1.04454051;4.32182633;-0.0990061424;10;3000;0;-5.55821048e-07;0;1.00403623;1.00403718;0.984400725;1.068861;1.00403755
29.384455;1.04454044;0.778705879;-0.0178359679;0.745501586;-0.0170761555;1.05251001;1.04454051;4.32181834;-0.0989901456;10;3000;0;-5.48475298e-07;0;1.00403523;1.00403618;0.984396718;1.068861;1.00403657
29.386455;1.04454047;0.778702982;-0.0178303507;0.745498831;-0.017070842;1.052511;1.04454049;4.32180237;-0.0989591444;10;3000;0;-5.32277749e-07;0;1.00403522;1.0040362;0.984389701;1.068861;1.0040366
29.387455;1.04454149;0.778701712;-0.0178274526;0.745496914;-0.0170680787;1.052511;1.04454149;4.32179538;-0.098943139;10;3000;0;-5.24242962e-07;0;1.00403521;1.00403621;0.984385692;1.068861;1.00403662
29.388455;1.0445415;0.778700261;-0.0178245554;0.745495537;-0.0170653287;1.052512;1.04454148;4.3217874;-0.0989271302;10;3000;0;-5.16877724e-07;0;1.00403521;1.00403622;0.984382682;1.068861;1.00403664
29.389455;1.04454152;0.778698811;-0.0178216595;0.745494162;-0.0170625753;1.052513;1.04454147;4.32177941;-0.0989111182;10;3000;0;-5.10623959e-07;0;1.00403421;1.00403523;0.984378673;1.068861;1.00403565
29.393455;1.04454159;0.778693183;-0.0178102703;0.745488829;-0.0170516987;1.052515;1.04454145;4.32174847;-0.0988480449;10;3000;0;-5.03390001e-07;0;1.00403421;1.00403528;0.984363633;1.068861;1.00403569
29.394455;1.04454161;0.77869173;-0.0178073817;0.745487451;-0.0170489273;1.052515;1.04454144;4.32174049;-0.0988320216;10;3000;0;-5.06117823e-07;0;1.00403321;1.00403429;0.984359623;1.068861;1.00403469
29.395455;1.04454262;0.778690458;-0.0178044947;0.745485531;-0.0170461363;1.05251601;1.04454244;4.3217335;-0.0988159967;10;3000;0;-5.10001101e-07;0;1.00403322;1.0040343;0.984356612;1.068861;1.0040347
29.396455;1.04454264;0.778689005;-0.017801609;0.745484151;-0.0170433589;1.05251701;1.04454243;4.32172552;-0.0987999707;10;3000;0;-5.14508081e-07;0;1.00403323;1.0040343;0.984352602;1.068861;1.0040347
29.398455;1.04454266;0.7786861;-0.0177958403;0.745481386;-0.017037796;1.05251801;1.04454242;4.32170954;-0.0987679166;10;3000;0;-5.23445305e-07;0;1.00403325;1.0040343;0.984345581;1.068861;1.0040347
29.399455;1.04454267;0.778684829;-0.0177929569;0.745480171;-0.0170350109;1.05251802;1.04454242;4.32170255;-0.0987518892;10;3000;0;-5.27102806e-07;0;1.00403226;1.00403329;0.984341571;1.068861;1.0040337
29.402455;1.04454269;0.778680478;-0.0177843063;0.745475995;-0.0170266445;1.05252001;1.04454239;4.32167858;-0.0987038092;10;3000;0;-5.30852408e-07;0;1.00403231;1.00403326;0.984330537;1.068861;1.00403368
29.403455;1.0445437;0.778679207;-0.0177812422;0.745474058;-0.0170236646;1.05252001;1.04454338;4.32167159;-0.0986867844;10;3000;0;-5.28132406e-07;0;1.00403232;1.00403325;0.984326525;1.068861;1.00403367
29.404455;1.0445437;0.778677757;-0.0177785381;0.745472661;-0.0170210457;1.05252101;1.04454337;4.32166359;-0.098671761;10;3000;0;-5.2249127e-07;0;1.00403134;1.00403224;0.984322514;1.068861;1.00403266
29.405455;1.0445437;0.778676308;-0.0177756536;0.745471262;-0.0170182545;1.052522;1.04454335;4.32165559;-0.0986557396;10;3000;0;-5.13517843e-07;0;1.00403135;1.00403223;0.984318503;1.068861;1.00403265
29.408455;1.0445437;0.778672141;-0.017766997;0.745467237;-0.0170098885;1.05252298;1.04454331;4.32163258;-0.0986076894;10;3000;0;-4.66313411e-07;0;1.0040314;1.0040322;0.984307473;1.068861;1.00403261
29.409455;1.04454369;0.778670875;-0.0177639301;0.74546601;-0.0170069312;1.05252397;1.0445433;4.32162557;-0.0985906776;10;3000;0;-4.44594658e-07;0;1.00403041;1.00403119;0.984304466;1.068861;1.00403159
29.410455;1.04454469;0.778669431;-0.0177610428;0.745463898;-0.0170041326;1.05252396;1.04454429;4.32161756;-0.0985746682;10;3000;0;-4.20359729e-07;0;1.00403042;1.00403118;0.984300459;1.068861;1.00403157
29.412455;1.04454468;0.778666727;-0.0177552664;0.745461276;-0.0169985754;1.05252593;1.04454427;4.32160252;-0.0985426565;10;3000;0;-3.65360023e-07;0;1.00403045;1.00403117;0.984292452;1.068861;1.00403154
29.413455;1.04454467;0.77866529;-0.0177523781;0.745459881;-0.0169958007;1.05252591;1.04454425;4.32159451;-0.0985266538;10;3000;0;-3.34945814e-07;0;1.00403047;1.00403117;0.984289452;1.068861;1.00403152
29.414455;1.04454466;0.778663855;-0.01774949;0.745458488;-0.0169930281;1.05252689;1.04454424;4.32158649;-0.0985106529;10;3000;0;-3.02712439e-07;0;1.00402948;1.00403017;0.984285454;1.068861;1.0040305
29.417455;1.04454462;0.778659751;-0.0177406465;0.745454492;-0.0169845476;1.05252783;1.04454421;4.32156345;-0.0984616579;10;3000;0;-1.98007573e-07;0;1.00402953;1.00403016;0.984274476;1.068861;1.00403043
29.418455;1.0445456;0.778658329;-0.0177377585;0.745452392;-0.0169817638;1.0525288;1.0445452;4.32155544;-0.0984456609;10;3000;0;-1.62227936e-07;0;1.00402955;1.00403016;0.984270488;1.068861;1.00403041
29.419455;1.04454559;0.778657089;-0.0177348703;0.74545118;-0.0169789966;1.05252978;1.04454519;4.32154843;-0.0984296643;10;3000;0;-1.26818821e-07;0;1.00402857;1.00402916;0.984266501;1.068861;1.00402938
29.424455;1.04454551;0.778650201;-0.0177202372;0.745444447;-0.01696498;1.05253169;1.04454513;4.32150943;-0.0983486762;10;3000;0;4.04938386e-08;0;1.00402868;1.00402913;0.984247582;1.068861;1.00402928
29.425455;1.04454649;0.778648971;-0.0177173439;0.745442528;-0.0169621913;1.05253267;1.04454612;4.32150243;-0.0983326759;10;3000;0;7.18638965e-08;0;1.0040277;1.00402812;0.984243599;1.068861;1.00402826
29.426455;1.04454647;0.778647562;-0.0177142696;0.745441151;-0.0169592447;1.05253366;1.0445461;4.32149444;-0.098315674;10;3000;0;1.02445393e-07;0;1.00402772;1.00402811;0.984240616;1.068861;1.00402825
29.429455;1.04454641;0.778643511;-0.0177054063;0.745437187;-0.0169507377;1.05253462;1.04454605;4.32147147;-0.0982666568;10;3000;0;1.90101383e-07;0;1.00402778;1.00402808;0.984228661;1.068861;1.0040282
29.430455;1.04454639;0.7786421;-0.0177025126;0.745435805;-0.0169479559;1.05253561;1.04454604;4.32146349;-0.0982506471;10;3000;0;2.18250164e-07;0;1.0040268;1.00402707;0.984224674;1.068861;1.00402719
29.432455;1.04454634;0.778639453;-0.0176965478;0.745433209;-0.016942216;1.05253659;1.044546;4.32144853;-0.0982176226;10;3000;0;2.72951467e-07;0;1.00402684;1.00402705;0.984217694;1.068861;1.00402716
29.433455;1.04454732;0.778638037;-0.0176936576;0.74543111;-0.0169394149;1.05253758;1.04454698;4.32144055;-0.0982016083;10;3000;0;2.9937669e-07;0;1.00402685;1.00402705;0.984213701;1.068861;1.00402715
29.434455;1.04454729;0.778636618;-0.0176907687;0.745429722;-0.0169366294;1.05253757;1.04454697;4.32143258;-0.0981855931;10;3000;0;3.25103305e-07;0;1.00402686;1.00402704;0.984209706;1.068861;1.00402714
29.435455;1.04454727;0.778635378;-0.017687701;0.745428506;-0.0169336715;1.05253856;1.04454695;4.3214256;-0.0981685774;10;3000;0;3.50076733e-07;0;1.00402587;1.00402604;0.984205709;1.068861;1.00402613
29.437455;1.04454722;0.778632532;-0.0176819292;0.74542573;-0.0169281022;1.05253955;1.04454692;4.32140966;-0.0981365455;10;3000;0;3.97251772e-07;0;1.00402589;1.00402603;0.984198711;1.068861;1.00402612
29.438455;1.04454719;0.778631287;-0.0176788644;0.745424516;-0.0169251467;1.05253955;1.04454691;4.32140269;-0.0981195301;10;3000;0;4.19020613e-07;0;1.0040259;1.00402603;0.984194711;1.068861;1.00402611
29.439455;1.04454717;0.77862986;-0.0176759806;0.745423131;-0.0169223655;1.05254054;1.0445469;4.32139472;-0.0981035154;10;3000;0;4.39334313e-07;0;1.0040259;1.00402603;0.98419071;1.068861;1.0040261
29.440455;1.04454814;0.778628432;-0.0176729174;0.745421033;-0.0169193973;1.05254154;1.04454789;4.32138675;-0.0980865017;10;3000;0;4.58159962e-07;0;1.00402491;1.00402503;0.984186709;1.068861;1.00402508
29.444455;1.04454806;0.778623077;-0.0176612181;0.745415868;-0.0169081286;1.05254356;1.04454789;4.32135687;-0.0980214628;10;3000;0;5.19074422e-07;0;1.00402491;1.00402505;0.984171698;1.068861;1.00402504
29.445455;1.04454804;0.778621645;-0.0176581609;0.745414496;-0.0169051882;1.05254456;1.04454789;4.3213489;-0.0980044585;10;3000;0;5.29983228e-07;0;1.0040239;1.00402406;0.984167693;1.068861;1.00402403
29.446455;1.04454803;0.778620394;-0.0176552846;0.745413298;-0.0169024226;1.05254457;1.04454789;4.32134193;-0.0979884569;10;3000;0;5.38532789e-07;0;1.0040239;1.00402407;0.984163687;1.068861;1.00402401
29.447455;1.04454901;0.778618961;-0.0176522288;0.745411217;-0.0168994708;1.05254558;1.04454889;4.32133395;-0.0979714579;10;3000;0;5.44273608e-07;0;1.00402389;1.00402409;0.98415968;1.068861;1.004024
29.449455;1.04454898;0.778616268;-0.0176462995;0.745408659;-0.0168937785;1.05254659;1.0445489;4.32131899;-0.0979384681;10;3000;0;5.45373433e-07;0;1.00402388;1.00402411;0.984152661;1.068861;1.00402398
29.450455;1.04454897;0.778614827;-0.0176434259;0.745407297;-0.0168910213;1.0525466;1.0445489;4.32131101;-0.0979224768;10;3000;0;5.39890377e-07;0;1.00402287;1.00402313;0.98414865;1.068861;1.00402298
29.452455;1.04454895;0.778612117;-0.0176373193;0.745404753;-0.0168851669;1.05254861;1.0445489;4.32129603;-0.0978884993;10;3000;0;5.15880479e-07;0;1.00402285;1.00402316;0.984140626;1.068861;1.00402296
29.454455;1.04454893;0.778609215;-0.0176313929;0.745402043;-0.0168794895;1.05254962;1.0445489;4.32128005;-0.0978555241;10;3000;0;4.75864507e-07;0;1.00402283;1.00402319;0.9841326;1.068861;1.00402296
29.455455;1.04454992;0.77860794;-0.0176285197;0.745400149;-0.0168767221;1.05254962;1.0445499;4.32127305;-0.0978395363;10;3000;0;4.50987382e-07;0;1.00402182;1.00402221;0.984129586;1.068861;1.00402195
29.459455;1.0445499;0.778602283;-0.0176164871;0.745394914;-0.0168652065;1.05255263;1.04454989;4.32124207;-0.097772581;10;3000;0;3.2951471e-07;0;1.00402178;1.00402227;0.984113518;1.068861;1.00402196
29.460455;1.0445499;0.778601003;-0.0176136137;0.745393732;-0.0168624589;1.05255264;1.04454989;4.32123507;-0.0977565904;10;3000;0;2.96094314e-07;0;1.00402077;1.00402128;0.984109497;1.068861;1.00402096
29.461455;1.0445499;0.778599541;-0.0176105596;0.745392376;-0.0168595397;1.05255364;1.04454989;4.32122706;-0.0977395984;10;3000;0;2.62438656e-07;0;1.00402075;1.0040213;0.984105475;1.068861;1.00402097
29.462455;1.0445509;0.778598261;-0.0176075047;0.745390476;-0.0168566048;1.05255465;1.04455089;4.32122006;-0.0977226048;10;3000;0;2.28975328e-07;0;1.00402074;1.00402131;0.984101453;1.068861;1.00402098
29.464455;1.04455091;0.77859534;-0.0176015726;0.745387751;-0.0168509408;1.05255565;1.04455089;4.32120404;-0.0976896122;10;3000;0;1.6439036e-07;0;1.00402072;1.00402133;0.984094407;1.068861;1.00402099
29.465455;1.04455091;0.778594061;-0.0175985152;0.745386558;-0.0168480225;1.05255566;1.04455089;4.32119702;-0.0976726131;10;3000;0;1.34175722e-07;0;1.0040197;1.00402034;0.984090384;1.068861;1.00402
29.467455;1.04455093;0.778591146;-0.0175925786;0.745383824;-0.0168423573;1.05255666;1.04455091;4.32118099;-0.0976396098;10;3000;0;8.0184106e-08;0;1.00401968;1.00402036;0.984082336;1.068861;1.00402002
29.468455;1.04455094;0.778589871;-0.0175895192;0.74538263;-0.0168394375;1.05255767;1.04455091;4.32117398;-0.0976226059;10;3000;0;5.72278867e-08;0;1.00401966;1.00402036;0.984078312;1.068861;1.00402003
29.469455;1.04455195;0.778588415;-0.0175864592;0.745380549;-0.0168365007;1.05255867;1.04455192;4.32116596;-0.0976056007;10;3000;0;3.73015963e-08;0;1.00401965;1.00402036;0.984074287;1.068861;1.00402004
29.470455;1.04455197;0.778587142;-0.0175835787;0.745379357;-0.016833751;1.05255868;1.04455193;4.32115894;-0.0975895941;10;3000;0;2.04406371e-08;0;1.00401864;1.00401936;0.984070262;1.068861;1.00401905
29.473455;1.04455201;0.778582961;-0.0175743926;0.745375445;-0.0168249746;1.0525607;1.04455195;4.32113589;-0.0975385674;10;3000;0;-1.26757072e-08;0;1.00401861;1.00401935;0.98405919;1.068861;1.00401908
29.474455;1.04455202;0.778581505;-0.0175715093;0.745374087;-0.0168222179;1.05256171;1.04455196;4.32112787;-0.097522556;10;3000;0;-1.81950969e-08;0;1.0040186;1.00401935;0.984055168;1.068861;1.00401909
29.475455;1.04455203;0.778580229;-0.0175684449;0.745372902;-0.0168192866;1.05256172;1.04455197;4.32112085;-0.0975055432;10;3000;0;-2.11142587e-08;0;1.00401759;1.00401834;0.984051148;1.068861;1.0040181
29.476455;1.04455305;0.778578771;-0.0175653798;0.745370832;-0.0168163374;1.05256273;1.04455297;4.32111284;-0.0974885294;10;3000;0;-2.15486546e-08;0;1.00401758;1.00401834;0.98404713;1.068861;1.00401811
29.479455;1.04455307;0.778574563;-0.0175563559;0.745366937;-0.0168077007;1.05256478;1.04455299;4.32108979;-0.097438484;10;3000;0;-9.38350233e-09;0;1.00401756;1.00401831;0.984035088;1.068861;1.00401815
29.480455;1.04455308;0.778573276;-0.0175532843;0.745365753;-0.0168047618;1.0525648;1.044553;4.32108277;-0.0974214683;10;3000;0;-1.46099606e-09;0;1.00401656;1.0040173;0.984031078;1.068861;1.00401715
29.482455;1.04455308;0.778570518;-0.0175471359;0.745363211;-0.0167988815;1.05256584;1.04455301;4.32106774;-0.0973874373;10;3000;0;1.87913928e-08;0;1.00401655;1.00401728;0.984023063;1.068861;1.00401717
29.483455;1.04455407;0.778569047;-0.0175440599;0.74536114;-0.0167959244;1.05256687;1.04455401;4.32105972;-0.0973704222;10;3000;0;3.03462182e-08;0;1.00401655;1.00401727;0.984019058;1.068861;1.00401718
29.484455;1.04455407;0.778567576;-0.0175409834;0.745359781;-0.0167929832;1.05256789;1.04455401;4.32105171;-0.0973534078;10;3000;0;4.22146258e-08;0;1.00401655;1.00401726;0.984015053;1.068861;1.00401718
29.485455;1.04455406;0.778566285;-0.0175379068;0.745358592;-0.0167900424;1.05256792;1.04455402;4.3210447;-0.0973363941;10;3000;0;5.39545708e-08;0;1.00401556;1.00401625;0.98401105;1.068861;1.00401619
29.489455;1.044554;0.778560595;-0.0175257926;0.745353303;-0.0167784648;1.05257102;1.04455402;4.32101367;-0.0972693511;10;3000;0;9.28619199e-08;0;1.00401559;1.00401621;0.983996049;1.068861;1.0040162
29.490455;1.04455398;0.778559314;-0.0175227232;0.745352105;-0.0167755312;1.05257105;1.04455402;4.32100666;-0.0972523441;10;3000;0;9.93634274e-08;0;1.0040146;1.0040152;0.983992053;1.068861;1.0040152
29.491455;1.04455497;0.778557854;-0.0175196556;0.745350018;-0.016772583;1.05257207;1.04455502;4.32099865;-0.0972353387;10;3000;0;1.04190082e-07;0;1.00401461;1.00401519;0.98398806;1.068861;1.0040152
29.494455;1.0445549;0.778553848;-0.0175104631;0.745346232;-0.0167637941;1.05257412;1.04455501;4.32097663;-0.0971843319;10;3000;0;1.06490688e-07;0;1.00401465;1.00401518;0.983976098;1.068861;1.0040152
29.495455;1.04455488;0.778552396;-0.0175074021;0.745344851;-0.0167608667;1.05257414;1.044555;4.32096862;-0.0971673324;10;3000;0;1.02777532e-07;0;1.00401367;1.00401417;0.983972116;1.068861;1.00401419
29.497455;1.04455483;0.778549672;-0.0175012844;0.745342255;-0.0167550138;1.05257516;1.04455499;4.32095359;-0.0971333379;10;3000;0;8.92958099e-08;0;1.00401369;1.00401417;0.983964159;1.068861;1.00401419
29.498455;1.04455581;0.778548222;-0.0174982278;0.745340154;-0.0167520718;1.05257617;1.04455598;4.32094558;-0.0971163431;10;3000;0;8.00256293e-08;0;1.0040137;1.00401417;0.983960183;1.068861;1.00401419
29.499455;1.04455578;0.77854695;-0.0174951729;0.745338938;-0.0167491459;1.05257717;1.04455598;4.32093856;-0.0970993502;10;3000;0;6.92589829e-08;0;1.00401371;1.00401416;0.983956208;1.068861;1.00401419
29.500455;1.04455576;0.7785455;-0.0174921198;0.745337547;-0.01674622;1.05257718;1.04455597;4.32093055;-0.0970823594;10;3000;0;5.70539045e-08;0;1.00401372;1.00401417;0.983952235;1.068861;1.0040142
29.501455;1.04455573;0.77854423;-0.0174888882;0.745336328;-0.0167431213;1.05257818;1.04455596;4.32092353;-0.0970643711;10;3000;0;4.3496844e-08;0;1.00401273;1.00401317;0.983948261;1.068861;1.0040132
29.502455;1.04455571;0.778542779;-0.0174858382;0.745334937;-0.0167401945;1.05257818;1.04455595;4.32091552;-0.0970473857;10;3000;0;2.87195444e-08;0;1.00401274;1.00401317;0.983944289;1.068861;1.0040132
29.504455;1.04455565;0.778540059;-0.0174797418;0.745332323;-0.016734338;1.05258018;1.04455595;4.3209005;-0.0970134239;10;3000;0;-3.93113465e-09;0;1.00401276;1.00401318;0.983936345;1.068861;1.00401322
