time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
29.505455;1.04455663;0.778538788;-0.0174766948;0.745330388;-0.0167313915;1.05258017;1.04455694;4.32089349;-0.0969964472;10;3000;0;-2.15332502e-08;0;1.00401277;1.00401318;0.983932374;1.068861;1.00401322
29.506455;1.0445566;0.778537339;-0.0174736487;0.745328995;-0.0167284591;1.05258117;1.04455694;4.32088548;-0.0969794725;10;3000;0;-3.97856124e-08;0;1.00401178;1.00401218;0.983928402;1.068861;1.00401223
29.509455;1.04455654;0.778533172;-0.0174645119;0.745324989;-0.0167196482;1.05258315;1.04455695;4.32086246;-0.0969285532;10;3000;0;-9.70508299e-08;0;1.0040118;1.00401219;0.983916481;1.068861;1.00401225
29.510455;1.04455652;0.778531903;-0.0174612857;0.745323768;-0.0167165345;1.05258315;1.04455696;4.32085545;-0.0969105797;10;3000;0;-1.16335216e-07;0;1.0040118;1.00401219;0.983912504;1.068861;1.00401226
29.511455;1.04455751;0.778530456;-0.0174582392;0.745321662;-0.0167135754;1.05258414;1.04455797;4.32084744;-0.0968936055;10;3000;0;-1.35106567e-07;0;1.0040108;1.00401118;0.983908527;1.068861;1.00401127
29.512455;1.0445575;0.778529189;-0.0174551919;0.745320441;-0.0167106307;1.05258513;1.04455798;4.32084044;-0.0968766303;10;3000;0;-1.52828746e-07;0;1.0040108;1.00401118;0.983904549;1.068861;1.00401127
29.515455;1.04455747;0.778525029;-0.0174458657;0.745316437;-0.0167016155;1.0525861;1.04455801;4.32081741;-0.0968246979;10;3000;0;-1.9483807e-07;0;1.0040108;1.00401116;0.983892609;1.068861;1.00401129
29.516455;1.04455746;0.778523761;-0.017442816;0.745315219;-0.0166986659;1.05258709;1.04455802;4.32081041;-0.0968077172;10;3000;0;-2.0424544e-07;0;1.0040098;1.00401016;0.983888628;1.068861;1.00401029
29.517455;1.04455745;0.778522314;-0.0174397655;0.745313829;-0.0166957157;1.05258808;1.04455802;4.3208024;-0.0967907344;10;3000;0;-2.11406848e-07;0;1.0040098;1.00401015;0.983884648;1.068861;1.00401029
29.518455;1.04455845;0.778521046;-0.017436714;0.745311899;-0.016692749;1.05258807;1.04455903;4.32079539;-0.0967737494;10;3000;0;-2.16576543e-07;0;1.0040098;1.00401015;0.983880669;1.068861;1.00401029
29.519455;1.04455844;0.778519596;-0.0174336612;0.74531051;-0.016689798;1.05258906;1.04455904;4.32078738;-0.0967567621;10;3000;0;-2.20033031e-07;0;1.00400979;1.00401014;0.98387669;1.068861;1.00401028
29.520455;1.04455843;0.778518326;-0.0174304265;0.745309295;-0.0166866742;1.05259006;1.04455905;4.32078038;-0.0967387723;10;3000;0;-2.2200719e-07;0;1.00400979;1.00401014;0.983872712;1.068861;1.00401028
29.521455;1.04455842;0.778516874;-0.0174273703;0.745307908;-0.0166837225;1.05259005;1.04455905;4.32077237;-0.0967217802;10;3000;0;-2.2271994e-07;0;1.00400878;1.00400914;0.983868735;1.068861;1.00400927
29.524455;1.0445584;0.77851288;-0.0174180114;0.74530409;-0.0166746927;1.05259204;1.04455907;4.32075036;-0.096669789;10;3000;0;-2.19998715e-07;0;1.00400876;1.00400915;0.983856809;1.068861;1.00400925
29.525455;1.04455939;0.778511427;-0.0174149486;0.745301989;-0.016671724;1.05259304;1.04456007;4.32074235;-0.0966527877;10;3000;0;-2.18288862e-07;0;1.00400875;1.00400915;0.983852836;1.068861;1.00400924
29.526455;1.04455937;0.778510154;-0.0174117038;0.745300772;-0.0166685991;1.05259304;1.04456007;4.32073535;-0.0966347848;10;3000;0;-2.16503023e-07;0;1.00400774;1.00400815;0.983848864;1.068861;1.00400823
29.528455;1.04455935;0.778507429;-0.0174055691;0.745298166;-0.0166626966;1.05259405;1.04456008;4.32072035;-0.0966007751;10;3000;0;-2.13312225e-07;0;1.00400772;1.00400815;0.983840924;1.068861;1.00400822
29.530455;1.04455933;0.778504707;-0.0173992471;0.745295556;-0.016656626;1.05259606;1.04456008;4.32070535;-0.0965657609;10;3000;0;-2.10513517e-07;0;1.0040077;1.00400815;0.983831991;1.068861;1.0040082
29.531455;1.04455932;0.778503259;-0.0173961741;0.745294164;-0.0166536783;1.05259607;1.04456009;4.32069735;-0.0965487524;10;3000;0;-2.08659372e-07;0;1.00400668;1.00400715;0.983828026;1.068861;1.00400719
29.532455;1.04456031;0.778501992;-0.0173929203;0.745292231;-0.0166505428;1.05259707;1.04456109;4.32069036;-0.0965307432;10;3000;0;-2.06038064e-07;0;1.00400667;1.00400715;0.983824062;1.068861;1.00400719
29.533455;1.0445603;0.778500547;-0.0173898464;0.745290839;-0.0166475959;1.05259808;1.04456109;4.32068237;-0.0965137331;10;3000;0;-2.02439023e-07;0;1.00400666;1.00400714;0.983820097;1.068861;1.00400718
29.535455;1.04456029;0.778497843;-0.0173835204;0.745288227;-0.0166415299;1.0525991;1.0445611;4.32066738;-0.0964787091;10;3000;0;-1.92625283e-07;0;1.00400665;1.00400713;0.983812165;1.068861;1.00400717
29.536455;1.04456029;0.778496582;-0.0173804492;0.745287008;-0.0166385831;1.05259911;1.04456111;4.32066038;-0.0964616947;10;3000;0;-1.87070927e-07;0;1.00400564;1.00400613;0.983808196;1.068861;1.00400616
29.538455;1.04456029;0.778493883;-0.0173741314;0.745284395;-0.0166325174;1.05260114;1.04456112;4.32064539;-0.0964266607;10;3000;0;-1.76760517e-07;0;1.00400563;1.00400612;0.983800252;1.068861;1.00400615
29.539455;1.0445613;0.778492442;-0.0173708847;0.745282286;-0.0166293828;1.05260115;1.04456212;4.3206374;-0.0964086409;10;3000;0;-1.72700869e-07;0;1.00400562;1.00400612;0.983796276;1.068861;1.00400615
29.540455;1.0445613;0.778491182;-0.0173678195;0.745281064;-0.0166264369;1.05260216;1.04456212;4.3206304;-0.0963916192;10;3000;0;-1.69697151e-07;0;1.00400562;1.00400612;0.983792298;1.068861;1.00400615
29.541455;1.04456131;0.778489741;-0.0173645753;0.745279669;-0.0166233192;1.05260317;1.04456213;4.32062241;-0.0963735958;10;3000;0;-1.67850063e-07;0;1.00400461;1.00400512;0.983788316;1.068861;1.00400515
29.542455;1.04456132;0.778488479;-0.0173615123;0.745278445;-0.0166203746;1.05260318;1.04456213;4.32061541;-0.096356571;10;3000;0;-1.67115403e-07;0;1.00400461;1.00400512;0.983784332;1.068861;1.00400515
29.545455;1.04456137;0.778484334;-0.0173519681;0.745274434;-0.0166112002;1.05260521;1.04456214;4.32059242;-0.0963034924;10;3000;0;-1.68624196e-07;0;1.0040046;1.00400512;0.983771367;1.068861;1.00400517
29.546455;1.04456239;0.778483073;-0.0173489079;0.745272502;-0.0166082426;1.05260621;1.04456314;4.32058542;-0.0962864665;10;3000;0;-1.68774959e-07;0;1.0040036;1.00400413;0.983767374;1.068861;1.00400419
29.547455;1.04456241;0.778481632;-0.0173456681;0.745271113;-0.016605129;1.05260622;1.04456314;4.32057742;-0.0962684416;10;3000;0;-1.67828133e-07;0;1.0040036;1.00400413;0.983763379;1.068861;1.0040042
29.549455;1.04456246;0.778478935;-0.0173393698;0.745268514;-0.0165990753;1.05260823;1.04456315;4.32056242;-0.0962333965;10;3000;0;-1.60635309e-07;0;1.00400361;1.00400414;0.983755383;1.068861;1.00400423
29.550455;1.04456249;0.778477677;-0.0173363113;0.745267304;-0.0165961348;1.05260823;1.04456315;4.32055542;-0.0962163772;10;3000;0;-1.53758134e-07;0;1.00400362;1.00400415;0.983751383;1.068861;1.00400425
29.551455;1.04456252;0.778476241;-0.0173330729;0.745265923;-0.0165930213;1.05260923;1.04456315;4.32054742;-0.0961983607;10;3000;0;-1.44529873e-07;0;1.00400263;1.00400316;0.983747381;1.068861;1.00400327
29.552455;1.04456355;0.778474986;-0.0173300148;0.745264003;-0.0165900637;1.05260923;1.04456415;4.32054042;-0.0961813471;10;3000;0;-1.32904412e-07;0;1.00400263;1.00400317;0.983743377;1.068861;1.00400328
29.555455;1.04456365;0.778471045;-0.0173204825;0.745260217;-0.0165808893;1.05261121;1.04456416;4.32051842;-0.0961283249;10;3000;0;-8.35253082e-08;0;1.00400267;1.0040032;0.98373036;1.068861;1.00400334
29.556455;1.04456368;0.778469613;-0.0173172463;0.745258841;-0.0165777723;1.0526122;1.04456416;4.32051041;-0.0961103234;10;3000;0;-6.26682474e-08;0;1.00400168;1.00400221;0.983726353;1.068861;1.00400236
29.557455;1.04456371;0.778468362;-0.0173140108;0.745257638;-0.0165746549;1.05261319;1.04456416;4.32050341;-0.0960923246;10;3000;0;-4.01739536e-08;0;1.0040017;1.00400222;0.983722348;1.068861;1.00400238
29.558455;1.04456374;0.778466932;-0.0173109561;0.745256262;-0.0165717098;1.05261318;1.04456416;4.3204954;-0.0960753285;10;3000;0;-1.64772055e-08;0;1.00400171;1.00400223;0.983718343;1.068861;1.0040024
29.559455;1.04456477;0.778465682;-0.0173077217;0.745254344;-0.0165685765;1.05261417;1.04456515;4.3204884;-0.0960573351;10;3000;0;8.10458983e-09;0;1.00400173;1.00400224;0.983714339;1.068861;1.00400242
29.560455;1.04456479;0.778464255;-0.0173046677;0.745252967;-0.0165656327;1.05261416;1.04456515;4.32048039;-0.0960403446;10;3000;0;3.34663726e-08;0;1.00400175;1.00400225;0.983710335;1.068861;1.00400244
29.561455;1.04456482;0.77846301;-0.0173014331;0.745251762;-0.0165625181;1.05261515;1.04456515;4.32047338;-0.0960223567;10;3000;0;5.96580504e-08;0;1.00400077;1.00400125;0.983705332;1.068861;1.00400146
29.565455;1.04456493;0.77845768;-0.0172886616;0.745246585;-0.0165502534;1.05261811;1.04456516;4.32044332;-0.095951431;10;3000;0;1.72979797e-07;0;1.00400085;1.00400126;0.983689321;1.068861;1.00400152
29.566455;1.04456596;0.778456438;-0.0172854183;0.745244661;-0.016547134;1.0526181;1.04456616;4.32043631;-0.0959334555;10;3000;0;2.03041158e-07;0;1.00400087;1.00400125;0.983685317;1.068861;1.00400153
29.567455;1.04456599;0.778455015;-0.0172823527;0.745243277;-0.0165442053;1.05261909;1.04456615;4.32042829;-0.0959164821;10;3000;0;2.33554945e-07;0;1.00399988;1.00400025;0.983681311;1.068861;1.00400054
29.568455;1.04456601;0.778453773;-0.0172791045;0.745242065;-0.0165411062;1.05262008;1.04456615;4.32042128;-0.0958985104;10;3000;0;2.64336294e-07;0;1.0039999;1.00400025;0.983676305;1.068861;1.00400055
29.571455;1.04456608;0.778449676;-0.0172695288;0.745238079;-0.0165319928;1.05262108;1.04456614;4.32039823;-0.0958456003;10;3000;0;3.549214e-07;0;1.00399994;1.00400023;0.983664281;1.068861;1.00400057
29.572455;1.04456709;0.778448427;-0.0172662739;0.745236152;-0.0165288847;1.05262209;1.04456714;4.32039121;-0.0958276302;10;3000;0;3.83150708e-07;0;1.00399895;1.00399923;0.983660272;1.068861;1.00399957
29.573455;1.04456711;0.778447177;-0.0172630177;0.74523494;-0.0165257935;1.0526231;1.04456714;4.32038419;-0.0958096592;10;3000;0;4.09843239e-07;0;1.00399896;1.00399922;0.983656264;1.068861;1.00399957
29.576455;1.04456713;0.778443055;-0.0172534195;0.745230959;-0.016516699;1.05262514;1.04456713;4.32036115;-0.0957567373;10;3000;0;4.78819695e-07;0;1.00399898;1.00399921;0.983643239;1.068861;1.00399957
29.577455;1.04456713;0.778441798;-0.0172501566;0.745229747;-0.0165136123;1.05262516;1.04456713;4.32035413;-0.0957387591;10;3000;0;4.97654609e-07;0;1.00399798;1.0039982;0.983639231;1.068861;1.00399856
29.578455;1.04456713;0.778440361;-0.0172468917;0.745228364;-0.0165105266;1.05262619;1.04456712;4.32034611;-0.0957207786;10;3000;0;5.14224663e-07;0;1.00399799;1.00399819;0.983635224;1.068861;1.00399856
29.579455;1.04456812;0.778439102;-0.0172436251;0.74522644;-0.0165074258;1.05262721;1.04456812;4.3203391;-0.0957027955;10;3000;0;5.28424235e-07;0;1.00399799;1.00399819;0.983631217;1.068861;1.00399855
29.581455;1.04456809;0.778436407;-0.0172370871;0.74522385;-0.016501257;1.05262825;1.0445681;4.32032407;-0.0956668218;10;3000;0;5.49528657e-07;0;1.00399798;1.00399817;0.983622205;1.068861;1.00399852
29.582455;1.04456807;0.778435149;-0.0172338164;0.745222642;-0.0164981728;1.05262827;1.04456809;4.32031705;-0.0956488313;10;3000;0;5.56564497e-07;0;1.00399697;1.00399716;0.9836182;1.068861;1.00399751
29.584455;1.04456802;0.778432455;-0.0172274539;0.745220056;-0.0164921766;1.05263031;1.04456807;4.32030202;-0.0956138438;10;3000;0;5.64541596e-07;0;1.00399695;1.00399715;0.983610193;1.068861;1.00399747
29.585455;1.04456899;0.778431197;-0.0172241828;0.745218138;-0.0164890763;1.05263032;1.04456906;4.32029501;-0.0955958477;10;3000;0;5.65947957e-07;0;1.00399694;1.00399714;0.983606191;1.068861;1.00399745
29.586455;1.04456895;0.778429759;-0.0172209122;0.745216762;-0.0164859914;1.05263133;1.04456904;4.320287;-0.095577851;10;3000;0;5.65896089e-07;0;1.00399693;1.00399713;0.983601189;1.068861;1.00399743
29.587455;1.04456892;0.778428501;-0.0172176424;0.745215559;-0.0164829061;1.05263233;1.04456903;4.32027998;-0.0955598543;10;3000;0;5.64449367e-07;0;1.00399591;1.00399612;0.983597187;1.068861;1.00399641
29.591455;1.04456877;0.778423103;-0.0172045794;0.745210405;-0.0164705592;1.05263433;1.04456897;4.32024994;-0.0954878776;10;3000;0;5.43784464e-07;0;1.00399586;1.00399607;0.983580184;1.068861;1.0039963
29.592455;1.04456973;0.778421843;-0.0172013193;0.745208487;-0.0164674553;1.05263533;1.04456996;4.32024293;-0.0954698867;10;3000;0;5.34960995e-07;0;1.00399485;1.00399506;0.983576185;1.068861;1.00399527
29.593455;1.0445697;0.778420403;-0.0171980616;0.74520711;-0.0164643665;1.05263632;1.04456995;4.32023492;-0.0954518968;10;3000;0;5.24721682e-07;0;1.00399484;1.00399505;0.983572187;1.068861;1.00399525
29.596455;1.04456961;0.778416443;-0.0171883034;0.745203316;-0.0164550981;1.0526373;1.04456992;4.32021289;-0.0953979311;10;3000;0;4.84225411e-07;0;1.00399482;1.00399503;0.9835592;1.068861;1.00399517
29.597455;1.04456959;0.778415184;-0.0171850555;0.745202105;-0.0164520082;1.0526383;1.04456992;4.32020589;-0.0953799431;10;3000;0;4.66964141e-07;0;1.00399382;1.00399402;0.983555208;1.068861;1.00399414
29.598455;1.04457057;0.778413747;-0.0171818095;0.745200009;-0.0164489024;1.05263929;1.04457091;4.32019788;-0.095361955;10;3000;0;4.47595314e-07;0;1.00399381;1.00399402;0.983551217;1.068861;1.00399412
29.599455;1.04457055;0.778412491;-0.0171785651;0.745198798;-0.0164458116;1.05263928;1.04457091;4.32019087;-0.0953439666;10;3000;0;4.25996981e-07;0;1.00399381;1.00399401;0.983547227;1.068861;1.0039941
29.601455;1.04457052;0.778409803;-0.0171720806;0.745196203;-0.0164396274;1.05264126;1.04457092;4.32017586;-0.0953079881;10;3000;0;3.75845311e-07;0;1.00399381;1.003994;0.98353825;1.068861;1.00399405
29.602455;1.04457051;0.778408551;-0.0171688407;0.745194992;-0.0164365335;1.05264125;1.04457093;4.32016886;-0.0952899977;10;3000;0;3.47361211e-07;0;1.00399282;1.003993;0.983534262;1.068861;1.00399303
29.604455;1.0445705;0.778405867;-0.0171623671;0.745192398;-0.0164303413;1.05264322;1.04457095;4.32015385;-0.0952540149;10;3000;0;2.84868385e-07;0;1.00399282;1.00399299;0.983525285;1.068861;1.00399299
29.605455;1.0445715;0.778404616;-0.0171591338;0.745190475;-0.0164272275;1.05264321;1.04457196;4.32014685;-0.0952360228;10;3000;0;2.5199206e-07;0;1.00399282;1.00399298;0.983521297;1.068861;1.00399297
29.606455;1.0445715;0.778403184;-0.017155723;0.745189092;-0.0164239551;1.0526442;1.04457197;4.32013885;-0.0952170303;10;3000;0;2.19076777e-07;0;1.00399282;1.00399298;0.983517308;1.068861;1.00399295
29.607455;1.04457151;0.778401933;-0.0171524947;0.745187884;-0.0164208537;1.05264519;1.04457199;4.32013185;-0.0951990376;10;3000;0;1.8698068e-07;0;1.00399181;1.00399198;0.98351332;1.068861;1.00399194
29.610455;1.04457154;0.778397999;-0.0171428194;0.745184089;-0.0164115379;1.05264716;1.04457203;4.32010984;-0.0951450574;10;3000;0;1.02631858e-07;0;1.0039918;1.00399197;0.983500359;1.068861;1.00399189
29.611455;1.04457255;0.778396568;-0.0171395963;0.745181997;-0.0164084129;1.05264715;1.04457305;4.32010184;-0.0951270627;10;3000;0;7.99453097e-08;0;1.00399179;1.00399197;0.983496374;1.068861;1.00399188
29.612455;1.04457257;0.778395316;-0.0171363736;0.745180791;-0.0164053019;1.05264814;1.04457307;4.32009484;-0.0951090669;10;3000;0;6.0265193e-08;0;1.00399079;1.00399098;0.983491388;1.068861;1.00399086
29.616455;1.04457264;0.778390134;-0.0171233042;0.745175798;-0.0163926731;1.0526511;1.04457312;4.32006582;-0.0950360684;10;3000;0;1.19214046e-08;0;1.00399074;1.00399098;0.983474441;1.068861;1.00399085
29.617455;1.04457266;0.778388705;-0.017120082;0.745174419;-0.0163895576;1.05265109;1.04457313;4.32005781;-0.0950180646;10;3000;0;7.1071862e-09;0;1.00398973;1.00398999;0.983470453;1.068861;1.00398985
29.618455;1.04457368;0.778387458;-0.0171166795;0.745172498;-0.016386254;1.05265208;1.04457414;4.3200508;-0.0949990593;10;3000;0;4.65451035e-09;0;1.00398972;1.00398999;0.983466464;1.068861;1.00398986
29.619455;1.0445737;0.778386211;-0.0171134575;0.74517129;-0.0163831387;1.05265208;1.04457415;4.32004379;-0.0949810526;10;3000;0;4.0788445e-09;0;1.00398971;1.00398999;0.983462475;1.068861;1.00398987
29.621455;1.04457374;0.778383545;-0.0171070139;0.745168692;-0.016376909;1.05265406;1.04457416;4.32002876;-0.0949450353;10;3000;0;6.67383713e-09;0;1.00398969;1.00398999;0.983453494;1.068861;1.00398989
29.622455;1.04457376;0.778382123;-0.0171036123;0.745167304;-0.0163736223;1.05265404;1.04457416;4.32002075;-0.094926025;10;3000;0;8.986079e-09;0;1.00398868;1.00398899;0.983449504;1.068861;1.0039889
29.623455;1.04457379;0.778380883;-0.0171003909;0.745166086;-0.0163705087;1.05265503;1.04457416;4.32001373;-0.094908014;10;3000;0;1.14032979e-08;0;1.00398867;1.00398899;0.983444514;1.068861;1.00398892
29.624455;1.04457481;0.778379646;-0.0170971697;0.745164152;-0.01636738;1.05265602;1.04457516;4.32000672;-0.0948900025;10;3000;0;1.3482179e-08;0;1.00398866;1.00398898;0.983440523;1.068861;1.00398894
29.626455;1.04457485;0.778376995;-0.0170905471;0.745161533;-0.0163609827;1.05265698;1.04457515;4.31999168;-0.094852979;10;3000;0;1.50512238e-08;0;1.00398864;1.00398897;0.983432542;1.068861;1.00398899
29.627455;1.04457487;0.778375762;-0.0170873256;0.745160306;-0.0163578707;1.05265797;1.04457515;4.31998467;-0.0948349674;10;3000;0;1.40044835e-08;0;1.00398763;1.00398797;0.98342755;1.068861;1.00398802
29.629455;1.04457491;0.778373118;-0.0170807019;0.74515768;-0.0163514747;1.05265893;1.04457513;4.31996964;-0.0947979452;10;3000;0;7.5502391e-09;0;1.00398761;1.00398795;0.983419564;1.068861;1.00398808
29.630455;1.04457593;0.778371887;-0.01707748;0.745155738;-0.0163483473;1.05265991;1.04457611;4.31996262;-0.0947799347;10;3000;0;2.14931973e-09;0;1.0039876;1.00398794;0.983414569;1.068861;1.00398811
29.631455;1.04457595;0.778370475;-0.0170742579;0.745154338;-0.0163452355;1.05265989;1.04457609;4.31995461;-0.0947619247;10;3000;0;-4.43302098e-09;0;1.00398758;1.00398793;0.983410572;1.068861;1.00398814
29.632455;1.04457597;0.778369244;-0.0170708556;0.745153112;-0.0163419511;1.05266088;1.04457608;4.31994759;-0.094742915;10;3000;0;-1.18535126e-08;0;1.00398757;1.00398792;0.983406572;1.068861;1.00398817
29.633455;1.04457599;0.778368012;-0.0170676334;0.745151887;-0.0163388388;1.05266186;1.04457606;4.31994058;-0.0947249058;10;3000;0;-1.98313679e-08;0;1.00398656;1.00398691;0.98340257;1.068861;1.0039872
29.636455;1.04457604;0.778364127;-0.0170577838;0.745148051;-0.0163293296;1.05266382;1.04457599;4.31991854;-0.0946698823;10;3000;0;-4.69197744e-08;0;1.0039865;1.00398686;0.983389545;1.068861;1.00398729
29.637455;1.04457705;0.778362707;-0.0170543791;0.745145947;-0.0163260304;1.05266381;1.04457696;4.31991053;-0.0946508762;10;3000;0;-5.72956855e-08;0;1.00398648;1.00398685;0.98338453;1.068861;1.00398732
29.638455;1.04457706;0.778361467;-0.0170511538;0.745144733;-0.0163229202;1.0526648;1.04457694;4.31990351;-0.0946328709;10;3000;0;-6.83210408e-08;0;1.00398546;1.00398583;0.983380511;1.068861;1.00398634
29.642455;1.04457707;0.778356316;-0.0170378792;0.745139716;-0.0163101498;1.05266777;1.04457684;4.31987445;-0.0945588521;10;3000;0;-1.14928452e-07;0;1.00398539;1.00398578;0.983363402;1.068861;1.00398644
29.643455;1.04457806;0.778354891;-0.0170346459;0.745137621;-0.0163070332;1.05266776;1.04457782;4.31986644;-0.0945408473;10;3000;0;-1.26267981e-07;0;1.00398437;1.00398477;0.983358368;1.068861;1.00398546
29.647455;1.04457798;0.778349733;-0.0170213279;0.74513263;-0.0162943156;1.05267074;1.04457776;4.3198374;-0.0944668284;10;3000;0;-1.66101649e-07;0;1.00398433;1.00398474;0.983341211;1.068861;1.00398553
29.648455;1.04457795;0.778348488;-0.0170179029;0.74513143;-0.0162910588;1.05267174;1.04457775;4.31983039;-0.0944478244;10;3000;0;-1.73982703e-07;0;1.00398333;1.00398374;0.983337169;1.068861;1.00398455
29.649455;1.04457892;0.778347242;-0.0170146564;0.745129518;-0.0162879626;1.05267174;1.04457875;4.31982339;-0.0944298209;10;3000;0;-1.80664155e-07;0;1.00398333;1.00398373;0.983332126;1.068861;1.00398456
29.652455;1.04457882;0.778343318;-0.0170045496;0.745125758;-0.016278397;1.05267374;1.04457875;4.31980139;-0.0943738129;10;3000;0;-1.92098838e-07;0;1.00398335;1.00398372;0.983319001;1.068861;1.00398459
29.653455;1.04457879;0.778341888;-0.0170011188;0.745124393;-0.0162751572;1.05267474;1.04457876;4.31979339;-0.0943548109;10;3000;0;-1.92766475e-07;0;1.00398237;1.00398272;0.983314961;1.068861;1.0039836
29.654455;1.04457875;0.778340638;-0.0169978674;0.745123201;-0.0162720921;1.05267575;1.04457877;4.31978639;-0.0943368091;10;3000;0;-1.91748072e-07;0;1.00398238;1.00398271;0.983310922;1.068861;1.00398361
29.655455;1.04457972;0.778339389;-0.0169946149;0.745121296;-0.0162690134;1.05267575;1.04457978;4.31977939;-0.0943188074;10;3000;0;-1.88980263e-07;0;1.0039824;1.0039827;0.983305884;1.068861;1.00398362
29.657455;1.04457966;0.778336889;-0.0169877466;0.745118913;-0.0162625457;1.05267777;1.0445798;4.31976538;-0.0942808026;10;3000;0;-1.78538878e-07;0;1.00398244;1.00398269;0.983297815;1.068861;1.00398363
29.658455;1.04457963;0.77833546;-0.016984491;0.745117549;-0.0162594843;1.05267777;1.04457981;4.31975738;-0.094262799;10;3000;0;-1.71543253e-07;0;1.00398147;1.00398168;0.983292783;1.068861;1.00398263
29.660455;1.04457958;0.778332963;-0.0169774361;0.745115165;-0.0162528402;1.05267979;1.04457983;4.31974336;-0.0942237889;10;3000;0;-1.56290521e-07;0;1.00398151;1.00398166;0.983284726;1.068861;1.00398263
29.661455;1.04458056;0.778331896;-0.0169747181;0.74511343;-0.0162502751;1.0526798;1.04458084;4.31973735;-0.0942087824;10;3000;0;-1.48706938e-07;0;1.00398154;1.00398165;0.983279701;1.068861;1.00398262
29.662455;1.04458054;0.778329568;-0.0169705578;0.7451112;-0.0162463424;1.05268081;1.04458084;4.31972434;-0.0941857749;10;3000;0;-1.41439523e-07;0;1.00398156;1.00398164;0.98327468;1.068861;1.0039826
29.663455;1.04457952;0.778329042;-0.0169669374;0.745111405;-0.0162429389;1.05268182;1.04457984;4.31972133;-0.0941657668;10;3000;0;-1.34646733e-07;0;1.00398059;1.00398063;0.983271662;1.068861;1.00398158
29.664455;1.0445805;0.778327616;-0.0169642176;0.745109317;-0.0162403622;1.05268183;1.04458084;4.31971332;-0.0941507585;10;3000;0;-1.28420288e-07;0;1.00398061;1.00398063;0.983266648;1.068861;1.00398156
29.667455;1.04458046;0.778323699;-0.0169540762;0.745105522;-0.0162307527;1.05268384;1.04458082;4.31969129;-0.0940947377;10;3000;0;-1.12623708e-07;0;1.00398068;1.00398061;0.983253629;1.068861;1.00398147
29.668455;1.04458145;0.778322454;-0.0169506359;0.745103595;-0.0162274673;1.05268485;1.0445818;4.31968428;-0.0940757331;10;3000;0;-1.07960451e-07;0;1.0039797;1.0039796;0.98324863;1.068861;1.00398043
29.672455;1.04458141;0.778317288;-0.0169370599;0.745098542;-0.0162145239;1.05268783;1.04458175;4.31965524;-0.094000731;10;3000;0;-8.70394946e-08;0;1.00397978;1.0039796;0.983231672;1.068861;1.00398026
29.673455;1.04458141;0.778316039;-0.0169336226;0.745097318;-0.016211238;1.05268782;1.04458174;4.31964824;-0.0939817357;10;3000;0;-7.99485186e-08;0;1.0039788;1.0039786;0.983226689;1.068861;1.00397922
29.674455;1.04458241;0.778314608;-0.0169303663;0.74509521;-0.0162081073;1.05268881;1.04458273;4.31964024;-0.0939637427;10;3000;0;-7.19539601e-08;0;1.00397882;1.0039786;0.983222708;1.068861;1.00397918
29.676455;1.04458242;0.778312099;-0.0169234968;0.745092767;-0.0162015302;1.05269078;1.0445827;4.31962624;-0.0939257639;10;3000;0;-5.43755323e-08;0;1.00397886;1.00397861;0.983213751;1.068861;1.00397909
29.677455;1.04458243;0.77831066;-0.0169200644;0.745091375;-0.0161982418;1.05269076;1.04458269;4.31961824;-0.0939067781;10;3000;0;-4.55499053e-08;0;1.00397888;1.00397861;0.983209775;1.068861;1.00397905
29.678455;1.04458244;0.778309396;-0.016916634;0.745090159;-0.0161949541;1.05269174;1.04458268;4.31961124;-0.0938877944;10;3000;0;-3.71926252e-08;0;1.0039779;1.00397762;0.983204799;1.068861;1.00397802
29.679455;1.04458246;0.77830813;-0.0169133859;0.745088944;-0.0161918398;1.05269273;1.04458267;4.31960425;-0.0938698127;10;3000;0;-2.96364736e-08;0;1.00397792;1.00397763;0.983200824;1.068861;1.00397799
29.680455;1.04458347;0.778306859;-0.0169099599;0.745087019;-0.016188538;1.05269271;1.04458366;4.31959726;-0.0938508327;10;3000;0;-2.31867697e-08;0;1.00397793;1.00397763;0.983196849;1.068861;1.00397796
29.682455;1.04458351;0.778304126;-0.0169031154;0.745084428;-0.0161819677;1.05269468;1.04458364;4.31958229;-0.0938128762;10;3000;0;-1.50191809e-08;0;1.00397796;1.00397765;0.983187899;1.068861;1.00397791
29.683455;1.04458354;0.778302845;-0.0168996972;0.745083223;-0.0161786831;1.05269466;1.04458364;4.3195753;-0.0937938996;10;3000;0;-1.40862393e-08;0;1.00397697;1.00397666;0.983182923;1.068861;1.00397689
29.685455;1.04458359;0.778300097;-0.0168930494;0.74508065;-0.016172287;1.05269663;1.04458363;4.31956034;-0.0937569495;10;3000;0;-1.95085098e-08;0;1.00397699;1.00397667;0.983173968;1.068861;1.00397687
29.686455;1.04458462;0.778298811;-0.0168896397;0.745078739;-0.0161689871;1.05269662;1.04458463;4.31955336;-0.0937379762;10;3000;0;-2.56520859e-08;0;1.003977;1.00397668;0.983169988;1.068861;1.00397686
29.688455;1.04458467;0.778296234;-0.0168828292;0.745076354;-0.0161624178;1.05269859;1.04458464;4.31953941;-0.0937000324;10;3000;0;-4.35882488e-08;0;1.003977;1.0039767;0.983161022;1.068861;1.00397687
29.689455;1.0445847;0.778294765;-0.016879428;0.745074992;-0.0161591331;1.05269858;1.04458465;4.31953144;-0.0936810613;10;3000;0;-5.48936277e-08;0;1.003976;1.00397571;0.983157037;1.068861;1.00397587
29.691455;1.04458476;0.778292184;-0.0168726319;0.745072621;-0.0161525648;1.05270056;1.04458467;4.31951749;-0.0936431202;10;3000;0;-8.05321967e-08;0;1.00397599;1.00397573;0.983148062;1.068861;1.00397589
29.692455;1.04458579;0.778290892;-0.0168692363;0.745070726;-0.0161492665;1.05270054;1.04458568;4.31951052;-0.0936241498;10;3000;0;-9.40321585e-08;0;1.00397599;1.00397574;0.983143074;1.068861;1.0039759
29.693455;1.04458582;0.778289422;-0.016866022;0.745069373;-0.0161461575;1.05270153;1.04458569;4.31950255;-0.0936061793;10;3000;0;-1.07524736e-07;0;1.00397598;1.00397576;0.983139085;1.068861;1.00397592
29.694455;1.04458584;0.778288132;-0.0168626283;0.745068194;-0.0161428774;1.05270251;1.0445857;4.31949558;-0.0935872085;10;3000;0;-1.20806224e-07;0;1.00397497;1.00397477;0.983135096;1.068861;1.00397493
29.695455;1.04458587;0.778286843;-0.0168592348;0.745067017;-0.016139599;1.05270249;1.04458572;4.31948861;-0.0935682373;10;3000;0;-1.33748412e-07;0;1.00397495;1.00397479;0.983130107;1.068861;1.00397495
29.697455;1.04458593;0.778284092;-0.0168524472;0.74506449;-0.0161330467;1.05270445;1.04458575;4.31947366;-0.0935302934;10;3000;0;-1.57958602e-07;0;1.00397492;1.00397483;0.98312113;1.068861;1.00397498
29.698455;1.04458696;0.778282809;-0.0168490523;0.7450626;-0.0161297568;1.05270543;1.04458677;4.31946669;-0.093511321;10;3000;0;-1.68678118e-07;0;1.0039749;1.00397485;0.98311714;1.068861;1.003975
29.699455;1.04458699;0.778281529;-0.0168456567;0.745061423;-0.0161264827;1.05270541;1.04458679;4.31945972;-0.0934923483;10;3000;0;-1.78147126e-07;0;1.00397388;1.00397388;0.98311215;1.068861;1.00397402
29.703455;1.0445871;0.778276251;-0.0168320623;0.745056535;-0.0161133846;1.05270834;1.04458686;4.31943084;-0.0934164537;10;3000;0;-2.06295165e-07;0;1.00397381;1.00397398;0.983094176;1.068861;1.00397411
29.704455;1.04458812;0.778274984;-0.0168286607;0.74505464;-0.0161100931;1.05270933;1.04458787;4.31942386;-0.0933974786;10;3000;0;-2.12737605e-07;0;1.00397279;1.003973;0.983090181;1.068861;1.00397313
29.708455;1.0445882;0.778269765;-0.0168150437;0.74504972;-0.0160969825;1.05271129;1.04458793;4.31939497;-0.0933215655;10;3000;0;-2.484159e-07;0;1.00397272;1.0039731;0.983072189;1.068861;1.00397321
29.709455;1.04458821;0.778268512;-0.0168114564;0.745048528;-0.0160935316;1.05271228;1.04458794;4.319388;-0.0933015821;10;3000;0;-2.59841744e-07;0;1.00397171;1.00397212;0.983068189;1.068861;1.00397223
29.710455;1.04458923;0.77826708;-0.0168080481;0.745046449;-0.0160902384;1.05271328;1.04458895;4.31938003;-0.0932825958;10;3000;0;-2.71608481e-07;0;1.0039717;1.00397215;0.98306319;1.068861;1.00397224
29.711455;1.04458924;0.778265829;-0.0168046387;0.745045252;-0.0160869613;1.05271428;1.04458896;4.31937305;-0.0932636063;10;3000;0;-2.83319617e-07;0;1.00397169;1.00397217;0.98305919;1.068861;1.00397226
29.713455;1.04458925;0.778263329;-0.0167978169;0.745042855;-0.0160804114;1.0527153;1.04458896;4.3193591;-0.093225618;10;3000;0;-3.05235456e-07;0;1.00397169;1.00397221;0.983050191;1.068861;1.00397228
29.714455;1.04458925;0.778262078;-0.0167944047;0.745041654;-0.0160771389;1.05271631;1.04458896;4.31935212;-0.09320662;10;3000;0;-3.14904163e-07;0;1.00397069;1.00397122;0.983045191;1.068861;1.00397129
29.715455;1.04458926;0.778260644;-0.0167909915;0.745040279;-0.0160738684;1.05271632;1.04458895;4.31934415;-0.09318762;10;3000;0;-3.23482912e-07;0;1.00397069;1.00397124;0.983041192;1.068861;1.0039713
29.716455;1.04459026;0.778259391;-0.0167875773;0.74503836;-0.0160705843;1.05271733;1.04458995;4.31933717;-0.0931686184;10;3000;0;-3.30877969e-07;0;1.0039707;1.00397126;0.983036192;1.068861;1.0039713
29.718455;1.04459026;0.778256877;-0.0167805664;0.745035946;-0.01606388;1.05271838;1.04458994;4.31932321;-0.0931296104;10;3000;0;-3.41834702e-07;0;1.00397071;1.00397129;0.983027197;1.068861;1.0039713
29.719455;1.04459026;0.778255617;-0.0167771497;0.745034736;-0.0160606164;1.05271941;1.04458993;4.31931622;-0.0931106039;10;3000;0;-3.45398881e-07;0;1.00396972;1.0039703;0.9830232;1.068861;1.0039703
29.721455;1.04459025;0.778252909;-0.0167703126;0.745032143;-0.0160540938;1.05272047;1.04458992;4.31930125;-0.0930725849;10;3000;0;-3.49509361e-07;0;1.00396973;1.00397033;0.983014211;1.068861;1.0039703
29.722455;1.04459125;0.778251641;-0.0167668916;0.745030218;-0.0160508194;1.05272151;1.04459092;4.31929426;-0.0930535726;10;3000;0;-3.50532157e-07;0;1.00396974;1.00397033;0.983009218;1.068861;1.00397029
29.723455;1.04459124;0.778250371;-0.0167634685;0.745029007;-0.0160475618;1.05272256;1.04459091;4.31928727;-0.0930345586;10;3000;0;-3.51081965e-07;0;1.00396974;1.00397034;0.983005226;1.068861;1.00397028
29.724455;1.04459123;0.778249099;-0.0167598627;0.745027794;-0.0160441329;1.0527236;1.04459091;4.31928028;-0.0930145432;10;3000;0;-3.51269001e-07;0;1.00396875;1.00396934;0.983000235;1.068861;1.00396928
29.725455;1.04459122;0.778247642;-0.0167564342;0.745026408;-0.0160408777;1.05272365;1.04459091;4.31927228;-0.0929955269;10;3000;0;-3.51224335e-07;0;1.00396875;1.00396934;0.982996245;1.068861;1.00396926
29.727455;1.04459119;0.778245082;-0.0167495682;0.74502398;-0.0160343696;1.05272576;1.0445909;4.31925829;-0.0929574928;10;3000;0;-3.5084879e-07;0;1.00396877;1.00396933;0.982986268;1.068861;1.00396924
29.728455;1.04459217;0.778243796;-0.0167459507;0.745022051;-0.0160309282;1.05272582;1.04459189;4.3192513;-0.0929374757;10;3000;0;-3.50615795e-07;0;1.00396877;1.00396932;0.98298228;1.068861;1.00396922
29.729455;1.04459215;0.778242509;-0.0167425106;0.745020835;-0.0160276745;1.05272687;1.04459189;4.3192443;-0.0929184588;10;3000;0;-3.5036502e-07;0;1.00396778;1.00396831;0.982977293;1.068861;1.0039682
29.731455;1.04459211;0.778239747;-0.0167356226;0.745018227;-0.0160211653;1.05272799;1.04459188;4.3192293;-0.0928804261;10;3000;0;-3.49667882e-07;0;1.0039678;1.00396829;0.982968319;1.068861;1.00396816
29.733455;1.04459206;0.778237159;-0.0167285458;0.745015786;-0.0160144802;1.0527301;1.04459186;4.31921529;-0.0928413955;10;3000;0;-3.48486753e-07;0;1.00396782;1.00396827;0.982959339;1.068861;1.00396811
29.734455;1.04459304;0.778235864;-0.016725095;0.745013852;-0.0160112073;1.05273116;1.04459286;4.31920828;-0.0928223814;10;3000;0;-3.47412424e-07;0;1.00396683;1.00396725;0.982955345;1.068861;1.00396709
29.739455;1.04459295;0.778229207;-0.0167074692;0.745007555;-0.0159945596;1.0527344;1.04459282;4.31917223;-0.0927253255;10;3000;0;-3.24948774e-07;0;1.00396688;1.00396721;0.982932342;1.068861;1.00396697
29.740455;1.04459395;0.778227915;-0.0167040168;0.745005613;-0.0159912794;1.05273543;1.04459381;4.31916522;-0.0927063162;10;3000;0;-3.1584547e-07;0;1.00396589;1.0039662;0.982928335;1.068861;1.00396595
29.741455;1.04459394;0.778226443;-0.0167005657;0.745004211;-0.0159880127;1.05273547;1.0445938;4.31915721;-0.0926873068;10;3000;0;-3.05277702e-07;0;1.0039659;1.0039662;0.982923324;1.068861;1.00396593
29.744455;1.04459395;0.778222581;-0.0166898602;0.745000514;-0.0159778545;1.05273856;1.04459378;4.31913619;-0.0926282769;10;3000;0;-2.65850771e-07;0;1.00396592;1.00396619;0.98290928;1.068861;1.00396585
29.745455;1.04459395;0.778221297;-0.0166864151;0.744999282;-0.0159745786;1.05273858;1.04459378;4.31912919;-0.0926092662;10;3000;0;-2.50388504e-07;0;1.00396492;1.00396519;0.98290526;1.068861;1.00396483
29.746455;1.04459496;0.778219836;-0.0166829716;0.744997163;-0.0159712847;1.0527396;1.04459477;4.31912118;-0.0925902549;10;3000;0;-2.33894514e-07;0;1.00396492;1.00396519;0.982900238;1.068861;1.00396481
29.749455;1.04459499;0.778216007;-0.0166722911;0.744993464;-0.015961087;1.05274165;1.04459476;4.31910018;-0.0925312159;10;3000;0;-1.79980358e-07;0;1.0039649;1.00396519;0.982886162;1.068861;1.00396475
29.750455;1.044595;0.778214737;-0.0166688539;0.74499223;-0.015957797;1.05274267;1.04459475;4.31909318;-0.0925122012;10;3000;0;-1.61133074e-07;0;1.00396388;1.00396419;0.982882134;1.068861;1.00396373
29.751455;1.04459501;0.778213469;-0.0166652377;0.744990998;-0.0159543321;1.05274268;1.04459475;4.31908619;-0.0924921859;10;3000;0;-1.42169664e-07;0;1.00396387;1.00396418;0.982877105;1.068861;1.00396372
29.752455;1.04459602;0.778212023;-0.0166618024;0.74498888;-0.0159510225;1.05274369;1.04459574;4.31907819;-0.0924731701;10;3000;0;-1.23309883e-07;0;1.00396385;1.00396418;0.982873076;1.068861;1.0039637
29.754455;1.04459604;0.778209496;-0.0166547523;0.744986416;-0.0159442581;1.05274571;1.04459573;4.3190642;-0.0924341377;10;3000;0;-8.63125908e-08;0;1.00396381;1.00396418;0.982864019;1.068861;1.00396368
29.755455;1.04459605;0.778208233;-0.0166513171;0.744985184;-0.0159409615;1.05274571;1.04459572;4.3190572;-0.0924151213;10;3000;0;-6.8189952e-08;0;1.00396279;1.00396318;0.982858993;1.068861;1.00396267
29.756455;1.04459605;0.778206972;-0.0166477011;0.744983955;-0.0159374927;1.05274672;1.04459572;4.3190502;-0.0923951045;10;3000;0;-5.03686777e-08;0;1.00396276;1.00396317;0.982853969;1.068861;1.00396266
29.757455;1.04459706;0.778205711;-0.0166442651;0.744982012;-0.0159341817;1.05274772;1.04459671;4.31904321;-0.0923760871;10;3000;0;-3.29658775e-08;0;1.00396274;1.00396317;0.982849947;1.068861;1.00396266
29.759455;1.04459707;0.778203009;-0.0166372123;0.744979385;-0.0159274201;1.05274872;1.0445967;4.31902822;-0.0923370503;10;3000;0;1.10073403e-10;0;1.00396269;1.00396317;0.982840916;1.068861;1.00396264
29.760455;1.04459707;0.778201749;-0.016633596;0.74497816;-0.0159239543;1.05274972;1.04459669;4.31902122;-0.0923170306;10;3000;0;1.56158977e-08;0;1.00396167;1.00396216;0.982835907;1.068861;1.00396164
29.761455;1.04459708;0.778200489;-0.0166301604;0.744976934;-0.0159206615;1.05275072;1.04459668;4.31901422;-0.0922980097;10;3000;0;3.04243479e-08;0;1.00396164;1.00396216;0.982830902;1.068861;1.00396163
29.762455;1.04459708;0.778199228;-0.0166265454;0.74497571;-0.0159171969;1.05275072;1.04459668;4.31900723;-0.0922779873;10;3000;0;4.46443856e-08;0;1.00396162;1.00396216;0.982826902;1.068861;1.00396163
29.763455;1.04459809;0.778197969;-0.0166231116;0.744973773;-0.01591389;1.05275172;1.04459767;4.31900024;-0.0922589631;10;3000;0;5.84304749e-08;0;1.0039616;1.00396216;0.982821907;1.068861;1.00396163
29.764455;1.04459809;0.778196711;-0.0166194987;0.74497255;-0.0159104265;1.05275272;1.04459766;4.31899324;-0.0922389369;10;3000;0;7.1901879e-08;0;1.00396158;1.00396215;0.982817916;1.068861;1.00396163
29.765455;1.0445981;0.778195454;-0.0166158872;0.744971326;-0.0159069641;1.05275271;1.04459766;4.31898625;-0.0922189086;10;3000;0;8.51065934e-08;0;1.00396056;1.00396115;0.982812929;1.068861;1.00396063
29.768455;1.04459812;0.77819151;-0.0166054221;0.74496749;-0.0158969275;1.05275569;1.04459765;4.31896428;-0.0921608132;10;3000;0;1.2350433e-07;0;1.00396051;1.00396112;0.982798982;1.068861;1.00396065
29.769455;1.04459913;0.778190258;-0.0166018169;0.744965556;-0.015893454;1.05275568;1.04459865;4.31895728;-0.0921407786;10;3000;0;1.36246738e-07;0;1.0039605;1.00396111;0.982795003;1.068861;1.00396066
29.770455;1.04459913;0.778189008;-0.0165982131;0.744964337;-0.0158899967;1.05275667;1.04459865;4.31895029;-0.0921207428;10;3000;0;1.49126046e-07;0;1.00395949;1.00396009;0.982790024;1.068861;1.00395968
29.772455;1.04459914;0.778186512;-0.0165911899;0.744961902;-0.0158832564;1.05275764;1.04459865;4.31893631;-0.0920816688;10;3000;0;1.75028216e-07;0;1.00395948;1.00396006;0.982781063;1.068861;1.0039597
29.774455;1.04459915;0.778183838;-0.0165841711;0.744959302;-0.0158765158;1.0527596;1.04459866;4.31892133;-0.0920425944;10;3000;0;2.00160343e-07;0;1.00395946;1.00396003;0.982772096;1.068861;1.00395974
29.775455;1.04460016;0.778182592;-0.0165805731;0.744957378;-0.0158730432;1.05276058;1.04459967;4.31891434;-0.0920225581;10;3000;0;2.12269921e-07;0;1.00395846;1.00395901;0.982767111;1.068861;1.00395875
29.779455;1.04460018;0.77817761;-0.0165665495;0.744952564;-0.0158595488;1.0527625;1.04459972;4.31888639;-0.0919444308;10;3000;0;2.59234015e-07;0;1.00395845;1.00395894;0.982748161;1.068861;1.00395881
29.780455;1.04460119;0.778176362;-0.0165629539;0.744950654;-0.0158560721;1.05276347;1.04460073;4.31887941;-0.0919244058;10;3000;0;2.70785598e-07;0;1.00395745;1.00395792;0.982744172;1.068861;1.00395783
29.782455;1.0446012;0.778173687;-0.0165557612;0.744948093;-0.0158491485;1.05276543;1.04460077;4.31886444;-0.0918843665;10;3000;0;2.93937575e-07;0;1.00395746;1.00395789;0.982734192;1.068861;1.00395785
29.783455;1.04460121;0.778172437;-0.0165523437;0.744946901;-0.0158458595;1.05276541;1.04460079;4.31885746;-0.0918653526;10;3000;0;3.0551441e-07;0;1.00395746;1.00395788;0.982730202;1.068861;1.00395786
29.784455;1.04460122;0.778171188;-0.0165487451;0.744945711;-0.0158423983;1.05276639;1.04460081;4.31885048;-0.0918453424;10;3000;0;3.17145327e-07;0;1.00395746;1.00395787;0.982725212;1.068861;1.00395786
29.785455;1.04460123;0.778169938;-0.0165451457;0.74494452;-0.0158389375;1.05276737;1.04460083;4.3188435;-0.0918253358;10;3000;0;3.28923429e-07;0;1.00395646;1.00395686;0.982721222;1.068861;1.00395687
29.786455;1.04460223;0.778168688;-0.0165417255;0.744942618;-0.0158356341;1.05276735;1.04460185;4.31883651;-0.0918063326;10;3000;0;3.40871799e-07;0;1.00395646;1.00395685;0.982716232;1.068861;1.00395687
29.789455;1.04460225;0.778164935;-0.0165309197;0.744939044;-0.0158252535;1.05277028;1.04460191;4.31881556;-0.0917463404;10;3000;0;3.76206894e-07;0;1.00395646;1.00395686;0.982702269;1.068861;1.00395687
29.790455;1.04460225;0.778163503;-0.0165273165;0.744937675;-0.0158217939;1.05277026;1.04460192;4.31880757;-0.0917263477;10;3000;0;3.86895781e-07;0;1.00395645;1.00395686;0.982697283;1.068861;1.00395686
29.791455;1.04460225;0.778162252;-0.0165238929;0.744936476;-0.0158185071;1.05277123;1.04460193;4.31880058;-0.091707357;10;3000;0;3.96349713e-07;0;1.00395545;1.00395587;0.982693299;1.068861;1.00395585
29.792455;1.04460325;0.778161;-0.0165202886;0.744934561;-0.0158150331;1.0527722;1.04460294;4.31879358;-0.0916873678;10;3000;0;4.04031934e-07;0;1.00395544;1.00395589;0.982688316;1.068861;1.00395584
29.793455;1.04460325;0.778159748;-0.016516684;0.744933354;-0.0158115745;1.05277217;1.04460295;4.31878659;-0.0916673799;10;3000;0;4.09430887e-07;0;1.00395543;1.00395591;0.982683334;1.068861;1.00395583
29.795455;1.04460324;0.778157244;-0.0165094738;0.744930929;-0.015804658;1.0527741;1.04460296;4.31877259;-0.0916274067;10;3000;0;4.11896859e-07;0;1.00395542;1.00395595;0.982674372;1.068861;1.00395579
29.796455;1.04460323;0.778155993;-0.0165060487;0.744929711;-0.0158013719;1.05277507;1.04460297;4.31876558;-0.091608421;10;3000;0;4.08662375e-07;0;1.00395441;1.00395497;0.982669392;1.068861;1.00395478
29.797455;1.04460423;0.778154741;-0.0165024433;0.744927776;-0.0157978978;1.05277503;1.04460397;4.31875858;-0.0915884353;10;3000;0;4.02588256e-07;0;1.00395441;1.003955;0.982665412;1.068861;1.00395475
29.800455;1.04460422;0.778150794;-0.0164916276;0.744923912;-0.0157875198;1.05277792;1.04460397;4.31873655;-0.0915284752;10;3000;0;3.71972026e-07;0;1.0039544;1.00395509;0.982651475;1.068861;1.00395468
29.801455;1.04460421;0.778149534;-0.0164880236;0.744922674;-0.0157840607;1.05277789;1.04460396;4.31872954;-0.0915084865;10;3000;0;3.60036411e-07;0;1.0039534;1.00395412;0.982646496;1.068861;1.00395365
29.802455;1.04460421;0.778148273;-0.0164844206;0.744921434;-0.0157806021;1.05277886;1.04460396;4.31872252;-0.0914884966;10;3000;0;3.48523441e-07;0;1.0039534;1.00395415;0.982641516;1.068861;1.00395362
29.803455;1.04460521;0.778147011;-0.0164809986;0.744919478;-0.0157773017;1.05277983;1.04460495;4.31871551;-0.0914695055;10;3000;0;3.38044048e-07;0;1.0039534;1.00395419;0.982637536;1.068861;1.00395358
29.804455;1.04460522;0.778145747;-0.0164773973;0.744918235;-0.0157738452;1.0527798;1.04460495;4.31870849;-0.0914495133;10;3000;0;3.2903288e-07;0;1.0039534;1.00395422;0.982632555;1.068861;1.00395355
29.805455;1.04460522;0.778144482;-0.0164737964;0.74491699;-0.0157703901;1.05278077;1.04460494;4.31870147;-0.0914295199;10;3000;0;3.21764661e-07;0;1.00395341;1.00395425;0.982627573;1.068861;1.00395351
29.806455;1.04460522;0.778143217;-0.016470196;0.744915743;-0.0157669367;1.05278175;1.04460494;4.31869444;-0.0914095253;10;3000;0;3.16402623e-07;0;1.00395241;1.00395328;0.982622589;1.068861;1.00395247
29.808455;1.04460523;0.778140686;-0.0164629957;0.744913247;-0.0157600364;1.05278271;1.04460492;4.3186804;-0.0913695333;10;3000;0;3.11600131e-07;0;1.00395243;1.00395334;0.982613614;1.068861;1.0039524
29.809455;1.04460624;0.778139419;-0.0164593956;0.744911286;-0.0157565751;1.0527837;1.04460592;4.31867339;-0.0913495363;10;3000;0;3.11990812e-07;0;1.00395244;1.00395337;0.982608622;1.068861;1.00395236
29.810455;1.04460625;0.778138154;-0.016455796;0.744910039;-0.0157531317;1.05278469;1.04460591;4.31866637;-0.0913295394;10;3000;0;3.14025962e-07;0;1.00395246;1.00395339;0.982604627;1.068861;1.00395232
29.811455;1.04460625;0.778136889;-0.0164521968;0.744908792;-0.015749691;1.05278569;1.0446059;4.31865935;-0.091309543;10;3000;0;3.17576103e-07;0;1.00395147;1.00395241;0.982599628;1.068861;1.00395129
29.812455;1.04460626;0.778135443;-0.0164485982;0.744907374;-0.0157462531;1.05278569;1.0446059;4.31865134;-0.0912895475;10;3000;0;3.22546786e-07;0;1.00395149;1.00395243;0.982594625;1.068861;1.00395125
29.813455;1.04460627;0.778134179;-0.0164450002;0.74490613;-0.0157428175;1.05278669;1.04460589;4.31864433;-0.0912695531;10;3000;0;3.28839006e-07;0;1.0039515;1.00395245;0.982590619;1.068861;1.00395122
29.814455;1.04460727;0.778132916;-0.0164414025;0.744904174;-0.0157393687;1.0527877;1.04460689;4.31863732;-0.0912495599;10;3000;0;3.36339681e-07;0;1.00395152;1.00395247;0.98258561;1.068861;1.00395119
29.815455;1.04460728;0.778131654;-0.0164378049;0.744902934;-0.0157359367;1.05278771;1.04460688;4.31863031;-0.0912295681;10;3000;0;3.44915398e-07;0;1.00395154;1.00395248;0.982580598;1.068861;1.00395116
29.816455;1.04460729;0.778130392;-0.0164342075;0.744901695;-0.0157325062;1.05278873;1.04460687;4.3186233;-0.0912095777;10;3000;0;3.54391444e-07;0;1.00395056;1.0039515;0.982575582;1.068861;1.00395014
29.819455;1.04460731;0.778126609;-0.0164234167;0.744897984;-0.0157222202;1.05279077;1.04460686;4.3186023;-0.0911496131;10;3000;0;3.86566153e-07;0;1.00395061;1.00395154;0.982561524;1.068861;1.00395008
29.820455;1.04460832;0.778125348;-0.0164198206;0.744896036;-0.0157187765;1.05279179;1.04460785;4.3185953;-0.091129626;10;3000;0;3.98261928e-07;0;1.00395063;1.00395155;0.982557501;1.068861;1.00395007
29.821455;1.04460833;0.778124085;-0.016416225;0.7448948;-0.015715347;1.0527928;1.04460784;4.3185883;-0.0911096392;10;3000;0;4.10326007e-07;0;1.00394964;1.00395056;0.982552477;1.068861;1.00394906
29.822455;1.04460834;0.778122822;-0.0164126302;0.744893566;-0.015711916;1.05279382;1.04460784;4.3185813;-0.0910896527;10;3000;0;4.22708194e-07;0;1.00394966;1.00395057;0.982547452;1.068861;1.00394906
29.825455;1.04460837;0.778119023;-0.0164018493;0.744889869;-0.015701612;1.05279585;1.04460781;4.31856032;-0.091029696;10;3000;0;4.62517627e-07;0;1.00394971;1.00395059;0.982533371;1.068861;1.00394906
29.826455;1.04460938;0.778117573;-0.0163982558;0.744887754;-0.0156981587;1.05279586;1.04460881;4.31855233;-0.0910097121;10;3000;0;4.77153576e-07;0;1.00394872;1.00394959;0.982528342;1.068861;1.00394807
29.830455;1.04460939;0.778112484;-0.0163836919;0.744882865;-0.0156842154;1.05279889;1.04460878;4.31852438;-0.0909287926;10;3000;0;5.48169371e-07;0;1.00394877;1.00394961;0.982509229;1.068861;1.00394812
29.831455;1.04461039;0.778111209;-0.016380093;0.744880938;-0.0156807545;1.05279989;1.04460977;4.31851739;-0.0909088175;10;3000;0;5.68998203e-07;0;1.00394878;1.00394961;0.982504203;1.068861;1.00394814
29.832455;1.04461039;0.778109934;-0.0163764931;0.744879727;-0.0156773078;1.05280089;1.04460976;4.3185104;-0.0908888439;10;3000;0;5.90365666e-07;0;1.0039478;1.00394862;0.982500178;1.068861;1.00394715
29.836455;1.04461035;0.778104828;-0.0163620847;0.744874912;-0.0156635159;1.05280389;1.04460975;4.31848245;-0.0908089592;10;3000;0;6.70290132e-07;0;1.00394783;1.00394862;0.982481091;1.068861;1.00394724
29.837455;1.04461133;0.778103553;-0.0163582997;0.744873001;-0.0156598795;1.05280489;1.04461075;4.31847545;-0.0907879875;10;3000;0;6.87132995e-07;0;1.00394684;1.00394762;0.982476071;1.068861;1.00394626
29.841455;1.04461128;0.778098467;-0.0163438669;0.744868234;-0.0156460742;1.05280786;1.04461075;4.31844746;-0.0907080787;10;3000;0;7.3615598e-07;0;1.00394687;1.00394761;0.982456992;1.068861;1.00394637
29.842455;1.04461227;0.778097198;-0.0163400754;0.744866332;-0.0156424323;1.05280785;1.04461176;4.31844045;-0.0906870946;10;3000;0;7.43582069e-07;0;1.00394588;1.0039466;0.982451973;1.068861;1.00394539
29.844455;1.04461226;0.778094667;-0.0163328503;0.744863959;-0.0156355193;1.05280984;1.04461176;4.31842643;-0.0906471186;10;3000;0;7.53441415e-07;0;1.0039459;1.00394659;0.982442935;1.068861;1.00394545
29.845455;1.04461225;0.778093403;-0.0163292372;0.744862775;-0.0156320609;1.05280983;1.04461177;4.31841941;-0.0906271276;10;3000;0;7.56001911e-07;0;1.00394591;1.00394658;0.982437917;1.068861;1.00394548
29.846455;1.04461224;0.77809214;-0.0163254437;0.744861593;-0.0156284288;1.05281083;1.04461178;4.31841239;-0.0906061353;10;3000;0;7.5684665e-07;0;1.00394592;1.00394657;0.982432899;1.068861;1.00394551
29.847455;1.04461224;0.778090878;-0.0163218302;0.74486041;-0.0156249681;1.05281182;1.04461179;4.31840537;-0.0905861419;10;3000;0;7.55765942e-07;0;1.00394494;1.00394555;0.982427882;1.068861;1.00394454
29.848455;1.04461323;0.778089438;-0.0163182163;0.744858345;-0.0156214912;1.05281282;1.0446128;4.31839735;-0.0905661479;10;3000;0;7.52555726e-07;0;1.00394496;1.00394554;0.982422866;1.068861;1.00394456
29.851455;1.0446132;0.778085662;-0.0163071902;0.744854813;-0.0156109261;1.05281481;1.04461283;4.31837628;-0.0905051636;10;3000;0;7.29030263e-07;0;1.00394502;1.0039455;0.982408823;1.068861;1.00394464
29.852455;1.04461319;0.778084405;-0.0163035729;0.744853638;-0.0156074602;1.05281581;1.04461284;4.31836925;-0.0904851682;10;3000;0;7.1660719e-07;0;1.00394404;1.00394449;0.98240381;1.068861;1.00394367
29.853455;1.04461418;0.778083147;-0.0162999549;0.744851749;-0.0156039788;1.0528158;1.04461385;4.31836222;-0.0904651723;10;3000;0;7.02204717e-07;0;1.00394407;1.00394447;0.982399798;1.068861;1.00394369
29.856455;1.04461415;0.778079373;-0.0162889176;0.744848226;-0.0155934061;1.05281878;1.04461389;4.31834113;-0.0904041804;10;3000;0;6.50602312e-07;0;1.00394414;1.00394443;0.982384762;1.068861;1.00394376
29.857455;1.04461413;0.778078113;-0.0162851184;0.744847054;-0.0155897669;1.05281878;1.04461391;4.31833411;-0.0903831816;10;3000;0;6.31800141e-07;0;1.00394317;1.00394342;0.982379749;1.068861;1.00394278
29.858455;1.04461412;0.778076853;-0.0162814997;0.744845882;-0.0155863007;1.05281977;1.04461392;4.31832708;-0.0903631824;10;3000;0;6.12792875e-07;0;1.00394319;1.0039434;0.982375735;1.068861;1.0039428
29.859455;1.04461511;0.778075592;-0.0162778812;0.744843998;-0.0155828201;1.05282076;1.04461493;4.31832005;-0.0903431829;10;3000;0;5.93980978e-07;0;1.00394321;1.00394339;0.982370719;1.068861;1.00394282
