time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
29.861455;1.04461509;0.778073065;-0.0162704639;0.744841657;-0.0155757189;1.05282174;1.04461494;4.318306;-0.0903021836;10;3000;0;5.58591896e-07;0;1.00394325;1.00394336;0.982360685;1.068861;1.00394287
29.862455;1.04461508;0.778071801;-0.0162666648;0.744840487;-0.0155720837;1.05282274;1.04461495;4.31829898;-0.0902811843;10;3000;0;5.42597386e-07;0;1.00394227;1.00394234;0.982355666;1.068861;1.00394189
29.863455;1.04461507;0.778070536;-0.0162630454;0.744839316;-0.015568622;1.05282373;1.04461495;4.31829196;-0.0902611859;10;3000;0;5.27867959e-07;0;1.00394229;1.00394232;0.982351646;1.068861;1.00394191
29.864455;1.04461607;0.77806927;-0.0162594257;0.744837433;-0.0155651464;1.05282473;1.04461596;4.31828495;-0.0902411888;10;3000;0;5.14334415e-07;0;1.00394231;1.0039423;0.982346626;1.068861;1.00394193
29.865455;1.04461606;0.778068004;-0.0162556254;0.744836263;-0.015561514;1.05282472;1.04461596;4.31827793;-0.0902201934;10;3000;0;5.01845003e-07;0;1.00394232;1.00394228;0.982341606;1.068861;1.00394195
29.866455;1.04461606;0.778066738;-0.0162520051;0.744835093;-0.0155580549;1.05282572;1.04461597;4.31827092;-0.0902002001;10;3000;0;4.90213509e-07;0;1.00394233;1.00394226;0.982336586;1.068861;1.00394196
29.867455;1.04461606;0.778065472;-0.0162482047;0.744833923;-0.0155544244;1.05282672;1.04461597;4.31826392;-0.0901792092;10;3000;0;4.79261214e-07;0;1.00394134;1.00394124;0.982331568;1.068861;1.00394098
29.868455;1.04461606;0.778064205;-0.0162445848;0.744832752;-0.0155509674;1.05282772;1.04461597;4.31825691;-0.0901592208;10;3000;0;4.68816628e-07;0;1.00394135;1.00394122;0.98232655;1.068861;1.00394099
29.869455;1.04461606;0.77806294;-0.0162409655;0.744831581;-0.0155475118;1.05282772;1.04461598;4.31824991;-0.0901392353;10;3000;0;4.58668439e-07;0;1.00394135;1.0039412;0.982322535;1.068861;1.003941
29.870455;1.04461706;0.778061676;-0.0162371666;0.744829696;-0.0155438705;1.05282873;1.04461698;4.31824291;-0.0901182525;10;3000;0;4.485589e-07;0;1.00394135;1.00394118;0.982317523;1.068861;1.00394101
29.872455;1.04461706;0.778059149;-0.0162297515;0.744827345;-0.0155367967;1.05283073;1.04461699;4.31822892;-0.0900772954;10;3000;0;4.2770162e-07;0;1.00394135;1.00394114;0.982307506;1.068861;1.00394101
29.873455;1.04461706;0.778057888;-0.0162261355;0.744826167;-0.0155333493;1.05283073;1.044617;4.31822192;-0.0900573204;10;3000;0;4.16987146e-07;0;1.00394035;1.00394012;0.982302501;1.068861;1.00394001
29.874455;1.04461706;0.778056629;-0.0162223405;0.744824987;-0.0155297318;1.05283173;1.04461701;4.31821493;-0.0900363473;10;3000;0;4.063738e-07;0;1.00394034;1.00394011;0.982297499;1.068861;1.00394001
29.875455;1.04461806;0.778055369;-0.0162187267;0.744823093;-0.0155262738;1.05283273;1.04461801;4.31820794;-0.0900163756;10;3000;0;3.96129709e-07;0;1.00394033;1.00394009;0.982293499;1.068861;1.00394
29.877455;1.04461806;0.778052856;-0.016211322;0.744820723;-0.0155192188;1.05283372;1.04461803;4.31819395;-0.0899754338;10;3000;0;3.77559053e-07;0;1.0039403;1.00394006;0.982283505;1.068861;1.00393998
29.878455;1.04461805;0.778051601;-0.0162075304;0.744819535;-0.0155156059;1.05283472;1.04461803;4.31818696;-0.0899544625;10;3000;0;3.69504754e-07;0;1.00393929;1.00393905;0.982278512;1.068861;1.00393896
29.880455;1.04461804;0.778049091;-0.0162001283;0.744817155;-0.015508553;1.05283672;1.04461805;4.31817299;-0.0899135169;10;3000;0;3.56374485e-07;0;1.00393925;1.00393904;0.982268532;1.068861;1.00393892
29.881455;1.04461904;0.778047838;-0.0161965172;0.744815248;-0.0155050979;1.05283672;1.04461906;4.318166;-0.0898935417;10;3000;0;3.51555344e-07;0;1.00393923;1.00393903;0.982264544;1.068861;1.0039389
29.882455;1.04461903;0.778046585;-0.016192726;0.744814053;-0.0155014856;1.05283773;1.04461907;4.31815902;-0.0898725646;10;3000;0;3.48137601e-07;0;1.00393921;1.00393903;0.982259558;1.068861;1.00393888
29.883455;1.04461902;0.778045331;-0.0161891145;0.744812855;-0.0154980459;1.05283873;1.04461907;4.31815204;-0.0898525853;10;3000;0;3.46350121e-07;0;1.00393818;1.00393803;0.982254572;1.068861;1.00393785
29.884455;1.04461901;0.77804408;-0.0161853229;0.744811655;-0.0154944338;1.05283973;1.04461908;4.31814506;-0.0898316037;10;3000;0;3.46408233e-07;0;1.00393816;1.00393803;0.982249587;1.068861;1.00393783
29.885455;1.044619;0.778042829;-0.016181711;0.744810454;-0.0154909942;1.05283973;1.04461909;4.31813808;-0.0898116194;10;3000;0;3.48433121e-07;0;1.00393813;1.00393803;0.982244603;1.068861;1.0039378
29.886455;1.04462;0.778041579;-0.0161779183;0.744808536;-0.015487367;1.05284074;1.04462009;4.3181311;-0.0897906325;10;3000;0;3.52412675e-07;0;1.00393811;1.00393803;0.98223962;1.068861;1.00393778
29.887455;1.04461999;0.778040329;-0.0161741248;0.744807331;-0.0154837539;1.05284174;1.04462009;4.31812413;-0.0897696426;10;3000;0;3.58229322e-07;0;1.00393808;1.00393804;0.982234637;1.068861;1.00393775
29.888455;1.04461998;0.77803908;-0.0161705106;0.744806123;-0.0154803121;1.05284274;1.0446201;4.31811715;-0.0897496499;10;3000;0;3.65712713e-07;0;1.00393706;1.00393704;0.982230655;1.068861;1.00393673
29.889455;1.04461997;0.778037831;-0.0161667154;0.744804913;-0.0154766964;1.05284274;1.0446201;4.31811018;-0.0897286543;10;3000;0;3.74709709e-07;0;1.00393704;1.00393705;0.982225673;1.068861;1.0039367
29.890455;1.04461996;0.778036583;-0.0161630997;0.744803703;-0.0154732513;1.05284375;1.0446201;4.31810321;-0.0897086559;10;3000;0;3.85152133e-07;0;1.00393702;1.00393705;0.982220692;1.068861;1.00393668
29.891455;1.04462096;0.778035334;-0.0161593034;0.744801776;-0.0154696171;1.05284475;1.0446211;4.31809624;-0.0896876547;10;3000;0;3.970373e-07;0;1.003937;1.00393706;0.982215712;1.068861;1.00393666
29.892455;1.04462095;0.778034085;-0.0161555069;0.744800562;-0.0154659958;1.05284575;1.0446211;4.31808926;-0.0896666508;10;3000;0;4.10334514e-07;0;1.00393699;1.00393707;0.982210733;1.068861;1.00393663
29.893455;1.04462094;0.778032835;-0.0161518907;0.744799346;-0.015462545;1.05284575;1.04462109;4.31808229;-0.0896466442;10;3000;0;4.24917972e-07;0;1.00393597;1.00393607;0.982205754;1.068861;1.00393561
29.895455;1.04462093;0.778030513;-0.0161444795;0.744797081;-0.0154554646;1.05284774;1.04462109;4.31806934;-0.089605624;10;3000;0;4.56971844e-07;0;1.00393595;1.00393609;0.982196799;1.068861;1.00393557
29.896455;1.04462092;0.77802926;-0.0161406852;0.74479586;-0.0154518353;1.05284874;1.04462108;4.31806237;-0.0895846111;10;3000;0;4.73877422e-07;0;1.00393595;1.0039361;0.982191823;1.068861;1.00393555
29.897455;1.04462192;0.778028007;-0.0161368919;0.744793926;-0.0154481894;1.05284874;1.04462208;4.31805539;-0.0895635969;10;3000;0;4.9100518e-07;0;1.00393594;1.0039361;0.982186846;1.068861;1.00393554
29.898455;1.04462191;0.778026752;-0.0161332802;0.744792703;-0.0154447295;1.05284973;1.04462208;4.31804842;-0.0895435818;10;3000;0;5.08048558e-07;0;1.00393494;1.00393511;0.982181869;1.068861;1.00393452
29.901455;1.04462191;0.77802298;-0.0161220939;0.744789034;-0.0154340012;1.05285173;1.04462207;4.31802748;-0.0894815348;10;3000;0;5.54999872e-07;0;1.00393495;1.00393513;0.982166933;1.068861;1.0039345
29.902455;1.04462291;0.77802172;-0.0161183086;0.744787098;-0.0154303537;1.05285273;1.04462307;4.3180205;-0.0894605194;10;3000;0;5.6809596e-07;0;1.00393496;1.00393514;0.982161953;1.068861;1.00393449
29.903455;1.04462291;0.778020459;-0.0161145252;0.744785873;-0.0154267224;1.05285373;1.04462306;4.31801352;-0.0894395044;10;3000;0;5.7938034e-07;0;1.00393397;1.00393415;0.982156972;1.068861;1.00393349
29.904455;1.04462292;0.778019198;-0.0161107439;0.744784649;-0.0154230926;1.05285473;1.04462306;4.31800653;-0.0894184897;10;3000;0;5.88497035e-07;0;1.00393398;1.00393416;0.982152992;1.068861;1.00393348
29.905455;1.04462292;0.778017937;-0.0161071449;0.744783426;-0.0154196373;1.05285473;1.04462305;4.31799954;-0.0893984757;10;3000;0;5.95092013e-07;0;1.003934;1.00393417;0.982148011;1.068861;1.00393349
29.906455;1.04462292;0.778016676;-0.0161033682;0.744782202;-0.0154160115;1.05285574;1.04462305;4.31799255;-0.0893774624;10;3000;0;5.98820096e-07;0;1.00393402;1.00393418;0.98214303;1.068861;1.00393349
29.907455;1.04462392;0.778015414;-0.0160995941;0.744780267;-0.0154123735;1.05285674;1.04462404;4.31798555;-0.0893564501;10;3000;0;5.99367079e-07;0;1.00393404;1.00393419;0.98213805;1.068861;1.00393349
29.908455;1.04462392;0.778014154;-0.016096003;0.744779046;-0.0154089256;1.05285774;1.04462404;4.31797855;-0.0893364389;10;3000;0;5.96531601e-07;0;1.00393407;1.0039342;0.982133069;1.068861;1.0039335
29.909455;1.04462393;0.778012893;-0.0160922348;0.744777826;-0.0154053082;1.05285875;1.04462403;4.31797155;-0.0893154289;10;3000;0;5.90268746e-07;0;1.0039331;1.00393321;0.982128089;1.068861;1.00393251
29.912455;1.04462394;0.778009108;-0.0160809465;0.744774177;-0.0153944696;1.05286076;1.044624;4.31795053;-0.0892524072;10;3000;0;5.52312031e-07;0;1.0039332;1.00393325;0.982113155;1.068861;1.00393255
29.913455;1.04462494;0.778007846;-0.0160773688;0.74477225;-0.015391017;1.05286176;1.04462499;4.31794352;-0.0892324033;10;3000;0;5.34129737e-07;0;1.00393323;1.00393327;0.98210818;1.068861;1.00393257
29.914455;1.04462495;0.778006583;-0.0160736132;0.744771037;-0.0153874069;1.05286176;1.04462498;4.31793651;-0.0892114014;10;3000;0;5.13730051e-07;0;1.00393227;1.00393228;0.982103206;1.068861;1.00393158
29.917455;1.04462496;0.778002976;-0.0160623555;0.744767582;-0.0153765737;1.05286475;1.04462495;4.31791647;-0.0891484087;10;3000;0;4.43871497e-07;0;1.0039324;1.00393233;0.982089288;1.068861;1.00393164
29.918455;1.04462596;0.778001716;-0.0160587846;0.74476566;-0.0153731189;1.05286474;1.04462594;4.31790945;-0.0891284152;10;3000;0;4.19373162e-07;0;1.00393245;1.00393234;0.982084315;1.068861;1.00393165
29.919455;1.04462596;0.778000454;-0.0160550334;0.744764453;-0.0153695056;1.05286574;1.04462594;4.31790244;-0.0891074235;10;3000;0;3.95017643e-07;0;1.00393149;1.00393135;0.982079343;1.068861;1.00393067
29.922455;1.04462596;0.777996678;-0.0160437752;0.744760832;-0.015358662;1.0528677;1.04462593;4.31788139;-0.0890444559;10;3000;0;3.25525846e-07;0;1.00393162;1.00393138;0.982064417;1.068861;1.00393071
29.923455;1.04462696;0.777995419;-0.0160400192;0.744758911;-0.0153550317;1.05286869;1.04462693;4.31787438;-0.0890234682;10;3000;0;3.04336886e-07;0;1.00393165;1.00393138;0.982059437;1.068861;1.00393073
29.924455;1.04462695;0.777994162;-0.0160364409;0.744757702;-0.0153515877;1.05286967;1.04462694;4.31786736;-0.0890034808;10;3000;0;2.84605549e-07;0;1.00393069;1.00393039;0.982054454;1.068861;1.00392974
29.925455;1.04462694;0.777992905;-0.0160326798;0.744756493;-0.0153479704;1.05287065;1.04462694;4.31786035;-0.0889824933;10;3000;0;2.66673728e-07;0;1.00393072;1.00393039;0.982049468;1.068861;1.00392975
29.926455;1.04462694;0.77799165;-0.016028916;0.744755282;-0.0153443518;1.05287063;1.04462695;4.31785334;-0.0889615053;10;3000;0;2.50893766e-07;0;1.00393075;1.00393039;0.982044478;1.068861;1.00392976
29.928455;1.04462691;0.777989142;-0.0160213805;0.744752857;-0.0153371111;1.05287258;1.04462696;4.31783931;-0.0889195261;10;3000;0;2.2687475e-07;0;1.0039308;1.00393039;0.982034492;1.068861;1.00392978
29.929455;1.04462789;0.77798789;-0.0160176093;0.74475093;-0.0153334739;1.05287356;1.04462797;4.3178323;-0.0888985343;10;3000;0;2.18850747e-07;0;1.00392983;1.00392938;0.982030495;1.068861;1.00392879
29.930455;1.04462788;0.777986638;-0.0160138357;0.744749716;-0.0153298504;1.05287453;1.04462798;4.31782529;-0.0888775405;10;3000;0;2.13381647e-07;0;1.00392984;1.00392937;0.982025496;1.068861;1.00392879
29.931455;1.04462786;0.777985387;-0.0160100599;0.744748501;-0.0153262264;1.0528745;1.04462799;4.31781828;-0.0888565446;10;3000;0;2.10297634e-07;0;1.00392986;1.00392935;0.982020495;1.068861;1.0039288
29.933455;1.04462782;0.777983066;-0.0160025025;0.744746245;-0.0153189784;1.05287644;1.04462801;4.31780527;-0.0888145462;10;3000;0;2.11029228e-07;0;1.00392987;1.00392931;0.982010488;1.068861;1.00392881
29.934455;1.0446288;0.777981817;-0.0159987214;0.744744318;-0.0153153404;1.05287741;1.04462901;4.31779827;-0.088793544;10;3000;0;2.14883654e-07;0;1.00392887;1.00392828;0.98200548;1.068861;1.00392781
29.938455;1.04462874;0.777976824;-0.0159837681;0.744739468;-0.0153010221;1.0528803;1.04462904;4.31777028;-0.088710523;10;3000;0;2.5264145e-07;0;1.00392884;1.00392814;0.981985419;1.068861;1.00392782
29.939455;1.04462972;0.777975575;-0.015979984;0.744737547;-0.0152973845;1.05288027;1.04463005;4.31776329;-0.0886895174;10;3000;0;2.67146941e-07;0;1.00392882;1.0039281;0.981980397;1.068861;1.00392782
29.940455;1.04462971;0.777974326;-0.0159761998;0.74473634;-0.0152937612;1.05288125;1.04463006;4.3177563;-0.0886685125;10;3000;0;2.83156423e-07;0;1.0039278;1.00392705;0.981975372;1.068861;1.00392682
29.943455;1.04462969;0.777970573;-0.0159648456;0.744732729;-0.0152828893;1.05288419;1.04463007;4.31773532;-0.0886055004;10;3000;0;3.37235161e-07;0;1.00392773;1.00392691;0.981960286;1.068861;1.00392682
29.944455;1.04463069;0.777969499;-0.0159610592;0.744730989;-0.0152792502;1.05288418;1.04463108;4.31772932;-0.0885844971;10;3000;0;3.5649475e-07;0;1.0039277;1.00392686;0.981955254;1.068861;1.00392682
29.945455;1.04463068;0.777968245;-0.0159572715;0.74472979;-0.0152756257;1.05288517;1.04463108;4.31772233;-0.0885634939;10;3000;0;3.76038872e-07;0;1.00392667;1.00392582;0.98195022;1.068861;1.00392583
29.948455;1.04463068;0.777964475;-0.0159457182;0.744726198;-0.0152645779;1.05288716;1.0446311;4.31770134;-0.0884994822;10;3000;0;4.34864214e-07;0;1.00392659;1.00392568;0.981935117;1.068861;1.00392585
29.949455;1.04463067;0.777963218;-0.0159421047;0.744725;-0.0152611242;1.05288816;1.04463111;4.31769435;-0.0884794768;10;3000;0;4.54364345e-07;0;1.00392656;1.00392563;0.981930083;1.068861;1.00392585
29.950455;1.04463167;0.777961961;-0.0159381302;0.744723088;-0.01525731;1.05288917;1.04463211;4.31768735;-0.0884574705;10;3000;0;4.73754942e-07;0;1.00392553;1.00392459;0.981925048;1.068861;1.00392486
29.954455;1.04463166;0.777956924;-0.0159229565;0.744718285;-0.0152427879;1.05289222;1.04463212;4.31765937;-0.0883734342;10;3000;0;5.45381359e-07;0;1.00392543;1.00392441;0.981904913;1.068861;1.00392491
29.955455;1.04463265;0.777955842;-0.015919166;0.744716542;-0.0152391387;1.05289323;1.04463312;4.31765338;-0.0883524229;10;3000;0;5.60222938e-07;0;1.00392441;1.00392337;0.98189988;1.068861;1.00392393
29.956455;1.04463265;0.777954578;-0.0159153773;0.74471534;-0.015235503;1.05289425;1.04463312;4.31764639;-0.0883314114;10;3000;0;5.73313107e-07;0;1.00392439;1.00392333;0.981894848;1.068861;1.00392395
29.957455;1.04463264;0.777953313;-0.0159115907;0.744714137;-0.0152318667;1.05289427;1.04463311;4.3176394;-0.0883104;10;3000;0;5.84434454e-07;0;1.00392437;1.00392329;0.981889816;1.068861;1.00392396
29.959455;1.04463263;0.777950778;-0.0159038433;0.744711733;-0.0152244224;1.05289631;1.0446331;4.31762542;-0.0882673787;10;3000;0;5.99782452e-07;0;1.00392433;1.00392323;0.981879755;1.068861;1.00392399
29.960455;1.04463363;0.777949509;-0.0159000624;0.744709817;-0.0152207737;1.05289734;1.04463409;4.31761843;-0.0882463691;10;3000;0;6.037172e-07;0;1.00392332;1.0039222;0.981874727;1.068861;1.003923
29.961455;1.04463362;0.777948238;-0.0158962832;0.744708616;-0.0152171414;1.05289836;1.04463409;4.31761144;-0.0882253602;10;3000;0;6.05321931e-07;0;1.0039233;1.00392217;0.981869699;1.068861;1.00392302
29.964455;1.04463361;0.777944598;-0.015884954;0.744705188;-0.0152062604;1.05290043;1.04463407;4.31759146;-0.088162338;10;3000;0;6.00926557e-07;0;1.00392325;1.00392212;0.981854623;1.068861;1.00392305
29.965455;1.0446346;0.777943322;-0.015881;0.744703275;-0.0152024524;1.05290145;1.04463506;4.31758447;-0.0881403327;10;3000;0;5.98096831e-07;0;1.00392223;1.0039211;0.981849599;1.068861;1.00392206
29.966455;1.04463459;0.777942045;-0.0158772273;0.744702077;-0.0151988345;1.05290147;1.04463506;4.31757747;-0.0881193287;10;3000;0;5.95198308e-07;0;1.00392222;1.00392109;0.981844577;1.068861;1.00392207
29.970455;1.04463458;0.777936924;-0.0158619682;0.744697281;-0.0151842113;1.05290556;1.04463504;4.31754945;-0.0880343275;10;3000;0;5.8384491e-07;0;1.00392217;1.00392108;0.981824502;1.068861;1.00392208
29.971455;1.04463557;0.777935822;-0.0158582021;0.744695543;-0.0151805878;1.05290559;1.04463603;4.31754344;-0.0880133315;10;3000;0;5.8023926e-07;0;1.00392116;1.00392008;0.981819487;1.068861;1.00392107
29.975455;1.04463559;0.777930679;-0.0158429739;0.74469076;-0.0151659922;1.0529087;1.04463603;4.31751536;-0.0879283687;10;3000;0;5.57127157e-07;0;1.00392113;1.0039201;0.981799442;1.068861;1.00392103
29.976455;1.0446366;0.777929389;-0.0158392157;0.744688853;-0.0151623744;1.05290972;1.04463703;4.31750834;-0.0879073826;10;3000;0;5.48408306e-07;0;1.00392013;1.00391911;0.981794433;1.068861;1.00392001
29.979455;1.04463665;0.777925694;-0.0158277675;0.744685446;-0.0151513992;1.05291281;1.04463704;4.31748826;-0.0878434325;10;3000;0;5.13350191e-07;0;1.00392012;1.00391915;0.981779411;1.068861;1.00391995
29.980455;1.04463667;0.777924399;-0.0158240134;0.744684254;-0.0151478011;1.05291283;1.04463705;4.31748124;-0.0878224517;10;3000;0;4.98777167e-07;0;1.00392012;1.00391916;0.981774404;1.068861;1.00391993
29.981455;1.04463769;0.777923103;-0.0158202599;0.744682349;-0.01514419;1.05291385;1.04463806;4.31747422;-0.0878014721;10;3000;0;4.82994287e-07;0;1.00391912;1.00391818;0.981769397;1.068861;1.00391891
29.984455;1.04463774;0.777919214;-0.0158088223;0.744678774;-0.0151332344;1.05291591;1.04463809;4.31745317;-0.0877375385;10;3000;0;4.30815379e-07;0;1.00391913;1.00391823;0.981754373;1.068861;1.00391884
29.985455;1.04463776;0.777917919;-0.0158048902;0.744677582;-0.0151294697;1.05291692;1.0446381;4.31744616;-0.0877155614;10;3000;0;4.12652602e-07;0;1.00391914;1.00391825;0.981749366;1.068861;1.00391881
29.986455;1.04463877;0.777916806;-0.0158011379;0.744675849;-0.0151258641;1.05291793;1.04463911;4.31744016;-0.0876945842;10;3000;0;3.94364014e-07;0;1.00391814;1.00391727;0.981744358;1.068861;1.00391779
29.990455;1.04463882;0.777911659;-0.0157859372;0.744671065;-0.0151113367;1.05292097;1.04463915;4.31741215;-0.0876096642;10;3000;0;3.18544156e-07;0;1.00391813;1.00391737;0.981723344;1.068861;1.0039177
29.991455;1.04463982;0.77791038;-0.0157819976;0.744669152;-0.0151075626;1.05292197;1.04464015;4.31740516;-0.0875876781;10;3000;0;2.98415233e-07;0;1.00391713;1.00391639;0.981718345;1.068861;1.00391668
29.995455;1.04463986;0.777905475;-0.0157667657;0.744664499;-0.0150930344;1.05292499;1.04464016;4.31737817;-0.0875026918;10;3000;0;2.15905643e-07;0;1.00391712;1.00391651;0.981698366;1.068861;1.00391662
29.996455;1.04464087;0.777904212;-0.0157628197;0.744662574;-0.0150892535;1.05292599;1.04464115;4.31737117;-0.0874806835;10;3000;0;1.95921816e-07;0;1.00391612;1.00391553;0.981693375;1.068861;1.00391561
29.998455;1.04464088;0.777901695;-0.0157551045;0.744660143;-0.0150818833;1.052928;1.04464114;4.31735717;-0.0874376521;10;3000;0;1.58144943e-07;0;1.00391612;1.00391559;0.981683395;1.068861;1.0039156
30.000455;1.04464091;0.777899372;-0.0157475612;0.744657876;-0.0150746679;1.05292901;1.04464111;4.31734417;-0.0873955987;10;3000;0;1.23634326e-07;0;1.00391612;1.00391565;0.981673421;1.068861;1.0039156
30.005455;1.04464195;0.777893342;-0.0157281059;0.744651206;-0.0150560044;1.05293305;1.04464203;4.31731012;-0.0872873991;10;3000;0;5.94430189e-08;0;1.00391511;1.00391479;0.981647515;1.068861;1.00391466
30.011455;1.04464298;0.777886096;-0.0157048084;0.744643307;-0.0150336258;1.05293808;1.04464295;4.31726904;-0.0871581861;10;3000;0;3.95979964e-08;0;1.00391411;1.00391388;0.981617634;1.068861;1.00391377
30.016455;1.04464399;0.777879903;-0.0156854403;0.744636482;-0.0150150397;1.0529421;1.0446439;4.317234;-0.0870510786;10;3000;0;5.84325927e-08;0;1.00391313;1.0039129;0.981591728;1.068861;1.00391286
30.021455;1.044645;0.777873869;-0.0156658639;0.744629874;-0.0149962791;1.0529461;1.04464487;4.31719999;-0.0869430186;10;3000;0;8.28959541e-08;0;1.00391215;1.0039119;0.981566816;1.068861;1.00391193
30.026455;1.04464601;0.777867812;-0.0156462846;0.744623305;-0.0149775178;1.0529501;1.04464586;4.31716601;-0.0868349951;10;3000;0;1.08032643e-07;0;1.00391115;1.00391088;0.981540892;1.068861;1.00391098
30.031455;1.04464703;0.777861732;-0.0156265444;0.744616755;-0.0149585905;1.0529541;1.04464686;4.31713204;-0.0867259925;10;3000;0;1.3936333e-07;0;1.00391012;1.00390987;0.981514951;1.068861;1.00391001
30.036455;1.04464804;0.777855631;-0.0156070107;0.744610208;-0.0149398623;1.05295807;1.04464788;4.31709806;-0.0866179907;10;3000;0;1.66999697e-07;0;1.00390909;1.00390885;0.981489993;1.068861;1.00390902
30.041455;1.04464904;0.777849519;-0.0155873175;0.744603655;-0.0149210006;1.05296202;1.04464891;4.31706406;-0.0865089897;10;3000;0;1.72480659e-07;0;1.00390806;1.00390786;0.981464016;1.068861;1.00390803
30.046455;1.04465003;0.777843395;-0.0155678222;0.744597088;-0.0149023342;1.05296598;1.04464993;4.31703005;-0.0864009912;10;3000;0;1.55159275e-07;0;1.00390705;1.00390687;0.981438023;1.068861;1.00390702
30.051455;1.04465102;0.777837437;-0.0155481677;0.744590677;-0.0148835053;1.05296995;1.04465095;4.31699704;-0.0862919906;10;3000;0;1.27099436e-07;0;1.00390604;1.00390589;0.981412023;1.068861;1.00390601
30.056455;1.04465201;0.777831289;-0.0155285259;0.744584078;-0.0148646858;1.05297394;1.04465197;4.31696303;-0.0861829898;10;3000;0;9.71120365e-08;0;1.00390503;1.0039049;0.981386021;1.068861;1.003905
30.061455;1.04465301;0.777825139;-0.0155087041;0.744577474;-0.0148456979;1.05297793;1.04465299;4.31692902;-0.0860729912;10;3000;0;7.08960838e-08;0;1.00390403;1.00390392;0.981361018;1.068861;1.003904
30.066455;1.044654;0.777818991;-0.0154890592;0.744570879;-0.0148268831;1.05298193;1.04465399;4.31689502;-0.0859639941;10;3000;0;5.022066e-08;0;1.00390302;1.00390293;0.981335015;1.068861;1.003903
30.071455;1.04465499;0.777812846;-0.0154692305;0.744564293;-0.014807899;1.05298594;1.044655;4.31686102;-0.0858539955;10;3000;0;3.38308703e-08;0;1.00390202;1.00390195;0.981309011;1.068861;1.00390201
30.076455;1.04465599;0.777806885;-0.0154493995;0.744557885;-0.0147889188;1.05298996;1.04465599;4.31682802;-0.085743996;10;3000;0;2.13557255e-08;0;1.00390102;1.00390097;0.981282008;1.068861;1.00390101
30.080455;1.04465699;0.777802011;-0.015433535;0.744552512;-0.0147737337;1.05299297;1.04465699;4.31680101;-0.0856559965;10;3000;0;1.44422365e-08;0;1.00390002;1.00389998;0.981262006;1.068861;1.00390001
30.085455;1.04465799;0.777795875;-0.0154137063;0.744545931;-0.0147547568;1.05299698;1.04465799;4.31676701;-0.085545997;10;3000;0;8.84659207e-09;0;1.00389901;1.00389899;0.981235004;1.068861;1.00389901
30.090455;1.04465899;0.777789741;-0.0153938803;0.74453935;-0.0147357786;1.05300099;1.04465899;4.31673301;-0.0854359977;10;3000;0;5.01906719e-09;0;1.00389801;1.00389799;0.981209002;1.068861;1.003898
30.095455;1.04466;0.777783789;-0.0153740566;0.744532944;-0.0147167981;1.053006;1.04466;4.3167;-0.0853259988;10;3000;0;2.16722024e-09;0;1.003897;1.003897;0.981183001;1.068861;1.003897
30.100455;1.044661;0.777777658;-0.0153540541;0.744526366;-0.0146976426;1.05301;1.044661;4.316666;-0.085215;10;3000;0;0;0;1.003896;1.003896;0.981157;1.068861;1.003896
30.105455;1.044662;0.777771532;-0.0153340541;0.744519789;-0.0146784836;1.053014;1.044662;4.316632;-0.085104;10;3000;0;0;0;1.003896;1.003896;0.98113;1.068861;1.003896
30.110455;1.044663;0.777765586;-0.0153140541;0.744513384;-0.0146593246;1.053018;1.044663;4.316599;-0.084993;10;3000;0;0;0;1.003895;1.003895;0.981104;1.068861;1.003895
30.115455;1.044664;0.777759459;-0.0152940541;0.744506807;-0.0146401657;1.053022;1.044664;4.316565;-0.084882;10;3000;0;0;0;1.003894;1.003894;0.981078;1.068861;1.003894
30.120455;1.044665;0.777753514;-0.0152740541;0.744500403;-0.0146210068;1.053026;1.044665;4.316532;-0.084771;10;3000;0;0;0;1.003893;1.003893;0.981051;1.068861;1.003893
30.125455;1.044667;0.777747387;-0.0152538739;0.744493113;-0.0146016615;1.05303;1.044667;4.316498;-0.084659;10;3000;0;0;0;1.003892;1.003892;0.981025;1.068861;1.003892
30.130455;1.044668;0.777741441;-0.0152338739;0.744486709;-0.0145825026;1.053034;1.044668;4.316465;-0.084548;10;3000;0;0;0;1.003891;1.003891;0.980998;1.068861;1.003891
30.135455;1.044669;0.777735495;-0.0152136937;0.744480305;-0.0145631714;1.053038;1.044669;4.316432;-0.084436;10;3000;0;0;0;1.00389;1.00389;0.980972;1.068861;1.00389
30.140455;1.04467;0.777729369;-0.0151935135;0.744473728;-0.0145438402;1.053043;1.04467;4.316398;-0.084324;10;3000;0;0;0;1.003889;1.003889;0.980945;1.068861;1.003889
30.145455;1.044671;0.777723423;-0.0151733333;0.744467324;-0.014524509;1.053047;1.044671;4.316365;-0.084212;10;3000;0;0;0;1.003888;1.003888;0.980918;1.068861;1.003888
30.152455;1.044672;0.777714955;-0.015145045;0.744458505;-0.0144974165;1.053053;1.044672;4.316318;-0.084055;10;3000;0;0;0;1.003887;1.003887;0.980881;1.068861;1.003887
30.157455;1.044673;0.777709009;-0.0151246847;0.7444521;-0.0144779129;1.053057;1.044673;4.316285;-0.083942;10;3000;0;0;0;1.003886;1.003886;0.980854;1.068861;1.003886
30.162455;1.044674;0.777703063;-0.0151045045;0.744445696;-0.0144585818;1.053061;1.044674;4.316252;-0.08383;10;3000;0;0;0;1.003885;1.003885;0.980828;1.068861;1.003885
30.165455;1.044675;0.777699459;-0.0150922523;0.744441534;-0.0144468397;1.053063;1.044675;4.316232;-0.083762;10;3000;0;0;0;1.003884;1.003884;0.980811;1.068861;1.003884
30.170455;1.044676;0.777693514;-0.0150718919;0.74443513;-0.0144273362;1.053068;1.044676;4.316199;-0.083649;10;3000;0;0;0;1.003883;1.003883;0.980785;1.068861;1.003883
30.177455;1.044677;0.777685045;-0.0150434234;0.744426311;-0.0144000714;1.053074;1.044677;4.316152;-0.083491;10;3000;0;0;0;1.003882;1.003882;0.980747;1.068861;1.003882
30.182455;1.044678;0.777679099;-0.0150230631;0.744419907;-0.014380568;1.053078;1.044678;4.316119;-0.083378;10;3000;0;0;0;1.003881;1.003881;0.98072;1.068861;1.003881
30.187455;1.044679;0.777673153;-0.0150025225;0.744413502;-0.0143608922;1.053082;1.044679;4.316086;-0.083264;10;3000;0;0;0;1.00388;1.00388;0.980693;1.068861;1.00388
30.190455;1.04468;0.77766955;-0.0149902703;0.74440934;-0.0143491502;1.053084;1.04468;4.316066;-0.083196;10;3000;0;0;0;1.003879;1.003879;0.980677;1.068861;1.003879
30.195455;1.044681;0.777663604;-0.0149697297;0.744402936;-0.0143294745;1.053089;1.044681;4.316033;-0.083082;10;3000;0;0;0;1.003878;1.003878;0.98065;1.068861;1.003878
30.200455;1.044682;0.777657658;-0.0149491892;0.744396532;-0.0143097988;1.053093;1.044682;4.316;-0.082968;10;3000;0;0;0;1.003877;1.003877;0.980623;1.068861;1.003877
30.205455;1.044683;0.777651712;-0.0149288288;0.744390128;-0.0142902956;1.053097;1.044683;4.315967;-0.082855;10;3000;0;0;0;1.003876;1.003876;0.980596;1.068861;1.003876
30.210455;1.044684;0.777645766;-0.0149081081;0.744383723;-0.0142704474;1.053101;1.044684;4.315934;-0.08274;10;3000;0;0;0;1.003876;1.003876;0.980568;1.068861;1.003876
30.215455;1.044685;0.77763982;-0.0148875676;0.744377319;-0.0142507718;1.053106;1.044685;4.315901;-0.082626;10;3000;0;0;0;1.003875;1.003875;0.980541;1.068861;1.003875
30.220455;1.044687;0.777635135;-0.0148675676;0.74437141;-0.0142316001;1.05311;1.044687;4.315875;-0.082515;10;3000;0;0;0;1.003874;1.003874;0.980514;1.068861;1.003874
30.225455;1.044688;0.777628108;-0.0148463063;0.744363971;-0.0142112347;1.053114;1.044688;4.315836;-0.082397;10;3000;0;0;0;1.003873;1.003873;0.980487;1.068861;1.003873
30.230455;1.044689;0.777622162;-0.0148255856;0.744357567;-0.0141913867;1.053118;1.044689;4.315803;-0.082282;10;3000;0;0;0;1.003872;1.003872;0.980459;1.068861;1.003872
30.236455;1.04469;0.777615135;-0.0148007207;0.744350128;-0.0141675719;1.053124;1.04469;4.315764;-0.082144;10;3000;0;0;0;1.003871;1.003871;0.980426;1.068861;1.003871
30.241455;1.044691;0.777609189;-0.01478;0.744343724;-0.0141477241;1.053128;1.044691;4.315731;-0.082029;10;3000;0;0;0;1.00387;1.00387;0.980399;1.068861;1.00387
30.247455;1.044692;0.777602162;-0.0147551351;0.744336285;-0.0141239094;1.053133;1.044692;4.315692;-0.081891;10;3000;0;0;0;1.003869;1.003869;0.980366;1.068861;1.003869
30.252455;1.044693;0.777596216;-0.0147344144;0.744329881;-0.0141040616;1.053137;1.044693;4.315659;-0.081776;10;3000;0;0;0;1.003868;1.003868;0.980339;1.068861;1.003868
30.257455;1.044694;0.77759027;-0.0147135135;0.744323477;-0.0140840414;1.053142;1.044694;4.315626;-0.08166;10;3000;0;0;0;1.003867;1.003867;0.980311;1.068861;1.003867
30.261455;1.044695;0.777585586;-0.0146969369;0.74431828;-0.0140681605;1.053145;1.044695;4.3156;-0.081568;10;3000;0;0;0;1.003866;1.003866;0.980289;1.068861;1.003866
30.265455;1.044696;0.777580901;-0.0146801802;0.744313083;-0.0140521072;1.053149;1.044696;4.315574;-0.081475;10;3000;0;0;0;1.003865;1.003865;0.980267;1.068861;1.003865
30.270455;1.044697;0.777574955;-0.0146592793;0.744306679;-0.0140320871;1.053153;1.044697;4.315541;-0.081359;10;3000;0;0;0;1.003864;1.003864;0.980239;1.068861;1.003864
30.275455;1.044698;0.777569189;-0.0146383784;0.744300448;-0.014012067;1.053157;1.044698;4.315509;-0.081243;10;3000;0;0;0;1.003863;1.003863;0.980212;1.068861;1.003863
30.280455;1.0447;0.777563243;-0.0146174775;0.744293331;-0.0139920336;1.053161;1.0447;4.315476;-0.081127;10;3000;0;0;0;1.003862;1.003862;0.980184;1.068861;1.003862
30.285455;1.044701;0.777557477;-0.0145965766;0.7442871;-0.0139720136;1.053166;1.044701;4.315444;-0.081011;10;3000;0;0;0;1.003861;1.003861;0.980156;1.068861;1.003861
30.290455;1.044702;0.777551532;-0.0145754955;0.744280696;-0.0139518212;1.05317;1.044702;4.315411;-0.080894;10;3000;0;0;0;1.00386;1.00386;0.980128;1.068861;1.00386
30.295455;1.044703;0.777545766;-0.0145545946;0.744274464;-0.0139318013;1.053175;1.044703;4.315379;-0.080778;10;3000;0;0;0;1.00386;1.00386;0.980101;1.068861;1.00386
30.300455;1.044704;0.77754;-0.0145335135;0.744268233;-0.0139116089;1.053179;1.044704;4.315347;-0.080661;10;3000;0;0;0;1.003859;1.003859;0.980073;1.068861;1.003859
30.305455;1.044705;0.777534054;-0.0145124324;0.744261829;-0.0138914167;1.053183;1.044705;4.315314;-0.080544;10;3000;0;0;0;1.003858;1.003858;0.980045;1.068861;1.003858
30.311455;1.044706;0.777527027;-0.014487027;0.74425439;-0.0138670851;1.053188;1.044706;4.315275;-0.080403;10;3000;0;0;0;1.003857;1.003857;0.980011;1.068861;1.003857
30.316455;1.044707;0.777521261;-0.0144659459;0.744248159;-0.0138468929;1.053193;1.044707;4.315243;-0.080286;10;3000;0;0;0;1.003856;1.003856;0.979983;1.068861;1.003856
30.320455;1.044708;0.777516577;-0.014449009;0.744242962;-0.0138306675;1.053196;1.044708;4.315217;-0.080192;10;3000;0;0;0;1.003855;1.003855;0.979961;1.068861;1.003855
30.325455;1.044709;0.777510811;-0.0144279279;0.744236731;-0.0138104754;1.053201;1.044709;4.315185;-0.080075;10;3000;0;0;0;1.003854;1.003854;0.979933;1.068861;1.003854
30.330455;1.044711;0.777505045;-0.0144066667;0.744229787;-0.0137900976;1.053205;1.044711;4.315153;-0.079957;10;3000;0;0;0;1.003853;1.003853;0.979905;1.068861;1.003853
30.335455;1.044712;0.777499099;-0.0143855856;0.744223383;-0.0137699056;1.05321;1.044712;4.31512;-0.07984;10;3000;0;0;0;1.003852;1.003852;0.979877;1.068861;1.003852
30.343455;1.044713;0.77748991;-0.0143515315;0.744213875;-0.0137372958;1.053217;1.044713;4.315069;-0.079651;10;3000;0;0;0;1.003851;1.003851;0.979832;1.068861;1.003851
30.347455;1.044714;0.777485225;-0.0143345946;0.744208678;-0.0137210706;1.05322;1.044714;4.315043;-0.079557;10;3000;0;0;0;1.00385;1.00385;0.979809;1.068861;1.00385
30.351455;1.044715;0.777480721;-0.0143174775;0.744203654;-0.013704673;1.053224;1.044715;4.315018;-0.079462;10;3000;0;0;0;1.003849;1.003849;0.979787;1.068861;1.003849
30.356455;1.044716;0.777474775;-0.0142962162;0.744197251;-0.0136843087;1.053228;1.044716;4.314985;-0.079344;10;3000;0;0;0;1.003848;1.003848;0.979758;1.068861;1.003848
30.360455;1.044717;0.77747027;-0.0142790991;0.744192226;-0.0136679111;1.053232;1.044717;4.31496;-0.079249;10;3000;0;0;0;1.003847;1.003847;0.979736;1.068861;1.003847
30.365455;1.044718;0.777464505;-0.0142578378;0.744185995;-0.0136475468;1.053236;1.044718;4.314928;-0.079131;10;3000;0;0;0;1.003846;1.003846;0.979707;1.068861;1.003846
30.370455;1.044719;0.777458739;-0.0142363964;0.744179764;-0.0136270101;1.05324;1.044719;4.314896;-0.079012;10;3000;0;0;0;1.003846;1.003846;0.979679;1.068861;1.003846
30.375455;1.044721;0.777452973;-0.014214955;0.74417282;-0.0136064604;1.053245;1.044721;4.314864;-0.078893;10;3000;0;0;0;1.003845;1.003845;0.979651;1.068861;1.003845
30.380455;1.044722;0.777447207;-0.0141935135;0.744166589;-0.0135859238;1.053249;1.044722;4.314832;-0.078774;10;3000;0;0;0;1.003844;1.003844;0.979622;1.068861;1.003844
30.386455;1.044723;0.77744018;-0.0141679279;0.74415915;-0.0135614205;1.053255;1.044723;4.314793;-0.078632;10;3000;0;0;0;1.003843;1.003843;0.979588;1.068861;1.003843
30.391455;1.044724;0.777434595;-0.0141463063;0.744153092;-0.0135407115;1.053259;1.044724;4.314762;-0.078512;10;3000;0;0;0;1.003842;1.003842;0.97956;1.068861;1.003842
30.396455;1.044725;0.777428829;-0.0141248649;0.74414686;-0.013520175;1.053264;1.044725;4.31473;-0.078393;10;3000;0;0;0;1.003841;1.003841;0.979531;1.068861;1.003841
30.401455;1.044726;0.777423063;-0.0141034234;0.744140629;-0.0134996386;1.053268;1.044726;4.314698;-0.078274;10;3000;0;0;0;1.00384;1.00384;0.979502;1.068861;1.00384
30.405455;1.044727;0.777418378;-0.0140861261;0.744135433;-0.0134830689;1.053272;1.044727;4.314672;-0.078178;10;3000;0;0;0;1.003839;1.003839;0.97948;1.068861;1.003839
30.410455;1.044729;0.777412793;-0.0140645045;0.744128662;-0.0134623472;1.053276;1.044729;4.314641;-0.078058;10;3000;0;0;0;1.003838;1.003838;0.979451;1.068861;1.003838
30.415455;1.04473;0.777407027;-0.0140430631;0.744122431;-0.0134418109;1.053281;1.04473;4.314609;-0.077939;10;3000;0;0;0;1.003837;1.003837;0.979422;1.068861;1.003837
30.423455;1.044731;0.777397838;-0.0140084685;0.744112923;-0.0134086846;1.053288;1.044731;4.314558;-0.077747;10;3000;0;0;0;1.003836;1.003836;0.979376;1.068861;1.003836
30.425455;1.044732;0.777395495;-0.0139998198;0.744109968;-0.0134003934;1.05329;1.044732;4.314545;-0.077699;10;3000;0;0;0;1.003835;1.003835;0.979365;1.068861;1.003835
30.430455;1.044733;0.77738991;-0.0139781982;0.74410391;-0.0133796848;1.053294;1.044733;4.314514;-0.077579;10;3000;0;0;0;1.003834;1.003834;0.979336;1.068861;1.003834
30.435455;1.044734;0.777384144;-0.0139563964;0.744097679;-0.0133588037;1.053299;1.044734;4.314482;-0.077458;10;3000;0;0;0;1.003833;1.003833;0.979307;1.068861;1.003833
30.440455;1.044735;0.777378378;-0.0139347748;0.744091447;-0.0133380951;1.053303;1.044735;4.31445;-0.077338;10;3000;0;0;0;1.003833;1.003833;0.979279;1.068861;1.003833
30.445455;1.044737;0.777372793;-0.0139131532;0.744084677;-0.0133173738;1.053308;1.044737;4.314419;-0.077218;10;3000;0;0;0;1.003832;1.003832;0.97925;1.068861;1.003832
30.450455;1.044738;0.777367027;-0.0138913514;0.744078446;-0.0132964929;1.053312;1.044738;4.314387;-0.077097;10;3000;0;0;0;1.003831;1.003831;0.979221;1.068861;1.003831
30.456455;1.044739;0.77736018;-0.0138652252;0.74407118;-0.0132714728;1.053318;1.044739;4.314349;-0.076952;10;3000;0;0;0;1.00383;1.00383;0.979186;1.068861;1.00383
30.461455;1.04474;0.777354595;-0.0138434234;0.744065121;-0.0132505919;1.053322;1.04474;4.314318;-0.076831;10;3000;0;0;0;1.003829;1.003829;0.979157;1.068861;1.003829
30.466455;1.044741;0.777348829;-0.0138216216;0.74405889;-0.0132297111;1.053327;1.044741;4.314286;-0.07671;10;3000;0;0;0;1.003828;1.003828;0.979128;1.068861;1.003828
30.470455;1.044742;0.777344324;-0.0138041441;0.744053866;-0.0132129695;1.05333;1.044742;4.314261;-0.076613;10;3000;0;0;0;1.003827;1.003827;0.979105;1.068861;1.003827
30.475455;1.044743;0.777338739;-0.0137823423;0.744047808;-0.0131920887;1.053335;1.044743;4.31423;-0.076492;10;3000;0;0;0;1.003826;1.003826;0.979076;1.068861;1.003826
30.480455;1.044745;0.777332973;-0.0137605405;0.744040864;-0.0131711954;1.053339;1.044745;4.314198;-0.076371;10;3000;0;0;0;1.003825;1.003825;0.979047;1.068861;1.003825
30.488455;1.044746;0.777323964;-0.0137255856;0.744031529;-0.0131377249;1.053347;1.044746;4.314148;-0.076177;10;3000;0;0;0;1.003824;1.003824;0.979;1.068861;1.003824
30.490455;1.044747;0.777321802;-0.0137167568;0.744028747;-0.0131292617;1.053348;1.044747;4.314136;-0.076128;10;3000;0;0;0;1.003823;1.003823;0.978989;1.068861;1.003823
30.495455;1.044748;0.777316036;-0.0136947748;0.744022516;-0.0131082087;1.053353;1.044748;4.314104;-0.076006;10;3000;0;0;0;1.003822;1.003822;0.97896;1.068861;1.003822
30.500455;1.044749;0.77731045;-0.013672973;0.744016458;-0.0130873281;1.053358;1.044749;4.314073;-0.075885;10;3000;0;0;0;1.003822;1.003822;0.97893;1.068861;1.003822
30.505455;1.04475;0.777304865;-0.013650991;0.744010399;-0.0130662752;1.053362;1.04475;4.314042;-0.075763;10;3000;0;0;0;1.003821;1.003821;0.978901;1.068861;1.003821
30.510455;1.044752;0.777299099;-0.013629009;0.744003456;-0.0130452098;1.053367;1.044752;4.31401;-0.075641;10;3000;0;0;0;1.00382;1.00382;0.978872;1.068861;1.00382
30.516455;1.044753;0.777292432;-0.0136025225;0.743996363;-0.0130198454;1.053372;1.044753;4.313973;-0.075494;10;3000;0;0;0;1.003819;1.003819;0.978837;1.068861;1.003819
30.521455;1.044754;0.777286847;-0.0135805405;0.743990305;-0.0129987926;1.053377;1.044754;4.313942;-0.075372;10;3000;0;0;0;1.003818;1.003818;0.978808;1.068861;1.003818
30.525455;1.044755;0.777282342;-0.0135628829;0.743985281;-0.0129818789;1.053381;1.044755;4.313917;-0.075274;10;3000;0;0;0;1.003817;1.003817;0.978784;1.068861;1.003817
30.530455;1.044756;0.777276757;-0.0135409009;0.743979223;-0.0129608262;1.053385;1.044756;4.313886;-0.075152;10;3000;0;0;0;1.003816;1.003816;0.978755;1.068861;1.003816
30.535455;1.044757;0.777271171;-0.0135187387;0.743973164;-0.012939601;1.05339;1.044757;4.313855;-0.075029;10;3000;0;0;0;1.003815;1.003815;0.978725;1.068861;1.003815
30.540455;1.044759;0.777265405;-0.0134967568;0.743966221;-0.012918536;1.053394;1.044759;4.313823;-0.074907;10;3000;0;0;0;1.003814;1.003814;0.978696;1.068861;1.003814
30.547455;1.04476;0.777257658;-0.0134657658;0.743958093;-0.0128888604;1.053401;1.04476;4.31378;-0.074735;10;3000;0;0;0;1.003813;1.003813;0.978655;1.068861;1.003813
30.550455;1.044761;0.777254234;-0.0134524324;0.743954105;-0.0128760859;1.053404;1.044761;4.313761;-0.074661;10;3000;0;0;0;1.003812;1.003812;0.978637;1.068861;1.003812
30.555455;1.044762;0.777248649;-0.0134302703;0.743948046;-0.012854861;1.053408;1.044762;4.31373;-0.074538;10;3000;0;0;0;1.003811;1.003811;0.978608;1.068861;1.003811
30.560455;1.044763;0.777243063;-0.0134081081;0.743941988;-0.0128336361;1.053413;1.044763;4.313699;-0.074415;10;3000;0;0;0;1.003811;1.003811;0.978578;1.068861;1.003811
30.565455;1.044765;0.777237477;-0.0133859459;0.743935217;-0.0128123989;1.053417;1.044765;4.313668;-0.074292;10;3000;0;0;0;1.00381;1.00381;0.978548;1.068861;1.00381
30.571455;1.044766;0.777230811;-0.0133592793;0.743928124;-0.0127868626;1.053423;1.044766;4.313631;-0.074144;10;3000;0;0;0;1.003809;1.003809;0.978513;1.068861;1.003809
30.576455;1.044767;0.777225225;-0.0133371171;0.743922066;-0.0127656378;1.053428;1.044767;4.3136;-0.074021;10;3000;0;0;0;1.003808;1.003808;0.978483;1.068861;1.003808
30.581455;1.044768;0.77721964;-0.0133147748;0.743916008;-0.0127442406;1.053432;1.044768;4.313569;-0.073897;10;3000;0;0;0;1.003807;1.003807;0.978454;1.068861;1.003807
30.585455;1.044769;0.777215315;-0.0132969369;0.743911157;-0.0127271549;1.053436;1.044769;4.313545;-0.073798;10;3000;0;0;0;1.003806;1.003806;0.97843;1.068861;1.003806
30.590455;1.044771;0.77720973;-0.0132747748;0.743904386;-0.0127059181;1.053441;1.044771;4.313514;-0.073675;10;3000;0;0;0;1.003805;1.003805;0.9784;1.068861;1.003805
30.595455;1.044772;0.777204144;-0.0132524324;0.743898328;-0.0126845211;1.053445;1.044772;4.313483;-0.073551;10;3000;0;0;0;1.003804;1.003804;0.978371;1.068861;1.003804
30.600455;1.044773;0.777198559;-0.0132300901;0.74389227;-0.012663124;1.05345;1.044773;4.313452;-0.073427;10;3000;0;0;0;1.003803;1.003803;0.978341;1.068861;1.003803
30.605455;1.044774;0.777193153;-0.0132077477;0.743886384;-0.0126417271;1.053455;1.044774;4.313422;-0.073303;10;3000;0;0;0;1.003802;1.003802;0.978311;1.068861;1.003802
30.610455;1.044775;0.777187568;-0.0131854054;0.743880326;-0.0126203301;1.053459;1.044775;4.313391;-0.073179;10;3000;0;0;0;1.003802;1.003802;0.978281;1.068861;1.003802
30.615455;1.044776;0.777181982;-0.0131630631;0.743874268;-0.0125989332;1.053464;1.044776;4.31336;-0.073055;10;3000;0;0;0;1.003801;1.003801;0.978251;1.068861;1.003801
30.620455;1.044778;0.777176396;-0.0131407207;0.743867498;-0.0125775243;1.053469;1.044778;4.313329;-0.072931;10;3000;0;0;0;1.0038;1.0038;0.978222;1.068861;1.0038
30.626455;1.044779;0.77716991;-0.0131136937;0.743860577;-0.0125516436;1.053474;1.044779;4.313293;-0.072781;10;3000;0;0;0;1.003799;1.003799;0.978186;1.068861;1.003799
30.631455;1.04478;0.777164324;-0.0130913514;0.743854519;-0.0125302469;1.053479;1.04478;4.313262;-0.072657;10;3000;0;0;0;1.003798;1.003798;0.978156;1.068861;1.003798
30.635455;1.044781;0.77716;-0.0130733333;0.743849668;-0.0125129892;1.053483;1.044781;4.313238;-0.072557;10;3000;0;0;0;1.003797;1.003797;0.978132;1.068861;1.003797
30.640455;1.044782;0.777154414;-0.013050991;0.74384361;-0.0124915925;1.053487;1.044782;4.313207;-0.072433;10;3000;0;0;0;1.003796;1.003796;0.978102;1.068861;1.003796
30.645455;1.044784;0.777148829;-0.0130284685;0.74383684;-0.0124700115;1.053492;1.044784;4.313176;-0.072308;10;3000;0;0;0;1.003795;1.003795;0.978072;1.068861;1.003795
30.650455;1.044785;0.777143423;-0.0130059459;0.743830954;-0.0124484425;1.053497;1.044785;4.313146;-0.072183;10;3000;0;0;0;1.003794;1.003794;0.978042;1.068861;1.003794
30.655455;1.044786;0.777137838;-0.0129834234;0.743824896;-0.0124268735;1.053502;1.044786;4.313115;-0.072058;10;3000;0;0;0;1.003793;1.003793;0.978012;1.068861;1.003793
30.660455;1.044787;0.777132432;-0.0129609009;0.74381901;-0.0124053045;1.053506;1.044787;4.313085;-0.071933;10;3000;0;0;0;1.003793;1.003793;0.977982;1.068861;1.003793
30.665455;1.044789;0.777126847;-0.0129383784;0.74381224;-0.0123837238;1.053511;1.044789;4.313054;-0.071808;10;3000;0;0;0;1.003792;1.003792;0.977952;1.068861;1.003792
30.671455;1.04479;0.77712036;-0.0129113514;0.74380532;-0.0123578435;1.053517;1.04479;4.313018;-0.071658;10;3000;0;0;0;1.003791;1.003791;0.977916;1.068861;1.003791
30.677455;1.044791;0.777113694;-0.0128843243;0.743798227;-0.0123319634;1.053522;1.044791;4.312981;-0.071508;10;3000;0;0;0;1.00379;1.00379;0.977879;1.068861;1.00379
30.681455;1.044792;0.777109369;-0.0128661261;0.743793376;-0.0123145335;1.053526;1.044792;4.312957;-0.071407;10;3000;0;0;0;1.003789;1.003789;0.977855;1.068861;1.003789
30.685455;1.044793;0.777105045;-0.0128481081;0.743788526;-0.0122972762;1.05353;1.044793;4.312933;-0.071307;10;3000;0;0;0;1.003788;1.003788;0.977831;1.068861;1.003788
30.690455;1.044795;0.777099459;-0.0128255856;0.743781756;-0.0122756958;1.053535;1.044795;4.312902;-0.071182;10;3000;0;0;0;1.003787;1.003787;0.977801;1.068861;1.003787
30.697455;1.044796;0.777091892;-0.0127938739;0.743773801;-0.012245332;1.053541;1.044796;4.31286;-0.071006;10;3000;0;0;0;1.003786;1.003786;0.977759;1.068861;1.003786
30.700455;1.044797;0.777088649;-0.0127801802;0.743769985;-0.0122322137;1.053544;1.044797;4.312842;-0.07093;10;3000;0;0;0;1.003785;1.003785;0.97774;1.068861;1.003785
30.705455;1.044798;0.777083243;-0.0127574775;0.743764099;-0.0122104727;1.053549;1.044798;4.312812;-0.070804;10;3000;0;0;0;1.003785;1.003785;0.97771;1.068861;1.003785
30.710455;1.044799;0.777077658;-0.012734955;0.743758041;-0.0121889042;1.053554;1.044799;4.312781;-0.070679;10;3000;0;0;0;1.003784;1.003784;0.97768;1.068861;1.003784
30.715455;1.044801;0.777072252;-0.0127122523;0.743751444;-0.0121671517;1.053558;1.044801;4.312751;-0.070553;10;3000;0;0;0;1.003783;1.003783;0.977649;1.068861;1.003783
30.722455;1.044802;0.777064685;-0.0126803604;0.743743489;-0.0121366157;1.053565;1.044802;4.312709;-0.070376;10;3000;0;0;0;1.003782;1.003782;0.977607;1.068861;1.003782
30.726455;1.044803;0.77706036;-0.0126621622;0.743738638;-0.0121191863;1.053569;1.044803;4.312685;-0.070275;10;3000;0;0;0;1.003781;1.003781;0.977583;1.068861;1.003781
30.730455;1.044804;0.777056036;-0.012643964;0.743733787;-0.0121017569;1.053573;1.044804;4.312661;-0.070174;10;3000;0;0;0;1.00378;1.00378;0.977558;1.068861;1.00378
30.735455;1.044806;0.77705045;-0.0126212613;0.743727018;-0.0120800046;1.053577;1.044806;4.31263;-0.070048;10;3000;0;0;0;1.003779;1.003779;0.977528;1.068861;1.003779
30.740455;1.044807;0.777045045;-0.0125985586;0.743721132;-0.0120582639;1.053582;1.044807;4.3126;-0.069922;10;3000;0;0;0;1.003778;1.003778;0.977497;1.068861;1.003778
30.745455;1.044808;0.77703964;-0.0125756757;0.743715247;-0.0120363509;1.053587;1.044808;4.31257;-0.069795;10;3000;0;0;0;1.003777;1.003777;0.977467;1.068861;1.003777
30.750455;1.044809;0.777034234;-0.012552973;0.743709361;-0.0120146103;1.053592;1.044809;4.31254;-0.069669;10;3000;0;0;0;1.003777;1.003777;0.977437;1.068861;1.003777
30.755455;1.044811;0.777028829;-0.0125300901;0.743702764;-0.0119926858;1.053596;1.044811;4.31251;-0.069542;10;3000;0;0;0;1.003776;1.003776;0.977406;1.068861;1.003776
30.761455;1.044812;0.777022342;-0.0125027027;0.743695844;-0.0119664616;1.053602;1.044812;4.312474;-0.06939;10;3000;0;0;0;1.003775;1.003775;0.977369;1.068861;1.003775
30.766455;1.044813;0.777016937;-0.01248;0.743689959;-0.0119447212;1.053607;1.044813;4.312444;-0.069264;10;3000;0;0;0;1.003774;1.003774;0.977339;1.068861;1.003774
30.771455;1.044814;0.777011532;-0.0124569369;0.743684073;-0.0119226359;1.053612;1.044814;4.312414;-0.069136;10;3000;0;0;0;1.003773;1.003773;0.977308;1.068861;1.003773
30.775455;1.044816;0.777007928;-0.0124390991;0.743679201;-0.0119055404;1.053616;1.044816;4.312394;-0.069037;10;3000;0;0;0;1.003772;1.003772;0.977284;1.068861;1.003772
30.780455;1.044816;0.77699964;-0.0124131532;0.743671268;-0.0118807074;1.05362;1.044816;4.312348;-0.068893;10;3000;0;0;0;1.003771;1.003771;0.977256;1.068861;1.003771
30.785455;1.044825;0.777002162;-0.0124066667;0.743667276;-0.0118743968;1.053625;1.044825;4.312362;-0.068857;10;3000;0;0;0;1.00377;1.00377;0.977206;1.068861;1.00377
30.790455;1.044819;0.776990991;-0.0123700901;0.743660855;-0.0118394574;1.05363;1.044819;4.3123;-0.068654;10;3000;0;0;0;1.00377;1.00377;0.977192;1.068861;1.00377
30.795455;1.04482;0.776985766;-0.0123472072;0.743655142;-0.0118175448;1.053635;1.04482;4.312271;-0.068527;10;3000;0;0;0;1.003769;1.003769;0.977161;1.068861;1.003769
30.800455;1.044822;0.77698036;-0.0123243243;0.743648545;-0.011795621;1.05364;1.044822;4.312241;-0.0684;10;3000;0;0;0;1.003768;1.003768;0.97713;1.068861;1.003768
30.807455;1.044823;0.776972793;-0.0122920721;0.743640591;-0.0117647411;1.053646;1.044823;4.312199;-0.068221;10;3000;0;0;0;1.003767;1.003767;0.977087;1.068861;1.003767
30.811455;1.044824;0.776968468;-0.0122736937;0.74363574;-0.0117471399;1.05365;1.044824;4.312175;-0.068119;10;3000;0;0;0;1.003766;1.003766;0.977063;1.068861;1.003766
30.815455;1.044825;0.776964144;-0.0122553153;0.74363089;-0.0117295387;1.053654;1.044825;4.312151;-0.068017;10;3000;0;0;0;1.003765;1.003765;0.977038;1.068861;1.003765
30.820455;1.044827;0.776958739;-0.0122324324;0.743624293;-0.0117076152;1.053659;1.044827;4.312121;-0.06789;10;3000;0;0;0;1.003764;1.003764;0.977007;1.068861;1.003764
30.825455;1.044828;0.776953514;-0.0122093694;0.74361858;-0.0116855304;1.053664;1.044828;4.312092;-0.067762;10;3000;0;0;0;1.003763;1.003763;0.976977;1.068861;1.003763
30.830455;1.044829;0.776948108;-0.0121864865;0.743612695;-0.0116636181;1.053669;1.044829;4.312062;-0.067635;10;3000;0;0;0;1.003763;1.003763;0.976946;1.068861;1.003763
30.835455;1.04483;0.776942703;-0.0121634234;0.743606809;-0.0116415335;1.053673;1.04483;4.312032;-0.067507;10;3000;0;0;0;1.003762;1.003762;0.976915;1.068861;1.003762
30.840455;1.044832;0.776937297;-0.0121403604;0.743600213;-0.0116194377;1.053678;1.044832;4.312002;-0.067379;10;3000;0;0;0;1.003761;1.003761;0.976884;1.068861;1.003761
30.847455;1.044833;0.77692991;-0.0121081081;0.74359243;-0.0115885583;1.053685;1.044833;4.311961;-0.0672;10;3000;0;0;0;1.00376;1.00376;0.976841;1.068861;1.00376
30.851455;1.044834;0.776925586;-0.0120895495;0.74358758;-0.011570785;1.053689;1.044834;4.311937;-0.067097;10;3000;0;0;0;1.003759;1.003759;0.976816;1.068861;1.003759
30.855455;1.044835;0.776921441;-0.0120711712;0.743582902;-0.0115531842;1.053693;1.044835;4.311914;-0.066995;10;3000;0;0;0;1.003758;1.003758;0.976791;1.068861;1.003758
