time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
30.860455;1.044837;0.776916036;-0.0120481081;0.743576305;-0.0115310887;1.053698;1.044837;4.311884;-0.066867;10;3000;0;0;0;1.003757;1.003757;0.97676;1.068861;1.003757
30.865455;1.044838;0.776910631;-0.012025045;0.74357042;-0.0115090043;1.053702;1.044838;4.311854;-0.066739;10;3000;0;0;0;1.003756;1.003756;0.976729;1.068861;1.003756
30.870455;1.044839;0.776905405;-0.0120018018;0.743564707;-0.0114867475;1.053707;1.044839;4.311825;-0.06661;10;3000;0;0;0;1.003756;1.003756;0.976698;1.068861;1.003756
30.875455;1.04484;0.7769;-0.0119787387;0.743558822;-0.0114646632;1.053712;1.04484;4.311795;-0.066482;10;3000;0;0;0;1.003755;1.003755;0.976667;1.068861;1.003755
30.880455;1.044842;0.776894775;-0.0119556757;0.743552398;-0.011442568;1.053717;1.044842;4.311766;-0.066354;10;3000;0;0;0;1.003754;1.003754;0.976636;1.068861;1.003754
30.887455;1.044843;0.776887387;-0.0119232432;0.743544616;-0.0114115166;1.053724;1.044843;4.311725;-0.066174;10;3000;0;0;0;1.003753;1.003753;0.976593;1.068861;1.003753
30.891455;1.044844;0.776883063;-0.0119046847;0.743539766;-0.0113937436;1.053728;1.044844;4.311701;-0.066071;10;3000;0;0;0;1.003752;1.003752;0.976568;1.068861;1.003752
30.895455;1.044845;0.776878919;-0.0118861261;0.743535088;-0.0113759707;1.053732;1.044845;4.311678;-0.065968;10;3000;0;0;0;1.003751;1.003751;0.976543;1.068861;1.003751
30.900455;1.044847;0.776873514;-0.0118628829;0.743528491;-0.0113537033;1.053737;1.044847;4.311648;-0.065839;10;3000;0;0;0;1.00375;1.00375;0.976512;1.068861;1.00375
30.905455;1.044848;0.776868288;-0.0118398198;0.743522779;-0.0113316194;1.053741;1.044848;4.311619;-0.065711;10;3000;0;0;0;1.00375;1.00375;0.976481;1.068861;1.00375
30.910455;1.044849;0.776863063;-0.0118165766;0.743517066;-0.011309363;1.053746;1.044849;4.31159;-0.065582;10;3000;0;0;0;1.003749;1.003749;0.97645;1.068861;1.003749
30.915455;1.044851;0.776857838;-0.0117933333;0.743510642;-0.0112870958;1.053751;1.044851;4.311561;-0.065453;10;3000;0;0;0;1.003748;1.003748;0.976419;1.068861;1.003748
30.922455;1.044852;0.77685045;-0.0117609009;0.74350286;-0.0112560448;1.053758;1.044852;4.31152;-0.065273;10;3000;0;0;0;1.003747;1.003747;0.976375;1.068861;1.003747
30.926455;1.044853;0.776846126;-0.0117421622;0.74349801;-0.0112380997;1.053762;1.044853;4.311496;-0.065169;10;3000;0;0;0;1.003746;1.003746;0.97635;1.068861;1.003746
30.930455;1.044854;0.776841982;-0.0117236036;0.743493332;-0.0112203271;1.053766;1.044854;4.311473;-0.065066;10;3000;0;0;0;1.003745;1.003745;0.976325;1.068861;1.003745
30.935455;1.044856;0.776836757;-0.0117003604;0.743486908;-0.0111980602;1.053771;1.044856;4.311444;-0.064937;10;3000;0;0;0;1.003744;1.003744;0.976294;1.068861;1.003744
30.940455;1.044857;0.776831351;-0.0116771171;0.743481023;-0.0111758041;1.053776;1.044857;4.311414;-0.064808;10;3000;0;0;0;1.003744;1.003744;0.976263;1.068861;1.003744
30.946455;1.044858;0.776825045;-0.0116491892;0.743474276;-0.0111490645;1.053782;1.044858;4.311379;-0.064653;10;3000;0;0;0;1.003743;1.003743;0.976225;1.068861;1.003743
30.950455;1.044859;0.776820901;-0.0116306306;0.743469598;-0.011131292;1.053785;1.044859;4.311356;-0.06455;10;3000;0;0;0;1.003742;1.003742;0.9762;1.068861;1.003742
30.955455;1.044861;0.776815676;-0.0116072072;0.743463174;-0.011108853;1.05379;1.044861;4.311327;-0.06442;10;3000;0;0;0;1.003741;1.003741;0.976169;1.068861;1.003741
30.962455;1.044862;0.776808288;-0.0115745946;0.743455392;-0.01107763;1.053797;1.044862;4.311286;-0.064239;10;3000;0;0;0;1.00374;1.00374;0.976125;1.068861;1.00374
30.965455;1.044863;0.776805225;-0.0115607207;0.743451749;-0.0110643412;1.0538;1.044863;4.311269;-0.064162;10;3000;0;0;0;1.003739;1.003739;0.976106;1.068861;1.003739
30.970455;1.044865;0.7768;-0.0115372973;0.743445325;-0.0110419023;1.053805;1.044865;4.31124;-0.064032;10;3000;0;0;0;1.003739;1.003739;0.976075;1.068861;1.003739
30.975455;1.044866;0.776794775;-0.0115140541;0.743439613;-0.0110196466;1.05381;1.044866;4.311211;-0.063903;10;3000;0;0;0;1.003738;1.003738;0.976044;1.068861;1.003738
30.981455;1.044867;0.776788468;-0.0114859459;0.743432866;-0.0109927349;1.053816;1.044867;4.311176;-0.063747;10;3000;0;0;0;1.003737;1.003737;0.976006;1.068861;1.003737
30.985455;1.044868;0.776784324;-0.0114673874;0.743428188;-0.0109749628;1.05382;1.044868;4.311153;-0.063644;10;3000;0;0;0;1.003736;1.003736;0.975981;1.068861;1.003736
30.990455;1.04487;0.776779099;-0.011443964;0.743421765;-0.0109525242;1.053825;1.04487;4.311124;-0.063514;10;3000;0;0;0;1.003735;1.003735;0.975949;1.068861;1.003735
30.997455;1.044871;0.776771892;-0.0114111712;0.743414155;-0.0109211292;1.053832;1.044871;4.311084;-0.063332;10;3000;0;0;0;1.003734;1.003734;0.975905;1.068861;1.003734
31.000455;1.044872;0.776768649;-0.0113972973;0.74341034;-0.0109078407;1.053835;1.044872;4.311066;-0.063255;10;3000;0;0;0;1.003733;1.003733;0.975887;1.068861;1.003733
31.005455;1.044873;0.776763423;-0.0113738739;0.743404628;-0.0108854127;1.05384;1.044873;4.311037;-0.063125;10;3000;0;0;0;1.003733;1.003733;0.975855;1.068861;1.003733
31.011455;1.044875;0.776757297;-0.0113457658;0.743397342;-0.010858491;1.053845;1.044875;4.311003;-0.062969;10;3000;0;0;0;1.003732;1.003732;0.975817;1.068861;1.003732
31.016455;1.044876;0.776752072;-0.0113223423;0.743391629;-0.0108360632;1.05385;1.044876;4.310974;-0.062839;10;3000;0;0;0;1.003731;1.003731;0.975786;1.068861;1.003731
31.020455;1.044877;0.776747928;-0.0113036036;0.743386952;-0.0108181189;1.053854;1.044877;4.310951;-0.062735;10;3000;0;0;0;1.00373;1.00373;0.975761;1.068861;1.00373
31.025455;1.044879;0.776742703;-0.0112801802;0.743380528;-0.0107956808;1.053859;1.044879;4.310922;-0.062605;10;3000;0;0;0;1.003729;1.003729;0.975729;1.068861;1.003729
31.030455;1.04488;0.776737477;-0.0112567568;0.743374816;-0.0107732532;1.053864;1.04488;4.310893;-0.062475;10;3000;0;0;0;1.003728;1.003728;0.975698;1.068861;1.003728
31.035455;1.044881;0.776732252;-0.0112333333;0.743369104;-0.0107508255;1.053869;1.044881;4.310864;-0.062345;10;3000;0;0;0;1.003728;1.003728;0.975666;1.068861;1.003728
31.040455;1.044882;0.776727207;-0.0112099099;0.743363564;-0.010728398;1.053874;1.044882;4.310836;-0.062215;10;3000;0;0;0;1.003727;1.003727;0.975635;1.068861;1.003727
31.047455;1.044884;0.77672;-0.0111771171;0.743355243;-0.0106969933;1.053881;1.044884;4.310796;-0.062033;10;3000;0;0;0;1.003726;1.003726;0.97559;1.068861;1.003726
31.051455;1.044885;0.776715856;-0.0111583784;0.743350566;-0.0106790493;1.053885;1.044885;4.310773;-0.061929;10;3000;0;0;0;1.003725;1.003725;0.975565;1.068861;1.003725
31.055455;1.044886;0.776711712;-0.0111394595;0.743345888;-0.0106609328;1.053889;1.044886;4.31075;-0.061824;10;3000;0;0;0;1.003724;1.003724;0.97554;1.068861;1.003724
31.060455;1.044888;0.776706486;-0.011116036;0.743339465;-0.0106384953;1.053894;1.044888;4.310721;-0.061694;10;3000;0;0;0;1.003723;1.003723;0.975508;1.068861;1.003723
31.065455;1.044889;0.776701261;-0.0110926126;0.743333752;-0.0106160679;1.053899;1.044889;4.310692;-0.061564;10;3000;0;0;0;1.003723;1.003723;0.975477;1.068861;1.003723
31.071455;1.04489;0.776695135;-0.0110643243;0.743327178;-0.0105889848;1.053905;1.04489;4.310658;-0.061407;10;3000;0;0;0;1.003722;1.003722;0.975439;1.068861;1.003722
31.075455;1.044891;0.776690991;-0.0110455856;0.743322501;-0.010571041;1.053909;1.044891;4.310635;-0.061303;10;3000;0;0;0;1.003721;1.003721;0.975413;1.068861;1.003721
31.082455;1.044893;0.776683784;-0.0110126126;0.74331418;-0.0105394644;1.053916;1.044893;4.310595;-0.06112;10;3000;0;0;0;1.00372;1.00372;0.975369;1.068861;1.00372
31.086455;1.044894;0.77667964;-0.0109938739;0.743309503;-0.0105215207;1.05392;1.044894;4.310572;-0.061016;10;3000;0;0;0;1.003719;1.003719;0.975344;1.068861;1.003719
31.090455;1.044895;0.776675495;-0.0109751351;0.743304825;-0.010503577;1.053924;1.044895;4.310549;-0.060912;10;3000;0;0;0;1.003718;1.003718;0.975318;1.068861;1.003718
31.095455;1.044897;0.77667045;-0.0109515315;0.743298574;-0.0104809675;1.053929;1.044897;4.310521;-0.060781;10;3000;0;0;0;1.003718;1.003718;0.975287;1.068861;1.003718
31.101455;1.044898;0.776664324;-0.0109232432;0.743292;-0.0104538847;1.053935;1.044898;4.310487;-0.060624;10;3000;0;0;0;1.003717;1.003717;0.975249;1.068861;1.003717
31.105455;1.044899;0.77666018;-0.0109045045;0.743287323;-0.0104359412;1.053939;1.044899;4.310464;-0.06052;10;3000;0;0;0;1.003716;1.003716;0.975223;1.068861;1.003716
31.110455;1.044901;0.776654955;-0.0108809009;0.743280899;-0.0104133319;1.053943;1.044901;4.310435;-0.060389;10;3000;0;0;0;1.003715;1.003715;0.975192;1.068861;1.003715
31.117455;1.044902;0.776647928;-0.0108479279;0.743273463;-0.0103817659;1.05395;1.044902;4.310396;-0.060206;10;3000;0;0;0;1.003714;1.003714;0.975147;1.068861;1.003714
31.120455;1.044903;0.776644865;-0.0108338739;0.74326982;-0.0103683058;1.053953;1.044903;4.310379;-0.060128;10;3000;0;0;0;1.003713;1.003713;0.975128;1.068861;1.003713
31.125455;1.044904;0.77663964;-0.0108102703;0.743264108;-0.0103457067;1.053958;1.044904;4.31035;-0.059997;10;3000;0;0;0;1.003713;1.003713;0.975096;1.068861;1.003713
31.130455;1.044906;0.776634595;-0.0107866667;0.743257857;-0.0103230976;1.053963;1.044906;4.310322;-0.059866;10;3000;0;0;0;1.003712;1.003712;0.975064;1.068861;1.003712
31.136455;1.044907;0.776628468;-0.0107583784;0.743251283;-0.0102960152;1.053969;1.044907;4.310288;-0.059709;10;3000;0;0;0;1.003711;1.003711;0.975026;1.068861;1.003711
31.140455;1.044908;0.776624324;-0.0107394595;0.743246606;-0.0102778995;1.053973;1.044908;4.310265;-0.059604;10;3000;0;0;0;1.00371;1.00371;0.975001;1.068861;1.00371
31.145455;1.04491;0.776619279;-0.0107158559;0.743240355;-0.0102552907;1.053978;1.04491;4.310237;-0.059473;10;3000;0;0;0;1.003709;1.003709;0.974969;1.068861;1.003709
31.150455;1.044911;0.776614234;-0.0106922523;0.743234815;-0.0102326918;1.053983;1.044911;4.310209;-0.059342;10;3000;0;0;0;1.003708;1.003708;0.974937;1.068861;1.003708
31.155455;1.044912;0.776609009;-0.0106686486;0.743229104;-0.010210093;1.053988;1.044912;4.31018;-0.059211;10;3000;0;0;0;1.003708;1.003708;0.974905;1.068861;1.003708
31.160455;1.044914;0.776603964;-0.010645045;0.743222853;-0.0101874844;1.053993;1.044914;4.310152;-0.05908;10;3000;0;0;0;1.003707;1.003707;0.974874;1.068861;1.003707
31.167455;1.044915;0.776596757;-0.0106120721;0.743215244;-0.010155919;1.054;1.044915;4.310112;-0.058897;10;3000;0;0;0;1.003706;1.003706;0.974829;1.068861;1.003706
31.171455;1.044916;0.776592793;-0.0105931532;0.743210739;-0.0101378036;1.054004;1.044916;4.31009;-0.058792;10;3000;0;0;0;1.003705;1.003705;0.974803;1.068861;1.003705
31.175455;1.044917;0.776588649;-0.0105742342;0.743206062;-0.0101196882;1.054008;1.044917;4.310067;-0.058687;10;3000;0;0;0;1.003704;1.003704;0.974778;1.068861;1.003704
31.180455;1.044919;0.776583604;-0.0105506306;0.743199811;-0.0100970799;1.054013;1.044919;4.310039;-0.058556;10;3000;0;0;0;1.003704;1.003704;0.974746;1.068861;1.003704
31.186455;1.04492;0.776577477;-0.0105223423;0.743193237;-0.010069998;1.054019;1.04492;4.310005;-0.058399;10;3000;0;0;0;1.003703;1.003703;0.974708;1.068861;1.003703
31.190455;1.044921;0.776573514;-0.0105034234;0.743188732;-0.0100518828;1.054023;1.044921;4.309983;-0.058294;10;3000;0;0;0;1.003702;1.003702;0.974682;1.068861;1.003702
31.195455;1.044923;0.776568468;-0.0104796396;0.743182482;-0.0100291023;1.054028;1.044923;4.309955;-0.058162;10;3000;0;0;0;1.003701;1.003701;0.97465;1.068861;1.003701
31.201455;1.044924;0.776562342;-0.0104513514;0.743175908;-0.0100020206;1.054034;1.044924;4.309921;-0.058005;10;3000;0;0;0;1.0037;1.0037;0.974612;1.068861;1.0037
31.205455;1.044925;0.776558198;-0.0104324324;0.743171231;-0.00998390548;1.054038;1.044925;4.309898;-0.0579;10;3000;0;0;0;1.0037;1.0037;0.974586;1.068861;1.0037
31.210455;1.044927;0.776553153;-0.0104088288;0.74316498;-0.00996129761;1.054043;1.044927;4.30987;-0.057769;10;3000;0;0;0;1.003699;1.003699;0.974554;1.068861;1.003699
31.217455;1.044928;0.776546126;-0.0103756757;0.743157544;-0.00992956039;1.05405;1.044928;4.309831;-0.057585;10;3000;0;0;0;1.003698;1.003698;0.97451;1.068861;1.003698
31.220455;1.044929;0.776543063;-0.0103614414;0.743153901;-0.00991592868;1.054053;1.044929;4.309814;-0.057506;10;3000;0;0;0;1.003697;1.003697;0.97449;1.068861;1.003697
31.225455;1.044931;0.776538018;-0.0103376577;0.743147651;-0.0098931486;1.054058;1.044931;4.309786;-0.057374;10;3000;0;0;0;1.003696;1.003696;0.974459;1.068861;1.003696
31.230455;1.044932;0.776532973;-0.0103140541;0.743142112;-0.00987055048;1.054063;1.044932;4.309758;-0.057243;10;3000;0;0;0;1.003695;1.003695;0.974427;1.068861;1.003695
31.236455;1.044933;0.776527027;-0.0102855856;0.74313571;-0.00984329673;1.054069;1.044933;4.309725;-0.057085;10;3000;0;0;0;1.003695;1.003695;0.974388;1.068861;1.003695
31.240455;1.044935;0.776522883;-0.0102666667;0.743130322;-0.00982517254;1.054073;1.044935;4.309702;-0.05698;10;3000;0;0;0;1.003694;1.003694;0.974362;1.068861;1.003694
31.247455;1.044936;0.776515856;-0.0102335135;0.743122886;-0.00979343569;1.05408;1.044936;4.309663;-0.056796;10;3000;0;0;0;1.003693;1.003693;0.974318;1.068861;1.003693
31.251455;1.044937;0.776511892;-0.0102145946;0.743118381;-0.009775321;1.054084;1.044937;4.309641;-0.056691;10;3000;0;0;0;1.003692;1.003692;0.974292;1.068861;1.003692
31.255455;1.044938;0.776507928;-0.0101956757;0.743113877;-0.00975720634;1.054088;1.044938;4.309619;-0.056586;10;3000;0;0;0;1.003691;1.003691;0.974266;1.068861;1.003691
31.260455;1.04494;0.776502883;-0.0101718919;0.743107626;-0.00973442675;1.054093;1.04494;4.309591;-0.056454;10;3000;0;0;0;1.003691;1.003691;0.974234;1.068861;1.003691
31.266455;1.044941;0.776496757;-0.0101434234;0.743101052;-0.00970717335;1.054099;1.044941;4.309557;-0.056296;10;3000;0;0;0;1.00369;1.00369;0.974196;1.068861;1.00369
31.270455;1.044942;0.776492793;-0.0101245045;0.743096548;-0.00968905882;1.054103;1.044942;4.309535;-0.056191;10;3000;0;0;0;1.003689;1.003689;0.97417;1.068861;1.003689
31.275455;1.044944;0.776487748;-0.0101007207;0.743090297;-0.00966627946;1.054108;1.044944;4.309507;-0.056059;10;3000;0;0;0;1.003688;1.003688;0.974138;1.068861;1.003688
31.280455;1.044945;0.776482703;-0.0100771171;0.743084758;-0.00964368184;1.054113;1.044945;4.309479;-0.055928;10;3000;0;0;0;1.003687;1.003687;0.974106;1.068861;1.003687
31.285455;1.044946;0.776477838;-0.0100533333;0.743079392;-0.00962091183;1.054118;1.044946;4.309452;-0.055796;10;3000;0;0;0;1.003687;1.003687;0.974074;1.068861;1.003687
31.290455;1.044948;0.776472793;-0.0100295495;0.743073141;-0.00959813268;1.054123;1.044948;4.309424;-0.055664;10;3000;0;0;0;1.003686;1.003686;0.974042;1.068861;1.003686
31.296455;1.044949;0.776466667;-0.0100010811;0.743066568;-0.00957087961;1.05413;1.044949;4.30939;-0.055506;10;3000;0;0;0;1.003685;1.003685;0.974003;1.068861;1.003685
31.300455;1.04495;0.776462703;-0.00998216216;0.743062063;-0.00955276536;1.054134;1.04495;4.309368;-0.055401;10;3000;0;0;0;1.003684;1.003684;0.973978;1.068861;1.003684
31.305455;1.044952;0.776457838;-0.00995837838;0.743055985;-0.00952998643;1.054139;1.044952;4.309341;-0.055269;10;3000;0;0;0;1.003683;1.003683;0.973946;1.068861;1.003683
31.311455;1.044953;0.776451712;-0.00992990991;0.743049412;-0.00950273353;1.054145;1.044953;4.309307;-0.055111;10;3000;0;0;0;1.003683;1.003683;0.973907;1.068861;1.003683
31.315455;1.044954;0.776447748;-0.00991099099;0.743044907;-0.00948461941;1.054149;1.044954;4.309285;-0.055006;10;3000;0;0;0;1.003682;1.003682;0.973881;1.068861;1.003682
31.320455;1.044956;0.776442703;-0.00988720721;0.743038657;-0.0094618407;1.054154;1.044956;4.309257;-0.054874;10;3000;0;0;0;1.003681;1.003681;0.973849;1.068861;1.003681
31.327455;1.044957;0.776435856;-0.00985405405;0.743031393;-0.00943010483;1.054161;1.044957;4.309219;-0.05469;10;3000;0;0;0;1.00368;1.00368;0.973804;1.068861;1.00368
31.330455;1.044958;0.776432793;-0.00983963964;0.743027751;-0.00941630155;1.054164;1.044958;4.309202;-0.05461;10;3000;0;0;0;1.00368;1.00368;0.973785;1.068861;1.00368
31.335455;1.04496;0.776427928;-0.00981603604;0.743021673;-0.00939369549;1.054169;1.04496;4.309175;-0.054479;10;3000;0;0;0;1.003679;1.003679;0.973753;1.068861;1.003679
31.342455;1.044961;0.776420901;-0.0097827027;0.743014238;-0.00936178738;1.054176;1.044961;4.309136;-0.054294;10;3000;0;0;0;1.003678;1.003678;0.973708;1.068861;1.003678
31.346455;1.044962;0.776416937;-0.00976378378;0.743009733;-0.00934367353;1.05418;1.044962;4.309114;-0.054189;10;3000;0;0;0;1.003677;1.003677;0.973682;1.068861;1.003677
31.350455;1.044964;0.776412973;-0.00974468468;0.743004518;-0.00932537837;1.054184;1.044964;4.309092;-0.054083;10;3000;0;0;0;1.003676;1.003676;0.973656;1.068861;1.003676
31.355455;1.044965;0.776407928;-0.0097209009;0.742998979;-0.00930260908;1.054189;1.044965;4.309064;-0.053951;10;3000;0;0;0;1.003676;1.003676;0.973624;1.068861;1.003676
31.361455;1.044966;0.776401982;-0.00969243243;0.742992578;-0.00927535674;1.054195;1.044966;4.309031;-0.053793;10;3000;0;0;0;1.003675;1.003675;0.973585;1.068861;1.003675
31.365455;1.044967;0.776398018;-0.00967351351;0.742988073;-0.00925724306;1.054199;1.044967;4.309009;-0.053688;10;3000;0;0;0;1.003674;1.003674;0.97356;1.068861;1.003674
31.372455;1.044969;0.776391171;-0.00964018018;0.742980099;-0.00922532647;1.054206;1.044969;4.308971;-0.053503;10;3000;0;0;0;1.003673;1.003673;0.973514;1.068861;1.003673
31.375455;1.04497;0.776388108;-0.00962594595;0.742976457;-0.00921169598;1.054209;1.04497;4.308954;-0.053424;10;3000;0;0;0;1.003672;1.003672;0.973495;1.068861;1.003672
31.380455;1.044971;0.776383243;-0.00960216216;0.74297109;-0.00918892693;1.054214;1.044971;4.308927;-0.053292;10;3000;0;0;0;1.003672;1.003672;0.973463;1.068861;1.003672
31.387455;1.044973;0.776376396;-0.00956882883;0.742963116;-0.00915701059;1.054221;1.044973;4.308889;-0.053107;10;3000;0;0;0;1.003671;1.003671;0.973418;1.068861;1.003671
31.391455;1.044974;0.776372432;-0.00954990991;0.742958612;-0.00913889715;1.054225;1.044974;4.308867;-0.053002;10;3000;0;0;0;1.00367;1.00367;0.973392;1.068861;1.00367
31.395455;1.044975;0.776368468;-0.00953081081;0.742954107;-0.00912061132;1.054229;1.044975;4.308845;-0.052896;10;3000;0;0;0;1.003669;1.003669;0.973366;1.068861;1.003669
31.400455;1.044977;0.776363423;-0.00950702703;0.742947858;-0.00909783376;1.054234;1.044977;4.308817;-0.052764;10;3000;0;0;0;1.003669;1.003669;0.973334;1.068861;1.003669
31.406455;1.044978;0.776357477;-0.00947855856;0.742941457;-0.00907058192;1.05424;1.044978;4.308784;-0.052606;10;3000;0;0;0;1.003668;1.003668;0.973295;1.068861;1.003668
31.410455;1.044979;0.776353694;-0.00945945946;0.742937125;-0.00905229623;1.054244;1.044979;4.308763;-0.0525;10;3000;0;0;0;1.003667;1.003667;0.97327;1.068861;1.003667
31.415455;1.044981;0.776348649;-0.00943567568;0.742930875;-0.00902951889;1.054249;1.044981;4.308735;-0.052368;10;3000;0;0;0;1.003666;1.003666;0.973237;1.068861;1.003666
31.420455;1.044982;0.776343784;-0.00941189189;0.742925509;-0.00900675025;1.054254;1.044982;4.308708;-0.052236;10;3000;0;0;0;1.003666;1.003666;0.973205;1.068861;1.003666
31.425455;1.044983;0.776338919;-0.00938810811;0.742920142;-0.00898398166;1.054259;1.044983;4.308681;-0.052104;10;3000;0;0;0;1.003665;1.003665;0.973173;1.068861;1.003665
31.430455;1.044985;0.776333874;-0.00936432432;0.742913892;-0.00896120454;1.054264;1.044985;4.308653;-0.051972;10;3000;0;0;0;1.003664;1.003664;0.97314;1.068861;1.003664
31.436455;1.044986;0.776328108;-0.00933585586;0.742907664;-0.00893395304;1.054271;1.044986;4.308621;-0.051814;10;3000;0;0;0;1.003663;1.003663;0.973102;1.068861;1.003663
31.440455;1.044987;0.776324144;-0.00931675676;0.74290316;-0.00891566762;1.054275;1.044987;4.308599;-0.051708;10;3000;0;0;0;1.003662;1.003662;0.973076;1.068861;1.003662
31.445455;1.044989;0.776319279;-0.00929315315;0.742897082;-0.00889306314;1.05428;1.044989;4.308572;-0.051577;10;3000;0;0;0;1.003662;1.003662;0.973044;1.068861;1.003662
31.451455;1.04499;0.776313333;-0.0092645045;0.742890682;-0.00886563939;1.054286;1.04499;4.308539;-0.051418;10;3000;0;0;0;1.003661;1.003661;0.973005;1.068861;1.003661
31.455455;1.044991;0.776309369;-0.00924558559;0.742886177;-0.00884752652;1.05429;1.044991;4.308517;-0.051313;10;3000;0;0;0;1.00366;1.00366;0.972979;1.068861;1.00366
31.460455;1.044993;0.776304505;-0.0092218018;0.7428801;-0.00882474983;1.054295;1.044993;4.30849;-0.051181;10;3000;0;0;0;1.003659;1.003659;0.972947;1.068861;1.003659
31.465455;1.044994;0.77629964;-0.00919801802;0.742874734;-0.00880198166;1.0543;1.044994;4.308463;-0.051049;10;3000;0;0;0;1.003659;1.003659;0.972915;1.068861;1.003659
31.470455;1.044995;0.776294775;-0.00917423423;0.742869368;-0.00877921352;1.054305;1.044995;4.308436;-0.050917;10;3000;0;0;0;1.003658;1.003658;0.972882;1.068861;1.003658
31.475455;1.044997;0.77628991;-0.00915045045;0.74286329;-0.00875643705;1.05431;1.044997;4.308409;-0.050785;10;3000;0;0;0;1.003657;1.003657;0.97285;1.068861;1.003657
31.481455;1.044998;0.776283964;-0.0091218018;0.74285689;-0.00872901365;1.054316;1.044998;4.308376;-0.050626;10;3000;0;0;0;1.003656;1.003656;0.972811;1.068861;1.003656
31.485455;1.044999;0.77628018;-0.00910288288;0.742852558;-0.00871090105;1.05432;1.044999;4.308355;-0.050521;10;3000;0;0;0;1.003656;1.003656;0.972785;1.068861;1.003656
31.490455;1.045001;0.776275315;-0.0090790991;0.742846481;-0.0086881248;1.054325;1.045001;4.308328;-0.050389;10;3000;0;0;0;1.003655;1.003655;0.972753;1.068861;1.003655
31.496455;1.045002;0.776269369;-0.00905045045;0.74284008;-0.00866070156;1.054331;1.045002;4.308295;-0.05023;10;3000;0;0;0;1.003654;1.003654;0.972714;1.068861;1.003654
31.500455;1.045003;0.776265586;-0.00903153153;0.742835748;-0.00864258909;1.054335;1.045003;4.308274;-0.050125;10;3000;0;0;0;1.003653;1.003653;0.972688;1.068861;1.003653
31.505455;1.045005;0.776260721;-0.00900774775;0.742829671;-0.00861981306;1.05434;1.045005;4.308247;-0.049993;10;3000;0;0;0;1.003653;1.003653;0.972656;1.068861;1.003653
31.511455;1.045006;0.776254775;-0.0089790991;0.742823271;-0.00859238999;1.054346;1.045006;4.308214;-0.049834;10;3000;0;0;0;1.003652;1.003652;0.972617;1.068861;1.003652
31.515455;1.045007;0.776250991;-0.00896018018;0.742818939;-0.00857427767;1.05435;1.045007;4.308193;-0.049729;10;3000;0;0;0;1.003651;1.003651;0.972591;1.068861;1.003651
31.520455;1.045009;0.776246126;-0.0089363964;0.742812862;-0.00855150185;1.054355;1.045009;4.308166;-0.049597;10;3000;0;0;0;1.00365;1.00365;0.972559;1.068861;1.00365
31.525455;1.04501;0.776241261;-0.00891261261;0.742807496;-0.00852873428;1.05436;1.04501;4.308139;-0.049465;10;3000;0;0;0;1.003649;1.003649;0.972527;1.068861;1.003649
31.530455;1.045011;0.776236396;-0.00888882883;0.74280213;-0.00850596676;1.054365;1.045011;4.308112;-0.049333;10;3000;0;0;0;1.003649;1.003649;0.972494;1.068861;1.003649
31.535455;1.045013;0.776231532;-0.00886504505;0.742796053;-0.00848319116;1.05437;1.045013;4.308085;-0.049201;10;3000;0;0;0;1.003648;1.003648;0.972462;1.068861;1.003648
31.541455;1.045014;0.776225766;-0.00883657658;0.742789825;-0.00845594085;1.054377;1.045014;4.308053;-0.049043;10;3000;0;0;0;1.003647;1.003647;0.972423;1.068861;1.003647
31.545455;1.045015;0.776221802;-0.00881747748;0.742785321;-0.00843765638;1.054381;1.045015;4.308031;-0.048937;10;3000;0;0;0;1.003646;1.003646;0.972397;1.068861;1.003646
31.550455;1.045017;0.776216937;-0.00879369369;0.742779244;-0.008414881;1.054386;1.045017;4.308004;-0.048805;10;3000;0;0;0;1.003646;1.003646;0.972365;1.068861;1.003646
31.556455;1.045018;0.776211171;-0.00876522523;0.742773016;-0.00838763086;1.054392;1.045018;4.307972;-0.048647;10;3000;0;0;0;1.003645;1.003645;0.972326;1.068861;1.003645
31.560455;1.045019;0.776207387;-0.00874630631;0.742768684;-0.00836951893;1.054396;1.045019;4.307951;-0.048542;10;3000;0;0;0;1.003644;1.003644;0.9723;1.068861;1.003644
31.565455;1.045021;0.776202523;-0.00872252252;0.742762607;-0.00834674377;1.054401;1.045021;4.307924;-0.04841;10;3000;0;0;0;1.003644;1.003644;0.972268;1.068861;1.003644
31.571455;1.045022;0.776196757;-0.00869387387;0.742756379;-0.00831932139;1.054407;1.045022;4.307892;-0.048251;10;3000;0;0;0;1.003643;1.003643;0.972229;1.068861;1.003643
31.575455;1.045023;0.776192793;-0.00867495495;0.742751875;-0.0083012096;1.054411;1.045023;4.30787;-0.048146;10;3000;0;0;0;1.003642;1.003642;0.972203;1.068861;1.003642
31.580455;1.045025;0.776187928;-0.00865117117;0.742745798;-0.00827843465;1.054416;1.045025;4.307843;-0.048014;10;3000;0;0;0;1.003641;1.003641;0.972171;1.068861;1.003641
31.585455;1.045026;0.776183243;-0.00862738739;0.742740605;-0.00825566769;1.054421;1.045026;4.307817;-0.047882;10;3000;0;0;0;1.003641;1.003641;0.972139;1.068861;1.003641
31.590455;1.045027;0.776178378;-0.0086036036;0.742735239;-0.00823290078;1.054426;1.045027;4.30779;-0.04775;10;3000;0;0;0;1.00364;1.00364;0.972106;1.068861;1.00364
31.595455;1.045029;0.776173514;-0.00858;0.742729162;-0.00821029847;1.054431;1.045029;4.307763;-0.047619;10;3000;0;0;0;1.003639;1.003639;0.972074;1.068861;1.003639
31.601455;1.04503;0.776167748;-0.00855135135;0.742722934;-0.00818287643;1.054437;1.04503;4.307731;-0.04746;10;3000;0;0;0;1.003638;1.003638;0.972035;1.068861;1.003638
31.605455;1.045031;0.776163964;-0.00853243243;0.742718603;-0.0081647649;1.054441;1.045031;4.30771;-0.047355;10;3000;0;0;0;1.003638;1.003638;0.972009;1.068861;1.003638
31.610455;1.045033;0.776159099;-0.00850864865;0.742712526;-0.0081419904;1.054446;1.045033;4.307683;-0.047223;10;3000;0;0;0;1.003637;1.003637;0.971977;1.068861;1.003637
31.616455;1.045034;0.776153333;-0.00848018018;0.742706298;-0.00811474094;1.054452;1.045034;4.307651;-0.047065;10;3000;0;0;0;1.003636;1.003636;0.971938;1.068861;1.003636
31.620455;1.045035;0.77614955;-0.00846126126;0.742701966;-0.00809662955;1.054456;1.045035;4.30763;-0.04696;10;3000;0;0;0;1.003635;1.003635;0.971912;1.068861;1.003635
31.625455;1.045037;0.776144685;-0.00843747748;0.74269589;-0.00807385526;1.054461;1.045037;4.307603;-0.046828;10;3000;0;0;0;1.003635;1.003635;0.97188;1.068861;1.003635
31.631455;1.045038;0.776138919;-0.00840900901;0.742689662;-0.00804660597;1.054467;1.045038;4.307571;-0.04667;10;3000;0;0;0;1.003634;1.003634;0.971841;1.068861;1.003634
31.635455;1.045039;0.776135135;-0.00838990991;0.742685331;-0.0080283223;1.054471;1.045039;4.30755;-0.046564;10;3000;0;0;0;1.003633;1.003633;0.971815;1.068861;1.003633
31.640455;1.045041;0.77613045;-0.00836630631;0.742679426;-0.00800572064;1.054477;1.045041;4.307524;-0.046433;10;3000;0;0;0;1.003632;1.003632;0.971783;1.068861;1.003632
31.646455;1.045042;0.776124685;-0.00833783784;0.742673198;-0.00797847152;1.054483;1.045042;4.307492;-0.046275;10;3000;0;0;0;1.003632;1.003632;0.971744;1.068861;1.003632
31.650455;1.045043;0.776120901;-0.00831873874;0.742668867;-0.00796018799;1.054487;1.045043;4.307471;-0.046169;10;3000;0;0;0;1.003631;1.003631;0.971718;1.068861;1.003631
31.655455;1.045045;0.776116036;-0.00829513514;0.742662791;-0.00793758655;1.054492;1.045045;4.307444;-0.046038;10;3000;0;0;0;1.00363;1.00363;0.971686;1.068861;1.00363
31.660455;1.045046;0.776111351;-0.00827135135;0.742657597;-0.00791482035;1.054497;1.045046;4.307418;-0.045906;10;3000;0;0;0;1.00363;1.00363;0.971653;1.068861;1.00363
31.665455;1.045047;0.776106486;-0.00824774775;0.742652231;-0.00789222662;1.054502;1.045047;4.307391;-0.045775;10;3000;0;0;0;1.003629;1.003629;0.971621;1.068861;1.003629
31.670455;1.045049;0.776101802;-0.00822396396;0.742646327;-0.00786945298;1.054507;1.045049;4.307365;-0.045643;10;3000;0;0;0;1.003628;1.003628;0.971589;1.068861;1.003628
31.676455;1.04505;0.776096036;-0.0081954955;0.7426401;-0.0078422042;1.054513;1.04505;4.307333;-0.045485;10;3000;0;0;0;1.003627;1.003627;0.97155;1.068861;1.003627
31.680455;1.045051;0.776092432;-0.00817675676;0.742635941;-0.00782426576;1.054517;1.045051;4.307313;-0.045381;10;3000;0;0;0;1.003627;1.003627;0.971525;1.068861;1.003627
31.685455;1.045052;0.776086847;-0.00815207207;0.742629885;-0.00780063774;1.054522;1.045052;4.307282;-0.045244;10;3000;0;0;0;1.003626;1.003626;0.971488;1.068861;1.003626
31.691455;1.045054;0.776081802;-0.00812432432;0.742623636;-0.00777407132;1.054528;1.045054;4.307254;-0.04509;10;3000;0;0;0;1.003625;1.003625;0.971453;1.068861;1.003625
31.695455;1.045055;0.776078018;-0.00810540541;0.742619305;-0.0077559606;1.054532;1.045055;4.307233;-0.044985;10;3000;0;0;0;1.003624;1.003624;0.971427;1.068861;1.003624
31.701455;1.045057;0.776072252;-0.00807711712;0.742612367;-0.0077288771;1.054538;1.045057;4.307201;-0.044828;10;3000;0;0;0;1.003624;1.003624;0.971388;1.068861;1.003624
31.706455;1.045058;0.776067568;-0.00805333333;0.742607174;-0.00770611137;1.054543;1.045058;4.307175;-0.044696;10;3000;0;0;0;1.003623;1.003623;0.971356;1.068861;1.003623
31.710455;1.045059;0.776063784;-0.00803441441;0.742602842;-0.00768800079;1.054547;1.045059;4.307154;-0.044591;10;3000;0;0;0;1.003622;1.003622;0.97133;1.068861;1.003622
31.715455;1.045061;0.776058919;-0.00801081081;0.742596766;-0.00766540021;1.054552;1.045061;4.307127;-0.04446;10;3000;0;0;0;1.003622;1.003622;0.971298;1.068861;1.003622
31.721455;1.045062;0.776053333;-0.00798234234;0.742590711;-0.00763815194;1.054558;1.045062;4.307096;-0.044302;10;3000;0;0;0;1.003621;1.003621;0.971259;1.068861;1.003621
31.725455;1.045063;0.77604955;-0.00796342342;0.74258638;-0.00762004149;1.054562;1.045063;4.307075;-0.044197;10;3000;0;0;0;1.00362;1.00362;0.971233;1.068861;1.00362
31.730455;1.045065;0.776044685;-0.00793981982;0.742580303;-0.00759744114;1.054567;1.045065;4.307048;-0.044066;10;3000;0;0;0;1.003619;1.003619;0.971201;1.068861;1.003619
31.736455;1.045066;0.776039099;-0.00791135135;0.742574248;-0.00757019303;1.054573;1.045066;4.307017;-0.043908;10;3000;0;0;0;1.003619;1.003619;0.971162;1.068861;1.003619
31.740455;1.045067;0.776035315;-0.00789243243;0.742569917;-0.00755208272;1.054577;1.045067;4.306996;-0.043803;10;3000;0;0;0;1.003618;1.003618;0.971136;1.068861;1.003618
31.747455;1.045069;0.776028649;-0.00785927928;0.742562117;-0.00752034486;1.054584;1.045069;4.306959;-0.043619;10;3000;0;0;0;1.003617;1.003617;0.971091;1.068861;1.003617
31.750455;1.04507;0.776025766;-0.00784522523;0.742558648;-0.00750688971;1.054587;1.04507;4.306943;-0.043541;10;3000;0;0;0;1.003617;1.003617;0.971071;1.068861;1.003617
31.755455;1.045072;0.776021081;-0.00782144144;0.742552744;-0.00748411731;1.054592;1.045072;4.306917;-0.043409;10;3000;0;0;0;1.003616;1.003616;0.971039;1.068861;1.003616
31.761455;1.045073;0.776015495;-0.00779315315;0.742546689;-0.0074570419;1.054598;1.045073;4.306886;-0.043252;10;3000;0;0;0;1.003615;1.003615;0.971;1.068861;1.003615
31.765455;1.045074;0.776011712;-0.00777423423;0.742542357;-0.00743893182;1.054603;1.045074;4.306865;-0.043147;10;3000;0;0;0;1.003614;1.003614;0.970975;1.068861;1.003614
31.770455;1.045076;0.776007027;-0.00775063063;0.742536454;-0.00741633205;1.054608;1.045076;4.306839;-0.043016;10;3000;0;0;0;1.003614;1.003614;0.970942;1.068861;1.003614
31.777455;1.045077;0.77600036;-0.00771747748;0.742529364;-0.00738460178;1.054615;1.045077;4.306802;-0.042832;10;3000;0;0;0;1.003613;1.003613;0.970897;1.068861;1.003613
31.781455;1.045078;0.775996577;-0.00769873874;0.742525033;-0.00736666425;1.054619;1.045078;4.306781;-0.042728;10;3000;0;0;0;1.003612;1.003612;0.970871;1.068861;1.003612
31.785455;1.04508;0.775992793;-0.00767981982;0.742519992;-0.00734854731;1.054623;1.04508;4.30676;-0.042623;10;3000;0;0;0;1.003612;1.003612;0.970845;1.068861;1.003612
31.792455;1.045081;0.775986306;-0.00764666667;0.742513074;-0.00731681723;1.05463;1.045081;4.306724;-0.042439;10;3000;0;0;0;1.003611;1.003611;0.9708;1.068861;1.003611
31.796455;1.045082;0.775982523;-0.00762792793;0.742508743;-0.00729887983;1.054634;1.045082;4.306703;-0.042335;10;3000;0;0;0;1.00361;1.00361;0.970774;1.068861;1.00361
31.800455;1.045084;0.775978739;-0.00760900901;0.742503702;-0.00728076309;1.054638;1.045084;4.306682;-0.04223;10;3000;0;0;0;1.00361;1.00361;0.970749;1.068861;1.00361
31.807455;1.045085;0.775972252;-0.00757603604;0.742496785;-0.0072492056;1.054645;1.045085;4.306646;-0.042047;10;3000;0;0;0;1.003609;1.003609;0.970703;1.068861;1.003609
31.811455;1.045086;0.775968468;-0.00755711712;0.742492454;-0.00723109593;1.054649;1.045086;4.306625;-0.041942;10;3000;0;0;0;1.003608;1.003608;0.970678;1.068861;1.003608
31.815455;1.045088;0.775964685;-0.0075381982;0.742487412;-0.00721297938;1.054653;1.045088;4.306604;-0.041837;10;3000;0;0;0;1.003607;1.003607;0.970652;1.068861;1.003607
31.821455;1.045089;0.775959099;-0.00750990991;0.742481357;-0.00718590465;1.054659;1.045089;4.306573;-0.04168;10;3000;0;0;0;1.003607;1.003607;0.970613;1.068861;1.003607
31.826455;1.04509;0.775954414;-0.00748630631;0.742476164;-0.00716331254;1.054664;1.04509;4.306547;-0.041549;10;3000;0;0;0;1.003606;1.003606;0.970581;1.068861;1.003606
31.830455;1.045092;0.775950631;-0.00746756757;0.742471123;-0.00714536861;1.054668;1.045092;4.306526;-0.041445;10;3000;0;0;0;1.003605;1.003605;0.970555;1.068861;1.003605
31.836455;1.045093;0.775945045;-0.00743927928;0.742465068;-0.00711829405;1.054674;1.045093;4.306495;-0.041288;10;3000;0;0;0;1.003605;1.003605;0.970516;1.068861;1.003605
31.840455;1.045094;0.775941261;-0.00742036036;0.742460737;-0.00710018463;1.054678;1.045094;4.306474;-0.041183;10;3000;0;0;0;1.003604;1.003604;0.97049;1.068861;1.003604
31.845455;1.045096;0.775936577;-0.00739693694;0.742454833;-0.00707775835;1.054683;1.045096;4.306448;-0.041053;10;3000;0;0;0;1.003603;1.003603;0.970458;1.068861;1.003603
31.850455;1.045097;0.775931892;-0.00737333333;0.74244964;-0.00705516649;1.054688;1.045097;4.306422;-0.040922;10;3000;0;0;0;1.003603;1.003603;0.970426;1.068861;1.003603
31.855455;1.045098;0.775927207;-0.00734990991;0.742444448;-0.00703274708;1.054693;1.045098;4.306396;-0.040792;10;3000;0;0;0;1.003602;1.003602;0.970394;1.068861;1.003602
31.860455;1.0451;0.775922523;-0.00732630631;0.742438544;-0.0070101486;1.054698;1.0451;4.30637;-0.040661;10;3000;0;0;0;1.003601;1.003601;0.970362;1.068861;1.003601
31.865455;1.045101;0.775918018;-0.0073027027;0.742433524;-0.0069875569;1.054703;1.045101;4.306345;-0.04053;10;3000;0;0;0;1.0036;1.0036;0.970329;1.068861;1.0036
31.870455;1.045102;0.775913333;-0.00727927928;0.742428331;-0.00696513764;1.054708;1.045102;4.306319;-0.0404;10;3000;0;0;0;1.0036;1.0036;0.970297;1.068861;1.0036
31.875455;1.045104;0.775908649;-0.00725585586;0.742422427;-0.00694271178;1.054713;1.045104;4.306293;-0.04027;10;3000;0;0;0;1.003599;1.003599;0.970265;1.068861;1.003599
31.880455;1.045105;0.775903964;-0.00723225225;0.742417235;-0.00692012023;1.054718;1.045105;4.306267;-0.040139;10;3000;0;0;0;1.003598;1.003598;0.970233;1.068861;1.003598
31.885455;1.045106;0.775899279;-0.00720882883;0.742412042;-0.00689770112;1.054723;1.045106;4.306241;-0.040009;10;3000;0;0;0;1.003598;1.003598;0.9702;1.068861;1.003598
31.890455;1.045108;0.775894595;-0.00718522523;0.742406138;-0.00687510308;1.054728;1.045108;4.306215;-0.039878;10;3000;0;0;0;1.003597;1.003597;0.970168;1.068861;1.003597
31.895455;1.045109;0.77589009;-0.0071618018;0.742401118;-0.00685268408;1.054733;1.045109;4.30619;-0.039748;10;3000;0;0;0;1.003596;1.003596;0.970136;1.068861;1.003596
31.900455;1.04511;0.775885405;-0.00713837838;0.742395925;-0.00683026512;1.054738;1.04511;4.306164;-0.039618;10;3000;0;0;0;1.003596;1.003596;0.970104;1.068861;1.003596
31.905455;1.045112;0.775880721;-0.00711495495;0.742390022;-0.00680783969;1.054743;1.045112;4.306138;-0.039488;10;3000;0;0;0;1.003595;1.003595;0.970072;1.068861;1.003595
31.912455;1.045113;0.775874234;-0.00708198198;0.742383105;-0.0067762835;1.05475;1.045113;4.306102;-0.039305;10;3000;0;0;0;1.003594;1.003594;0.970027;1.068861;1.003594
31.915455;1.045114;0.775871532;-0.00706792793;0.742379809;-0.00676282963;1.054753;1.045114;4.306087;-0.039227;10;3000;0;0;0;1.003594;1.003594;0.970007;1.068861;1.003594
31.920455;1.045116;0.775866847;-0.0070445045;0.742373906;-0.00674040442;1.054758;1.045116;4.306061;-0.039097;10;3000;0;0;0;1.003593;1.003593;0.969975;1.068861;1.003593
31.927455;1.045117;0.77586036;-0.00701171171;0.742366989;-0.00670902082;1.054765;1.045117;4.306025;-0.038915;10;3000;0;0;0;1.003592;1.003592;0.96993;1.068861;1.003592
31.930455;1.045118;0.775857658;-0.00699765766;0.742363693;-0.00669556706;1.054768;1.045118;4.30601;-0.038837;10;3000;0;0;0;1.003592;1.003592;0.969911;1.068861;1.003592
31.935455;1.04512;0.775852973;-0.00697423423;0.74235779;-0.00667314206;1.054773;1.04512;4.305984;-0.038707;10;3000;0;0;0;1.003591;1.003591;0.969879;1.068861;1.003591
31.942455;1.045121;0.775846486;-0.00694144144;0.742350873;-0.00664175865;1.05478;1.045121;4.305948;-0.038525;10;3000;0;0;0;1.00359;1.00359;0.969834;1.068861;1.00359
31.945455;1.045122;0.775843784;-0.00692738739;0.742347576;-0.00662830501;1.054783;1.045122;4.305933;-0.038447;10;3000;0;0;0;1.00359;1.00359;0.969815;1.068861;1.00359
31.950455;1.045124;0.775839099;-0.00690414414;0.742341673;-0.00660605263;1.054788;1.045124;4.305907;-0.038318;10;3000;0;0;0;1.003589;1.003589;0.969782;1.068861;1.003589
31.957455;1.045125;0.775832613;-0.00687135135;0.742334757;-0.00657466939;1.054795;1.045125;4.305871;-0.038136;10;3000;0;0;0;1.003588;1.003588;0.969737;1.068861;1.003588
31.960455;1.045126;0.77582991;-0.0068572973;0.74233146;-0.00656121587;1.054798;1.045126;4.305856;-0.038058;10;3000;0;0;0;1.003588;1.003588;0.969718;1.068861;1.003588
31.965455;1.045128;0.775825225;-0.00683387387;0.742325557;-0.0065387913;1.054803;1.045128;4.30583;-0.037928;10;3000;0;0;0;1.003587;1.003587;0.969686;1.068861;1.003587
31.972455;1.045129;0.775818739;-0.00680126126;0.742318641;-0.00650758065;1.05481;1.045129;4.305794;-0.037747;10;3000;0;0;0;1.003586;1.003586;0.969641;1.068861;1.003586
31.975455;1.04513;0.775816036;-0.00678720721;0.742315345;-0.00649412724;1.054813;1.04513;4.305779;-0.037669;10;3000;0;0;0;1.003586;1.003586;0.969622;1.068861;1.003586
31.980455;1.045132;0.775811351;-0.00676378378;0.742309442;-0.00647170289;1.054818;1.045132;4.305753;-0.037539;10;3000;0;0;0;1.003585;1.003585;0.96959;1.068861;1.003585
31.987455;1.045133;0.775805045;-0.00673117117;0.742302697;-0.00644049243;1.054825;1.045133;4.305718;-0.037358;10;3000;0;0;0;1.003584;1.003584;0.969545;1.068861;1.003584
31.990455;1.045134;0.775802162;-0.00671711712;0.742299229;-0.00642703913;1.054828;1.045134;4.305702;-0.03728;10;3000;0;0;0;1.003584;1.003584;0.969526;1.068861;1.003584
31.995455;1.045136;0.775797658;-0.00669387387;0.742293498;-0.00640478739;1.054833;1.045136;4.305677;-0.037151;10;3000;0;0;0;1.003583;1.003583;0.969494;1.068861;1.003583
32.002455;1.045137;0.775791171;-0.00666108108;0.742286582;-0.00637340471;1.05484;1.045137;4.305641;-0.036969;10;3000;0;0;0;1.003582;1.003582;0.969449;1.068861;1.003582
32.005455;1.045138;0.775788288;-0.00664720721;0.742283113;-0.00636012393;1.054843;1.045138;4.305625;-0.036892;10;3000;0;0;0;1.003582;1.003582;0.96943;1.068861;1.003582
32.010455;1.045139;0.775783604;-0.00662396396;0.742277921;-0.00633787847;1.054848;1.045139;4.305599;-0.036763;10;3000;0;0;0;1.003581;1.003581;0.969398;1.068861;1.003581
32.017455;1.045141;0.775777477;-0.00659135135;0.742270639;-0.00630666231;1.054855;1.045141;4.305565;-0.036582;10;3000;0;0;0;1.00358;1.00358;0.969353;1.068861;1.00358
32.020455;1.045142;0.775774595;-0.0065772973;0.74226717;-0.00629320925;1.054858;1.045142;4.305549;-0.036504;10;3000;0;0;0;1.00358;1.00358;0.969333;1.068861;1.00358
32.025455;1.045144;0.77577009;-0.00655405405;0.74226144;-0.00627095793;1.054863;1.045144;4.305524;-0.036375;10;3000;0;0;0;1.003579;1.003579;0.969301;1.068861;1.003579
32.032455;1.045145;0.775763604;-0.00652144144;0.742254523;-0.00623974802;1.05487;1.045145;4.305488;-0.036194;10;3000;0;0;0;1.003578;1.003578;0.969257;1.068861;1.003578
32.035455;1.045146;0.775760901;-0.00650756757;0.742251227;-0.00622646747;1.054873;1.045146;4.305473;-0.036117;10;3000;0;0;0;1.003578;1.003578;0.969237;1.068861;1.003578
32.040455;1.045148;0.775756396;-0.00648432432;0.742245497;-0.00620421636;1.054878;1.045148;4.305448;-0.035988;10;3000;0;0;0;1.003577;1.003577;0.969206;1.068861;1.003577
32.047455;1.045149;0.77574991;-0.00645171171;0.74223858;-0.00617300664;1.054885;1.045149;4.305412;-0.035807;10;3000;0;0;0;1.003576;1.003576;0.969161;1.068861;1.003576
32.051455;1.04515;0.775746306;-0.00643315315;0.742234422;-0.00615524389;1.054889;1.04515;4.305392;-0.035704;10;3000;0;0;0;1.003576;1.003576;0.969135;1.068861;1.003576
32.055455;1.045152;0.775742703;-0.00641459459;0.742229554;-0.00613747531;1.054893;1.045152;4.305372;-0.035601;10;3000;0;0;0;1.003575;1.003575;0.96911;1.068861;1.003575
32.060455;1.045153;0.775738018;-0.00639135135;0.742224361;-0.00611523036;1.054898;1.045153;4.305346;-0.035472;10;3000;0;0;0;1.003574;1.003574;0.969078;1.068861;1.003574
32.066455;1.045154;0.775732613;-0.0063636036;0.742218479;-0.00608867555;1.054903;1.045154;4.305316;-0.035318;10;3000;0;0;0;1.003574;1.003574;0.969039;1.068861;1.003574
32.070455;1.045156;0.775729009;-0.00634504505;0.742213611;-0.00607090716;1.054907;1.045156;4.305296;-0.035215;10;3000;0;0;0;1.003573;1.003573;0.969014;1.068861;1.003573
32.075455;1.045157;0.775724324;-0.0063218018;0.742208419;-0.00604866236;1.054912;1.045157;4.30527;-0.035086;10;3000;0;0;0;1.003572;1.003572;0.968982;1.068861;1.003572
32.081455;1.045158;0.775718919;-0.00629405405;0.742202537;-0.00602210771;1.054918;1.045158;4.30524;-0.034932;10;3000;0;0;0;1.003572;1.003572;0.968944;1.068861;1.003572
32.085455;1.04516;0.775715315;-0.0062754955;0.742197669;-0.00600433952;1.054922;1.04516;4.30522;-0.034829;10;3000;0;0;0;1.003571;1.003571;0.968918;1.068861;1.003571
32.090455;1.045161;0.775710811;-0.00625243243;0.742192649;-0.00598226726;1.054927;1.045161;4.305195;-0.034701;10;3000;0;0;0;1.003571;1.003571;0.968886;1.068861;1.003571
32.096455;1.045162;0.775705225;-0.0062245045;0.742186594;-0.00595554039;1.054933;1.045162;4.305164;-0.034546;10;3000;0;0;0;1.00357;1.00357;0.968848;1.068861;1.00357
32.100455;1.045163;0.775701622;-0.00620612613;0.742182436;-0.00593795047;1.054937;1.045163;4.305144;-0.034444;10;3000;0;0;0;1.003569;1.003569;0.968822;1.068861;1.003569
32.105455;1.045165;0.775697117;-0.00618288288;0.742176706;-0.00591570028;1.054942;1.045165;4.305119;-0.034315;10;3000;0;0;0;1.003569;1.003569;0.968791;1.068861;1.003569
32.111455;1.045166;0.775691712;-0.00615513514;0.742170824;-0.00588914597;1.054948;1.045166;4.305089;-0.034161;10;3000;0;0;0;1.003568;1.003568;0.968752;1.068861;1.003568
32.115455;1.045167;0.775687928;-0.00613675676;0.742166494;-0.00587155618;1.054952;1.045167;4.305068;-0.034059;10;3000;0;0;0;1.003567;1.003567;0.968727;1.068861;1.003567
32.121455;1.045169;0.775682523;-0.00610900901;0.742159902;-0.00584499637;1.054958;1.045169;4.305038;-0.033905;10;3000;0;0;0;1.003567;1.003567;0.968689;1.068861;1.003567
32.126455;1.04517;0.775678018;-0.00608594595;0.742154882;-0.00582292445;1.054963;1.04517;4.305013;-0.033777;10;3000;0;0;0;1.003566;1.003566;0.968657;1.068861;1.003566
32.130455;1.045171;0.775674414;-0.00606738739;0.742150724;-0.0058051624;1.054967;1.045171;4.304993;-0.033674;10;3000;0;0;0;1.003565;1.003565;0.968631;1.068861;1.003565
32.135455;1.045173;0.77566991;-0.00604432432;0.742144994;-0.00578308502;1.054972;1.045173;4.304968;-0.033546;10;3000;0;0;0;1.003565;1.003565;0.9686;1.068861;1.003565
32.141455;1.045174;0.775664505;-0.00601675676;0.742139112;-0.00575670344;1.054978;1.045174;4.304938;-0.033393;10;3000;0;0;0;1.003564;1.003564;0.968561;1.068861;1.003564
32.145455;1.045175;0.775660721;-0.00599837838;0.742134782;-0.00573911391;1.054982;1.045175;4.304917;-0.033291;10;3000;0;0;0;1.003564;1.003564;0.968536;1.068861;1.003564
32.150455;1.045177;0.775656216;-0.00597531532;0.742129052;-0.00571703675;1.054986;1.045177;4.304892;-0.033163;10;3000;0;0;0;1.003563;1.003563;0.968504;1.068861;1.003563
32.156455;1.045178;0.775650811;-0.00594756757;0.74212317;-0.00569048293;1.054992;1.045178;4.304862;-0.033009;10;3000;0;0;0;1.003562;1.003562;0.968466;1.068861;1.003562
32.160455;1.045179;0.775647207;-0.00592918919;0.742119012;-0.00567289353;1.054996;1.045179;4.304842;-0.032907;10;3000;0;0;0;1.003562;1.003562;0.968441;1.068861;1.003562
32.165455;1.045181;0.775642703;-0.00590630631;0.742113282;-0.00565098897;1.055001;1.045181;4.304817;-0.03278;10;3000;0;0;0;1.003561;1.003561;0.968409;1.068861;1.003561
32.171455;1.045182;0.775637297;-0.00587855856;0.742107401;-0.00562443532;1.055007;1.045182;4.304787;-0.032626;10;3000;0;0;0;1.00356;1.00356;0.968371;1.068861;1.00356
32.175455;1.045183;0.775633694;-0.00586018018;0.742103243;-0.00560684605;1.055011;1.045183;4.304767;-0.032524;10;3000;0;0;0;1.00356;1.00356;0.968345;1.068861;1.00356
32.180455;1.045185;0.775629189;-0.0058372973;0.742097513;-0.00558494171;1.055016;1.045185;4.304742;-0.032397;10;3000;0;0;0;1.003559;1.003559;0.968314;1.068861;1.003559
32.185455;1.045186;0.775624685;-0.00581423423;0.742092493;-0.00556287037;1.055021;1.045186;4.304717;-0.032269;10;3000;0;0;0;1.003558;1.003558;0.968282;1.068861;1.003558
32.190455;1.045187;0.77562018;-0.00579135135;0.742087474;-0.00554097147;1.055026;1.045187;4.304692;-0.032142;10;3000;0;0;0;1.003558;1.003558;0.96825;1.068861;1.003558
32.195455;1.045189;0.775615676;-0.00576846847;0.742081744;-0.00551906733;1.055031;1.045189;4.304667;-0.032015;10;3000;0;0;0;1.003557;1.003557;0.968219;1.068861;1.003557
32.200455;1.04519;0.775611171;-0.00574558559;0.742076724;-0.00549716854;1.055036;1.04519;4.304642;-0.031888;10;3000;0;0;0;1.003557;1.003557;0.968187;1.068861;1.003557
32.206455;1.045191;0.775605766;-0.00571801802;0.742070842;-0.00547078765;1.055041;1.045191;4.304612;-0.031735;10;3000;0;0;0;1.003556;1.003556;0.968149;1.068861;1.003556
32.210455;1.045193;0.775602162;-0.00569963964;0.742065975;-0.00545319347;1.055045;1.045193;4.304592;-0.031633;10;3000;0;0;0;1.003555;1.003555;0.968124;1.068861;1.003555
32.217455;1.045194;0.775595856;-0.00566756757;0.742059231;-0.00542250297;1.055052;1.045194;4.304557;-0.031455;10;3000;0;0;0;1.003555;1.003555;0.968079;1.068861;1.003555
32.221455;1.045195;0.775592252;-0.00564936937;0.742055073;-0.00540508649;1.055056;1.045195;4.304537;-0.031354;10;3000;0;0;0;1.003554;1.003554;0.968054;1.068861;1.003554
32.225455;1.045196;0.775588649;-0.00563099099;0.742050915;-0.00538749765;1.05506;1.045196;4.304517;-0.031252;10;3000;0;0;0;1.003554;1.003554;0.968029;1.068861;1.003554
32.232455;1.045198;0.775582342;-0.0055990991;0.742043462;-0.00535697456;1.055067;1.045198;4.304482;-0.031075;10;3000;0;0;0;1.003553;1.003553;0.967985;1.068861;1.003553
32.236455;1.045199;0.775578739;-0.00558072072;0.742039304;-0.00533938582;1.055071;1.045199;4.304462;-0.030973;10;3000;0;0;0;1.003552;1.003552;0.967959;1.068861;1.003552
32.240455;1.0452;0.775575135;-0.00556252252;0.742035147;-0.0053219695;1.055075;1.0452;4.304442;-0.030872;10;3000;0;0;0;1.003552;1.003552;0.967934;1.068861;1.003552
32.245455;1.045202;0.775570811;-0.00553963964;0.742029589;-0.00530006605;1.05508;1.045202;4.304418;-0.030745;10;3000;0;0;0;1.003551;1.003551;0.967903;1.068861;1.003551
32.250455;1.045203;0.775566306;-0.00551675676;0.74202457;-0.00527816774;1.055085;1.045203;4.304393;-0.030618;10;3000;0;0;0;1.00355;1.00355;0.967871;1.068861;1.00355
32.255455;1.045204;0.775561802;-0.00549405405;0.74201955;-0.00525644186;1.055089;1.045204;4.304368;-0.030492;10;3000;0;0;0;1.00355;1.00355;0.96784;1.068861;1.00355
32.260455;1.045206;0.775557297;-0.00547117117;0.742013821;-0.00523453862;1.055094;1.045206;4.304343;-0.030365;10;3000;0;0;0;1.003549;1.003549;0.967808;1.068861;1.003549
32.265455;1.045207;0.775552793;-0.00544846847;0.742008801;-0.00521281284;1.055099;1.045207;4.304318;-0.030239;10;3000;0;0;0;1.003549;1.003549;0.967776;1.068861;1.003549
32.270455;1.045208;0.775548288;-0.00542576577;0.742003781;-0.0051910871;1.055104;1.045208;4.304293;-0.030113;10;3000;0;0;0;1.003548;1.003548;0.967745;1.068861;1.003548
32.275455;1.04521;0.775543784;-0.00540288288;0.741998052;-0.00516918407;1.055109;1.04521;4.304268;-0.029986;10;3000;0;0;0;1.003547;1.003547;0.967714;1.068861;1.003547
32.282455;1.045211;0.775537658;-0.00537117117;0.741991481;-0.00513883912;1.055116;1.045211;4.304234;-0.02981;10;3000;0;0;0;1.003547;1.003547;0.967669;1.068861;1.003547
32.285455;1.045212;0.775534595;-0.00535747748;0.74198784;-0.00512573284;1.055119;1.045212;4.304217;-0.029734;10;3000;0;0;0;1.003546;1.003546;0.967651;1.068861;1.003546
32.290455;1.045214;0.77553045;-0.00533477477;0.741982456;-0.00510400241;1.055123;1.045214;4.304194;-0.029608;10;3000;0;0;0;1.003546;1.003546;0.967619;1.068861;1.003546
