time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
32.297455;1.045215;0.775524144;-0.00530288288;0.741975712;-0.00507348525;1.05513;1.045215;4.304159;-0.029431;10;3000;0;0;0;1.003545;1.003545;0.967575;1.068861;1.003545
32.300455;1.045216;0.775521622;-0.00528936937;0.741972589;-0.00506055147;1.055133;1.045216;4.304145;-0.029356;10;3000;0;0;0;1.003544;1.003544;0.967556;1.068861;1.003544
32.305455;1.045217;0.775517117;-0.00526666667;0.74196757;-0.00503882607;1.055138;1.045217;4.30412;-0.02923;10;3000;0;0;0;1.003544;1.003544;0.967525;1.068861;1.003544
32.312455;1.045219;0.775510811;-0.00523495495;0.741960116;-0.00500847665;1.055145;1.045219;4.304085;-0.029054;10;3000;0;0;0;1.003543;1.003543;0.967481;1.068861;1.003543
32.315455;1.04522;0.775508108;-0.00522126126;0.741956821;-0.0049953706;1.055148;1.04522;4.30407;-0.028978;10;3000;0;0;0;1.003543;1.003543;0.967462;1.068861;1.003543
32.320455;1.045221;0.775503784;-0.00519873874;0.741951974;-0.00497381773;1.055153;1.045221;4.304046;-0.028853;10;3000;0;0;0;1.003542;1.003542;0.967431;1.068861;1.003542
32.325455;1.045223;0.775499279;-0.00517603604;0.741946244;-0.00495208777;1.055157;1.045223;4.304021;-0.028727;10;3000;0;0;0;1.003541;1.003541;0.967399;1.068861;1.003541
32.331455;1.045224;0.775493874;-0.00514882883;0.741940363;-0.00492605301;1.055163;1.045224;4.303991;-0.028576;10;3000;0;0;0;1.003541;1.003541;0.967362;1.068861;1.003541
32.335455;1.045225;0.77549045;-0.00513081081;0.741936378;-0.00490880988;1.055167;1.045225;4.303972;-0.028476;10;3000;0;0;0;1.00354;1.00354;0.967337;1.068861;1.00354
32.340455;1.045227;0.775485946;-0.00510810811;0.741930649;-0.00488708013;1.055172;1.045227;4.303947;-0.02835;10;3000;0;0;0;1.00354;1.00354;0.967305;1.068861;1.00354
32.347455;1.045228;0.77547982;-0.00507657658;0.741924078;-0.00485690833;1.055179;1.045228;4.303913;-0.028175;10;3000;0;0;0;1.003539;1.003539;0.967262;1.068861;1.003539
32.350455;1.045229;0.775477117;-0.00506306306;0.741920782;-0.00484397492;1.055182;1.045229;4.303898;-0.0281;10;3000;0;0;0;1.003538;1.003538;0.967243;1.068861;1.003538
32.355455;1.045231;0.775472613;-0.00504054054;0.741915053;-0.00482241776;1.055186;1.045231;4.303873;-0.027975;10;3000;0;0;0;1.003538;1.003538;0.967211;1.068861;1.003538
32.362455;1.045232;0.775466486;-0.00500900901;0.741908482;-0.00479224613;1.055193;1.045232;4.303839;-0.0278;10;3000;0;0;0;1.003537;1.003537;0.967168;1.068861;1.003537
32.366455;1.045233;0.775462883;-0.00499081081;0.741904325;-0.00477483089;1.055197;1.045233;4.303819;-0.027699;10;3000;0;0;0;1.003537;1.003537;0.967143;1.068861;1.003537
32.370455;1.045234;0.775459279;-0.00497279279;0.741900167;-0.00475758805;1.055201;1.045234;4.303799;-0.027599;10;3000;0;0;0;1.003536;1.003536;0.967118;1.068861;1.003536
32.375455;1.045236;0.775454955;-0.00495045045;0.74189461;-0.00473620355;1.055206;1.045236;4.303775;-0.027475;10;3000;0;0;0;1.003535;1.003535;0.967087;1.068861;1.003535
32.381455;1.045237;0.77544955;-0.00492342342;0.741888729;-0.0047103417;1.055212;1.045237;4.303745;-0.027325;10;3000;0;0;0;1.003535;1.003535;0.967049;1.068861;1.003535
32.385455;1.045238;0.775446126;-0.00490540541;0.741884744;-0.00469309899;1.055215;1.045238;4.303726;-0.027225;10;3000;0;0;0;1.003534;1.003534;0.967024;1.068861;1.003534
32.390455;1.04524;0.775441622;-0.00488288288;0.741879015;-0.00467154231;1.05522;1.04524;4.303701;-0.0271;10;3000;0;0;0;1.003534;1.003534;0.966993;1.068861;1.003534
32.397455;1.045241;0.775435495;-0.00485153153;0.741872444;-0.00464154346;1.055227;1.045241;4.303667;-0.026926;10;3000;0;0;0;1.003533;1.003533;0.966949;1.068861;1.003533
32.400455;1.045242;0.775432793;-0.00483801802;0.741869149;-0.00462861043;1.05523;1.045242;4.303652;-0.026851;10;3000;0;0;0;1.003533;1.003533;0.966931;1.068861;1.003533
32.405455;1.045244;0.775428288;-0.00481567568;0.74186342;-0.00460722633;1.055235;1.045244;4.303627;-0.026727;10;3000;0;0;0;1.003532;1.003532;0.9669;1.068861;1.003532
32.410455;1.045245;0.775423964;-0.00479315315;0.741858573;-0.00458567432;1.055239;1.045245;4.303603;-0.026602;10;3000;0;0;0;1.003531;1.003531;0.966868;1.068861;1.003531
32.416455;1.045246;0.775418739;-0.00476630631;0.741852864;-0.00455998522;1.055245;1.045246;4.303574;-0.026453;10;3000;0;0;0;1.003531;1.003531;0.966831;1.068861;1.003531
32.420455;1.045247;0.775415135;-0.00474846847;0.741848707;-0.00454291519;1.055249;1.045247;4.303554;-0.026354;10;3000;0;0;0;1.00353;1.00353;0.966806;1.068861;1.00353
32.425455;1.045249;0.775410811;-0.00472594595;0.74184315;-0.00452135897;1.055254;1.045249;4.30353;-0.026229;10;3000;0;0;0;1.00353;1.00353;0.966775;1.068861;1.00353
32.431455;1.04525;0.775405405;-0.00469927928;0.741837269;-0.00449584241;1.05526;1.04525;4.3035;-0.026081;10;3000;0;0;0;1.003529;1.003529;0.966738;1.068861;1.003529
32.435455;1.045251;0.775401982;-0.00468126126;0.741833284;-0.00447860013;1.055263;1.045251;4.303481;-0.025981;10;3000;0;0;0;1.003529;1.003529;0.966713;1.068861;1.003529
32.440455;1.045253;0.775397477;-0.00465891892;0.741827555;-0.0044572165;1.055268;1.045253;4.303456;-0.025857;10;3000;0;0;0;1.003528;1.003528;0.966682;1.068861;1.003528
32.447455;1.045254;0.775391351;-0.00462774775;0.741820985;-0.00442739061;1.055275;1.045254;4.303422;-0.025684;10;3000;0;0;0;1.003527;1.003527;0.966639;1.068861;1.003527
32.451455;1.045255;0.775387748;-0.00460990991;0.741816827;-0.00441032084;1.055279;1.045255;4.303402;-0.025585;10;3000;0;0;0;1.003527;1.003527;0.966614;1.068861;1.003527
32.455455;1.045256;0.775384324;-0.00459207207;0.741812842;-0.0043932511;1.055283;1.045256;4.303383;-0.025486;10;3000;0;0;0;1.003526;1.003526;0.966589;1.068861;1.003526
32.461455;1.045258;0.775379099;-0.00456540541;0.741806424;-0.00436773065;1.055288;1.045258;4.303354;-0.025338;10;3000;0;0;0;1.003526;1.003526;0.966552;1.068861;1.003526
32.466455;1.045259;0.775374595;-0.00454306306;0.741801405;-0.00434635154;1.055293;1.045259;4.303329;-0.025214;10;3000;0;0;0;1.003525;1.003525;0.966521;1.068861;1.003525
32.470455;1.04526;0.775371171;-0.00452522523;0.74179742;-0.00432928193;1.055297;1.04526;4.30331;-0.025115;10;3000;0;0;0;1.003525;1.003525;0.966496;1.068861;1.003525
32.475455;1.045262;0.775366667;-0.00450306306;0.741791691;-0.00430807115;1.055302;1.045262;4.303285;-0.024992;10;3000;0;0;0;1.003524;1.003524;0.966465;1.068861;1.003524
32.482455;1.045263;0.775360541;-0.00447189189;0.741785121;-0.00427824566;1.055308;1.045263;4.303251;-0.024819;10;3000;0;0;0;1.003523;1.003523;0.966422;1.068861;1.003523
32.486455;1.045264;0.775357117;-0.00445423423;0.741781136;-0.00426134855;1.055312;1.045264;4.303232;-0.024721;10;3000;0;0;0;1.003523;1.003523;0.966397;1.068861;1.003523
32.490455;1.045265;0.775353514;-0.0044363964;0.741776979;-0.0042442791;1.055316;1.045265;4.303212;-0.024622;10;3000;0;0;0;1.003522;1.003522;0.966373;1.068861;1.003522
32.496455;1.045267;0.775348288;-0.00440990991;0.74177056;-0.00421893154;1.055322;1.045267;4.303183;-0.024475;10;3000;0;0;0;1.003522;1.003522;0.966336;1.068861;1.003522
32.501455;1.045268;0.775343964;-0.00438774775;0.741765714;-0.00419772513;1.055326;1.045268;4.303159;-0.024352;10;3000;0;0;0;1.003521;1.003521;0.966305;1.068861;1.003521
32.505455;1.045269;0.77534036;-0.00436990991;0.741761556;-0.0041806558;1.05533;1.045269;4.303139;-0.024253;10;3000;0;0;0;1.003521;1.003521;0.96628;1.068861;1.003521
32.510455;1.045271;0.775336036;-0.00434774775;0.741756;-0.00415944549;1.055335;1.045271;4.303115;-0.02413;10;3000;0;0;0;1.00352;1.00352;0.966249;1.068861;1.00352
32.515455;1.045272;0.775331712;-0.00432576577;0.741751153;-0.0041384116;1.05534;1.045272;4.303091;-0.024008;10;3000;0;0;0;1.003519;1.003519;0.966218;1.068861;1.003519
32.521455;1.045273;0.775326486;-0.0042990991;0.741745445;-0.00411289596;1.055345;1.045273;4.303062;-0.02386;10;3000;0;0;0;1.003519;1.003519;0.966181;1.068861;1.003519
32.525455;1.045274;0.775322883;-0.00428144144;0.741741288;-0.00409599917;1.055349;1.045274;4.303042;-0.023762;10;3000;0;0;0;1.003518;1.003518;0.966157;1.068861;1.003518
32.532455;1.045276;0.775316757;-0.00425063063;0.741734008;-0.00406651509;1.055356;1.045276;4.303008;-0.023591;10;3000;0;0;0;1.003518;1.003518;0.966114;1.068861;1.003518
32.536455;1.045277;0.775313333;-0.00423297297;0.741730023;-0.0040496184;1.05536;1.045277;4.302989;-0.023493;10;3000;0;0;0;1.003517;1.003517;0.966089;1.068861;1.003517
32.540455;1.045278;0.77530991;-0.00421531532;0.741726038;-0.00403272174;1.055363;1.045278;4.30297;-0.023395;10;3000;0;0;0;1.003517;1.003517;0.966065;1.068861;1.003517
32.545455;1.04528;0.775305405;-0.00419333333;0.74172031;-0.00401168427;1.055368;1.04528;4.302945;-0.023273;10;3000;0;0;0;1.003516;1.003516;0.966034;1.068861;1.003516
32.550455;1.045281;0.775301081;-0.00417135135;0.741715463;-0.0039906507;1.055373;1.045281;4.302921;-0.023151;10;3000;0;0;0;1.003516;1.003516;0.966003;1.068861;1.003516
32.555455;1.045282;0.775296757;-0.00414918919;0.741710617;-0.00396944479;1.055377;1.045282;4.302897;-0.023028;10;3000;0;0;0;1.003515;1.003515;0.965973;1.068861;1.003515
32.560455;1.045283;0.775292432;-0.00412720721;0.74170577;-0.0039484113;1.055382;1.045283;4.302873;-0.022906;10;3000;0;0;0;1.003514;1.003514;0.965942;1.068861;1.003514
32.565455;1.045285;0.775288108;-0.00410522523;0.741700214;-0.00392737409;1.055387;1.045285;4.302849;-0.022784;10;3000;0;0;0;1.003514;1.003514;0.965911;1.068861;1.003514
32.571455;1.045286;0.775282883;-0.00407891892;0.741694506;-0.00390220372;1.055393;1.045286;4.30282;-0.022638;10;3000;0;0;0;1.003513;1.003513;0.965875;1.068861;1.003513
32.575455;1.045287;0.775279279;-0.00406144144;0.741690348;-0.00388547972;1.055396;1.045287;4.3028;-0.022541;10;3000;0;0;0;1.003513;1.003513;0.96585;1.068861;1.003513
32.580455;1.045289;0.775274955;-0.00403945946;0.741684792;-0.00386444271;1.055401;1.045289;4.302776;-0.022419;10;3000;0;0;0;1.003512;1.003512;0.96582;1.068861;1.003512
32.587455;1.04529;0.775268829;-0.00400882883;0.741678222;-0.00383513554;1.055408;1.04529;4.302742;-0.022249;10;3000;0;0;0;1.003512;1.003512;0.965777;1.068861;1.003512
32.591455;1.045291;0.775265405;-0.00399135135;0.741674238;-0.00381841167;1.055411;1.045291;4.302723;-0.022152;10;3000;0;0;0;1.003511;1.003511;0.965752;1.068861;1.003511
32.595455;1.045292;0.775261982;-0.00397387387;0.741670253;-0.00380168783;1.055415;1.045292;4.302704;-0.022055;10;3000;0;0;0;1.003511;1.003511;0.965728;1.068861;1.003511
32.600455;1.045294;0.775257658;-0.00395189189;0.741664697;-0.00378065108;1.05542;1.045294;4.30268;-0.021933;10;3000;0;0;0;1.00351;1.00351;0.965697;1.068861;1.00351
32.605455;1.045295;0.775253333;-0.00393009009;0.74165985;-0.00375979038;1.055424;1.045295;4.302656;-0.021812;10;3000;0;0;0;1.00351;1.00351;0.965667;1.068861;1.00351
32.611455;1.045296;0.775248108;-0.00390396396;0.741654142;-0.00373479279;1.05543;1.045296;4.302627;-0.021667;10;3000;0;0;0;1.003509;1.003509;0.96563;1.068861;1.003509
32.615455;1.045297;0.775244505;-0.00388648649;0.741649985;-0.00371806911;1.055434;1.045297;4.302607;-0.02157;10;3000;0;0;0;1.003508;1.003508;0.965606;1.068861;1.003508
32.620455;1.045299;0.77524018;-0.00386468468;0.741644429;-0.003697205;1.055439;1.045299;4.302583;-0.021449;10;3000;0;0;0;1.003508;1.003508;0.965576;1.068861;1.003508
32.625455;1.0453;0.775235856;-0.00384288288;0.741639583;-0.00367634448;1.055443;1.0453;4.302559;-0.021328;10;3000;0;0;0;1.003507;1.003507;0.965545;1.068861;1.003507
32.630455;1.045301;0.775231532;-0.00382108108;0.741634736;-0.003655484;1.055448;1.045301;4.302535;-0.021207;10;3000;0;0;0;1.003507;1.003507;0.965515;1.068861;1.003507
32.635455;1.045303;0.775227207;-0.00379927928;0.74162918;-0.00363462009;1.055453;1.045303;4.302511;-0.021086;10;3000;0;0;0;1.003506;1.003506;0.965484;1.068861;1.003506
32.642455;1.045304;0.775221261;-0.00376882883;0.741622783;-0.0036054859;1.055459;1.045304;4.302478;-0.020917;10;3000;0;0;0;1.003506;1.003506;0.965442;1.068861;1.003506
32.646455;1.045305;0.775217658;-0.00375153153;0.741618626;-0.00358893484;1.055463;1.045305;4.302458;-0.020821;10;3000;0;0;0;1.003505;1.003505;0.965418;1.068861;1.003505
32.650455;1.045306;0.775214234;-0.00373405405;0.741614641;-0.00357221144;1.055467;1.045306;4.302439;-0.020724;10;3000;0;0;0;1.003505;1.003505;0.965393;1.068861;1.003505
32.655455;1.045308;0.77520991;-0.00371243243;0.741609085;-0.00355152016;1.055471;1.045308;4.302415;-0.020604;10;3000;0;0;0;1.003504;1.003504;0.965363;1.068861;1.003504
32.661455;1.045309;0.775204685;-0.00368648649;0.741603377;-0.00352669544;1.055477;1.045309;4.302386;-0.02046;10;3000;0;0;0;1.003504;1.003504;0.965327;1.068861;1.003504
32.665455;1.04531;0.775201261;-0.00366918919;0.741599393;-0.00351014454;1.05548;1.04531;4.302367;-0.020364;10;3000;0;0;0;1.003503;1.003503;0.965303;1.068861;1.003503
32.670455;1.045311;0.775196937;-0.00364738739;0.741594546;-0.00348928442;1.055485;1.045311;4.302343;-0.020243;10;3000;0;0;0;1.003503;1.003503;0.965272;1.068861;1.003503
32.675455;1.045313;0.775192613;-0.00362576577;0.741588991;-0.00346859339;1.05549;1.045313;4.302319;-0.020123;10;3000;0;0;0;1.003502;1.003502;0.965242;1.068861;1.003502
32.680455;1.045314;0.775188288;-0.00360414414;0.741584144;-0.00344790574;1.055494;1.045314;4.302295;-0.020003;10;3000;0;0;0;1.003502;1.003502;0.965212;1.068861;1.003502
32.686455;1.045315;0.775183243;-0.00357837838;0.741578609;-0.00342325364;1.0555;1.045315;4.302267;-0.01986;10;3000;0;0;0;1.003501;1.003501;0.965176;1.068861;1.003501
32.690455;1.045316;0.77517964;-0.00356108108;0.741574452;-0.00340670293;1.055504;1.045316;4.302247;-0.019764;10;3000;0;0;0;1.003501;1.003501;0.965151;1.068861;1.003501
32.695455;1.045318;0.775175495;-0.00353945946;0.741569068;-0.00338601216;1.055508;1.045318;4.302224;-0.019644;10;3000;0;0;0;1.0035;1.0035;0.965121;1.068861;1.0035
32.700455;1.045319;0.775171171;-0.00351801802;0.741564222;-0.00336549706;1.055513;1.045319;4.3022;-0.019525;10;3000;0;0;0;1.003499;1.003499;0.965091;1.068861;1.003499
32.705455;1.04532;0.775166847;-0.0034963964;0.741559376;-0.00334480962;1.055518;1.04532;4.302176;-0.019405;10;3000;0;0;0;1.003499;1.003499;0.965061;1.068861;1.003499
32.710455;1.045321;0.775162523;-0.00347495495;0.74155453;-0.0033242946;1.055522;1.045321;4.302152;-0.019286;10;3000;0;0;0;1.003498;1.003498;0.965031;1.068861;1.003498
32.715455;1.045323;0.775158198;-0.00345333333;0.741548974;-0.00330360409;1.055527;1.045323;4.302128;-0.019166;10;3000;0;0;0;1.003498;1.003498;0.965001;1.068861;1.003498
32.720455;1.045324;0.775153874;-0.00343189189;0.741544128;-0.00328308916;1.055531;1.045324;4.302104;-0.019047;10;3000;0;0;0;1.003497;1.003497;0.964971;1.068861;1.003497
32.726455;1.045325;0.775148649;-0.00340612613;0.74153842;-0.00325843745;1.055537;1.045325;4.302075;-0.018904;10;3000;0;0;0;1.003497;1.003497;0.964935;1.068861;1.003497
32.730455;1.045326;0.775145225;-0.00338900901;0.741534435;-0.00324205942;1.055541;1.045326;4.302056;-0.018809;10;3000;0;0;0;1.003496;1.003496;0.964911;1.068861;1.003496
32.735455;1.045328;0.775141081;-0.00336756757;0.741529052;-0.00322154153;1.055545;1.045328;4.302033;-0.01869;10;3000;0;0;0;1.003496;1.003496;0.964881;1.068861;1.003496
32.742455;1.045329;0.775134955;-0.00333765766;0.741522482;-0.00319292554;1.055552;1.045329;4.301999;-0.018524;10;3000;0;0;0;1.003495;1.003495;0.964839;1.068861;1.003495
32.746455;1.04533;0.775131532;-0.00332054054;0.741518498;-0.00317654764;1.055555;1.04533;4.30198;-0.018429;10;3000;0;0;0;1.003495;1.003495;0.964815;1.068861;1.003495
32.750455;1.045331;0.775128108;-0.00330342342;0.741514514;-0.00316016977;1.055559;1.045331;4.301961;-0.018334;10;3000;0;0;0;1.003494;1.003494;0.964791;1.068861;1.003494
32.755455;1.045333;0.775123784;-0.00328198198;0.741508958;-0.00313965213;1.055564;1.045333;4.301937;-0.018215;10;3000;0;0;0;1.003494;1.003494;0.964761;1.068861;1.003494
32.762455;1.045334;0.775117838;-0.00325207207;0.741502561;-0.00311103635;1.05557;1.045334;4.301904;-0.018049;10;3000;0;0;0;1.003493;1.003493;0.964719;1.068861;1.003493
32.766455;1.045335;0.775114414;-0.00323513514;0.741498576;-0.00309483097;1.055574;1.045335;4.301885;-0.017955;10;3000;0;0;0;1.003493;1.003493;0.964695;1.068861;1.003493
32.770455;1.045336;0.775110991;-0.00321801802;0.741494592;-0.00307845326;1.055577;1.045336;4.301866;-0.01786;10;3000;0;0;0;1.003492;1.003492;0.964671;1.068861;1.003492
32.775455;1.045338;0.775106667;-0.00319675676;0.741489037;-0.00305810825;1.055582;1.045338;4.301842;-0.017742;10;3000;0;0;0;1.003492;1.003492;0.964641;1.068861;1.003492
32.780455;1.045339;0.775102342;-0.0031754955;0.741484191;-0.00303776621;1.055586;1.045339;4.301818;-0.017624;10;3000;0;0;0;1.003491;1.003491;0.964611;1.068861;1.003491
32.786455;1.04534;0.775097297;-0.00314990991;0.741478655;-0.00301328746;1.055592;1.04534;4.30179;-0.017482;10;3000;0;0;0;1.003491;1.003491;0.964576;1.068861;1.003491
32.790455;1.045341;0.775093874;-0.00313297297;0.741474671;-0.00299708227;1.055596;1.045341;4.301771;-0.017388;10;3000;0;0;0;1.00349;1.00349;0.964552;1.068861;1.00349
32.795455;1.045343;0.77508955;-0.00311171171;0.741469115;-0.0029767375;1.0556;1.045343;4.301747;-0.01727;10;3000;0;0;0;1.00349;1.00349;0.964522;1.068861;1.00349
32.802455;1.045344;0.775083604;-0.00308198198;0.741462718;-0.00294829452;1.055607;1.045344;4.301714;-0.017105;10;3000;0;0;0;1.003489;1.003489;0.96448;1.068861;1.003489
32.806455;1.045345;0.77508018;-0.00306504505;0.741458734;-0.00293208945;1.05561;1.045345;4.301695;-0.017011;10;3000;0;0;0;1.003489;1.003489;0.964457;1.068861;1.003489
32.810455;1.045346;0.775076757;-0.00304810811;0.74145475;-0.00291588441;1.055614;1.045346;4.301676;-0.016917;10;3000;0;0;0;1.003488;1.003488;0.964433;1.068861;1.003488
32.815455;1.045348;0.775072432;-0.00302702703;0.741449194;-0.00289571227;1.055618;1.045348;4.301652;-0.0168;10;3000;0;0;0;1.003488;1.003488;0.964403;1.068861;1.003488
32.822455;1.045349;0.775066486;-0.00299747748;0.741442797;-0.00286744186;1.055625;1.045349;4.301619;-0.016636;10;3000;0;0;0;1.003487;1.003487;0.964362;1.068861;1.003487
32.825455;1.04535;0.775063964;-0.00298468468;0.741439675;-0.00285520131;1.055627;1.04535;4.301605;-0.016565;10;3000;0;0;0;1.003487;1.003487;0.964344;1.068861;1.003487
32.830455;1.045351;0.77505964;-0.0029636036;0.741434829;-0.00283503206;1.055632;1.045351;4.301581;-0.016448;10;3000;0;0;0;1.003486;1.003486;0.964314;1.068861;1.003486
32.835455;1.045353;0.775055495;-0.00294252252;0.741429446;-0.00281486017;1.055636;1.045353;4.301558;-0.016331;10;3000;0;0;0;1.003486;1.003486;0.964285;1.068861;1.003486
32.842455;1.045354;0.775049369;-0.00291297297;0.741422876;-0.00278658997;1.055643;1.045354;4.301524;-0.016167;10;3000;0;0;0;1.003485;1.003485;0.964243;1.068861;1.003485
32.845455;1.045355;0.775046847;-0.00290036036;0.741419754;-0.00277452192;1.055646;1.045355;4.30151;-0.016097;10;3000;0;0;0;1.003485;1.003485;0.964225;1.068861;1.003485
32.850455;1.045356;0.775042703;-0.00287927928;0.74141508;-0.00275435285;1.05565;1.045356;4.301487;-0.01598;10;3000;0;0;0;1.003484;1.003484;0.964196;1.068861;1.003484
32.855455;1.045358;0.775038378;-0.00285837838;0.741409525;-0.00273435357;1.055655;1.045358;4.301463;-0.015864;10;3000;0;0;0;1.003484;1.003484;0.964166;1.068861;1.003484
32.862455;1.045359;0.775032432;-0.00282900901;0.741403128;-0.00270625595;1.055661;1.045359;4.30143;-0.015701;10;3000;0;0;0;1.003483;1.003483;0.964125;1.068861;1.003483
32.865455;1.04536;0.77502991;-0.0028163964;0.741400006;-0.00269418803;1.055664;1.04536;4.301416;-0.015631;10;3000;0;0;0;1.003483;1.003483;0.964107;1.068861;1.003483
32.871455;1.045361;0.775024685;-0.00279117117;0.741394298;-0.00267005481;1.055669;1.045361;4.301387;-0.015491;10;3000;0;0;0;1.003482;1.003482;0.964072;1.068861;1.003482
32.875455;1.045362;0.775021441;-0.00277441441;0.741390486;-0.00265402264;1.055673;1.045362;4.301369;-0.015398;10;3000;0;0;0;1.003482;1.003482;0.964048;1.068861;1.003482
32.880455;1.045364;0.775017117;-0.00275351351;0.741384931;-0.00263402366;1.055677;1.045364;4.301345;-0.015282;10;3000;0;0;0;1.003481;1.003481;0.964019;1.068861;1.003481
32.885455;1.045365;0.775012793;-0.00273261261;0.741380085;-0.00261402727;1.055682;1.045365;4.301321;-0.015166;10;3000;0;0;0;1.003481;1.003481;0.96399;1.068861;1.003481
32.890455;1.045366;0.775008649;-0.00271171171;0.741375412;-0.00259403091;1.055686;1.045366;4.301298;-0.01505;10;3000;0;0;0;1.00348;1.00348;0.96396;1.068861;1.00348
32.895455;1.045367;0.775004324;-0.00269081081;0.741370566;-0.00257403458;1.055691;1.045367;4.301274;-0.014934;10;3000;0;0;0;1.00348;1.00348;0.963931;1.068861;1.00348
32.900455;1.045369;0.77500018;-0.00267009009;0.741365183;-0.00255420822;1.055695;1.045369;4.301251;-0.014819;10;3000;0;0;0;1.003479;1.003479;0.963901;1.068861;1.003479
32.905455;1.04537;0.774995856;-0.00264918919;0.741360337;-0.00253421199;1.0557;1.04537;4.301227;-0.014703;10;3000;0;0;0;1.003479;1.003479;0.963872;1.068861;1.003479
32.910455;1.045371;0.774991712;-0.00262828829;0.741355664;-0.0025142158;1.055704;1.045371;4.301204;-0.014587;10;3000;0;0;0;1.003479;1.003479;0.963843;1.068861;1.003479
32.915455;1.045372;0.774987387;-0.00260756757;0.741350818;-0.00249439201;1.055708;1.045372;4.30118;-0.014472;10;3000;0;0;0;1.003478;1.003478;0.963814;1.068861;1.003478
32.920455;1.045373;0.774983243;-0.00258684685;0.741346145;-0.00247456826;1.055713;1.045373;4.301157;-0.014357;10;3000;0;0;0;1.003478;1.003478;0.963784;1.068861;1.003478
32.925455;1.045375;0.774978919;-0.00256594595;0.74134059;-0.00245456984;1.055717;1.045375;4.301133;-0.014241;10;3000;0;0;0;1.003477;1.003477;0.963755;1.068861;1.003477
32.931455;1.045376;0.774973874;-0.00254108108;0.741335054;-0.00243078192;1.055723;1.045376;4.301105;-0.014103;10;3000;0;0;0;1.003477;1.003477;0.96372;1.068861;1.003477
32.936455;1.045377;0.77496955;-0.00252036036;0.741330209;-0.00241095831;1.055727;1.045377;4.301081;-0.013988;10;3000;0;0;0;1.003476;1.003476;0.963691;1.068861;1.003476
32.940455;1.045378;0.774966306;-0.00250378378;0.741326397;-0.00239509898;1.055731;1.045378;4.301063;-0.013896;10;3000;0;0;0;1.003476;1.003476;0.963667;1.068861;1.003476
32.945455;1.04538;0.774961982;-0.00248306306;0.741320842;-0.00237527317;1.055735;1.04538;4.301039;-0.013781;10;3000;0;0;0;1.003475;1.003475;0.963638;1.068861;1.003475
32.952455;1.045381;0.774956036;-0.00245423423;0.741314445;-0.00234769355;1.055741;1.045381;4.301006;-0.013621;10;3000;0;0;0;1.003475;1.003475;0.963598;1.068861;1.003475
32.957455;1.045382;0.774951892;-0.00243351351;0.741309772;-0.00232787011;1.055746;1.045382;4.300983;-0.013506;10;3000;0;0;0;1.003474;1.003474;0.963568;1.068861;1.003474
32.960455;1.045383;0.774949369;-0.00242108108;0.74130665;-0.00231597518;1.055749;1.045383;4.300969;-0.013437;10;3000;0;0;0;1.003474;1.003474;0.963551;1.068861;1.003474
32.965455;1.045384;0.774945045;-0.00240054054;0.741301804;-0.00229632416;1.055753;1.045384;4.300945;-0.013323;10;3000;0;0;0;1.003473;1.003473;0.963522;1.068861;1.003473
32.970455;1.045386;0.774940901;-0.00238;0.741296422;-0.00227667101;1.055757;1.045386;4.300922;-0.013209;10;3000;0;0;0;1.003473;1.003473;0.963493;1.068861;1.003473
32.977455;1.045387;0.774934955;-0.00235117117;0.741290025;-0.00224909165;1.055764;1.045387;4.300889;-0.013049;10;3000;0;0;0;1.003472;1.003472;0.963452;1.068861;1.003472
32.981455;1.045388;0.774931532;-0.00233477477;0.741286041;-0.00223340499;1.055767;1.045388;4.30087;-0.012958;10;3000;0;0;0;1.003472;1.003472;0.963429;1.068861;1.003472
32.985455;1.045389;0.774928288;-0.0023181982;0.741282229;-0.002217546;1.055771;1.045389;4.300852;-0.012866;10;3000;0;0;0;1.003471;1.003471;0.963406;1.068861;1.003471
32.990455;1.04539;0.774923964;-0.00229765766;0.741277384;-0.00219789519;1.055775;1.04539;4.300828;-0.012752;10;3000;0;0;0;1.003471;1.003471;0.963377;1.068861;1.003471
32.995455;1.045392;0.77491982;-0.0022772973;0.741272001;-0.0021784147;1.055779;1.045392;4.300805;-0.012639;10;3000;0;0;0;1.003471;1.003471;0.963348;1.068861;1.003471
33.002455;1.045393;0.774913874;-0.00224846847;0.741265604;-0.00215083559;1.055786;1.045393;4.300772;-0.012479;10;3000;0;0;0;1.00347;1.00347;0.963308;1.068861;1.00347
33.006455;1.045394;0.77491045;-0.00223225225;0.74126162;-0.00213532147;1.055789;1.045394;4.300753;-0.012389;10;3000;0;0;0;1.00347;1.00347;0.963284;1.068861;1.00347
33.010455;1.045395;0.774907207;-0.00221585586;0.741257809;-0.00211963502;1.055793;1.045395;4.300735;-0.012298;10;3000;0;0;0;1.003469;1.003469;0.963261;1.068861;1.003469
33.015455;1.045397;0.774902883;-0.00219531532;0.741252254;-0.00209998241;1.055797;1.045397;4.300711;-0.012184;10;3000;0;0;0;1.003469;1.003469;0.963232;1.068861;1.003469
33.020455;1.045398;0.774898739;-0.00217495495;0.741247581;-0.00208050422;1.055801;1.045398;4.300688;-0.012071;10;3000;0;0;0;1.003468;1.003468;0.963204;1.068861;1.003468
33.027455;1.045399;0.774892793;-0.00214648649;0.741241184;-0.00205327008;1.055808;1.045399;4.300655;-0.011913;10;3000;0;0;0;1.003468;1.003468;0.963163;1.068861;1.003468
33.031455;1.0454;0.77488955;-0.00213009009;0.741237373;-0.00203758379;1.055811;1.0454;4.300637;-0.011822;10;3000;0;0;0;1.003467;1.003467;0.96314;1.068861;1.003467
33.035455;1.045401;0.774886126;-0.00211387387;0.741233389;-0.00202206988;1.055815;1.045401;4.300618;-0.011732;10;3000;0;0;0;1.003467;1.003467;0.963117;1.068861;1.003467
33.040455;1.045403;0.774881982;-0.00209351351;0.741228007;-0.00200258992;1.055819;1.045403;4.300595;-0.011619;10;3000;0;0;0;1.003466;1.003466;0.963089;1.068861;1.003466
33.045455;1.045404;0.774877658;-0.00207315315;0.741223161;-0.00198311194;1.055823;1.045404;4.300571;-0.011506;10;3000;0;0;0;1.003466;1.003466;0.96306;1.068861;1.003466
33.050455;1.045405;0.774873514;-0.00205297297;0.741218488;-0.00196380635;1.055828;1.045405;4.300548;-0.011394;10;3000;0;0;0;1.003466;1.003466;0.963031;1.068861;1.003466
33.056455;1.045406;0.774868468;-0.00202864865;0.741212953;-0.00194053664;1.055833;1.045406;4.30052;-0.011259;10;3000;0;0;0;1.003465;1.003465;0.962997;1.068861;1.003465
33.060455;1.045407;0.774865045;-0.00201243243;0.741208969;-0.00192502292;1.055836;1.045407;4.300501;-0.011169;10;3000;0;0;0;1.003465;1.003465;0.962974;1.068861;1.003465
33.065455;1.045408;0.774860901;-0.00199207207;0.741204296;-0.00190554508;1.055841;1.045408;4.300478;-0.011056;10;3000;0;0;0;1.003464;1.003464;0.962945;1.068861;1.003464
33.070455;1.04541;0.774856757;-0.00197189189;0.741198914;-0.00188623783;1.055845;1.04541;4.300455;-0.010944;10;3000;0;0;0;1.003464;1.003464;0.962917;1.068861;1.003464
33.075455;1.045411;0.774852613;-0.00195171171;0.741194241;-0.00186693244;1.055849;1.045411;4.300432;-0.010832;10;3000;0;0;0;1.003463;1.003463;0.962888;1.068861;1.003463
33.081455;1.045412;0.774847568;-0.00192756757;0.741188706;-0.00184383532;1.055855;1.045412;4.300404;-0.010698;10;3000;0;0;0;1.003463;1.003463;0.962854;1.068861;1.003463
33.086455;1.045413;0.774843423;-0.00190738739;0.741184033;-0.00182453001;1.055859;1.045413;4.300381;-0.010586;10;3000;0;0;0;1.003462;1.003462;0.962825;1.068861;1.003462
33.090455;1.045414;0.77484;-0.00189117117;0.741180049;-0.0018090165;1.055862;1.045414;4.300362;-0.010496;10;3000;0;0;0;1.003462;1.003462;0.962803;1.068861;1.003462
33.095455;1.045416;0.774835856;-0.00187117117;0.741174667;-0.0017898819;1.055867;1.045416;4.300339;-0.010385;10;3000;0;0;0;1.003462;1.003462;0.962774;1.068861;1.003462
33.102455;1.045417;0.77482991;-0.00184306306;0.741168271;-0.0017629932;1.055873;1.045417;4.300306;-0.010229;10;3000;0;0;0;1.003461;1.003461;0.962734;1.068861;1.003461
33.106455;1.045418;0.774826667;-0.00182702703;0.741164459;-0.00174765216;1.055876;1.045418;4.300288;-0.01014;10;3000;0;0;0;1.003461;1.003461;0.962712;1.068861;1.003461
33.111455;1.045419;0.774822342;-0.00180684685;0.741159614;-0.00172834705;1.055881;1.045419;4.300264;-0.010028;10;3000;0;0;0;1.00346;1.00346;0.962683;1.068861;1.00346
33.115455;1.04542;0.774819099;-0.00179081081;0.741155803;-0.00171300607;1.055884;1.04542;4.300246;-0.009939;10;3000;0;0;0;1.00346;1.00346;0.96266;1.068861;1.00346
33.120455;1.045422;0.774814955;-0.00177081081;0.741150421;-0.00169387177;1.055888;1.045422;4.300223;-0.009828;10;3000;0;0;0;1.003459;1.003459;0.962632;1.068861;1.003459
33.126455;1.045423;0.77480991;-0.00174684685;0.741144886;-0.0016709474;1.055894;1.045423;4.300195;-0.009695;10;3000;0;0;0;1.003459;1.003459;0.962598;1.068861;1.003459
33.130455;1.045424;0.774806486;-0.00173081081;0.741140902;-0.00165560654;1.055897;1.045424;4.300176;-0.009606;10;3000;0;0;0;1.003458;1.003458;0.962575;1.068861;1.003458
33.136455;1.045425;0.774801441;-0.00170684685;0.741135367;-0.00163268226;1.055902;1.045425;4.300148;-0.009473;10;3000;0;0;0;1.003458;1.003458;0.962541;1.068861;1.003458
33.140455;1.045426;0.774798198;-0.00169099099;0.741131556;-0.00161751381;1.055906;1.045426;4.30013;-0.009385;10;3000;0;0;0;1.003458;1.003458;0.962519;1.068861;1.003458
33.145455;1.045427;0.774794054;-0.00167099099;0.741126883;-0.00159838132;1.05591;1.045427;4.300107;-0.009274;10;3000;0;0;0;1.003457;1.003457;0.962491;1.068861;1.003457
33.150455;1.045429;0.77478991;-0.00165117117;0.741121501;-0.00157941971;1.055914;1.045429;4.300084;-0.009164;10;3000;0;0;0;1.003457;1.003457;0.962462;1.068861;1.003457
33.155455;1.04543;0.774785586;-0.00163117117;0.741116656;-0.00156028732;1.055918;1.04543;4.30006;-0.009053;10;3000;0;0;0;1.003456;1.003456;0.962434;1.068861;1.003456
33.162455;1.045431;0.77477982;-0.00160342342;0.741110432;-0.0015337439;1.055924;1.045431;4.300028;-0.008899;10;3000;0;0;0;1.003456;1.003456;0.962395;1.068861;1.003456
33.165455;1.045432;0.774777297;-0.00159153153;0.74110731;-0.00152236734;1.055927;1.045432;4.300014;-0.008833;10;3000;0;0;0;1.003455;1.003455;0.962378;1.068861;1.003455
33.170455;1.045433;0.774773153;-0.00157171171;0.741102637;-0.0015034074;1.055931;1.045433;4.299991;-0.008723;10;3000;0;0;0;1.003455;1.003455;0.96235;1.068861;1.003455
33.175455;1.045435;0.774769009;-0.00155189189;0.741097255;-0.00148444608;1.055936;1.045435;4.299968;-0.008613;10;3000;0;0;0;1.003455;1.003455;0.962322;1.068861;1.003455
33.180455;1.045436;0.774764865;-0.00153207207;0.741092582;-0.00146548624;1.05594;1.045436;4.299945;-0.008503;10;3000;0;0;0;1.003454;1.003454;0.962294;1.068861;1.003454
33.185455;1.045437;0.774760721;-0.00151225225;0.741087909;-0.00144652643;1.055944;1.045437;4.299922;-0.008393;10;3000;0;0;0;1.003454;1.003454;0.962266;1.068861;1.003454
33.190455;1.045438;0.774756577;-0.00149261261;0.741083236;-0.00142773901;1.055948;1.045438;4.299899;-0.008284;10;3000;0;0;0;1.003453;1.003453;0.962237;1.068861;1.003453
33.195455;1.045439;0.774752432;-0.00147279279;0.741078564;-0.00140877927;1.055953;1.045439;4.299876;-0.008174;10;3000;0;0;0;1.003453;1.003453;0.962209;1.068861;1.003453
33.200455;1.04544;0.774748288;-0.00145315315;0.741073891;-0.00138999192;1.055957;1.04544;4.299853;-0.008065;10;3000;0;0;0;1.003452;1.003452;0.962182;1.068861;1.003452
33.205455;1.045442;0.774743964;-0.00143351351;0.741068337;-0.00137120329;1.055961;1.045442;4.299829;-0.007956;10;3000;0;0;0;1.003452;1.003452;0.962154;1.068861;1.003452
33.210455;1.045443;0.77473982;-0.00141387387;0.741063664;-0.00135241603;1.055965;1.045443;4.299806;-0.007847;10;3000;0;0;0;1.003452;1.003452;0.962126;1.068861;1.003452
33.215455;1.045444;0.774735676;-0.00139423423;0.741058991;-0.00133362881;1.055969;1.045444;4.299783;-0.007738;10;3000;0;0;0;1.003451;1.003451;0.962098;1.068861;1.003451
33.221455;1.045445;0.774730811;-0.00137063063;0.741053629;-0.00131104996;1.055975;1.045445;4.299756;-0.007607;10;3000;0;0;0;1.003451;1.003451;0.962064;1.068861;1.003451
33.226455;1.045446;0.774726667;-0.00135099099;0.741048956;-0.00129226282;1.055979;1.045446;4.299733;-0.007498;10;3000;0;0;0;1.00345;1.00345;0.962036;1.068861;1.00345
33.230455;1.045447;0.774723243;-0.00133531532;0.741044972;-0.00127726735;1.055982;1.045447;4.299714;-0.007411;10;3000;0;0;0;1.00345;1.00345;0.962014;1.068861;1.00345
33.235455;1.045449;0.774719099;-0.00131585586;0.741039591;-0.00125865141;1.055986;1.045449;4.299691;-0.007303;10;3000;0;0;0;1.00345;1.00345;0.961986;1.068861;1.00345
33.240455;1.04545;0.774714955;-0.00129621622;0.741034918;-0.00123986438;1.055991;1.04545;4.299668;-0.007194;10;3000;0;0;0;1.003449;1.003449;0.961959;1.068861;1.003449
33.246455;1.045451;0.77471009;-0.00127279279;0.741029556;-0.0012174581;1.055996;1.045451;4.299641;-0.007064;10;3000;0;0;0;1.003449;1.003449;0.961925;1.068861;1.003449
33.252455;1.045452;0.774705045;-0.00124954955;0.741024021;-0.00119522422;1.056001;1.045452;4.299613;-0.006935;10;3000;0;0;0;1.003448;1.003448;0.961892;1.068861;1.003448
33.256455;1.045453;0.774701802;-0.00123387387;0.74102021;-0.00118022893;1.056004;1.045453;4.299595;-0.006848;10;3000;0;0;0;1.003448;1.003448;0.96187;1.068861;1.003448
33.260455;1.045454;0.774698378;-0.00121837838;0.741016227;-0.00116540601;1.056007;1.045454;4.299576;-0.006762;10;3000;0;0;0;1.003447;1.003447;0.961848;1.068861;1.003447
33.265455;1.045455;0.774694234;-0.00119891892;0.741011554;-0.00114679151;1.056011;1.045455;4.299553;-0.006654;10;3000;0;0;0;1.003447;1.003447;0.96182;1.068861;1.003447
33.270455;1.045457;0.77469009;-0.00117945946;0.741006173;-0.00112817596;1.056016;1.045457;4.29953;-0.006546;10;3000;0;0;0;1.003447;1.003447;0.961792;1.068861;1.003447
33.277455;1.045458;0.774684324;-0.00115225225;0.740999949;-0.00110215069;1.056022;1.045458;4.299498;-0.006395;10;3000;0;0;0;1.003446;1.003446;0.961754;1.068861;1.003446
33.282455;1.045459;0.77468018;-0.00113297297;0.740995276;-0.00108370866;1.056026;1.045459;4.299475;-0.006288;10;3000;0;0;0;1.003446;1.003446;0.961726;1.068861;1.003446
33.285455;1.04546;0.774677658;-0.00112126126;0.740992154;-0.00107250518;1.056028;1.04546;4.299461;-0.006223;10;3000;0;0;0;1.003445;1.003445;0.96171;1.068861;1.003445
33.290455;1.045461;0.774673514;-0.00110198198;0.740987482;-0.00105406321;1.056032;1.045461;4.299438;-0.006116;10;3000;0;0;0;1.003445;1.003445;0.961682;1.068861;1.003445
33.295455;1.045462;0.77466955;-0.0010827027;0.740982981;-0.00103562129;1.056036;1.045462;4.299416;-0.006009;10;3000;0;0;0;1.003445;1.003445;0.961655;1.068861;1.003445
33.300455;1.045463;0.774665405;-0.00106342342;0.740978309;-0.0010171794;1.056041;1.045463;4.299393;-0.005902;10;3000;0;0;0;1.003444;1.003444;0.961627;1.068861;1.003444
33.305455;1.045465;0.774661261;-0.00104414414;0.740972927;-0.000998736585;1.056045;1.045465;4.29937;-0.005795;10;3000;0;0;0;1.003444;1.003444;0.9616;1.068861;1.003444
33.310455;1.045466;0.774657117;-0.00102486486;0.740968254;-0.000980294782;1.056049;1.045466;4.299347;-0.005688;10;3000;0;0;0;1.003443;1.003443;0.961572;1.068861;1.003443
33.317455;1.045467;0.774651351;-0.000998018018;0.740962031;-0.000954614558;1.056055;1.045467;4.299315;-0.005539;10;3000;0;0;0;1.003443;1.003443;0.961534;1.068861;1.003443
33.321455;1.045468;0.774647928;-0.000982522523;0.740958047;-0.000939792057;1.056058;1.045468;4.299296;-0.005453;10;3000;0;0;0;1.003443;1.003443;0.961512;1.068861;1.003443
33.325455;1.045469;0.774644685;-0.000967207207;0.740954237;-0.000925141929;1.056061;1.045469;4.299278;-0.005368;10;3000;0;0;0;1.003442;1.003442;0.96149;1.068861;1.003442
33.330455;1.04547;0.774640541;-0.000948108108;0.740949564;-0.000906872611;1.056065;1.04547;4.299255;-0.005262;10;3000;0;0;0;1.003442;1.003442;0.961463;1.068861;1.003442
33.335455;1.045471;0.774636396;-0.000929009009;0.740944891;-0.000888603327;1.05607;1.045471;4.299232;-0.005156;10;3000;0;0;0;1.003441;1.003441;0.961435;1.068861;1.003441
33.340455;1.045473;0.774632252;-0.00090972973;0.74093951;-0.000870160903;1.056074;1.045473;4.299209;-0.005049;10;3000;0;0;0;1.003441;1.003441;0.961408;1.068861;1.003441
33.346455;1.045474;0.774627387;-0.000886846847;0.740934148;-0.000848272503;1.056079;1.045474;4.299182;-0.004922;10;3000;0;0;0;1.003441;1.003441;0.961375;1.068861;1.003441
33.352455;1.045475;0.774622523;-0.000863963964;0.740928786;-0.000826384145;1.056084;1.045475;4.299155;-0.004795;10;3000;0;0;0;1.00344;1.00344;0.961343;1.068861;1.00344
33.357455;1.045476;0.774618378;-0.000844864865;0.740924113;-0.000808115026;1.056088;1.045476;4.299132;-0.004689;10;3000;0;0;0;1.00344;1.00344;0.961316;1.068861;1.00344
33.360455;1.045477;0.774615856;-0.000833513514;0.740920992;-0.000797256672;1.05609;1.045477;4.299118;-0.004626;10;3000;0;0;0;1.00344;1.00344;0.961299;1.068861;1.00344
33.365455;1.045478;0.774611712;-0.000814414414;0.740916319;-0.000778987616;1.056094;1.045478;4.299095;-0.00452;10;3000;0;0;0;1.003439;1.003439;0.961272;1.068861;1.003439
33.370455;1.045479;0.774607568;-0.000795495495;0.740911647;-0.000760890937;1.056098;1.045479;4.299072;-0.004415;10;3000;0;0;0;1.003439;1.003439;0.961245;1.068861;1.003439
33.375455;1.045481;0.774603423;-0.000776576577;0.740906266;-0.000742793582;1.056102;1.045481;4.299049;-0.00431;10;3000;0;0;0;1.003438;1.003438;0.961218;1.068861;1.003438
33.380455;1.045482;0.774599459;-0.000757657658;0.740901765;-0.000724696989;1.056107;1.045482;4.299027;-0.004205;10;3000;0;0;0;1.003438;1.003438;0.961191;1.068861;1.003438
33.385455;1.045483;0.774595315;-0.000738558559;0.740897093;-0.00070642809;1.056111;1.045483;4.299004;-0.004099;10;3000;0;0;0;1.003438;1.003438;0.961164;1.068861;1.003438
33.390455;1.045484;0.774591171;-0.00071963964;0.74089242;-0.000688331567;1.056115;1.045484;4.298981;-0.003994;10;3000;0;0;0;1.003437;1.003437;0.961137;1.068861;1.003437
33.396455;1.045485;0.774586306;-0.000697117117;0.740887058;-0.000666788253;1.05612;1.045485;4.298954;-0.003869;10;3000;0;0;0;1.003437;1.003437;0.961104;1.068861;1.003437
33.401455;1.045486;0.774582162;-0.000678198198;0.740882386;-0.000648691803;1.056124;1.045486;4.298931;-0.003764;10;3000;0;0;0;1.003436;1.003436;0.961077;1.068861;1.003436
33.405455;1.045487;0.774578919;-0.000663063063;0.740878575;-0.000634214546;1.056127;1.045487;4.298913;-0.00368;10;3000;0;0;0;1.003436;1.003436;0.961056;1.068861;1.003436
33.410455;1.045488;0.774574775;-0.000644324324;0.740873903;-0.000616290502;1.056131;1.045488;4.29889;-0.003576;10;3000;0;0;0;1.003436;1.003436;0.961029;1.068861;1.003436
33.415455;1.04549;0.774570631;-0.000625405405;0.740868522;-0.000598193579;1.056135;1.04549;4.298867;-0.003471;10;3000;0;0;0;1.003435;1.003435;0.961002;1.068861;1.003435
33.420455;1.045491;0.774566486;-0.000606666667;0.740863849;-0.000580269621;1.056139;1.045491;4.298844;-0.003367;10;3000;0;0;0;1.003435;1.003435;0.960975;1.068861;1.003435
33.425455;1.045492;0.774562523;-0.000587927928;0.740859349;-0.000562345697;1.056143;1.045492;4.298822;-0.003263;10;3000;0;0;0;1.003435;1.003435;0.960948;1.068861;1.003435
33.432455;1.045493;0.774556757;-0.000561621622;0.740853126;-0.000537183531;1.056149;1.045493;4.29879;-0.003117;10;3000;0;0;0;1.003434;1.003434;0.960911;1.068861;1.003434
33.437455;1.045494;0.774552613;-0.000543063063;0.740848453;-0.000519432023;1.056153;1.045494;4.298767;-0.003014;10;3000;0;0;0;1.003434;1.003434;0.960884;1.068861;1.003434
33.441455;1.045495;0.774549369;-0.000528108108;0.740844642;-0.00050512734;1.056156;1.045495;4.298749;-0.002931;10;3000;0;0;0;1.003433;1.003433;0.960863;1.068861;1.003433
33.446455;1.045496;0.774545225;-0.000509369369;0.74083997;-0.000487203556;1.05616;1.045496;4.298726;-0.002827;10;3000;0;0;0;1.003433;1.003433;0.960836;1.068861;1.003433
33.450455;1.045497;0.774541982;-0.000494414414;0.740836159;-0.000472898932;1.056163;1.045497;4.298708;-0.002744;10;3000;0;0;0;1.003433;1.003433;0.960814;1.068861;1.003433
33.455455;1.045498;0.774537838;-0.000475675676;0.740831487;-0.000454975213;1.056167;1.045498;4.298685;-0.00264;10;3000;0;0;0;1.003432;1.003432;0.960788;1.068861;1.003432
33.462455;1.0455;0.774532973;-0.00045045045;0.740825417;-0.000430846916;1.056173;1.0455;4.298658;-0.0025;10;3000;0;0;0;1.003432;1.003432;0.96075;1.068861;1.003432
33.465455;1.045501;0.774532072;-0.00044;0.740823846;-0.000420850865;1.056175;1.045501;4.298653;-0.002442;10;3000;0;0;0;1.003432;1.003432;0.960733;1.068861;1.003432
33.470455;1.045498;0.774515856;-0.00040954955;0.740810461;-0.000391726765;1.056179;1.045498;4.298563;-0.002273;10;3000;0;0;0;1.003431;1.003431;0.960719;1.068861;1.003431
33.477455;1.045503;0.77451964;-0.000394054054;0.740810538;-0.0003769038;1.056185;1.045503;4.298584;-0.002187;10;3000;0;0;0;1.003431;1.003431;0.960671;1.068861;1.003431
33.480455;1.045504;0.774517297;-0.000382882883;0.740807589;-0.000366218477;1.056187;1.045504;4.298571;-0.002125;10;3000;0;0;0;1.00343;1.00343;0.960655;1.068861;1.00343
33.486455;1.045505;0.774512432;-0.000360720721;0.740802227;-0.00034502056;1.056192;1.045505;4.298544;-0.002002;10;3000;0;0;0;1.00343;1.00343;0.960623;1.068861;1.00343
33.491455;1.045506;0.774508288;-0.000342162162;0.740797555;-0.000327269439;1.056196;1.045506;4.298521;-0.001899;10;3000;0;0;0;1.00343;1.00343;0.960596;1.068861;1.00343
33.495455;1.045507;0.774505045;-0.000327387387;0.740793744;-0.000313137442;1.056199;1.045507;4.298503;-0.001817;10;3000;0;0;0;1.003429;1.003429;0.960575;1.068861;1.003429
33.500455;1.045508;0.774500901;-0.000309009009;0.740789072;-0.000295558723;1.056203;1.045508;4.29848;-0.001715;10;3000;0;0;0;1.003429;1.003429;0.960549;1.068861;1.003429
33.505455;1.04551;0.774496757;-0.000290630631;0.740783691;-0.000277979771;1.056207;1.04551;4.298457;-0.001613;10;3000;0;0;0;1.003429;1.003429;0.960522;1.068861;1.003429
33.510455;1.045511;0.774492793;-0.000272252252;0.740779191;-0.000260401136;1.056211;1.045511;4.298435;-0.001511;10;3000;0;0;0;1.003428;1.003428;0.960496;1.068861;1.003428
33.515455;1.045512;0.774488649;-0.000253873874;0.740774519;-0.000242822535;1.056215;1.045512;4.298412;-0.001409;10;3000;0;0;0;1.003428;1.003428;0.960469;1.068861;1.003428
33.520455;1.045513;0.774484505;-0.000235495495;0.740769846;-0.000225243967;1.056219;1.045513;4.298389;-0.001307;10;3000;0;0;0;1.003428;1.003428;0.960443;1.068861;1.003428
33.527455;1.045514;0.774478919;-0.00020990991;0.740763796;-0.000200771974;1.056225;1.045514;4.298358;-0.001165;10;3000;0;0;0;1.003427;1.003427;0.960406;1.068861;1.003427
33.532455;1.045515;0.774474775;-0.000191531532;0.740759123;-0.00018319348;1.056228;1.045515;4.298335;-0.001063;10;3000;0;0;0;1.003427;1.003427;0.96038;1.068861;1.003427
33.535455;1.045516;0.774472432;-0.000180540541;0.740756174;-0.000172680801;1.056231;1.045516;4.298322;-0.001002;10;3000;0;0;0;1.003426;1.003426;0.960364;1.068861;1.003426
33.541455;1.045517;0.774467387;-0.000158738739;0.74075064;-0.000151827984;1.056236;1.045517;4.298294;-0.000881;10;3000;0;0;0;1.003426;1.003426;0.960333;1.068861;1.003426
33.545455;1.045518;0.774464144;-0.000144144144;0.74074683;-0.000137868639;1.056239;1.045518;4.298276;-0.0008;10;3000;0;0;0;1.003426;1.003426;0.960312;1.068861;1.003426
33.550455;1.045519;0.77446018;-0.000125945946;0.74074233;-0.000120462608;1.056243;1.045519;4.298254;-0.000699;10;3000;0;0;0;1.003425;1.003425;0.960286;1.068861;1.003425
33.555455;1.045521;0.774456036;-0.000107747748;0.740736949;-0.000103056512;1.056247;1.045521;4.298231;-0.000598;10;3000;0;0;0;1.003425;1.003425;0.960259;1.068861;1.003425
33.560455;1.045522;0.774452072;-8.95495495e-05;0.74073245;-8.56505646e-05;1.05625;1.045522;4.298209;-0.000497;10;3000;0;0;0;1.003425;1.003425;0.960233;1.068861;1.003425
33.565455;1.045523;0.774447928;-7.13513514e-05;0.740727777;-6.82446501e-05;1.056254;1.045523;4.298186;-0.000396;10;3000;0;0;0;1.003424;1.003424;0.960207;1.068861;1.003424
33.573455;1.045524;0.774441441;-4.23423423e-05;0.740720865;-4.04986804e-05;1.056261;1.045524;4.29815;-0.000235;10;3000;0;0;0;1.003424;1.003424;0.960166;1.068861;1.003424
33.577455;1.045525;0.774438198;-2.79279279e-05;0.740717054;-2.671187e-05;1.056264;1.045525;4.298132;-0.000155;10;3000;0;0;0;1.003424;1.003424;0.960145;1.068861;1.003424
33.582455;1.045526;0.774434054;-9.72972973e-06;0.740712382;-9.30606195e-06;1.056268;1.045526;4.298109;-5.4e-05;10;3000;0;0;0;1.003423;1.003423;0.960119;1.068861;1.003423
33.587455;1.045527;0.77443009;8.28828829e-06;0.740707882;7.92737853e-06;1.056272;1.045527;4.298087;4.6e-05;10;3000;0;0;0;1.003423;1.003423;0.960093;1.068861;1.003423
33.591455;1.045528;0.774426847;2.27027027e-05;0.740704072;2.1714103e-05;1.056275;1.045528;4.298069;0.000126;10;3000;0;0;0;1.003423;1.003423;0.960072;1.068861;1.003423
33.596455;1.045529;0.774422703;4.07207207e-05;0.7406994;3.89474809e-05;1.056279;1.045529;4.298046;0.000226;10;3000;0;0;0;1.003422;1.003422;0.960046;1.068861;1.003422
33.601455;1.04553;0.774418739;5.87387387e-05;0.7406949;5.61808257e-05;1.056282;1.04553;4.298024;0.000326;10;3000;0;0;0;1.003422;1.003422;0.96002;1.068861;1.003422
33.605455;1.045531;0.774415495;7.2972973e-05;0.740691089;6.97951309e-05;1.056285;1.045531;4.298006;0.000405;10;3000;0;0;0;1.003422;1.003422;0.959999;1.068861;1.003422
33.610455;1.045532;0.774411351;9.0990991e-05;0.740686417;8.70284133e-05;1.056289;1.045532;4.297983;0.000505;10;3000;0;0;0;1.003421;1.003421;0.959974;1.068861;1.003421
33.615455;1.045533;0.774407387;0.000109009009;0.740681918;0.000104261663;1.056293;1.045533;4.297961;0.000605;10;3000;0;0;0;1.003421;1.003421;0.959948;1.068861;1.003421
33.620455;1.045535;0.774403243;0.000126846847;0.740676537;0.00012132243;1.056297;1.045535;4.297938;0.000704;10;3000;0;0;0;1.003421;1.003421;0.959922;1.068861;1.003421
33.625455;1.045536;0.774399279;0.000144684685;0.740672037;0.000138383264;1.056301;1.045536;4.297916;0.000803;10;3000;0;0;0;1.00342;1.00342;0.959896;1.068861;1.00342
33.630455;1.045537;0.774395135;0.000162522523;0.740667365;0.000155444066;1.056305;1.045537;4.297893;0.000902;10;3000;0;0;0;1.00342;1.00342;0.95987;1.068861;1.00342
33.635455;1.045538;0.774391171;0.00018036036;0.740662866;0.000172504835;1.056309;1.045538;4.297871;0.001001;10;3000;0;0;0;1.00342;1.00342;0.959845;1.068861;1.00342
33.640455;1.045539;0.774387027;0.000198198198;0.740658194;0.000189565572;1.056312;1.045539;4.297848;0.0011;10;3000;0;0;0;1.003419;1.003419;0.959819;1.068861;1.003419
33.647455;1.04554;0.774381441;0.000223243243;0.740652143;0.000213519562;1.056318;1.04554;4.297817;0.001239;10;3000;0;0;0;1.003419;1.003419;0.959783;1.068861;1.003419
33.650455;1.045541;0.774378919;0.000233873874;0.740649022;0.000223686947;1.05632;1.045541;4.297803;0.001298;10;3000;0;0;0;1.003419;1.003419;0.959768;1.068861;1.003419
33.657455;1.045542;0.774373333;0.000258738739;0.740642971;0.000247468527;1.056326;1.045542;4.297772;0.001436;10;3000;0;0;0;1.003418;1.003418;0.959732;1.068861;1.003418
33.661455;1.045543;0.77437009;0.000272792793;0.740639161;0.000260910161;1.056329;1.045543;4.297754;0.001514;10;3000;0;0;0;1.003418;1.003418;0.959711;1.068861;1.003418
33.665455;1.045544;0.774366847;0.000287027027;0.74063535;0.000274524101;1.056332;1.045544;4.297736;0.001593;10;3000;0;0;0;1.003418;1.003418;0.959691;1.068861;1.003418
33.671455;1.045545;0.774361982;0.000308288288;0.740629989;0.000294858938;1.056336;1.045545;4.297709;0.001711;10;3000;0;0;0;1.003417;1.003417;0.95966;1.068861;1.003417
33.675455;1.045546;0.774358739;0.000322342342;0.740626179;0.000308300488;1.056339;1.045546;4.297691;0.001789;10;3000;0;0;0;1.003417;1.003417;0.95964;1.068861;1.003417
33.680455;1.045547;0.774354775;0.00034;0.740621679;0.000325188633;1.056343;1.045547;4.297669;0.001887;10;3000;0;0;0;1.003417;1.003417;0.959614;1.068861;1.003417
33.685455;1.045548;0.774350631;0.000357657658;0.740617007;0.000342076746;1.056347;1.045548;4.297646;0.001985;10;3000;0;0;0;1.003416;1.003416;0.959589;1.068861;1.003416
33.690455;1.045549;0.774346667;0.000375135135;0.740612508;0.000358792496;1.056351;1.045549;4.297624;0.002082;10;3000;0;0;0;1.003416;1.003416;0.959564;1.068861;1.003416
33.695455;1.045551;0.774342703;0.000392792793;0.7406073;0.000375680185;1.056354;1.045551;4.297602;0.00218;10;3000;0;0;0;1.003416;1.003416;0.959538;1.068861;1.003416
33.700455;1.045552;0.774338559;0.00041027027;0.740602628;0.000392395854;1.056358;1.045552;4.297579;0.002277;10;3000;0;0;0;1.003415;1.003415;0.959513;1.068861;1.003415
33.705455;1.045553;0.774334595;0.000427747748;0.740598128;0.000409111492;1.056362;1.045553;4.297557;0.002374;10;3000;0;0;0;1.003415;1.003415;0.959488;1.068861;1.003415
33.710455;1.045554;0.77433045;0.000445405405;0.740593456;0.000425999427;1.056366;1.045554;4.297534;0.002472;10;3000;0;0;0;1.003415;1.003415;0.959462;1.068861;1.003415
33.718455;1.045555;0.774324144;0.000473333333;0.740586716;0.000452710124;1.056372;1.045555;4.297499;0.002627;10;3000;0;0;0;1.003414;1.003414;0.959422;1.068861;1.003414
33.723455;1.045556;0.77432;0.000490810811;0.740582044;0.000469425656;1.056376;1.045556;4.297476;0.002724;10;3000;0;0;0;1.003414;1.003414;0.959397;1.068861;1.003414
