time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
33.726455;1.045557;0.774317658;0.000501261261;0.740579096;0.00047942031;1.056378;1.045557;4.297463;0.002782;10;3000;0;0;0;1.003414;1.003414;0.959381;1.068861;1.003414
33.731455;1.045558;0.774313514;0.000518558559;0.740574424;0.000495963455;1.056382;1.045558;4.29744;0.002878;10;3000;0;0;0;1.003413;1.003413;0.959356;1.068861;1.003413
33.736455;1.045559;0.77430955;0.000536036036;0.740569924;0.000512678898;1.056385;1.045559;4.297418;0.002975;10;3000;0;0;0;1.003413;1.003413;0.959331;1.068861;1.003413
33.742455;1.04556;0.774304685;0.000556756757;0.740564563;0.000532496229;1.05639;1.04556;4.297391;0.00309;10;3000;0;0;0;1.003413;1.003413;0.959301;1.068861;1.003413
33.747455;1.045561;0.774300721;0.000574054054;0.740560064;0.000549039276;1.056394;1.045561;4.297369;0.003186;10;3000;0;0;0;1.003412;1.003412;0.959276;1.068861;1.003412
33.752455;1.045562;0.774296757;0.000591531532;0.740555564;0.00056575462;1.056397;1.045562;4.297347;0.003283;10;3000;0;0;0;1.003412;1.003412;0.959251;1.068861;1.003412
33.755455;1.045563;0.774294234;0.000601801802;0.740552443;0.000575576796;1.0564;1.045563;4.297333;0.00334;10;3000;0;0;0;1.003412;1.003412;0.959236;1.068861;1.003412
33.761455;1.045564;0.774289189;0.000622702703;0.74054691;0.000595566319;1.056404;1.045564;4.297305;0.003456;10;3000;0;0;0;1.003411;1.003411;0.959206;1.068861;1.003411
33.766455;1.045565;0.774285045;0.00063981982;0.740542238;0.000611936914;1.056408;1.045565;4.297282;0.003551;10;3000;0;0;0;1.003411;1.003411;0.959181;1.068861;1.003411
33.770455;1.045566;0.774282162;0.000653513514;0.740538772;0.000625033249;1.056411;1.045566;4.297266;0.003627;10;3000;0;0;0;1.003411;1.003411;0.959161;1.068861;1.003411
33.775455;1.045567;0.774278198;0.000670810811;0.740534273;0.000641576112;1.056414;1.045567;4.297244;0.003723;10;3000;0;0;0;1.00341;1.00341;0.959136;1.068861;1.00341
33.780455;1.045568;0.774274234;0.000687927928;0.740529774;0.000657946617;1.056418;1.045568;4.297222;0.003818;10;3000;0;0;0;1.00341;1.00341;0.959111;1.068861;1.00341
33.785455;1.045569;0.77427009;0.000705045045;0.740525102;0.00067431709;1.056422;1.045569;4.297199;0.003913;10;3000;0;0;0;1.00341;1.00341;0.959086;1.068861;1.00341
33.790455;1.04557;0.774266126;0.000722162162;0.740520602;0.000690687531;1.056425;1.04557;4.297177;0.004008;10;3000;0;0;0;1.00341;1.00341;0.959061;1.068861;1.00341
33.795455;1.045571;0.774262162;0.000739279279;0.740516103;0.000707057942;1.056429;1.045571;4.297155;0.004103;10;3000;0;0;0;1.003409;1.003409;0.959036;1.068861;1.003409
33.800455;1.045572;0.774258018;0.000756396396;0.740511431;0.000723428321;1.056433;1.045572;4.297132;0.004198;10;3000;0;0;0;1.003409;1.003409;0.959012;1.068861;1.003409
33.805455;1.045573;0.774254054;0.000773513514;0.740506932;0.000739798669;1.056437;1.045573;4.29711;0.004293;10;3000;0;0;0;1.003409;1.003409;0.958987;1.068861;1.003409
33.810455;1.045575;0.77425009;0.00079045045;0.740501724;0.000755995936;1.05644;1.045575;4.297088;0.004387;10;3000;0;0;0;1.003408;1.003408;0.958962;1.068861;1.003408
33.815455;1.045576;0.774246126;0.000807567568;0.740497225;0.000772366205;1.056444;1.045576;4.297066;0.004482;10;3000;0;0;0;1.003408;1.003408;0.958937;1.068861;1.003408
33.820455;1.045577;0.774241982;0.000824504505;0.740492553;0.000788564118;1.056448;1.045577;4.297043;0.004576;10;3000;0;0;0;1.003408;1.003408;0.958913;1.068861;1.003408
33.825455;1.045578;0.774238018;0.000841441441;0.740488054;0.000804761999;1.056451;1.045578;4.297021;0.00467;10;3000;0;0;0;1.003407;1.003407;0.958888;1.068861;1.003407
33.830455;1.045579;0.774234054;0.000858378378;0.740483554;0.000820959849;1.056455;1.045579;4.296999;0.004764;10;3000;0;0;0;1.003407;1.003407;0.958863;1.068861;1.003407
33.835455;1.04558;0.77422991;0.000875315315;0.740478882;0.000837157669;1.056459;1.04558;4.296976;0.004858;10;3000;0;0;0;1.003407;1.003407;0.958839;1.068861;1.003407
33.840455;1.045581;0.774225946;0.000892252252;0.740474383;0.000853355457;1.056462;1.045581;4.296954;0.004952;10;3000;0;0;0;1.003407;1.003407;0.958814;1.068861;1.003407
33.845455;1.045582;0.774221982;0.000909189189;0.740469884;0.000869553215;1.056466;1.045582;4.296932;0.005046;10;3000;0;0;0;1.003406;1.003406;0.95879;1.068861;1.003406
33.850455;1.045583;0.774218018;0.000925945946;0.740465384;0.000885578616;1.056469;1.045583;4.29691;0.005139;10;3000;0;0;0;1.003406;1.003406;0.958765;1.068861;1.003406
33.856455;1.045584;0.774213153;0.000946306306;0.740460023;0.000905050485;1.056474;1.045584;4.296883;0.005252;10;3000;0;0;0;1.003406;1.003406;0.958736;1.068861;1.003406
33.861455;1.045585;0.774209189;0.000963063063;0.740455524;0.000921075822;1.056477;1.045585;4.296861;0.005345;10;3000;0;0;0;1.003405;1.003405;0.958711;1.068861;1.003405
33.868455;1.045586;0.774203604;0.000986486486;0.740449474;0.000943477138;1.056482;1.045586;4.29683;0.005475;10;3000;0;0;0;1.003405;1.003405;0.958677;1.068861;1.003405
33.873455;1.045587;0.774199459;0.00100324324;0.740444802;0.000959502407;1.056486;1.045587;4.296807;0.005568;10;3000;0;0;0;1.003405;1.003405;0.958653;1.068861;1.003405
33.875455;1.045588;0.774198018;0.00100990991;0.740442716;0.000965877487;1.056488;1.045588;4.296799;0.005605;10;3000;0;0;0;1.003404;1.003404;0.958643;1.068861;1.003404
33.883455;1.045589;0.774191532;0.00103675676;0.740435804;0.000991552854;1.056493;1.045589;4.296763;0.005754;10;3000;0;0;0;1.003404;1.003404;0.958604;1.068861;1.003404
33.888455;1.04559;0.774187568;0.00105333333;0.740431304;0.00100740571;1.056497;1.04559;4.296741;0.005846;10;3000;0;0;0;1.003404;1.003404;0.95858;1.068861;1.003404
33.890455;1.045591;0.774185946;0.00106;0.740429045;0.00101378072;1.056498;1.045591;4.296732;0.005883;10;3000;0;0;0;1.003404;1.003404;0.95857;1.068861;1.003404
33.898455;1.045592;0.774179459;0.00108666667;0.740422134;0.00103928365;1.056504;1.045592;4.296696;0.006031;10;3000;0;0;0;1.003403;1.003403;0.958531;1.068861;1.003403
33.900455;1.045593;0.774178018;0.00109333333;0.740420047;0.00104565862;1.056506;1.045593;4.296688;0.006068;10;3000;0;0;0;1.003403;1.003403;0.958522;1.068861;1.003403
33.907455;1.045594;0.774172252;0.00111657658;0.740413824;0.00106788732;1.056511;1.045594;4.296656;0.006197;10;3000;0;0;0;1.003403;1.003403;0.958488;1.068861;1.003403
33.911455;1.045595;0.774169189;0.00112972973;0.740410187;0.00108046589;1.056513;1.045595;4.296639;0.00627;10;3000;0;0;0;1.003402;1.003402;0.958469;1.068861;1.003402
33.917455;1.045596;0.774164324;0.00114972973;0.740404826;0.0010995927;1.056518;1.045596;4.296612;0.006381;10;3000;0;0;0;1.003402;1.003402;0.95844;1.068861;1.003402
33.923455;1.045597;0.774159459;0.00116954955;0.740399465;0.00111854715;1.056522;1.045597;4.296585;0.006491;10;3000;0;0;0;1.003402;1.003402;0.958411;1.068861;1.003402
33.925455;1.045598;0.774158018;0.00117603604;0.740397378;0.0011247497;1.056523;1.045598;4.296577;0.006527;10;3000;0;0;0;1.003402;1.003402;0.958401;1.068861;1.003402
33.933455;1.045599;0.774151532;0.00120252252;0.740390467;0.00115008002;1.056529;1.045599;4.296541;0.006674;10;3000;0;0;0;1.003401;1.003401;0.958363;1.068861;1.003401
33.935455;1.0456;0.77414991;0.00120900901;0.740388208;0.00115628253;1.05653;1.0456;4.296532;0.00671;10;3000;0;0;0;1.003401;1.003401;0.958353;1.068861;1.003401
33.943455;1.045601;0.774143604;0.00123531532;0.740381468;0.00118144045;1.056536;1.045601;4.296497;0.006856;10;3000;0;0;0;1.003401;1.003401;0.958315;1.068861;1.003401
33.945455;1.045602;0.774141982;0.0012418018;0.740379209;0.00118764291;1.056538;1.045602;4.296488;0.006892;10;3000;0;0;0;1.0034;1.0034;0.958305;1.068861;1.0034
33.952455;1.045603;0.774136396;0.00126486486;0.740373159;0.00120969896;1.056543;1.045603;4.296457;0.00702;10;3000;0;0;0;1.0034;1.0034;0.958272;1.068861;1.0034
33.958455;1.045604;0.774131532;0.0012845045;0.740367798;0.00122848086;1.056547;1.045604;4.29643;0.007129;10;3000;0;0;0;1.0034;1.0034;0.958243;1.068861;1.0034
33.961455;1.045605;0.774129189;0.00129423423;0.74036485;0.00123778505;1.056549;1.045605;4.296417;0.007183;10;3000;0;0;0;1.0034;1.0034;0.958229;1.068861;1.0034
33.968455;1.045606;0.774123604;0.00131711712;0.7403588;0.00125966867;1.056554;1.045606;4.296386;0.00731;10;3000;0;0;0;1.003399;1.003399;0.958195;1.068861;1.003399
33.973455;1.045607;0.77411964;0.00133333333;0.740354301;0.00127517636;1.056557;1.045607;4.296364;0.0074;10;3000;0;0;0;1.003399;1.003399;0.958171;1.068861;1.003399
33.976455;1.045608;0.774117297;0.00134306306;0.740351353;0.00128448048;1.056559;1.045608;4.296351;0.007454;10;3000;0;0;0;1.003399;1.003399;0.958157;1.068861;1.003399
33.980455;1.045609;0.774114054;0.00135621622;0.740347543;0.00129705867;1.056562;1.045609;4.296333;0.007527;10;3000;0;0;0;1.003398;1.003398;0.958138;1.068861;1.003398
33.986455;1.04561;0.774109369;0.00137567568;0.740342355;0.00131566806;1.056566;1.04561;4.296307;0.007635;10;3000;0;0;0;1.003398;1.003398;0.95811;1.068861;1.003398
33.990455;1.045611;0.774106126;0.00138864865;0.740338545;0.00132807387;1.056569;1.045611;4.296289;0.007707;10;3000;0;0;0;1.003398;1.003398;0.958091;1.068861;1.003398
33.995455;1.045612;0.774102162;0.00140468468;0.740334046;0.00134340911;1.056573;1.045612;4.296267;0.007796;10;3000;0;0;0;1.003398;1.003398;0.958067;1.068861;1.003398
34.000455;1.045613;0.774098198;0.0014209009;0.740329547;0.00135891664;1.056576;1.045613;4.296245;0.007886;10;3000;0;0;0;1.003397;1.003397;0.958043;1.068861;1.003397
34.005455;1.045614;0.774094234;0.00143711712;0.740325048;0.00137442413;1.05658;1.045614;4.296223;0.007976;10;3000;0;0;0;1.003397;1.003397;0.95802;1.068861;1.003397
34.010455;1.045615;0.77409009;0.00145315315;0.740320376;0.00138975928;1.056583;1.045615;4.2962;0.008065;10;3000;0;0;0;1.003397;1.003397;0.957996;1.068861;1.003397
34.015455;1.045616;0.774086126;0.00146918919;0.740315877;0.0014050944;1.056587;1.045616;4.296178;0.008154;10;3000;0;0;0;1.003397;1.003397;0.957973;1.068861;1.003397
34.020455;1.045617;0.774082162;0.00148522523;0.740311378;0.00142042949;1.05659;1.045617;4.296156;0.008243;10;3000;0;0;0;1.003396;1.003396;0.957949;1.068861;1.003396
34.025455;1.045618;0.774078198;0.00150126126;0.740306879;0.00143576455;1.056594;1.045618;4.296134;0.008332;10;3000;0;0;0;1.003396;1.003396;0.957926;1.068861;1.003396
34.030455;1.045619;0.774074234;0.0015172973;0.74030238;0.00145109959;1.056597;1.045619;4.296112;0.008421;10;3000;0;0;0;1.003396;1.003396;0.957902;1.068861;1.003396
34.035455;1.045619;0.77407027;0.00153333333;0.740298589;0.00146643599;1.0566;1.045619;4.29609;0.00851;10;3000;0;0;0;1.003396;1.003396;0.957879;1.068861;1.003396
34.040455;1.04562;0.774066306;0.00154936937;0.74029409;0.00148177098;1.056604;1.04562;4.296068;0.008599;10;3000;0;0;0;1.003395;1.003395;0.957855;1.068861;1.003395
34.045455;1.045621;0.774062342;0.00156522523;0.740289591;0.00149693362;1.056607;1.045621;4.296046;0.008687;10;3000;0;0;0;1.003395;1.003395;0.957832;1.068861;1.003395
34.050455;1.045622;0.774058198;0.00158108108;0.74028492;0.00151209623;1.056611;1.045622;4.296023;0.008775;10;3000;0;0;0;1.003395;1.003395;0.957808;1.068861;1.003395
34.055455;1.045623;0.774054414;0.00159711712;0.740280593;0.00152743113;1.056614;1.045623;4.296002;0.008864;10;3000;0;0;0;1.003394;1.003394;0.957785;1.068861;1.003394
34.060455;1.045624;0.77405045;0.00161297297;0.740276094;0.00154259368;1.056618;1.045624;4.29598;0.008952;10;3000;0;0;0;1.003394;1.003394;0.957762;1.068861;1.003394
34.066455;1.045625;0.774045586;0.00163189189;0.740270733;0.00156068561;1.056622;1.045625;4.295953;0.009057;10;3000;0;0;0;1.003394;1.003394;0.957734;1.068861;1.003394
34.070455;1.045626;0.774042523;0.00164468468;0.740267096;0.0015729187;1.056624;1.045626;4.295936;0.009128;10;3000;0;0;0;1.003394;1.003394;0.957716;1.068861;1.003394
34.076455;1.045627;0.774037658;0.0016636036;0.740261735;0.00159101056;1.056629;1.045627;4.295909;0.009233;10;3000;0;0;0;1.003393;1.003393;0.957688;1.068861;1.003393
34.081455;1.045628;0.774033694;0.00167927928;0.740257237;0.00160600068;1.056632;1.045628;4.295887;0.00932;10;3000;0;0;0;1.003393;1.003393;0.957665;1.068861;1.003393
34.086455;1.045629;0.77402973;0.00169513514;0.740252738;0.00162116308;1.056635;1.045629;4.295865;0.009408;10;3000;0;0;0;1.003393;1.003393;0.957641;1.068861;1.003393
34.090455;1.04563;0.774026667;0.00170774775;0.7402491;0.00163322375;1.056638;1.04563;4.295848;0.009478;10;3000;0;0;0;1.003393;1.003393;0.957623;1.068861;1.003393
34.095455;1.045631;0.774022703;0.00172342342;0.740244601;0.00164821378;1.056641;1.045631;4.295826;0.009565;10;3000;0;0;0;1.003392;1.003392;0.9576;1.068861;1.003392
34.101455;1.045632;0.774017838;0.00174216216;0.740239241;0.00166613317;1.056646;1.045632;4.295799;0.009669;10;3000;0;0;0;1.003392;1.003392;0.957572;1.068861;1.003392
34.107455;1.045633;0.774013153;0.0017609009;0.740234053;0.00168405253;1.05665;1.045633;4.295773;0.009773;10;3000;0;0;0;1.003392;1.003392;0.957545;1.068861;1.003392
34.111455;1.045634;0.77400991;0.00177351351;0.740230243;0.00169611309;1.056652;1.045634;4.295755;0.009843;10;3000;0;0;0;1.003392;1.003392;0.957526;1.068861;1.003392
34.118455;1.045635;0.774004505;0.00179531532;0.740224366;0.00171696177;1.056657;1.045635;4.295725;0.009964;10;3000;0;0;0;1.003391;1.003391;0.957494;1.068861;1.003391
34.123455;1.045636;0.774000541;0.00181081081;0.740219867;0.00173177933;1.05666;1.045636;4.295703;0.01005;10;3000;0;0;0;1.003391;1.003391;0.957471;1.068861;1.003391
34.128455;1.045637;0.773996577;0.00182648649;0.740215368;0.00174676918;1.056664;1.045637;4.295681;0.010137;10;3000;0;0;0;1.003391;1.003391;0.957448;1.068861;1.003391
34.133455;1.045638;0.773992613;0.00184198198;0.740210869;0.00176158669;1.056667;1.045638;4.295659;0.010223;10;3000;0;0;0;1.003391;1.003391;0.957425;1.068861;1.003391
34.135455;1.045639;0.773990991;0.00184810811;0.74020861;0.00176744374;1.056668;1.045639;4.29565;0.010257;10;3000;0;0;0;1.00339;1.00339;0.957416;1.068861;1.00339
34.140455;1.04564;0.773987027;0.0018636036;0.740204111;0.0017822612;1.056672;1.04564;4.295628;0.010343;10;3000;0;0;0;1.00339;1.00339;0.957393;1.068861;1.00339
34.145455;1.045641;0.773983063;0.0018790991;0.740199613;0.00179707863;1.056675;1.045641;4.295606;0.010429;10;3000;0;0;0;1.00339;1.00339;0.957371;1.068861;1.00339
34.150455;1.045641;0.773979099;0.00189459459;0.740195822;0.00181189777;1.056678;1.045641;4.295584;0.010515;10;3000;0;0;0;1.00339;1.00339;0.957348;1.068861;1.00339
34.155455;1.045642;0.773975135;0.00191009009;0.740191323;0.00182671516;1.056682;1.045642;4.295562;0.010601;10;3000;0;0;0;1.003389;1.003389;0.957325;1.068861;1.003389
34.160455;1.045643;0.773971171;0.00192540541;0.740186824;0.0018413602;1.056685;1.045643;4.29554;0.010686;10;3000;0;0;0;1.003389;1.003389;0.957303;1.068861;1.003389
34.165455;1.045644;0.773967207;0.00194072072;0.740182325;0.00185600522;1.056688;1.045644;4.295518;0.010771;10;3000;0;0;0;1.003389;1.003389;0.95728;1.068861;1.003389
34.171455;1.045645;0.773962523;0.0019590991;0.740177137;0.00187357956;1.056692;1.045645;4.295492;0.010873;10;3000;0;0;0;1.003389;1.003389;0.957253;1.068861;1.003389
34.175455;1.045646;0.773959279;0.00197153153;0.740173328;0.00188546748;1.056695;1.045646;4.295474;0.010942;10;3000;0;0;0;1.003388;1.003388;0.957235;1.068861;1.003388
34.182455;1.045647;0.773953874;0.00199279279;0.74016745;0.0019057988;1.0567;1.045647;4.295444;0.01106;10;3000;0;0;0;1.003388;1.003388;0.957203;1.068861;1.003388
34.185455;1.045648;0.773951351;0.00200198198;0.74016433;0.00191458501;1.056702;1.045648;4.29543;0.011111;10;3000;0;0;0;1.003388;1.003388;0.957189;1.068861;1.003388
34.191455;1.045649;0.773946667;0.00202036036;0.740159142;0.00193215922;1.056706;1.045649;4.295404;0.011213;10;3000;0;0;0;1.003388;1.003388;0.957162;1.068861;1.003388
34.195455;1.04565;0.773943604;0.00203243243;0.740155505;0.00194370242;1.056708;1.04565;4.295387;0.01128;10;3000;0;0;0;1.003388;1.003388;0.957144;1.068861;1.003388
34.200455;1.045651;0.77393964;0.00204774775;0.740151006;0.00195834724;1.056711;1.045651;4.295365;0.011365;10;3000;0;0;0;1.003387;1.003387;0.957122;1.068861;1.003387
34.205455;1.045652;0.773935676;0.00206288288;0.740146507;0.00197281972;1.056715;1.045652;4.295343;0.011449;10;3000;0;0;0;1.003387;1.003387;0.9571;1.068861;1.003387
34.214455;1.045653;0.773928468;0.00209009009;0.740138907;0.00199883718;1.056721;1.045653;4.295303;0.0116;10;3000;0;0;0;1.003387;1.003387;0.957059;1.068861;1.003387
34.215455;1.045654;0.773927748;0.00209315315;0.74013751;0.00200176459;1.056721;1.045654;4.295299;0.011617;10;3000;0;0;0;1.003387;1.003387;0.957055;1.068861;1.003387
34.220455;1.045655;0.773923784;0.00210828829;0.740133011;0.00201623699;1.056725;1.045655;4.295277;0.011701;10;3000;0;0;0;1.003386;1.003386;0.957033;1.068861;1.003386
34.225455;1.045655;0.77391982;0.00212342342;0.74012922;0.0020307113;1.056728;1.045655;4.295255;0.011785;10;3000;0;0;0;1.003386;1.003386;0.95701;1.068861;1.003386
34.230455;1.045656;0.773915856;0.00213837838;0.740124722;0.00204501134;1.056731;1.045656;4.295233;0.011868;10;3000;0;0;0;1.003386;1.003386;0.956988;1.068861;1.003386
34.236455;1.045657;0.773911171;0.00215657658;0.740119534;0.00206241299;1.056735;1.045657;4.295207;0.011969;10;3000;0;0;0;1.003386;1.003386;0.956961;1.068861;1.003386
34.240455;1.045658;0.773908108;0.00216846847;0.740115897;0.00207378365;1.056738;1.045658;4.29519;0.012035;10;3000;0;0;0;1.003385;1.003385;0.956943;1.068861;1.003385
34.246455;1.045659;0.773903243;0.00218648649;0.740110536;0.00209101293;1.056741;1.045659;4.295163;0.012135;10;3000;0;0;0;1.003385;1.003385;0.956917;1.068861;1.003385
34.252455;1.04566;0.773898559;0.0022045045;0.740105348;0.00210824217;1.056745;1.04566;4.295137;0.012235;10;3000;0;0;0;1.003385;1.003385;0.95689;1.068861;1.003385
34.257455;1.045661;0.773894595;0.00221945946;0.74010085;0.00212254207;1.056749;1.045661;4.295115;0.012318;10;3000;0;0;0;1.003385;1.003385;0.956868;1.068861;1.003385
34.260455;1.045662;0.773892252;0.00222828829;0.740097902;0.00213098333;1.05675;1.045662;4.295102;0.012367;10;3000;0;0;0;1.003385;1.003385;0.956855;1.068861;1.003385
34.268455;1.045663;0.773885946;0.00225207207;0.740091163;0.00215372646;1.056756;1.045663;4.295067;0.012499;10;3000;0;0;0;1.003384;1.003384;0.95682;1.068861;1.003384
34.271455;1.045664;0.773883604;0.00226108108;0.740088215;0.00216233999;1.056758;1.045664;4.295054;0.012549;10;3000;0;0;0;1.003384;1.003384;0.956806;1.068861;1.003384
34.275455;1.045665;0.773880541;0.00227297297;0.740084578;0.00217371048;1.05676;1.045665;4.295037;0.012615;10;3000;0;0;0;1.003384;1.003384;0.956789;1.068861;1.003384
34.280455;1.045666;0.773876577;0.00228774775;0.74008008;0.00218783794;1.056763;1.045666;4.295015;0.012697;10;3000;0;0;0;1.003384;1.003384;0.956767;1.068861;1.003384
34.285455;1.045666;0.773872613;0.00230252252;0.740076289;0.00220196748;1.056766;1.045666;4.294993;0.012779;10;3000;0;0;0;1.003383;1.003383;0.956745;1.068861;1.003383
34.290455;1.045667;0.773868649;0.0023172973;0.74007179;0.00221609489;1.05677;1.045667;4.294971;0.012861;10;3000;0;0;0;1.003383;1.003383;0.956723;1.068861;1.003383
34.296455;1.045668;0.773863964;0.00233495495;0.740066602;0.00223297926;1.056774;1.045668;4.294945;0.012959;10;3000;0;0;0;1.003383;1.003383;0.956697;1.068861;1.003383
34.301455;1.045669;0.77386;0.00234972973;0.740062104;0.00224710662;1.056777;1.045669;4.294923;0.013041;10;3000;0;0;0;1.003383;1.003383;0.956675;1.068861;1.003383
34.305455;1.04567;0.773856937;0.00236144144;0.740058467;0.00225830467;1.056779;1.04567;4.294906;0.013106;10;3000;0;0;0;1.003383;1.003383;0.956657;1.068861;1.003383
34.313455;1.045671;0.773850631;0.00238504505;0.740051728;0.00228087519;1.056784;1.045671;4.294871;0.013237;10;3000;0;0;0;1.003382;1.003382;0.956623;1.068861;1.003382
34.315455;1.045672;0.773849009;0.00239081081;0.74004947;0.00228638695;1.056786;1.045672;4.294862;0.013269;10;3000;0;0;0;1.003382;1.003382;0.956614;1.068861;1.003382
34.323455;1.045673;0.773842703;0.00241423423;0.740042731;0.00230878509;1.056791;1.045673;4.294827;0.013399;10;3000;0;0;0;1.003382;1.003382;0.956579;1.068861;1.003382
34.325455;1.045674;0.773841261;0.00242018018;0.740040645;0.00231446912;1.056792;1.045674;4.294819;0.013432;10;3000;0;0;0;1.003382;1.003382;0.95657;1.068861;1.003382
34.330455;1.045675;0.773837297;0.00243459459;0.740036146;0.0023282517;1.056795;1.045675;4.294797;0.013512;10;3000;0;0;0;1.003381;1.003381;0.956549;1.068861;1.003381
34.335455;1.045675;0.773833333;0.00244936937;0.740032355;0.00234238111;1.056798;1.045675;4.294775;0.013594;10;3000;0;0;0;1.003381;1.003381;0.956527;1.068861;1.003381
34.340455;1.045676;0.773829369;0.00246378378;0.740027857;0.00235616365;1.056801;1.045676;4.294753;0.013674;10;3000;0;0;0;1.003381;1.003381;0.956506;1.068861;1.003381
34.345455;1.045677;0.773825586;0.0024781982;0.740023531;0.00236994617;1.056804;1.045677;4.294732;0.013754;10;3000;0;0;0;1.003381;1.003381;0.956484;1.068861;1.003381
34.351455;1.045678;0.773820721;0.00249567568;0.740018171;0.00238665792;1.056808;1.045678;4.294705;0.013851;10;3000;0;0;0;1.003381;1.003381;0.956458;1.068861;1.003381
34.357455;1.045679;0.773816036;0.00251297297;0.740012983;0.00240319732;1.056812;1.045679;4.294679;0.013947;10;3000;0;0;0;1.00338;1.00338;0.956432;1.068861;1.00338
34.361455;1.04568;0.773812973;0.0025245045;0.740009346;0.00241422281;1.056814;1.04568;4.294662;0.014011;10;3000;0;0;0;1.00338;1.00338;0.956415;1.068861;1.00338
34.366455;1.045681;0.773809009;0.00253891892;0.740004848;0.00242800521;1.056818;1.045681;4.29464;0.014091;10;3000;0;0;0;1.00338;1.00338;0.956394;1.068861;1.00338
34.370455;1.045682;0.773805946;0.00255045045;0.740001211;0.00243903065;1.05682;1.045682;4.294623;0.014155;10;3000;0;0;0;1.00338;1.00338;0.956377;1.068861;1.00338
34.375455;1.045683;0.773801982;0.00256486486;0.739996712;0.00245281301;1.056823;1.045683;4.294601;0.014235;10;3000;0;0;0;1.00338;1.00338;0.956355;1.068861;1.00338
34.380455;1.045683;0.773798018;0.0025790991;0.739992921;0.00246642539;1.056826;1.045683;4.294579;0.014314;10;3000;0;0;0;1.003379;1.003379;0.956334;1.068861;1.003379
34.386455;1.045684;0.773793333;0.0025963964;0.739987734;0.00248296464;1.05683;1.045684;4.294553;0.01441;10;3000;0;0;0;1.003379;1.003379;0.956308;1.068861;1.003379
34.390455;1.045685;0.77379027;0.00260774775;0.739984097;0.00249381769;1.056832;1.045685;4.294536;0.014473;10;3000;0;0;0;1.003379;1.003379;0.956291;1.068861;1.003379
34.397455;1.045686;0.773784685;0.00262774775;0.739978048;0.0025129415;1.056837;1.045686;4.294505;0.014584;10;3000;0;0;0;1.003379;1.003379;0.956261;1.068861;1.003379
34.400455;1.045687;0.773782342;0.00263621622;0.7399751;0.00252103757;1.056839;1.045687;4.294492;0.014631;10;3000;0;0;0;1.003379;1.003379;0.956249;1.068861;1.003379
34.408455;1.045688;0.773776216;0.0026590991;0.739968534;0.00254291825;1.056843;1.045688;4.294458;0.014758;10;3000;0;0;0;1.003378;1.003378;0.956215;1.068861;1.003378
34.413455;1.045689;0.773772252;0.00267315315;0.739964035;0.00255635581;1.056847;1.045689;4.294436;0.014836;10;3000;0;0;0;1.003378;1.003378;0.956193;1.068861;1.003378
34.415455;1.04569;0.773770631;0.00267891892;0.739961777;0.00256186721;1.056848;1.04569;4.294427;0.014868;10;3000;0;0;0;1.003378;1.003378;0.956185;1.068861;1.003378
34.420455;1.04569;0.773766847;0.00269297297;0.739958159;0.00257530719;1.056851;1.04569;4.294406;0.014946;10;3000;0;0;0;1.003378;1.003378;0.956164;1.068861;1.003378
34.425455;1.045691;0.773762883;0.00270720721;0.73995366;0.002588917;1.056854;1.045691;4.294384;0.015025;10;3000;0;0;0;1.003378;1.003378;0.956143;1.068861;1.003378
34.431455;1.045692;0.773758198;0.00272414414;0.739948473;0.00260511139;1.056857;1.045692;4.294358;0.015119;10;3000;0;0;0;1.003377;1.003377;0.956118;1.068861;1.003377
34.436455;1.045693;0.773754234;0.0027381982;0.739943974;0.00261854885;1.056861;1.045693;4.294336;0.015197;10;3000;0;0;0;1.003377;1.003377;0.956096;1.068861;1.003377
34.441455;1.045694;0.77375027;0.00275225225;0.739939476;0.00263198627;1.056864;1.045694;4.294314;0.015275;10;3000;0;0;0;1.003377;1.003377;0.956076;1.068861;1.003377
34.449455;1.045695;0.773744144;0.00277459459;0.73993291;0.00265334978;1.056868;1.045695;4.29428;0.015399;10;3000;0;0;0;1.003377;1.003377;0.956042;1.068861;1.003377
34.450455;1.045696;0.773743243;0.00277747748;0.739931341;0.00265610414;1.056869;1.045696;4.294275;0.015415;10;3000;0;0;0;1.003377;1.003377;0.956038;1.068861;1.003377
34.455455;1.045696;0.773739459;0.00279135135;0.739927722;0.00266937174;1.056872;1.045696;4.294254;0.015492;10;3000;0;0;0;1.003376;1.003376;0.956017;1.068861;1.003376
34.460455;1.045697;0.773735495;0.00280540541;0.739923224;0.00268280908;1.056875;1.045697;4.294232;0.01557;10;3000;0;0;0;1.003376;1.003376;0.955996;1.068861;1.003376
34.466455;1.045698;0.773730811;0.00282198198;0.739918036;0.00269865868;1.056879;1.045698;4.294206;0.015662;10;3000;0;0;0;1.003376;1.003376;0.955971;1.068861;1.003376
34.471455;1.045699;0.773726847;0.00283603604;0.739913538;0.00271209596;1.056882;1.045699;4.294184;0.01574;10;3000;0;0;0;1.003376;1.003376;0.95595;1.068861;1.003376
34.476455;1.0457;0.773723063;0.00284990991;0.739909212;0.00272536092;1.056885;1.0457;4.294163;0.015817;10;3000;0;0;0;1.003376;1.003376;0.955929;1.068861;1.003376
34.481455;1.045701;0.773719099;0.00286378378;0.739904714;0.00273862584;1.056888;1.045701;4.294141;0.015894;10;3000;0;0;0;1.003375;1.003375;0.955909;1.068861;1.003375
34.485455;1.045702;0.773716036;0.00287477477;0.739901077;0.00274913386;1.05689;1.045702;4.294124;0.015955;10;3000;0;0;0;1.003375;1.003375;0.955892;1.068861;1.003375
34.490455;1.045702;0.773712072;0.00288864865;0.739897286;0.00276240138;1.056893;1.045702;4.294102;0.016032;10;3000;0;0;0;1.003375;1.003375;0.955871;1.068861;1.003375
34.495455;1.045703;0.773708288;0.00290234234;0.73989296;0.00277549394;1.056896;1.045703;4.294081;0.016108;10;3000;0;0;0;1.003375;1.003375;0.955851;1.068861;1.003375
34.501455;1.045704;0.773703604;0.00291891892;0.739887773;0.00279134336;1.0569;1.045704;4.294055;0.0162;10;3000;0;0;0;1.003375;1.003375;0.955826;1.068861;1.003375
34.506455;1.045705;0.77369964;0.00293261261;0.739883275;0.00280443587;1.056903;1.045705;4.294033;0.016276;10;3000;0;0;0;1.003374;1.003374;0.955805;1.068861;1.003374
34.511455;1.045706;0.773695676;0.00294630631;0.739878776;0.00281752836;1.056905;1.045706;4.294011;0.016352;10;3000;0;0;0;1.003374;1.003374;0.955785;1.068861;1.003374
34.519455;1.045707;0.77368955;0.00296810811;0.73987221;0.00283837452;1.05691;1.045707;4.293977;0.016473;10;3000;0;0;0;1.003374;1.003374;0.955752;1.068861;1.003374
34.520455;1.045708;0.773688649;0.00297099099;0.739870641;0.00284112868;1.056911;1.045708;4.293972;0.016489;10;3000;0;0;0;1.003374;1.003374;0.955748;1.068861;1.003374
34.525455;1.045708;0.773684865;0.0029845045;0.739867023;0.00285405152;1.056914;1.045708;4.293951;0.016564;10;3000;0;0;0;1.003374;1.003374;0.955727;1.068861;1.003374
34.530455;1.045709;0.773680901;0.0029981982;0.739862525;0.00286714392;1.056917;1.045709;4.293929;0.01664;10;3000;0;0;0;1.003374;1.003374;0.955707;1.068861;1.003374
34.535455;1.04571;0.773677117;0.00301171171;0.739858199;0.00288006399;1.05692;1.04571;4.293908;0.016715;10;3000;0;0;0;1.003373;1.003373;0.955686;1.068861;1.003373
34.543455;1.045711;0.773670811;0.00303351351;0.739851461;0.00290091002;1.056924;1.045711;4.293873;0.016836;10;3000;0;0;0;1.003373;1.003373;0.955654;1.068861;1.003373
34.545455;1.045712;0.773669189;0.00303891892;0.739849202;0.00290607636;1.056925;1.045712;4.293864;0.016866;10;3000;0;0;0;1.003373;1.003373;0.955646;1.068861;1.003373
34.550455;1.045713;0.773665405;0.00305243243;0.739844877;0.00291899635;1.056928;1.045713;4.293843;0.016941;10;3000;0;0;0;1.003373;1.003373;0.955625;1.068861;1.003373
34.555455;1.045713;0.773661441;0.00306594595;0.739841086;0.00293191913;1.056931;1.045713;4.293821;0.017016;10;3000;0;0;0;1.003373;1.003373;0.955605;1.068861;1.003373
34.561455;1.045714;0.773656757;0.00308216216;0.739835898;0.00294742364;1.056935;1.045714;4.293795;0.017106;10;3000;0;0;0;1.003372;1.003372;0.955581;1.068861;1.003372
34.566455;1.045715;0.773652973;0.0030954955;0.739831573;0.00296017127;1.056938;1.045715;4.293774;0.01718;10;3000;0;0;0;1.003372;1.003372;0.95556;1.068861;1.003372
34.571455;1.045716;0.773649009;0.00310900901;0.739827074;0.00297309117;1.056941;1.045716;4.293752;0.017255;10;3000;0;0;0;1.003372;1.003372;0.95554;1.068861;1.003372
34.576455;1.045717;0.773645225;0.00312234234;0.739822749;0.00298583875;1.056943;1.045717;4.293731;0.017329;10;3000;0;0;0;1.003372;1.003372;0.95552;1.068861;1.003372
34.580455;1.045718;0.773641982;0.00313297297;0.73981894;0.00299600176;1.056946;1.045718;4.293713;0.017388;10;3000;0;0;0;1.003372;1.003372;0.955504;1.068861;1.003372
34.585455;1.045718;0.773638198;0.00314630631;0.739815321;0.00300875217;1.056949;1.045718;4.293692;0.017462;10;3000;0;0;0;1.003372;1.003372;0.955484;1.068861;1.003372
34.591455;1.045719;0.773633514;0.00316234234;0.739810134;0.00302408424;1.056952;1.045719;4.293666;0.017551;10;3000;0;0;0;1.003371;1.003371;0.95546;1.068861;1.003371
34.595455;1.04572;0.77363045;0.00317297297;0.739806497;0.00303424719;1.056954;1.04572;4.293649;0.01761;10;3000;0;0;0;1.003371;1.003371;0.955444;1.068861;1.003371
34.603455;1.045721;0.773624144;0.00319423423;0.739799759;0.00305457597;1.056959;1.045721;4.293614;0.017728;10;3000;0;0;0;1.003371;1.003371;0.955412;1.068861;1.003371
34.609455;1.045722;0.773619459;0.00321009009;0.739794572;0.00306973564;1.056962;1.045722;4.293588;0.017816;10;3000;0;0;0;1.003371;1.003371;0.955388;1.068861;1.003371
34.610455;1.045723;0.773618739;0.00321279279;0.739793175;0.00307231723;1.056963;1.045723;4.293584;0.017831;10;3000;0;0;0;1.003371;1.003371;0.955384;1.068861;1.003371
34.615455;1.045723;0.773614955;0.00322594595;0.739789557;0.00308489528;1.056966;1.045723;4.293563;0.017904;10;3000;0;0;0;1.003371;1.003371;0.955364;1.068861;1.003371
34.622455;1.045724;0.773609369;0.0032445045;0.739783508;0.00310263942;1.05697;1.045724;4.293532;0.018007;10;3000;0;0;0;1.00337;1.00337;0.955336;1.068861;1.00337
34.625455;1.045725;0.773606847;0.00325243243;0.739780389;0.00311021773;1.056972;1.045725;4.293518;0.018051;10;3000;0;0;0;1.00337;1.00337;0.955324;1.068861;1.00337
34.630455;1.045726;0.773603243;0.00326540541;0.739776235;0.00312262046;1.056974;1.045726;4.293498;0.018123;10;3000;0;0;0;1.00337;1.00337;0.955304;1.068861;1.00337
34.635455;1.045727;0.773599459;0.00327855856;0.739771909;0.00313519548;1.056977;1.045727;4.293477;0.018196;10;3000;0;0;0;1.00337;1.00337;0.955284;1.068861;1.00337
34.640455;1.045727;0.773595495;0.00329171171;0.739768119;0.00314777347;1.05698;1.045727;4.293455;0.018269;10;3000;0;0;0;1.00337;1.00337;0.955265;1.068861;1.00337
34.646455;1.045728;0.773590811;0.00330738739;0.739762931;0.00316276067;1.056983;1.045728;4.293429;0.018356;10;3000;0;0;0;1.00337;1.00337;0.955241;1.068861;1.00337
34.652455;1.045729;0.773586126;0.00332288288;0.739757744;0.00317757553;1.056987;1.045729;4.293403;0.018442;10;3000;0;0;0;1.003369;1.003369;0.955217;1.068861;1.003369
34.655455;1.04573;0.773583784;0.00333081081;0.739754797;0.00318515373;1.056988;1.04573;4.29339;0.018486;10;3000;0;0;0;1.003369;1.003369;0.955205;1.068861;1.003369
34.662455;1.045731;0.773578378;0.00334900901;0.73974892;0.00320255306;1.056992;1.045731;4.29336;0.018587;10;3000;0;0;0;1.003369;1.003369;0.955178;1.068861;1.003369
34.665455;1.045731;0.773576036;0.00335675676;0.739746681;0.00320996199;1.056994;1.045731;4.293347;0.01863;10;3000;0;0;0;1.003369;1.003369;0.955166;1.068861;1.003369
34.671455;1.045732;0.773571532;0.00337225225;0.739741666;0.00322477676;1.056997;1.045732;4.293322;0.018716;10;3000;0;0;0;1.003369;1.003369;0.955143;1.068861;1.003369
34.677455;1.045733;0.773566847;0.00338774775;0.739736478;0.00323959151;1.057001;1.045733;4.293296;0.018802;10;3000;0;0;0;1.003369;1.003369;0.955119;1.068861;1.003369
34.680455;1.045734;0.773564505;0.0033954955;0.739733531;0.00324699732;1.057002;1.045734;4.293283;0.018845;10;3000;0;0;0;1.003368;1.003368;0.955107;1.068861;1.003368
34.689455;1.045735;0.773557477;0.00341855856;0.739726104;0.00326904862;1.057007;1.045735;4.293244;0.018973;10;3000;0;0;0;1.003368;1.003368;0.955072;1.068861;1.003368
34.690455;1.045735;0.773556757;0.00342108108;0.739725415;0.00327146082;1.057008;1.045735;4.29324;0.018987;10;3000;0;0;0;1.003368;1.003368;0.955069;1.068861;1.003368
34.696455;1.045736;0.773552072;0.00343657658;0.739720228;0.00328627548;1.057011;1.045736;4.293214;0.019073;10;3000;0;0;0;1.003368;1.003368;0.955045;1.068861;1.003368
34.700455;1.045737;0.773549009;0.00344684685;0.739716591;0.00329609342;1.057014;1.045737;4.293197;0.01913;10;3000;0;0;0;1.003368;1.003368;0.95503;1.068861;1.003368
34.708455;1.045738;0.773542883;0.00346720721;0.739710026;0.00331556012;1.057018;1.045738;4.293163;0.019243;10;3000;0;0;0;1.003368;1.003368;0.954999;1.068861;1.003368
34.710455;1.045739;0.773541261;0.00347225225;0.739707768;0.00332038133;1.057019;1.045739;4.293154;0.019271;10;3000;0;0;0;1.003368;1.003368;0.954991;1.068861;1.003368
34.715455;1.045739;0.773537477;0.00348504505;0.739704149;0.00333261459;1.057022;1.045739;4.293133;0.019342;10;3000;0;0;0;1.003367;1.003367;0.954972;1.068861;1.003367
34.721455;1.04574;0.773532793;0.00350018018;0.739698962;0.00334708453;1.057025;1.04574;4.293107;0.019426;10;3000;0;0;0;1.003367;1.003367;0.954948;1.068861;1.003367
34.727455;1.045741;0.773528108;0.0035154955;0.739693775;0.00336172675;1.057028;1.045741;4.293081;0.019511;10;3000;0;0;0;1.003367;1.003367;0.954925;1.068861;1.003367
34.731455;1.045742;0.773525045;0.00352558559;0.739690139;0.00337137227;1.057031;1.045742;4.293064;0.019567;10;3000;0;0;0;1.003367;1.003367;0.95491;1.068861;1.003367
34.735455;1.045743;0.773521982;0.00353567568;0.739686502;0.00338101778;1.057033;1.045743;4.293047;0.019623;10;3000;0;0;0;1.003367;1.003367;0.954895;1.068861;1.003367
34.740455;1.045743;0.773518198;0.00354828829;0.739682884;0.00339307869;1.057035;1.045743;4.293026;0.019693;10;3000;0;0;0;1.003367;1.003367;0.954875;1.068861;1.003367
34.747455;1.045744;0.773512793;0.00356594595;0.739677008;0.0034099607;1.057039;1.045744;4.292996;0.019791;10;3000;0;0;0;1.003366;1.003366;0.954849;1.068861;1.003366
34.751455;1.045745;0.77350955;0.00357585586;0.739673199;0.00341943385;1.057041;1.045745;4.292978;0.019846;10;3000;0;0;0;1.003366;1.003366;0.954833;1.068861;1.003366
34.759455;1.045746;0.773503423;0.00359603604;0.739666634;0.00343872799;1.057046;1.045746;4.292944;0.019958;10;3000;0;0;0;1.003366;1.003366;0.954803;1.068861;1.003366
34.760455;1.045747;0.773502703;0.00359837838;0.739665237;0.00344096457;1.057046;1.045747;4.29294;0.019971;10;3000;0;0;0;1.003366;1.003366;0.954799;1.068861;1.003366
34.766455;1.045747;0.773498018;0.00361351351;0.739660757;0.00345543761;1.05705;1.045747;4.292914;0.020055;10;3000;0;0;0;1.003366;1.003366;0.954776;1.068861;1.003366
34.772455;1.045748;0.773493333;0.00362828829;0.73965557;0.00346956273;1.057053;1.045748;4.292888;0.020137;10;3000;0;0;0;1.003366;1.003366;0.954754;1.068861;1.003366
34.778455;1.045749;0.773488829;0.00364324324;0.739650556;0.00348386013;1.057056;1.045749;4.292863;0.02022;10;3000;0;0;0;1.003366;1.003366;0.954731;1.068861;1.003366
34.780455;1.04575;0.773487207;0.00364828829;0.739648298;0.00348868113;1.057057;1.04575;4.292854;0.020248;10;3000;0;0;0;1.003365;1.003365;0.954723;1.068861;1.003365
34.785455;1.04575;0.773483423;0.00366054054;0.739644679;0.00350039736;1.05706;1.04575;4.292833;0.020316;10;3000;0;0;0;1.003365;1.003365;0.954704;1.068861;1.003365
34.792455;1.045751;0.773478018;0.00367783784;0.739638803;0.00351693456;1.057063;1.045751;4.292803;0.020412;10;3000;0;0;0;1.003365;1.003365;0.954678;1.068861;1.003365
34.798455;1.045752;0.773473333;0.00369279279;0.739633616;0.00353123187;1.057067;1.045752;4.292777;0.020495;10;3000;0;0;0;1.003365;1.003365;0.954655;1.068861;1.003365
34.801455;1.045753;0.773470991;0.00370018018;0.739630669;0.00353829268;1.057068;1.045753;4.292764;0.020536;10;3000;0;0;0;1.003365;1.003365;0.954644;1.068861;1.003365
34.805455;1.045753;0.773467928;0.00370990991;0.73962774;0.00354759672;1.05707;1.045753;4.292747;0.02059;10;3000;0;0;0;1.003365;1.003365;0.954629;1.068861;1.003365
34.811455;1.045754;0.773463423;0.00372468468;0.739622725;0.00356172167;1.057074;1.045754;4.292722;0.020672;10;3000;0;0;0;1.003365;1.003365;0.954607;1.068861;1.003365
34.818455;1.045755;0.773458018;0.0037418018;0.739616849;0.00357808646;1.057077;1.045755;4.292692;0.020767;10;3000;0;0;0;1.003364;1.003364;0.95458;1.068861;1.003364
34.824455;1.045756;0.773453333;0.0037563964;0.739611662;0.00359203906;1.05708;1.045756;4.292666;0.020848;10;3000;0;0;0;1.003364;1.003364;0.954558;1.068861;1.003364
34.825455;1.045757;0.773452613;0.00375891892;0.739610266;0.00359444777;1.057081;1.045757;4.292662;0.020862;10;3000;0;0;0;1.003364;1.003364;0.954554;1.068861;1.003364
34.830455;1.045757;0.773448649;0.00377099099;0.739606475;0.00360599163;1.057084;1.045757;4.29264;0.020929;10;3000;0;0;0;1.003364;1.003364;0.954536;1.068861;1.003364
34.837455;1.045758;0.773443243;0.00378792793;0.739600599;0.00362218403;1.057087;1.045758;4.29261;0.021023;10;3000;0;0;0;1.003364;1.003364;0.95451;1.068861;1.003364
34.844455;1.045759;0.773438018;0.00380504505;0.739594895;0.0036385487;1.057091;1.045759;4.292581;0.021118;10;3000;0;0;0;1.003364;1.003364;0.954484;1.068861;1.003364
34.845455;1.04576;0.773437117;0.00380738739;0.739593326;0.00364078506;1.057091;1.04576;4.292576;0.021131;10;3000;0;0;0;1.003364;1.003364;0.95448;1.068861;1.003364
34.850455;1.04576;0.773433333;0.00381945946;0.739589708;0.00365232889;1.057094;1.04576;4.292555;0.021198;10;3000;0;0;0;1.003364;1.003364;0.954462;1.068861;1.003364
34.857455;1.045761;0.773427928;0.0038363964;0.739583832;0.0036685212;1.057098;1.045761;4.292525;0.021292;10;3000;0;0;0;1.003363;1.003363;0.954436;1.068861;1.003363
34.864455;1.045762;0.773422523;0.00385315315;0.739577956;0.00368454118;1.057101;1.045762;4.292495;0.021385;10;3000;0;0;0;1.003363;1.003363;0.95441;1.068861;1.003363
34.865455;1.045763;0.773421802;0.0038554955;0.73957656;0.0036867775;1.057102;1.045763;4.292491;0.021398;10;3000;0;0;0;1.003363;1.003363;0.954406;1.068861;1.003363
34.871455;1.045763;0.773417117;0.00386990991;0.73957208;0.00370056113;1.057105;1.045763;4.292465;0.021478;10;3000;0;0;0;1.003363;1.003363;0.954384;1.068861;1.003363
34.877455;1.045764;0.773412613;0.00388414414;0.739567065;0.00371416892;1.057108;1.045764;4.29244;0.021557;10;3000;0;0;0;1.003363;1.003363;0.954362;1.068861;1.003363
34.880455;1.045765;0.77341027;0.00389135135;0.739564118;0.00372105717;1.05711;1.045765;4.292427;0.021597;10;3000;0;0;0;1.003363;1.003363;0.954351;1.068861;1.003363
34.885455;1.045766;0.773406486;0.00390324324;0.739559793;0.00373242508;1.057112;1.045766;4.292406;0.021663;10;3000;0;0;0;1.003363;1.003363;0.954333;1.068861;1.003363
34.890455;1.045766;0.773402523;0.00391513514;0.739556003;0.00374379654;1.057115;1.045766;4.292384;0.021729;10;3000;0;0;0;1.003362;1.003362;0.954315;1.068861;1.003362
34.897455;1.045767;0.773397117;0.00393171171;0.739550126;0.00375964408;1.057118;1.045767;4.292354;0.021821;10;3000;0;0;0;1.003362;1.003362;0.954289;1.068861;1.003362
34.904455;1.045768;0.773391892;0.00394828829;0.739544423;0.00377549159;1.057122;1.045768;4.292325;0.021913;10;3000;0;0;0;1.003362;1.003362;0.954264;1.068861;1.003362
34.905455;1.045769;0.773390991;0.00395063063;0.739542854;0.00377772781;1.057122;1.045769;4.29232;0.021926;10;3000;0;0;0;1.003362;1.003362;0.95426;1.068861;1.003362
34.911455;1.045769;0.773386486;0.00396486486;0.739538547;0.00379133907;1.057125;1.045769;4.292295;0.022005;10;3000;0;0;0;1.003362;1.003362;0.954238;1.068861;1.003362
34.918455;1.04577;0.773381081;0.00398126126;0.739532671;0.00380701422;1.057129;1.04577;4.292265;0.022096;10;3000;0;0;0;1.003362;1.003362;0.954213;1.068861;1.003362
34.924455;1.045771;0.773376396;0.00399531532;0.739527484;0.00382044952;1.057132;1.045771;4.292239;0.022174;10;3000;0;0;0;1.003362;1.003362;0.954191;1.068861;1.003362
34.925455;1.045772;0.773375676;0.00399765766;0.739526088;0.00382268569;1.057132;1.045772;4.292235;0.022187;10;3000;0;0;0;1.003362;1.003362;0.954188;1.068861;1.003362
34.930455;1.045772;0.773371892;0.00400936937;0.739522469;0.00383388479;1.057135;1.045772;4.292214;0.022252;10;3000;0;0;0;1.003361;1.003361;0.95417;1.068861;1.003361
34.938455;1.045773;0.773365766;0.00402810811;0.739515904;0.00385179968;1.057139;1.045773;4.29218;0.022356;10;3000;0;0;0;1.003361;1.003361;0.954141;1.068861;1.003361
34.945455;1.045774;0.77336036;0.00404432432;0.739510028;0.00386730242;1.057143;1.045774;4.29215;0.022446;10;3000;0;0;0;1.003361;1.003361;0.954116;1.068861;1.003361
34.952455;1.045775;0.773354955;0.00406054054;0.739504152;0.00388280514;1.057146;1.045775;4.29212;0.022536;10;3000;0;0;0;1.003361;1.003361;0.954091;1.068861;1.003361
34.959455;1.045776;0.77334955;0.00407675676;0.739498276;0.00389830782;1.05715;1.045776;4.29209;0.022626;10;3000;0;0;0;1.003361;1.003361;0.954066;1.068861;1.003361
34.960455;1.045777;0.773348829;0.00407891892;0.73949688;0.00390037161;1.05715;1.045777;4.292086;0.022638;10;3000;0;0;0;1.003361;1.003361;0.954062;1.068861;1.003361
34.966455;1.045777;0.773344324;0.00409279279;0.739492573;0.00391363818;1.057153;1.045777;4.292061;0.022715;10;3000;0;0;0;1.003361;1.003361;0.954041;1.068861;1.003361
34.972455;1.045778;0.77333964;0.00410666667;0.739487386;0.00392690099;1.057156;1.045778;4.292035;0.022792;10;3000;0;0;0;1.003361;1.003361;0.95402;1.068861;1.003361
34.979455;1.045779;0.773334234;0.0041227027;0.73948151;0.0039422313;1.057159;1.045779;4.292005;0.022881;10;3000;0;0;0;1.00336;1.00336;0.953995;1.068861;1.00336
34.980455;1.04578;0.773333514;0.00412486486;0.739480114;0.00394429504;1.05716;1.04578;4.292001;0.022893;10;3000;0;0;0;1.00336;1.00336;0.953992;1.068861;1.00336
34.986455;1.04578;0.773329009;0.00413873874;0.739475807;0.00395756157;1.057163;1.04578;4.291976;0.02297;10;3000;0;0;0;1.00336;1.00336;0.95397;1.068861;1.00336
34.993455;1.045781;0.773323604;0.00415459459;0.739469931;0.00397271952;1.057166;1.045781;4.291946;0.023058;10;3000;0;0;0;1.00336;1.00336;0.953946;1.068861;1.00336
35.000455;1.045782;0.773318198;0.00417045045;0.739464055;0.00398787745;1.05717;1.045782;4.291916;0.023146;10;3000;0;0;0;1.00336;1.00336;0.953921;1.068861;1.00336
35.007455;1.045783;0.773312793;0.00418630631;0.739458179;0.00400303534;1.057173;1.045783;4.291886;0.023234;10;3000;0;0;0;1.00336;1.00336;0.953896;1.068861;1.00336
35.014455;1.045784;0.773307568;0.00420216216;0.739452475;0.0040181932;1.057177;1.045784;4.291857;0.023322;10;3000;0;0;0;1.00336;1.00336;0.953872;1.068861;1.00336
35.015455;1.045785;0.773306667;0.0042045045;0.739450907;0.00402042916;1.057177;1.045785;4.291852;0.023335;10;3000;0;0;0;1.00336;1.00336;0.953869;1.068861;1.00336
35.020455;1.045785;0.773302883;0.00421567568;0.739447289;0.00403111125;1.05718;1.045785;4.291831;0.023397;10;3000;0;0;0;1.003359;1.003359;0.953851;1.068861;1.003359
35.029455;1.045786;0.773296036;0.00423585586;0.739440035;0.00405040406;1.057184;1.045786;4.291793;0.023509;10;3000;0;0;0;1.003359;1.003359;0.95382;1.068861;1.003359
35.030455;1.045787;0.773295315;0.0042381982;0.739438638;0.00405263997;1.057184;1.045787;4.291789;0.023522;10;3000;0;0;0;1.003359;1.003359;0.953816;1.068861;1.003359
35.036455;1.045787;0.773290631;0.00425153153;0.739434159;0.00406538954;1.057187;1.045787;4.291763;0.023596;10;3000;0;0;0;1.003359;1.003359;0.953795;1.068861;1.003359
35.043455;1.045788;0.773285405;0.00426720721;0.739428455;0.004080375;1.057191;1.045788;4.291734;0.023683;10;3000;0;0;0;1.003359;1.003359;0.953771;1.068861;1.003359
35.049455;1.045789;0.773280721;0.00428054054;0.739423269;0.00409312064;1.057194;1.045789;4.291708;0.023757;10;3000;0;0;0;1.003359;1.003359;0.95375;1.068861;1.003359
35.050455;1.045789;0.77328;0.0042827027;0.73942258;0.00409518813;1.057194;1.045789;4.291704;0.023769;10;3000;0;0;0;1.003359;1.003359;0.953747;1.068861;1.003359
35.057455;1.04579;0.773274595;0.0042981982;0.739416704;0.00411000124;1.057197;1.04579;4.291674;0.023855;10;3000;0;0;0;1.003359;1.003359;0.953723;1.068861;1.003359
35.064455;1.045791;0.773269369;0.00431369369;0.739411;0.00412481432;1.057201;1.045791;4.291645;0.023941;10;3000;0;0;0;1.003359;1.003359;0.953699;1.068861;1.003359
35.065455;1.045792;0.773268468;0.00431603604;0.739409432;0.00412705016;1.057201;1.045792;4.29164;0.023954;10;3000;0;0;0;1.003358;1.003358;0.953695;1.068861;1.003358
35.070455;1.045792;0.773264685;0.00432702703;0.739405814;0.00413755988;1.057204;1.045792;4.291619;0.024015;10;3000;0;0;0;1.003358;1.003358;0.953678;1.068861;1.003358
35.079455;1.045793;0.773257838;0.00434684685;0.73939856;0.00415650788;1.057208;1.045793;4.291581;0.024125;10;3000;0;0;0;1.003358;1.003358;0.953647;1.068861;1.003358
35.080455;1.045794;0.773257117;0.00434900901;0.739397163;0.00415857139;1.057208;1.045794;4.291577;0.024137;10;3000;0;0;0;1.003358;1.003358;0.953644;1.068861;1.003358
35.086455;1.045794;0.773252432;0.00436216216;0.739392684;0.00417114858;1.057211;1.045794;4.291551;0.02421;10;3000;0;0;0;1.003358;1.003358;0.953624;1.068861;1.003358
35.091455;1.045795;0.773248649;0.00437297297;0.739388359;0.004181482;1.057213;1.045795;4.29153;0.02427;10;3000;0;0;0;1.003358;1.003358;0.953607;1.068861;1.003358
35.100455;1.045796;0.773241802;0.00439261261;0.739381105;0.00420025761;1.057218;1.045796;4.291492;0.024379;10;3000;0;0;0;1.003358;1.003358;0.953576;1.068861;1.003358
35.108455;1.045797;0.773235676;0.00440990991;0.73937454;0.00421679342;1.057221;1.045797;4.291458;0.024475;10;3000;0;0;0;1.003358;1.003358;0.953549;1.068861;1.003358
35.115455;1.045798;0.77323045;0.00442504505;0.739368836;0.00423126172;1.057225;1.045798;4.291429;0.024559;10;3000;0;0;0;1.003358;1.003358;0.953525;1.068861;1.003358
35.121455;1.045799;0.773225766;0.00443801802;0.73936365;0.00424366252;1.057228;1.045799;4.291403;0.024631;10;3000;0;0;0;1.003357;1.003357;0.953505;1.068861;1.003357
35.130455;1.0458;0.773218919;0.00445747748;0.739356396;0.00426226571;1.057232;1.0458;4.291365;0.024739;10;3000;0;0;0;1.003357;1.003357;0.953475;1.068861;1.003357
35.136455;1.045801;0.773214414;0.00447027027;0.739351382;0.00427449416;1.057234;1.045801;4.29134;0.02481;10;3000;0;0;0;1.003357;1.003357;0.953455;1.068861;1.003357
35.144455;1.045802;0.773208288;0.00448738739;0.739344817;0.00429085753;1.057238;1.045802;4.291306;0.024905;10;3000;0;0;0;1.003357;1.003357;0.953428;1.068861;1.003357
35.145455;1.045803;0.773207568;0.00448954955;0.739343421;0.00429292089;1.057239;1.045803;4.291302;0.024917;10;3000;0;0;0;1.003357;1.003357;0.953425;1.068861;1.003357
35.152455;1.045803;0.773202162;0.00450432432;0.739338252;0.00430704858;1.057242;1.045803;4.291272;0.024999;10;3000;0;0;0;1.003357;1.003357;0.953401;1.068861;1.003357
35.158455;1.045804;0.773197658;0.00451711712;0.739333238;0.00431927696;1.057245;1.045804;4.291247;0.02507;10;3000;0;0;0;1.003357;1.003357;0.953381;1.068861;1.003357
35.160455;1.045805;0.773196216;0.00452144144;0.739331153;0.00432340775;1.057245;1.045805;4.291239;0.025094;10;3000;0;0;0;1.003357;1.003357;0.953375;1.068861;1.003357
35.167455;1.045805;0.773190811;0.00453621622;0.739325984;0.00433753541;1.057249;1.045805;4.291209;0.025176;10;3000;0;0;0;1.003357;1.003357;0.953352;1.068861;1.003357
35.170455;1.045806;0.773188468;0.00454252252;0.739323037;0.00434356135;1.05725;1.045806;4.291196;0.025211;10;3000;0;0;0;1.003357;1.003357;0.953342;1.068861;1.003357
35.175455;1.045807;0.773184685;0.00455297297;0.739318712;0.00435354991;1.057252;1.045807;4.291175;0.025269;10;3000;0;0;0;1.003356;1.003356;0.953325;1.068861;1.003356
35.180455;1.045807;0.773180901;0.00456342342;0.739315094;0.00436354263;1.057255;1.045807;4.291154;0.025327;10;3000;0;0;0;1.003356;1.003356;0.953309;1.068861;1.003356
35.189455;1.045808;0.773174054;0.00458234234;0.73930784;0.0043816287;1.057259;1.045808;4.291116;0.025432;10;3000;0;0;0;1.003356;1.003356;0.953279;1.068861;1.003356
35.190455;1.045809;0.773173333;0.0045845045;0.739306444;0.00438369196;1.057259;1.045809;4.291112;0.025444;10;3000;0;0;0;1.003356;1.003356;0.953276;1.068861;1.003356
35.197455;1.045809;0.773167928;0.0045990991;0.739301276;0.00439764728;1.057262;1.045809;4.291082;0.025525;10;3000;0;0;0;1.003356;1.003356;0.953253;1.068861;1.003356
35.200455;1.04581;0.773165766;0.00460522523;0.739298501;0.00440350085;1.057264;1.04581;4.29107;0.025559;10;3000;0;0;0;1.003356;1.003356;0.953243;1.068861;1.003356
