time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
35.205455;1.045811;0.773161982;0.00461567568;0.739294176;0.00441348932;1.057266;1.045811;4.291049;0.025617;10;3000;0;0;0;1.003356;1.003356;0.953227;1.068861;1.003356
35.211455;1.045811;0.773157297;0.00462810811;0.739289697;0.00442537716;1.057269;1.045811;4.291023;0.025686;10;3000;0;0;0;1.003356;1.003356;0.953207;1.068861;1.003356
35.219455;1.045812;0.773151351;0.00464468468;0.739283305;0.00444122336;1.057272;1.045812;4.29099;0.025778;10;3000;0;0;0;1.003356;1.003356;0.953181;1.068861;1.003356
35.220455;1.045813;0.77315045;0.00464666667;0.739281736;0.00444311427;1.057273;1.045813;4.290985;0.025789;10;3000;0;0;0;1.003356;1.003356;0.953178;1.068861;1.003356
35.227455;1.045813;0.773145225;0.00466108108;0.73927674;0.00445689725;1.057276;1.045813;4.290956;0.025869;10;3000;0;0;0;1.003356;1.003356;0.953155;1.068861;1.003356
35.230455;1.045814;0.773142883;0.00466720721;0.739273793;0.00446275074;1.057277;1.045814;4.290943;0.025903;10;3000;0;0;0;1.003355;1.003355;0.953146;1.068861;1.003355
35.235455;1.045814;0.773139099;0.00467747748;0.739270175;0.0044725711;1.057279;1.045814;4.290922;0.02596;10;3000;0;0;0;1.003355;1.003355;0.953129;1.068861;1.003355
35.241455;1.045815;0.773134595;0.00468990991;0.739265161;0.00448445462;1.057282;1.045815;4.290897;0.026029;10;3000;0;0;0;1.003355;1.003355;0.95311;1.068861;1.003355
35.245455;1.045816;0.773132432;0.00469711712;0.739262387;0.0044913418;1.057284;1.045816;4.290885;0.026069;10;3000;0;0;0;1.003355;1.003355;0.953097;1.068861;1.003355
35.250455;1.045815;0.773125586;0.00471207207;0.739256547;0.0045056459;1.057286;1.045815;4.290847;0.026152;10;3000;0;0;0;1.003355;1.003355;0.953086;1.068861;1.003355
35.256455;1.045817;0.773123243;0.00472036036;0.739252893;0.00451356247;1.057288;1.045817;4.290834;0.026198;10;3000;0;0;0;1.003355;1.003355;0.953062;1.068861;1.003355
35.261455;1.045818;0.773119459;0.00473045045;0.739248569;0.00452320619;1.057291;1.045818;4.290813;0.026254;10;3000;0;0;0;1.003355;1.003355;0.953046;1.068861;1.003355
35.266455;1.045818;0.773115676;0.00474054054;0.739244951;0.00453285423;1.057293;1.045818;4.290792;0.02631;10;3000;0;0;0;1.003355;1.003355;0.95303;1.068861;1.003355
35.270455;1.045819;0.773112613;0.00474864865;0.739241315;0.00454060277;1.057294;1.045819;4.290775;0.026355;10;3000;0;0;0;1.003355;1.003355;0.953017;1.068861;1.003355
35.277455;1.04582;0.773107387;0.0047627027;0.739235612;0.00455403674;1.057298;1.04582;4.290746;0.026433;10;3000;0;0;0;1.003355;1.003355;0.952995;1.068861;1.003355
35.281455;1.04582;0.773104324;0.00477063063;0.739232683;0.00456161732;1.057299;1.04582;4.290729;0.026477;10;3000;0;0;0;1.003355;1.003355;0.952982;1.068861;1.003355
35.286455;1.045821;0.773100541;0.00478072072;0.739228358;0.00457126097;1.057301;1.045821;4.290708;0.026533;10;3000;0;0;0;1.003355;1.003355;0.952966;1.068861;1.003355
35.290455;1.045822;0.773097477;0.00478864865;0.739224722;0.00457883717;1.057303;1.045822;4.290691;0.026577;10;3000;0;0;0;1.003355;1.003355;0.952954;1.068861;1.003355
35.296455;1.045822;0.773092973;0.00480054054;0.739220415;0.00459020803;1.057306;1.045822;4.290666;0.026643;10;3000;0;0;0;1.003355;1.003355;0.952935;1.068861;1.003355
35.305455;1.045823;0.773086126;0.00481855856;0.739213161;0.00460743219;1.05731;1.045823;4.290628;0.026743;10;3000;0;0;0;1.003354;1.003354;0.952907;1.068861;1.003354
35.312455;1.045824;0.773080901;0.00483225225;0.739207458;0.00462052148;1.057313;1.045824;4.290599;0.026819;10;3000;0;0;0;1.003354;1.003354;0.952885;1.068861;1.003354
35.321455;1.045825;0.773074054;0.00485009009;0.739200205;0.00463757329;1.057316;1.045825;4.290561;0.026918;10;3000;0;0;0;1.003354;1.003354;0.952856;1.068861;1.003354
35.326455;1.045826;0.77307027;0.00485981982;0.73919588;0.00464687225;1.057319;1.045826;4.29054;0.026972;10;3000;0;0;0;1.003354;1.003354;0.952841;1.068861;1.003354
35.330455;1.045827;0.773067207;0.00486774775;0.739192244;0.00465444834;1.05732;1.045827;4.290523;0.027016;10;3000;0;0;0;1.003354;1.003354;0.952828;1.068861;1.003354
35.337455;1.045827;0.773061982;0.00488144144;0.739187248;0.00466754199;1.057323;1.045827;4.290494;0.027092;10;3000;0;0;0;1.003354;1.003354;0.952807;1.068861;1.003354
35.345455;1.045828;0.773055856;0.00489693694;0.739180683;0.00468235402;1.057326;1.045828;4.29046;0.027178;10;3000;0;0;0;1.003354;1.003354;0.952782;1.068861;1.003354
35.353455;1.045829;0.77304973;0.00491243243;0.739174119;0.00469716601;1.05733;1.045829;4.290426;0.027264;10;3000;0;0;0;1.003354;1.003354;0.952757;1.068861;1.003354
35.357455;1.04583;0.773046847;0.00492018018;0.739170656;0.00470456975;1.057332;1.04583;4.29041;0.027307;10;3000;0;0;0;1.003354;1.003354;0.952745;1.068861;1.003354
35.361455;1.04583;0.773043784;0.00492792793;0.739167727;0.00471197798;1.057333;1.04583;4.290393;0.02735;10;3000;0;0;0;1.003354;1.003354;0.952733;1.068861;1.003354
35.369455;1.045831;0.773037658;0.00494342342;0.739161162;0.00472678991;1.057337;1.045831;4.290359;0.027436;10;3000;0;0;0;1.003354;1.003354;0.952708;1.068861;1.003354
35.370455;1.045832;0.773036937;0.00494522523;0.739159767;0.00472850824;1.057337;1.045832;4.290355;0.027446;10;3000;0;0;0;1.003354;1.003354;0.952705;1.068861;1.003354
35.376455;1.045832;0.773032432;0.00495675676;0.739155459;0.00473953442;1.057339;1.045832;4.29033;0.02751;10;3000;0;0;0;1.003353;1.003353;0.952687;1.068861;1.003353
35.381455;1.045833;0.773028649;0.00496630631;0.739151135;0.00474866093;1.057341;1.045833;4.290309;0.027563;10;3000;0;0;0;1.003353;1.003353;0.952671;1.068861;1.003353
35.385455;1.045833;0.773025586;0.00497405405;0.739148206;0.00475606914;1.057343;1.045833;4.290292;0.027606;10;3000;0;0;0;1.003353;1.003353;0.952659;1.068861;1.003353
35.393455;1.045834;0.77301964;0.00498918919;0.739141814;0.00477053642;1.057346;1.045834;4.290259;0.02769;10;3000;0;0;0;1.003353;1.003353;0.952635;1.068861;1.003353
35.401455;1.045835;0.773013514;0.00500432432;0.739135249;0.00478500368;1.05735;1.045835;4.290225;0.027774;10;3000;0;0;0;1.003353;1.003353;0.952611;1.068861;1.003353
35.408455;1.045836;0.773008288;0.00501765766;0.739129546;0.00479774808;1.057353;1.045836;4.290196;0.027848;10;3000;0;0;0;1.003353;1.003353;0.952589;1.068861;1.003353
35.410455;1.045836;0.773006847;0.00502144144;0.739128168;0.00480136603;1.057353;1.045836;4.290188;0.027869;10;3000;0;0;0;1.003353;1.003353;0.952583;1.068861;1.003353
35.418455;1.045837;0.773000721;0.0050363964;0.739121604;0.00481566095;1.057357;1.045837;4.290154;0.027952;10;3000;0;0;0;1.003353;1.003353;0.952559;1.068861;1.003353
35.425455;1.045838;0.772995495;0.00504954955;0.739115901;0.00482823301;1.057359;1.045838;4.290125;0.028025;10;3000;0;0;0;1.003353;1.003353;0.952538;1.068861;1.003353
35.433455;1.045839;0.772989369;0.0050645045;0.739109336;0.00484252787;1.057363;1.045839;4.290091;0.028108;10;3000;0;0;0;1.003353;1.003353;0.952514;1.068861;1.003353
35.435455;1.045839;0.772987928;0.00506810811;0.739107958;0.00484597353;1.057363;1.045839;4.290083;0.028128;10;3000;0;0;0;1.003353;1.003353;0.952508;1.068861;1.003353
35.440455;1.04584;0.772984144;0.00507747748;0.739103634;0.0048549276;1.057365;1.04584;4.290062;0.02818;10;3000;0;0;0;1.003353;1.003353;0.952493;1.068861;1.003353
35.445455;1.045841;0.77298036;0.00508666667;0.739099309;0.00486370937;1.057367;1.045841;4.290041;0.028231;10;3000;0;0;0;1.003353;1.003353;0.952478;1.068861;1.003353
35.452455;1.045841;0.772975135;0.00509963964;0.739094313;0.00487611371;1.05737;1.045841;4.290012;0.028303;10;3000;0;0;0;1.003353;1.003353;0.952458;1.068861;1.003353
35.460455;1.045842;0.772969009;0.00511441441;0.739087748;0.00489023621;1.057373;1.045842;4.289978;0.028385;10;3000;0;0;0;1.003353;1.003353;0.952434;1.068861;1.003353
35.469455;1.045843;0.772962342;0.00513099099;0.739080667;0.0049060815;1.057377;1.045843;4.289941;0.028477;10;3000;0;0;0;1.003352;1.003352;0.952407;1.068861;1.003352
35.470455;1.045844;0.772961441;0.00513279279;0.739079099;0.00490779963;1.057377;1.045844;4.289936;0.028487;10;3000;0;0;0;1.003352;1.003352;0.952405;1.068861;1.003352
35.477455;1.045844;0.772956216;0.00514558559;0.739074103;0.00492003165;1.05738;1.045844;4.289907;0.028558;10;3000;0;0;0;1.003352;1.003352;0.952384;1.068861;1.003352
35.481455;1.045845;0.772953153;0.00515279279;0.739070468;0.00492691823;1.057382;1.045845;4.28989;0.028598;10;3000;0;0;0;1.003352;1.003352;0.952372;1.068861;1.003352
35.486455;1.045845;0.77294955;0.00516198198;0.739067022;0.0049357046;1.057384;1.045845;4.28987;0.028649;10;3000;0;0;0;1.003352;1.003352;0.952358;1.068861;1.003352
35.493455;1.045846;0.772944144;0.00517459459;0.739061147;0.00494775961;1.057386;1.045846;4.28984;0.028719;10;3000;0;0;0;1.003352;1.003352;0.952337;1.068861;1.003352
35.495455;1.045847;0.772942703;0.0051781982;0.739059062;0.00495120051;1.057387;1.045847;4.289832;0.028739;10;3000;0;0;0;1.003352;1.003352;0.952331;1.068861;1.003352
35.501455;1.045847;0.772938198;0.00518900901;0.739054755;0.0049615374;1.057389;1.045847;4.289807;0.028799;10;3000;0;0;0;1.003352;1.003352;0.952314;1.068861;1.003352
35.509455;1.045848;0.772932252;0.00520342342;0.739048363;0.00497531517;1.057393;1.045848;4.289774;0.028879;10;3000;0;0;0;1.003352;1.003352;0.952291;1.068861;1.003352
35.511455;1.045848;0.772930631;0.00520702703;0.739046812;0.0049787608;1.057393;1.045848;4.289765;0.028899;10;3000;0;0;0;1.003352;1.003352;0.952285;1.068861;1.003352
35.520455;1.045849;0.772923964;0.00522306306;0.739039731;0.00499408907;1.057397;1.045849;4.289728;0.028988;10;3000;0;0;0;1.003352;1.003352;0.952259;1.068861;1.003352
35.527455;1.04585;0.772918559;0.0052354955;0.739033856;0.00500597169;1.057399;1.04585;4.289698;0.029057;10;3000;0;0;0;1.003352;1.003352;0.952239;1.068861;1.003352
35.530455;1.045851;0.772916396;0.0052409009;0.739031082;0.00501113533;1.057401;1.045851;4.289686;0.029087;10;3000;0;0;0;1.003352;1.003352;0.95223;1.068861;1.003352
35.535455;1.045851;0.772912613;0.00524972973;0.739027464;0.0050195771;1.057403;1.045851;4.289665;0.029136;10;3000;0;0;0;1.003352;1.003352;0.952216;1.068861;1.003352
35.540455;1.045852;0.772908829;0.00525873874;0.73902314;0.00502818634;1.057404;1.045852;4.289644;0.029186;10;3000;0;0;0;1.003352;1.003352;0.952202;1.068861;1.003352
35.546455;1.045852;0.772904324;0.00526918919;0.739018833;0.00503817862;1.057407;1.045852;4.289619;0.029244;10;3000;0;0;0;1.003352;1.003352;0.952184;1.068861;1.003352
35.551455;1.045853;0.772900541;0.00527783784;0.739014508;0.00504644327;1.057409;1.045853;4.289598;0.029292;10;3000;0;0;0;1.003352;1.003352;0.95217;1.068861;1.003352
35.555455;1.045853;0.772897658;0.00528486486;0.739011752;0.00505316222;1.05741;1.045853;4.289582;0.029331;10;3000;0;0;0;1.003352;1.003352;0.952158;1.068861;1.003352
35.564455;1.045854;0.772890811;0.00530072072;0.739004499;0.00506831806;1.057413;1.045854;4.289544;0.029419;10;3000;0;0;0;1.003352;1.003352;0.952133;1.068861;1.003352
35.565455;1.045855;0.77289009;0.00530234234;0.739003103;0.00506986374;1.057414;1.045855;4.28954;0.029428;10;3000;0;0;0;1.003352;1.003352;0.95213;1.068861;1.003352
35.572455;1.045855;0.772884865;0.00531459459;0.738998107;0.0050815788;1.057416;1.045855;4.289511;0.029496;10;3000;0;0;0;1.003352;1.003352;0.95211;1.068861;1.003352
35.575455;1.045856;0.772882523;0.00531981982;0.73899516;0.00508657006;1.057418;1.045856;4.289498;0.029525;10;3000;0;0;0;1.003352;1.003352;0.952102;1.068861;1.003352
35.582455;1.045856;0.772877297;0.00533189189;0.738990164;0.00509811283;1.05742;1.045856;4.289469;0.029592;10;3000;0;0;0;1.003351;1.003351;0.952082;1.068861;1.003351
35.588455;1.045857;0.772872793;0.00534216216;0.738985151;0.00510792791;1.057422;1.045857;4.289444;0.029649;10;3000;0;0;0;1.003351;1.003351;0.952065;1.068861;1.003351
35.591455;1.045857;0.772870631;0.00534738739;0.738983083;0.00511292403;1.057424;1.045857;4.289432;0.029678;10;3000;0;0;0;1.003351;1.003351;0.952057;1.068861;1.003351
35.596455;1.045858;0.772866847;0.00535603604;0.738978759;0.00512118857;1.057425;1.045858;4.289411;0.029726;10;3000;0;0;0;1.003351;1.003351;0.952043;1.068861;1.003351
35.600455;1.045858;0.772863784;0.00536288288;0.73897583;0.0051277352;1.057427;1.045858;4.289394;0.029764;10;3000;0;0;0;1.003351;1.003351;0.952032;1.068861;1.003351
35.607455;1.045859;0.772858559;0.00537477477;0.738970127;0.00513910075;1.057429;1.045859;4.289365;0.02983;10;3000;0;0;0;1.003351;1.003351;0.952012;1.068861;1.003351
35.610455;1.04586;0.772856396;0.00538;0.738967354;0.00514409194;1.057431;1.04586;4.289353;0.029859;10;3000;0;0;0;1.003351;1.003351;0.952004;1.068861;1.003351
35.618455;1.04586;0.77285027;0.00539351351;0.738961496;0.0051570129;1.057433;1.04586;4.289319;0.029934;10;3000;0;0;0;1.003351;1.003351;0.951982;1.068861;1.003351
35.627455;1.045861;0.772843604;0.00540864865;0.738954415;0.00517147943;1.057437;1.045861;4.289282;0.030018;10;3000;0;0;0;1.003351;1.003351;0.951957;1.068861;1.003351
35.632455;1.045862;0.77283982;0.00541711712;0.738950091;0.0051795716;1.057439;1.045862;4.289261;0.030065;10;3000;0;0;0;1.003351;1.003351;0.951943;1.068861;1.003351
35.636455;1.045862;0.772836937;0.00542378378;0.738947334;0.00518594593;1.05744;1.045862;4.289245;0.030102;10;3000;0;0;0;1.003351;1.003351;0.951932;1.068861;1.003351
35.640455;1.045863;0.772833874;0.00543063063;0.738943699;0.00519248757;1.057441;1.045863;4.289228;0.03014;10;3000;0;0;0;1.003351;1.003351;0.951921;1.068861;1.003351
35.645455;1.045863;0.77283009;0.00543891892;0.738940081;0.0052004124;1.057443;1.045863;4.289207;0.030186;10;3000;0;0;0;1.003351;1.003351;0.951907;1.068861;1.003351
35.654455;1.045864;0.772823423;0.00545387387;0.738933;0.00521470657;1.057446;1.045864;4.28917;0.030269;10;3000;0;0;0;1.003351;1.003351;0.951883;1.068861;1.003351
35.655455;1.045865;0.772822703;0.00545567568;0.738931605;0.00521642437;1.057447;1.045865;4.289166;0.030279;10;3000;0;0;0;1.003351;1.003351;0.95188;1.068861;1.003351
35.664455;1.045865;0.772815856;0.00547045045;0.738925058;0.00523055122;1.05745;1.045865;4.289128;0.030361;10;3000;0;0;0;1.003351;1.003351;0.951855;1.068861;1.003351
35.665455;1.045866;0.772815135;0.00547225225;0.738923662;0.005232269;1.05745;1.045866;4.289124;0.030371;10;3000;0;0;0;1.003351;1.003351;0.951853;1.068861;1.003351
35.671455;1.045866;0.772810631;0.00548216216;0.738919355;0.00524174432;1.057453;1.045866;4.289099;0.030426;10;3000;0;0;0;1.003351;1.003351;0.951836;1.068861;1.003351
35.676455;1.045867;0.772806847;0.00549027027;0.738915031;0.00524949183;1.057454;1.045867;4.289078;0.030471;10;3000;0;0;0;1.003351;1.003351;0.951823;1.068861;1.003351
35.682455;1.045867;0.772802523;0.00550018018;0.738910896;0.00525896713;1.057456;1.045867;4.289054;0.030526;10;3000;0;0;0;1.003351;1.003351;0.951807;1.068861;1.003351
35.685455;1.045868;0.77280018;0.00550504505;0.73890795;0.00526361362;1.057457;1.045868;4.289041;0.030553;10;3000;0;0;0;1.003351;1.003351;0.951799;1.068861;1.003351
35.692455;1.045868;0.772794955;0.00551657658;0.738902954;0.00527463942;1.05746;1.045868;4.289012;0.030617;10;3000;0;0;0;1.003351;1.003351;0.95178;1.068861;1.003351
35.701455;1.045869;0.772788288;0.00553117117;0.738895873;0.00528858889;1.057463;1.045869;4.288975;0.030698;10;3000;0;0;0;1.003351;1.003351;0.951756;1.068861;1.003351
35.705455;1.04587;0.772785225;0.00553765766;0.738892238;0.00529478583;1.057464;1.04587;4.288958;0.030734;10;3000;0;0;0;1.003351;1.003351;0.951745;1.068861;1.003351
35.711455;1.04587;0.772780721;0.00554720721;0.738887931;0.00530391655;1.057467;1.04587;4.288933;0.030787;10;3000;0;0;0;1.003351;1.003351;0.951729;1.068861;1.003351
35.720455;1.045871;0.772774054;0.0055618018;0.738880851;0.00531786597;1.05747;1.045871;4.288896;0.030868;10;3000;0;0;0;1.003351;1.003351;0.951705;1.068861;1.003351
35.730455;1.045872;0.772766667;0.00557783784;0.738873081;0.00533319358;1.057473;1.045872;4.288855;0.030957;10;3000;0;0;0;1.003351;1.003351;0.951679;1.068861;1.003351
35.735455;1.045873;0.772762883;0.00558576577;0.738868756;0.00534076868;1.057475;1.045873;4.288834;0.031001;10;3000;0;0;0;1.003351;1.003351;0.951665;1.068861;1.003351
35.740455;1.045874;0.772759099;0.00559369369;0.738864432;0.00534834377;1.057477;1.045874;4.288813;0.031045;10;3000;0;0;0;1.003351;1.003351;0.951652;1.068861;1.003351
35.749455;1.045874;0.772752432;0.00560792793;0.738858058;0.00536195367;1.05748;1.045874;4.288776;0.031124;10;3000;0;0;0;1.003351;1.003351;0.951629;1.068861;1.003351
35.750455;1.045875;0.772751712;0.00560954955;0.738856662;0.00536349903;1.05748;1.045875;4.288772;0.031133;10;3000;0;0;0;1.003351;1.003351;0.951626;1.068861;1.003351
35.759455;1.045875;0.772745045;0.0056236036;0.738850288;0.00537693664;1.057483;1.045875;4.288735;0.031211;10;3000;0;0;0;1.003351;1.003351;0.951603;1.068861;1.003351
35.760455;1.045876;0.772744144;0.00562522523;0.73884872;0.00537848199;1.057483;1.045876;4.28873;0.03122;10;3000;0;0;0;1.003351;1.003351;0.9516;1.068861;1.003351
35.768455;1.045876;0.772738198;0.00563765766;0.738843035;0.00539036909;1.057486;1.045876;4.288697;0.031289;10;3000;0;0;0;1.003351;1.003351;0.951579;1.068861;1.003351
35.777455;1.045877;0.772731532;0.00565171171;0.738835954;0.00540380151;1.057489;1.045877;4.28866;0.031367;10;3000;0;0;0;1.003351;1.003351;0.951556;1.068861;1.003351
35.788455;1.045878;0.772723423;0.00566882883;0.738827496;0.00542016261;1.057493;1.045878;4.288615;0.031462;10;3000;0;0;0;1.00335;1.00335;0.951527;1.068861;1.00335
35.798455;1.045879;0.772715856;0.00568414414;0.738819554;0.00543480091;1.057496;1.045879;4.288573;0.031547;10;3000;0;0;0;1.00335;1.00335;0.951502;1.068861;1.00335
35.802455;1.04588;0.772712973;0.00569027027;0.738816091;0.00544065311;1.057497;1.04588;4.288557;0.031581;10;3000;0;0;0;1.00335;1.00335;0.951492;1.068861;1.00335
35.808455;1.04588;0.772708468;0.00569945946;0.738811784;0.00544943919;1.057499;1.04588;4.288532;0.031632;10;3000;0;0;0;1.00335;1.00335;0.951476;1.068861;1.00335
35.818455;1.045881;0.772701081;0.00571477477;0.738804014;0.00546407744;1.057503;1.045881;4.288491;0.031717;10;3000;0;0;0;1.00335;1.00335;0.951451;1.068861;1.00335
35.820455;1.045882;0.77269964;0.00571783784;0.73880193;0.0054670009;1.057503;1.045882;4.288483;0.031734;10;3000;0;0;0;1.00335;1.00335;0.951446;1.068861;1.00335
35.826455;1.045882;0.772695135;0.00572684685;0.738797623;0.00547561469;1.057505;1.045882;4.288458;0.031784;10;3000;0;0;0;1.00335;1.00335;0.951431;1.068861;1.00335
35.830455;1.045883;0.772692072;0.00573297297;0.738793988;0.00548146683;1.057506;1.045883;4.288441;0.031818;10;3000;0;0;0;1.00335;1.00335;0.95142;1.068861;1.00335
35.838455;1.045883;0.772686126;0.00574486486;0.738788302;0.00549283702;1.057509;1.045883;4.288408;0.031884;10;3000;0;0;0;1.00335;1.00335;0.9514;1.068861;1.00335
35.843455;1.045884;0.772682523;0.00575243243;0.738784151;0.00550006734;1.057511;1.045884;4.288388;0.031926;10;3000;0;0;0;1.00335;1.00335;0.951388;1.068861;1.00335
35.848455;1.045884;0.772678739;0.00575981982;0.738780533;0.00550713064;1.057512;1.045884;4.288367;0.031967;10;3000;0;0;0;1.00335;1.00335;0.951375;1.068861;1.00335
35.854455;1.045885;0.772674234;0.00576882883;0.73877552;0.00551573914;1.057514;1.045885;4.288342;0.032017;10;3000;0;0;0;1.00335;1.00335;0.95136;1.068861;1.00335
35.855455;1.045885;0.772673514;0.00577027027;0.73877483;0.00551711734;1.057515;1.045885;4.288338;0.032025;10;3000;0;0;0;1.00335;1.00335;0.951358;1.068861;1.00335
35.868455;1.045886;0.772663784;0.00578954955;0.738764821;0.00553554551;1.057519;1.045886;4.288284;0.032132;10;3000;0;0;0;1.00335;1.00335;0.951325;1.068861;1.00335
35.876455;1.045887;0.772657838;0.00580126126;0.73875843;0.00554673809;1.057521;1.045887;4.288251;0.032197;10;3000;0;0;0;1.00335;1.00335;0.951305;1.068861;1.00335
35.880455;1.045888;0.772654955;0.00580720721;0.738754967;0.00555241786;1.057522;1.045888;4.288235;0.03223;10;3000;0;0;0;1.00335;1.00335;0.951296;1.068861;1.00335
35.889455;1.045888;0.772648288;0.00582036036;0.738748593;0.00556499392;1.057525;1.045888;4.288198;0.032303;10;3000;0;0;0;1.00335;1.00335;0.951273;1.068861;1.00335
35.890455;1.045889;0.772647568;0.0058218018;0.738747197;0.0055663668;1.057526;1.045889;4.288194;0.032311;10;3000;0;0;0;1.00335;1.00335;0.951271;1.068861;1.00335
35.896455;1.045889;0.772643063;0.00583045045;0.738742891;0.00557463598;1.057527;1.045889;4.288169;0.032359;10;3000;0;0;0;1.00335;1.00335;0.951256;1.068861;1.00335
35.900455;1.045889;0.77264018;0.00583621622;0.738740134;0.00558014877;1.057529;1.045889;4.288153;0.032391;10;3000;0;0;0;1.00335;1.00335;0.951246;1.068861;1.00335
35.909455;1.04589;0.772633514;0.00584936937;0.738733054;0.00559271947;1.057532;1.04589;4.288116;0.032464;10;3000;0;0;0;1.00335;1.00335;0.951224;1.068861;1.00335
35.910455;1.04589;0.772632613;0.00585063063;0.738732192;0.00559392539;1.057532;1.04589;4.288111;0.032471;10;3000;0;0;0;1.00335;1.00335;0.951222;1.068861;1.00335
35.921455;1.045891;0.772624505;0.00586648649;0.738723734;0.00560908019;1.057535;1.045891;4.288066;0.032559;10;3000;0;0;0;1.00335;1.00335;0.951195;1.068861;1.00335
35.925455;1.045892;0.772621622;0.00587225225;0.738720271;0.0056145876;1.057536;1.045892;4.28805;0.032591;10;3000;0;0;0;1.00335;1.00335;0.951186;1.068861;1.00335
35.931455;1.045892;0.772617117;0.00588072072;0.738715964;0.00562268448;1.057538;1.045892;4.288025;0.032638;10;3000;0;0;0;1.00335;1.00335;0.951171;1.068861;1.00335
35.935455;1.045893;0.772614234;0.00588648649;0.738712501;0.00562819188;1.057539;1.045893;4.288009;0.03267;10;3000;0;0;0;1.00335;1.00335;0.951161;1.068861;1.00335
35.942455;1.045893;0.772609009;0.0058963964;0.738707505;0.00563766695;1.057542;1.045893;4.28798;0.032725;10;3000;0;0;0;1.00335;1.00335;0.951145;1.068861;1.00335
35.945455;1.045894;0.772606847;0.00590054054;0.738704732;0.00564162386;1.057543;1.045894;4.287968;0.032748;10;3000;0;0;0;1.00335;1.00335;0.951137;1.068861;1.00335
35.953455;1.045894;0.772600901;0.00591171171;0.738699047;0.00565230483;1.057545;1.045894;4.287935;0.03281;10;3000;0;0;0;1.00335;1.00335;0.951118;1.068861;1.00335
35.955455;1.045895;0.772599279;0.00591459459;0.73869679;0.00565505581;1.057546;1.045895;4.287926;0.032826;10;3000;0;0;0;1.00335;1.00335;0.951114;1.068861;1.00335
35.963455;1.045895;0.772593514;0.00592576577;0.738691277;0.00566573678;1.057548;1.045895;4.287894;0.032888;10;3000;0;0;0;1.00335;1.00335;0.951095;1.068861;1.00335
35.965455;1.045896;0.772591892;0.00592846847;0.738689021;0.00566831546;1.057549;1.045896;4.287885;0.032903;10;3000;0;0;0;1.00335;1.00335;0.95109;1.068861;1.00335
35.974455;1.045896;0.772585225;0.00594108108;0.738682646;0.00568037461;1.057551;1.045896;4.287848;0.032973;10;3000;0;0;0;1.00335;1.00335;0.951068;1.068861;1.00335
35.975455;1.045897;0.772584505;0.00594234234;0.738681251;0.00568157509;1.057552;1.045897;4.287844;0.03298;10;3000;0;0;0;1.00335;1.00335;0.951066;1.068861;1.00335
35.985455;1.045897;0.772577117;0.00595621622;0.738674188;0.00569484014;1.057554;1.045897;4.287803;0.033057;10;3000;0;0;0;1.00335;1.00335;0.951043;1.068861;1.00335
35.992455;1.045898;0.772571892;0.00596576577;0.738668486;0.00570396517;1.057557;1.045898;4.287774;0.03311;10;3000;0;0;0;1.00335;1.00335;0.951026;1.068861;1.00335
35.996455;1.045898;0.772569009;0.00597117117;0.738665729;0.00570913337;1.057558;1.045898;4.287758;0.03314;10;3000;0;0;0;1.00335;1.00335;0.951017;1.068861;1.00335
36.002455;1.045899;0.772564505;0.00597945946;0.738660716;0.00571705247;1.057559;1.045899;4.287733;0.033186;10;3000;0;0;0;1.00335;1.00335;0.951003;1.068861;1.00335
36.006455;1.045899;0.772561622;0.00598486486;0.73865796;0.00572222066;1.057561;1.045899;4.287717;0.033216;10;3000;0;0;0;1.00335;1.00335;0.950993;1.068861;1.00335
36.016455;1.0459;0.772554234;0.00599837838;0.73865019;0.00573513565;1.057564;1.0459;4.287676;0.033291;10;3000;0;0;0;1.00335;1.00335;0.95097;1.068861;1.00335
36.020455;1.045901;0.772551351;0.00600378378;0.738646728;0.00574029835;1.057565;1.045901;4.28766;0.033321;10;3000;0;0;0;1.00335;1.00335;0.950961;1.068861;1.00335
36.025455;1.045901;0.772547568;0.00601045045;0.73864311;0.00574667244;1.057566;1.045901;4.287639;0.033358;10;3000;0;0;0;1.00335;1.00335;0.950949;1.068861;1.00335
36.030455;1.045902;0.772543964;0.00601711712;0.738638958;0.00575304103;1.057568;1.045902;4.287619;0.033395;10;3000;0;0;0;1.00335;1.00335;0.950938;1.068861;1.00335
36.040455;1.045902;0.772536577;0.00603045045;0.738631895;0.00576578919;1.05757;1.045902;4.287578;0.033469;10;3000;0;0;0;1.00335;1.00335;0.950915;1.068861;1.00335
36.047455;1.045903;0.772531351;0.00603981982;0.738626193;0.00577474184;1.057572;1.045903;4.287549;0.033521;10;3000;0;0;0;1.003351;1.003351;0.950899;1.068861;1.003351
36.051455;1.045903;0.772528468;0.00604504505;0.738623437;0.00577973774;1.057574;1.045903;4.287533;0.03355;10;3000;0;0;0;1.003351;1.003351;0.95089;1.068861;1.003351
36.058455;1.045904;0.772523243;0.00605423423;0.738617735;0.0057885181;1.057576;1.045904;4.287504;0.033601;10;3000;0;0;0;1.003351;1.003351;0.950874;1.068861;1.003351
36.063455;1.045904;0.772519459;0.0060609009;0.738614117;0.00579489217;1.057577;1.045904;4.287483;0.033638;10;3000;0;0;0;1.003351;1.003351;0.950863;1.068861;1.003351
36.065455;1.045905;0.772518018;0.00606342342;0.738612033;0.00579729844;1.057577;1.045905;4.287475;0.033652;10;3000;0;0;0;1.003351;1.003351;0.950858;1.068861;1.003351
36.075455;1.045905;0.772510631;0.0060763964;0.73860497;0.00580970202;1.05758;1.045905;4.287434;0.033724;10;3000;0;0;0;1.003351;1.003351;0.950836;1.068861;1.003351
36.083455;1.045906;0.772504865;0.00608684685;0.738598751;0.00581968824;1.057582;1.045906;4.287402;0.033782;10;3000;0;0;0;1.003351;1.003351;0.950818;1.068861;1.003351
36.086455;1.045906;0.772502523;0.00609063063;0.738596511;0.00582330595;1.057583;1.045906;4.287389;0.033803;10;3000;0;0;0;1.003351;1.003351;0.950811;1.068861;1.003351
36.090455;1.045907;0.77249964;0.00609585586;0.738593049;0.00582829626;1.057584;1.045907;4.287373;0.033832;10;3000;0;0;0;1.003351;1.003351;0.950802;1.068861;1.003351
36.098455;1.045907;0.772493694;0.00610612613;0.738587364;0.00583811575;1.057587;1.045907;4.28734;0.033889;10;3000;0;0;0;1.003351;1.003351;0.950784;1.068861;1.003351
36.101455;1.045908;0.772491532;0.00610990991;0.73858459;0.00584172787;1.057587;1.045908;4.287328;0.03391;10;3000;0;0;0;1.003351;1.003351;0.950777;1.068861;1.003351
36.105455;1.045908;0.772488649;0.00611513514;0.738581834;0.00584672374;1.057589;1.045908;4.287312;0.033939;10;3000;0;0;0;1.003351;1.003351;0.950768;1.068861;1.003351
36.110455;1.045909;0.772484865;0.00612144144;0.73857751;0.00585274765;1.05759;1.045909;4.287291;0.033974;10;3000;0;0;0;1.003351;1.003351;0.950757;1.068861;1.003351
36.116455;1.045909;0.772480541;0.00612900901;0.738573375;0.00585998305;1.057592;1.045909;4.287267;0.034016;10;3000;0;0;0;1.003351;1.003351;0.950744;1.068861;1.003351
36.121455;1.045909;0.772476757;0.00613531532;0.738569758;0.00586601255;1.057593;1.045909;4.287246;0.034051;10;3000;0;0;0;1.003351;1.003351;0.950733;1.068861;1.003351
36.127455;1.04591;0.772472432;0.00614288288;0.738564917;0.00587324233;1.057594;1.04591;4.287222;0.034093;10;3000;0;0;0;1.003351;1.003351;0.95072;1.068861;1.003351
36.131455;1.04591;0.772469369;0.00614792793;0.738561988;0.00587806592;1.057596;1.04591;4.287205;0.034121;10;3000;0;0;0;1.003351;1.003351;0.950711;1.068861;1.003351
36.135455;1.045911;0.772466486;0.00615297297;0.738558526;0.00588288389;1.057597;1.045911;4.287189;0.034149;10;3000;0;0;0;1.003351;1.003351;0.950702;1.068861;1.003351
36.142455;1.045911;0.772461441;0.00616162162;0.738553702;0.0058911529;1.057599;1.045911;4.287161;0.034197;10;3000;0;0;0;1.003351;1.003351;0.950687;1.068861;1.003351
36.145455;1.045911;0.772459099;0.00616540541;0.738551463;0.00589477059;1.057599;1.045911;4.287148;0.034218;10;3000;0;0;0;1.003351;1.003351;0.950681;1.068861;1.003351
36.157455;1.045912;0.77245027;0.00618018018;0.738542315;0.00590889117;1.057602;1.045912;4.287099;0.0343;10;3000;0;0;0;1.003351;1.003351;0.950655;1.068861;1.003351
36.161455;1.045913;0.772447387;0.00618504505;0.738538853;0.00591353683;1.057604;1.045913;4.287083;0.034327;10;3000;0;0;0;1.003351;1.003351;0.950646;1.068861;1.003351
36.168455;1.045913;0.772442162;0.00619369369;0.738533857;0.00592180582;1.057605;1.045913;4.287054;0.034375;10;3000;0;0;0;1.003351;1.003351;0.950631;1.068861;1.003351
36.170455;1.045914;0.772440721;0.00619603604;0.738531773;0.00592403968;1.057606;1.045914;4.287046;0.034388;10;3000;0;0;0;1.003351;1.003351;0.950627;1.068861;1.003351
36.176455;1.045914;0.772436396;0.00620342342;0.738527638;0.00593110277;1.057607;1.045914;4.287022;0.034429;10;3000;0;0;0;1.003351;1.003351;0.950614;1.068861;1.003351
36.180455;1.045914;0.772433514;0.00620828829;0.738524882;0.00593575408;1.057608;1.045914;4.287006;0.034456;10;3000;0;0;0;1.003351;1.003351;0.950605;1.068861;1.003351
36.194455;1.045915;0.772423063;0.00622522523;0.738514184;0.00595194182;1.057612;1.045915;4.286948;0.03455;10;3000;0;0;0;1.003351;1.003351;0.950575;1.068861;1.003351
36.195455;1.045916;0.772422342;0.00622630631;0.738512789;0.00595296975;1.057612;1.045916;4.286944;0.034556;10;3000;0;0;0;1.003351;1.003351;0.950573;1.068861;1.003351
36.200455;1.045916;0.772418739;0.00623225225;0.738509344;0.00595865466;1.057614;1.045916;4.286924;0.034589;10;3000;0;0;0;1.003351;1.003351;0.950563;1.068861;1.003351
36.205455;1.045916;0.772415135;0.00623837838;0.738505898;0.00596451185;1.057615;1.045916;4.286904;0.034623;10;3000;0;0;0;1.003351;1.003351;0.950552;1.068861;1.003351
36.211455;1.045917;0.772410631;0.00624540541;0.738500885;0.00597122468;1.057616;1.045917;4.286879;0.034662;10;3000;0;0;0;1.003351;1.003351;0.95054;1.068861;1.003351
36.218455;1.045917;0.772405586;0.00625369369;0.738496062;0.0059791491;1.057618;1.045917;4.286851;0.034708;10;3000;0;0;0;1.003351;1.003351;0.950525;1.068861;1.003351
36.220455;1.045918;0.772404144;0.00625603604;0.738493978;0.0059813829;1.057619;1.045918;4.286843;0.034721;10;3000;0;0;0;1.003351;1.003351;0.950521;1.068861;1.003351
36.231455;1.045918;0.772396036;0.00626900901;0.738486226;0.00599378633;1.057621;1.045918;4.286798;0.034793;10;3000;0;0;0;1.003351;1.003351;0.950498;1.068861;1.003351
36.243455;1.045919;0.772387207;0.00628306306;0.738477078;0.00600721764;1.057624;1.045919;4.286749;0.034871;10;3000;0;0;0;1.003351;1.003351;0.950473;1.068861;1.003351
36.251455;1.04592;0.772381261;0.00629225225;0.738470687;0.00601599764;1.057626;1.04592;4.286716;0.034922;10;3000;0;0;0;1.003351;1.003351;0.950456;1.068861;1.003351
36.256455;1.04592;0.772377658;0.00629801802;0.738467242;0.00602151027;1.057628;1.04592;4.286696;0.034954;10;3000;0;0;0;1.003352;1.003352;0.950446;1.068861;1.003352
36.263455;1.045921;0.772372613;0.00630594595;0.738461712;0.00602908436;1.057629;1.045921;4.286668;0.034998;10;3000;0;0;0;1.003352;1.003352;0.950432;1.068861;1.003352
36.269455;1.045921;0.772368108;0.00631297297;0.738457406;0.00603580287;1.057631;1.045921;4.286643;0.035037;10;3000;0;0;0;1.003352;1.003352;0.950419;1.068861;1.003352
36.270455;1.045922;0.772367387;0.00631405405;0.73845601;0.00603683071;1.057631;1.045922;4.286639;0.035043;10;3000;0;0;0;1.003352;1.003352;0.950417;1.068861;1.003352
36.275455;1.045922;0.772363784;0.00631963964;0.738452565;0.00604217106;1.057632;1.045922;4.286619;0.035074;10;3000;0;0;0;1.003352;1.003352;0.950407;1.068861;1.003352
36.282455;1.045922;0.772358559;0.00632756757;0.738447569;0.00604975091;1.057634;1.045922;4.28659;0.035118;10;3000;0;0;0;1.003352;1.003352;0.950393;1.068861;1.003352
36.288455;1.045923;0.772354234;0.00633441441;0.738442729;0.00605629135;1.057635;1.045923;4.286566;0.035156;10;3000;0;0;0;1.003352;1.003352;0.950381;1.068861;1.003352
36.295455;1.045923;0.772349189;0.00634216216;0.738437905;0.00606369892;1.057637;1.045923;4.286538;0.035199;10;3000;0;0;0;1.003352;1.003352;0.950367;1.068861;1.003352
36.300455;1.045924;0.772345405;0.00634774775;0.738433582;0.00606903346;1.057638;1.045924;4.286517;0.03523;10;3000;0;0;0;1.003352;1.003352;0.950357;1.068861;1.003352
36.305455;1.045924;0.772341802;0.00635333333;0.738430136;0.00607437379;1.05764;1.045924;4.286497;0.035261;10;3000;0;0;0;1.003352;1.003352;0.950347;1.068861;1.003352
36.310455;1.045925;0.772338198;0.00635891892;0.738425985;0.00607970831;1.057641;1.045925;4.286477;0.035292;10;3000;0;0;0;1.003352;1.003352;0.950337;1.068861;1.003352
36.317455;1.045925;0.772332973;0.00636666667;0.738420989;0.00608711587;1.057642;1.045925;4.286448;0.035335;10;3000;0;0;0;1.003352;1.003352;0.950323;1.068861;1.003352
36.321455;1.045925;0.77233009;0.00637099099;0.738418233;0.00609125032;1.057643;1.045925;4.286432;0.035359;10;3000;0;0;0;1.003352;1.003352;0.950315;1.068861;1.003352
36.326455;1.045926;0.772326486;0.00637657658;0.738414081;0.00609658482;1.057644;1.045926;4.286412;0.03539;10;3000;0;0;0;1.003352;1.003352;0.950305;1.068861;1.003352
36.330455;1.045926;0.772323604;0.0063809009;0.738411325;0.00610071927;1.057645;1.045926;4.286396;0.035414;10;3000;0;0;0;1.003352;1.003352;0.950297;1.068861;1.003352
36.335455;1.045926;0.77231982;0.00638630631;0.738407707;0.00610588733;1.057647;1.045926;4.286375;0.035444;10;3000;0;0;0;1.003352;1.003352;0.950287;1.068861;1.003352
36.340455;1.045927;0.772316216;0.00639171171;0.738403556;0.00611104954;1.057648;1.045927;4.286355;0.035474;10;3000;0;0;0;1.003352;1.003352;0.950277;1.068861;1.003352
36.348455;1.045927;0.77231045;0.00640036036;0.738398044;0.00611931842;1.05765;1.045927;4.286323;0.035522;10;3000;0;0;0;1.003352;1.003352;0.950261;1.068861;1.003352
36.352455;1.045928;0.772307387;0.00640468468;0.738394409;0.00612344701;1.05765;1.045928;4.286306;0.035546;10;3000;0;0;0;1.003352;1.003352;0.950254;1.068861;1.003352
36.357455;1.045928;0.772303784;0.00641009009;0.738390964;0.00612861506;1.057652;1.045928;4.286286;0.035576;10;3000;0;0;0;1.003352;1.003352;0.950244;1.068861;1.003352
36.360455;1.045928;0.772301622;0.00641333333;0.738388896;0.00613171589;1.057652;1.045928;4.286274;0.035594;10;3000;0;0;0;1.003352;1.003352;0.950238;1.068861;1.003352
36.374455;1.045929;0.772291351;0.00642810811;0.738378371;0.00614583601;1.057655;1.045929;4.286217;0.035676;10;3000;0;0;0;1.003352;1.003352;0.950211;1.068861;1.003352
36.375455;1.045929;0.772290631;0.00642918919;0.738377682;0.00614686961;1.057656;1.045929;4.286213;0.035682;10;3000;0;0;0;1.003352;1.003352;0.950209;1.068861;1.003352
36.382455;1.04593;0.772285586;0.00643657658;0.738372153;0.00615392672;1.057657;1.04593;4.286185;0.035723;10;3000;0;0;0;1.003352;1.003352;0.950196;1.068861;1.003352
36.387455;1.04593;0.772281982;0.0064418018;0.738368707;0.00615892249;1.057658;1.04593;4.286165;0.035752;10;3000;0;0;0;1.003353;1.003353;0.950186;1.068861;1.003353
36.390455;1.045931;0.77227982;0.00644486486;0.738365934;0.00616184516;1.057659;1.045931;4.286153;0.035769;10;3000;0;0;0;1.003353;1.003353;0.95018;1.068861;1.003353
36.400455;1.045931;0.772272432;0.00645531532;0.738358871;0.00617183668;1.057661;1.045931;4.286112;0.035827;10;3000;0;0;0;1.003353;1.003353;0.950161;1.068861;1.003353
36.406455;1.045932;0.772268108;0.00646162162;0.738354031;0.00617786015;1.057663;1.045932;4.286088;0.035862;10;3000;0;0;0;1.003353;1.003353;0.95015;1.068861;1.003353
36.410455;1.045932;0.772265225;0.00646558559;0.738351274;0.00618165004;1.057663;1.045932;4.286072;0.035884;10;3000;0;0;0;1.003353;1.003353;0.950142;1.068861;1.003353
36.415455;1.045932;0.772261622;0.00647081081;0.738347829;0.0061866458;1.057665;1.045932;4.286052;0.035913;10;3000;0;0;0;1.003353;1.003353;0.950133;1.068861;1.003353
36.424455;1.045933;0.772254955;0.00648;0.738340749;0.00619542552;1.057667;1.045933;4.286015;0.035964;10;3000;0;0;0;1.003353;1.003353;0.950116;1.068861;1.003353
36.428455;1.045933;0.772252072;0.00648396396;0.738337993;0.0061992154;1.057667;1.045933;4.285999;0.035986;10;3000;0;0;0;1.003353;1.003353;0.950108;1.068861;1.003353
36.431455;1.045933;0.77224991;0.00648702703;0.738335926;0.00620214395;1.057668;1.045933;4.285987;0.036003;10;3000;0;0;0;1.003353;1.003353;0.950103;1.068861;1.003353
36.442455;1.045934;0.772241982;0.0064981982;0.73832764;0.00621281859;1.05767;1.045934;4.285943;0.036065;10;3000;0;0;0;1.003353;1.003353;0.950082;1.068861;1.003353
36.445455;1.045934;0.77223982;0.00650108108;0.738325573;0.00621557487;1.057671;1.045934;4.285931;0.036081;10;3000;0;0;0;1.003353;1.003353;0.950076;1.068861;1.003353
36.452455;1.045935;0.772234595;0.00650810811;0.738319871;0.00622228734;1.057673;1.045935;4.285902;0.03612;10;3000;0;0;0;1.003353;1.003353;0.950064;1.068861;1.003353
36.460455;1.045935;0.772228829;0.00651603604;0.738314359;0.00622986709;1.057674;1.045935;4.28587;0.036164;10;3000;0;0;0;1.003353;1.003353;0.950049;1.068861;1.003353
36.466455;1.045936;0.772224505;0.00652198198;0.738309518;0.00623554594;1.057675;1.045936;4.285846;0.036197;10;3000;0;0;0;1.003353;1.003353;0.950038;1.068861;1.003353
36.471455;1.045936;0.772220721;0.00652684685;0.738305901;0.00624019715;1.057677;1.045936;4.285825;0.036224;10;3000;0;0;0;1.003353;1.003353;0.950029;1.068861;1.003353
36.475455;1.045936;0.772217838;0.00653081081;0.738303145;0.00624398702;1.057677;1.045936;4.285809;0.036246;10;3000;0;0;0;1.003353;1.003353;0.950021;1.068861;1.003353
36.485455;1.045937;0.772210631;0.00654054054;0.738295548;0.00625328346;1.057679;1.045937;4.285769;0.0363;10;3000;0;0;0;1.003353;1.003353;0.950003;1.068861;1.003353
36.490455;1.045938;0.772207027;0.00654540541;0.738291397;0.00625792868;1.05768;1.045938;4.285749;0.036327;10;3000;0;0;0;1.003354;1.003354;0.949994;1.068861;1.003354
36.495455;1.045938;0.772203423;0.00655027027;0.738287952;0.00626257988;1.057682;1.045938;4.285729;0.036354;10;3000;0;0;0;1.003354;1.003354;0.949985;1.068861;1.003354
36.504455;1.045938;0.772196757;0.00655891892;0.738281578;0.00627084867;1.057683;1.045938;4.285692;0.036402;10;3000;0;0;0;1.003354;1.003354;0.949969;1.068861;1.003354
36.505455;1.045939;0.772196036;0.00655981982;0.738280183;0.00627170401;1.057684;1.045939;4.285688;0.036407;10;3000;0;0;0;1.003354;1.003354;0.949967;1.068861;1.003354
36.510455;1.045939;0.772192432;0.0065645045;0.738276737;0.00627618294;1.057685;1.045939;4.285668;0.036433;10;3000;0;0;0;1.003354;1.003354;0.949958;1.068861;1.003354
36.515455;1.045939;0.772188829;0.00656936937;0.738273292;0.00628083413;1.057686;1.045939;4.285648;0.03646;10;3000;0;0;0;1.003354;1.003354;0.949949;1.068861;1.003354
36.520455;1.04594;0.772185225;0.00657405405;0.738269141;0.00628530705;1.057687;1.04594;4.285628;0.036486;10;3000;0;0;0;1.003354;1.003354;0.94994;1.068861;1.003354
36.529455;1.04594;0.772178739;0.00658252252;0.738262939;0.00629340356;1.057688;1.04594;4.285592;0.036533;10;3000;0;0;0;1.003354;1.003354;0.949924;1.068861;1.003354
36.530455;1.04594;0.772178018;0.00658342342;0.73826225;0.00629426489;1.057689;1.04594;4.285588;0.036538;10;3000;0;0;0;1.003354;1.003354;0.949923;1.068861;1.003354
36.535455;1.04594;0.772174414;0.00658810811;0.738258805;0.00629874382;1.05769;1.04594;4.285568;0.036564;10;3000;0;0;0;1.003354;1.003354;0.949914;1.068861;1.003354
36.544455;1.045941;0.772167748;0.0065963964;0.738251725;0.00630666204;1.057691;1.045941;4.285531;0.03661;10;3000;0;0;0;1.003354;1.003354;0.949898;1.068861;1.003354
36.545455;1.045941;0.772167027;0.00659747748;0.738251036;0.00630769563;1.057692;1.045941;4.285527;0.036616;10;3000;0;0;0;1.003354;1.003354;0.949896;1.068861;1.003354
36.550455;1.045941;0.772163423;0.00660198198;0.738247591;0.00631200229;1.057693;1.045941;4.285507;0.036641;10;3000;0;0;0;1.003354;1.003354;0.949887;1.068861;1.003354
36.555455;1.045942;0.77215982;0.00660666667;0.73824344;0.00631647516;1.057693;1.045942;4.285487;0.036667;10;3000;0;0;0;1.003354;1.003354;0.949879;1.068861;1.003354
36.566455;1.045942;0.772151892;0.00661657658;0.73823586;0.00632594979;1.057696;1.045942;4.285443;0.036722;10;3000;0;0;0;1.003354;1.003354;0.949859;1.068861;1.003354
36.570455;1.045943;0.772149009;0.00662018018;0.738232398;0.00632938906;1.057696;1.045943;4.285427;0.036742;10;3000;0;0;0;1.003354;1.003354;0.949853;1.068861;1.003354
36.575455;1.045943;0.772145405;0.00662486486;0.738228953;0.00633386797;1.057697;1.045943;4.285407;0.036768;10;3000;0;0;0;1.003355;1.003355;0.949844;1.068861;1.003355
36.581455;1.045943;0.772141081;0.00663009009;0.738224818;0.00633886368;1.057698;1.045943;4.285383;0.036797;10;3000;0;0;0;1.003355;1.003355;0.949834;1.068861;1.003355
36.586455;1.045944;0.772137477;0.00663459459;0.738220667;0.00634316426;1.057699;1.045944;4.285363;0.036822;10;3000;0;0;0;1.003355;1.003355;0.949825;1.068861;1.003355
36.596455;1.045944;0.77213009;0.0066436036;0.738213604;0.00635177754;1.057701;1.045944;4.285322;0.036872;10;3000;0;0;0;1.003355;1.003355;0.949808;1.068861;1.003355
36.602455;1.045945;0.772125766;0.00664882883;0.738208764;0.00635676716;1.057702;1.045945;4.285298;0.036901;10;3000;0;0;0;1.003355;1.003355;0.949798;1.068861;1.003355
36.607455;1.045945;0.772122162;0.00665333333;0.738205319;0.0063610738;1.057703;1.045945;4.285278;0.036926;10;3000;0;0;0;1.003355;1.003355;0.949789;1.068861;1.003355
36.612455;1.045945;0.772118559;0.00665765766;0.738201873;0.00636520817;1.057704;1.045945;4.285258;0.03695;10;3000;0;0;0;1.003355;1.003355;0.949781;1.068861;1.003355
36.618455;1.045946;0.772114234;0.00666288288;0.738197033;0.00637019778;1.057705;1.045946;4.285234;0.036979;10;3000;0;0;0;1.003355;1.003355;0.949771;1.068861;1.003355
36.623455;1.045946;0.772110631;0.00666720721;0.738193588;0.00637433214;1.057706;1.045946;4.285214;0.037003;10;3000;0;0;0;1.003355;1.003355;0.949762;1.068861;1.003355
36.629455;1.045946;0.772106306;0.00667243243;0.738189454;0.00637932784;1.057707;1.045946;4.28519;0.037032;10;3000;0;0;0;1.003355;1.003355;0.949752;1.068861;1.003355
36.630455;1.045947;0.772105586;0.00667315315;0.738188059;0.0063800108;1.057708;1.045947;4.285186;0.037036;10;3000;0;0;0;1.003355;1.003355;0.949751;1.068861;1.003355
36.635455;1.045947;0.772101982;0.00667747748;0.738184614;0.00638414516;1.057709;1.045947;4.285166;0.03706;10;3000;0;0;0;1.003355;1.003355;0.949742;1.068861;1.003355
36.640455;1.045947;0.772098378;0.0066818018;0.738181168;0.00638827952;1.057709;1.045947;4.285146;0.037084;10;3000;0;0;0;1.003355;1.003355;0.949734;1.068861;1.003355
36.645455;1.045947;0.772094775;0.00668612613;0.738177723;0.00639241389;1.05771;1.045947;4.285126;0.037108;10;3000;0;0;0;1.003355;1.003355;0.949726;1.068861;1.003355
36.650455;1.045948;0.772091171;0.00669027027;0.738173572;0.00639636987;1.057711;1.045948;4.285106;0.037131;10;3000;0;0;0;1.003355;1.003355;0.949717;1.068861;1.003355
36.657455;1.045948;0.772086126;0.00669621622;0.738168748;0.00640205461;1.057712;1.045948;4.285078;0.037164;10;3000;0;0;0;1.003356;1.003356;0.949706;1.068861;1.003356
36.662455;1.045948;0.772082523;0.00670036036;0.738165303;0.0064060167;1.057713;1.045948;4.285058;0.037187;10;3000;0;0;0;1.003356;1.003356;0.949698;1.068861;1.003356
36.668455;1.045949;0.772078198;0.00670540541;0.738160463;0.00641083399;1.057714;1.045949;4.285034;0.037215;10;3000;0;0;0;1.003356;1.003356;0.949688;1.068861;1.003356
36.674455;1.045949;0.772073874;0.00671045045;0.738156329;0.00641565741;1.057715;1.045949;4.28501;0.037243;10;3000;0;0;0;1.003356;1.003356;0.949678;1.068861;1.003356
36.675455;1.045949;0.772073153;0.00671117117;0.73815564;0.00641634647;1.057716;1.045949;4.285006;0.037247;10;3000;0;0;0;1.003356;1.003356;0.949677;1.068861;1.003356
36.680455;1.04595;0.77206955;0.00671531532;0.738151489;0.00642030242;1.057717;1.04595;4.284986;0.03727;10;3000;0;0;0;1.003356;1.003356;0.949668;1.068861;1.003356
36.691455;1.04595;0.772061622;0.00672432432;0.738143909;0.00642891565;1.057718;1.04595;4.284942;0.03732;10;3000;0;0;0;1.003356;1.003356;0.949651;1.068861;1.003356
36.696455;1.04595;0.772058018;0.00672846847;0.738140464;0.00643287774;1.057719;1.04595;4.284922;0.037343;10;3000;0;0;0;1.003356;1.003356;0.949643;1.068861;1.003356
36.702455;1.045951;0.772053694;0.00673333333;0.738135624;0.00643752273;1.05772;1.045951;4.284898;0.03737;10;3000;0;0;0;1.003356;1.003356;0.949633;1.068861;1.003356
36.706455;1.045951;0.772050811;0.00673657658;0.738132867;0.00644062349;1.057721;1.045951;4.284882;0.037388;10;3000;0;0;0;1.003356;1.003356;0.949627;1.068861;1.003356
36.714455;1.045951;0.772045045;0.00674288288;0.738127355;0.00644665274;1.057722;1.045951;4.28485;0.037423;10;3000;0;0;0;1.003356;1.003356;0.949614;1.068861;1.003356
36.715455;1.045952;0.772044324;0.00674378378;0.73812596;0.0064475079;1.057723;1.045952;4.284846;0.037428;10;3000;0;0;0;1.003356;1.003356;0.949612;1.068861;1.003356
36.720455;1.045952;0.772040721;0.00674774775;0.738122515;0.00645129772;1.057723;1.045952;4.284826;0.03745;10;3000;0;0;0;1.003356;1.003356;0.949605;1.068861;1.003356
36.726455;1.045952;0.772036396;0.00675243243;0.738118381;0.00645577659;1.057724;1.045952;4.284802;0.037476;10;3000;0;0;0;1.003356;1.003356;0.949595;1.068861;1.003356
36.731455;1.045952;0.772032793;0.0067563964;0.738114935;0.0064595664;1.057725;1.045952;4.284782;0.037498;10;3000;0;0;0;1.003357;1.003357;0.949587;1.068861;1.003357
36.738455;1.045953;0.772027748;0.0067618018;0.738109406;0.00646472815;1.057726;1.045953;4.284754;0.037528;10;3000;0;0;0;1.003357;1.003357;0.949576;1.068861;1.003357
36.749455;1.045953;0.77201982;0.00677045045;0.738101827;0.00647299683;1.057728;1.045953;4.28471;0.037576;10;3000;0;0;0;1.003357;1.003357;0.949559;1.068861;1.003357
36.750455;1.045954;0.772019099;0.00677117117;0.738100432;0.00647367969;1.057728;1.045954;4.284706;0.03758;10;3000;0;0;0;1.003357;1.003357;0.949558;1.068861;1.003357
36.757455;1.045954;0.772014054;0.00677657658;0.738095608;0.00647884761;1.057729;1.045954;4.284678;0.03761;10;3000;0;0;0;1.003357;1.003357;0.949547;1.068861;1.003357
36.767455;1.045954;0.772006847;0.00678432432;0.738088718;0.00648625496;1.057731;1.045954;4.284638;0.037653;10;3000;0;0;0;1.003357;1.003357;0.949531;1.068861;1.003357
36.775455;1.045955;0.772001081;0.00679027027;0.7380825;0.00649193347;1.057732;1.045955;4.284606;0.037686;10;3000;0;0;0;1.003357;1.003357;0.949519;1.068861;1.003357
36.782455;1.045955;0.771996216;0.0067954955;0.738077849;0.00649692912;1.057733;1.045955;4.284579;0.037715;10;3000;0;0;0;1.003357;1.003357;0.949508;1.068861;1.003357
36.785455;1.045955;0.771994054;0.00679783784;0.738075782;0.00649916855;1.057734;1.045955;4.284567;0.037728;10;3000;0;0;0;1.003357;1.003357;0.949504;1.068861;1.003357
36.794455;1.045956;0.771987568;0.0068045045;0.738068874;0.00650553609;1.057735;1.045956;4.284531;0.037765;10;3000;0;0;0;1.003357;1.003357;0.94949;1.068861;1.003357
36.795455;1.045956;0.771986847;0.00680522523;0.738068185;0.00650622514;1.057736;1.045956;4.284527;0.037769;10;3000;0;0;0;1.003358;1.003358;0.949489;1.068861;1.003358
36.801455;1.045956;0.771982523;0.00680972973;0.738064051;0.00651053173;1.057736;1.045956;4.284503;0.037794;10;3000;0;0;0;1.003358;1.003358;0.94948;1.068861;1.003358
36.805455;1.045957;0.77197964;0.00681261261;0.738060589;0.00651328172;1.057737;1.045957;4.284487;0.03781;10;3000;0;0;0;1.003358;1.003358;0.949474;1.068861;1.003358
36.814455;1.045957;0.771973153;0.0068190991;0.738054388;0.00651948321;1.057738;1.045957;4.284451;0.037846;10;3000;0;0;0;1.003358;1.003358;0.94946;1.068861;1.003358
36.815455;1.045957;0.771972432;0.00681981982;0.738053699;0.00652017226;1.057739;1.045957;4.284447;0.03785;10;3000;0;0;0;1.003358;1.003358;0.949459;1.068861;1.003358
36.820455;1.045957;0.771968829;0.0068236036;0.738050253;0.0065237898;1.057739;1.045957;4.284427;0.037871;10;3000;0;0;0;1.003358;1.003358;0.949451;1.068861;1.003358
36.827455;1.045958;0.771963784;0.00682864865;0.738044724;0.00652860693;1.05774;1.045958;4.284399;0.037899;10;3000;0;0;0;1.003358;1.003358;0.949441;1.068861;1.003358
36.833455;1.045958;0.771959459;0.00683279279;0.73804059;0.00653256899;1.057741;1.045958;4.284375;0.037922;10;3000;0;0;0;1.003358;1.003358;0.949432;1.068861;1.003358
36.840455;1.045958;0.771954595;0.00683783784;0.738035939;0.00653739236;1.057742;1.045958;4.284348;0.03795;10;3000;0;0;0;1.003358;1.003358;0.949422;1.068861;1.003358
36.854455;1.045959;0.771944505;0.00684774775;0.738025587;0.00654686058;1.057744;1.045959;4.284292;0.038005;10;3000;0;0;0;1.003358;1.003358;0.949401;1.068861;1.003358
36.855455;1.045959;0.771943784;0.00684846847;0.738024898;0.00654754963;1.057745;1.045959;4.284288;0.038009;10;3000;0;0;0;1.003358;1.003358;0.9494;1.068861;1.003358
36.860455;1.045959;0.77194018;0.00685189189;0.738021452;0.00655082263;1.057745;1.045959;4.284268;0.038028;10;3000;0;0;0;1.003359;1.003359;0.949393;1.068861;1.003359
