time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
36.867455;1.04596;0.771935135;0.00685675676;0.738015923;0.00655546747;1.057746;1.04596;4.28424;0.038055;10;3000;0;0;0;1.003359;1.003359;0.949383;1.068861;1.003359
36.871455;1.04596;0.771932252;0.00685945946;0.738013167;0.00655805142;1.057747;1.04596;4.284224;0.03807;10;3000;0;0;0;1.003359;1.003359;0.949377;1.068861;1.003359
36.881455;1.04596;0.771925225;0.00686630631;0.738006449;0.00656459741;1.057748;1.04596;4.284185;0.038108;10;3000;0;0;0;1.003359;1.003359;0.949363;1.068861;1.003359
36.895455;1.045961;0.771915135;0.00687567568;0.737996097;0.0065735488;1.05775;1.045961;4.284129;0.03816;10;3000;0;0;0;1.003359;1.003359;0.949343;1.068861;1.003359
36.901455;1.045961;0.771910811;0.00687981982;0.737991962;0.00657751084;1.057751;1.045961;4.284105;0.038183;10;3000;0;0;0;1.003359;1.003359;0.949334;1.068861;1.003359
36.910455;1.045962;0.771904505;0.00688576577;0.737985227;0.00658318922;1.057752;1.045962;4.28407;0.038216;10;3000;0;0;0;1.003359;1.003359;0.949322;1.068861;1.003359
36.917455;1.045962;0.771899459;0.00689027027;0.737980404;0.00658749579;1.057753;1.045962;4.284042;0.038241;10;3000;0;0;0;1.003359;1.003359;0.949312;1.068861;1.003359
36.920455;1.045962;0.771897297;0.00689225225;0.737978337;0.00658939068;1.057754;1.045962;4.28403;0.038252;10;3000;0;0;0;1.003359;1.003359;0.949308;1.068861;1.003359
36.925455;1.045963;0.771893694;0.0068954955;0.737974186;0.0065924851;1.057755;1.045963;4.28401;0.03827;10;3000;0;0;0;1.00336;1.00336;0.949301;1.068861;1.00336
36.932455;1.045963;0.771888829;0.0069;0.737969535;0.00659679166;1.057755;1.045963;4.283983;0.038295;10;3000;0;0;0;1.00336;1.00336;0.949291;1.068861;1.00336
36.939455;1.045963;0.771883784;0.0069045045;0.737964712;0.00660109823;1.057756;1.045963;4.283955;0.03832;10;3000;0;0;0;1.00336;1.00336;0.949282;1.068861;1.00336
36.940455;1.045963;0.771883063;0.00690522523;0.737964023;0.00660178728;1.057757;1.045963;4.283951;0.038324;10;3000;0;0;0;1.00336;1.00336;0.94928;1.068861;1.00336
36.947455;1.045964;0.771878018;0.00690972973;0.737958494;0.00660608752;1.057757;1.045964;4.283923;0.038349;10;3000;0;0;0;1.00336;1.00336;0.949271;1.068861;1.00336
36.953455;1.045964;0.771873694;0.00691351351;0.73795436;0.00660970503;1.057758;1.045964;4.283899;0.03837;10;3000;0;0;0;1.00336;1.00336;0.949262;1.068861;1.00336
36.955455;1.045964;0.771872432;0.00691477477;0.737953154;0.00661091087;1.057759;1.045964;4.283892;0.038377;10;3000;0;0;0;1.00336;1.00336;0.94926;1.068861;1.00336
36.962455;1.045964;0.771867387;0.0069190991;0.73794833;0.00661504516;1.057759;1.045964;4.283864;0.038401;10;3000;0;0;0;1.00336;1.00336;0.94925;1.068861;1.00336
36.977455;1.045965;0.771856757;0.00692846847;0.737937461;0.00662399647;1.057761;1.045965;4.283805;0.038453;10;3000;0;0;0;1.00336;1.00336;0.94923;1.068861;1.00336
36.984455;1.045965;0.771851712;0.00693261261;0.737932638;0.0066279585;1.057762;1.045965;4.283777;0.038476;10;3000;0;0;0;1.003361;1.003361;0.949221;1.068861;1.003361
36.985455;1.045966;0.771850991;0.00693333333;0.737931243;0.00662864121;1.057762;1.045966;4.283773;0.03848;10;3000;0;0;0;1.003361;1.003361;0.949219;1.068861;1.003361
37.001455;1.045966;0.77183964;0.00694288288;0.737920391;0.0066377711;1.057764;1.045966;4.28371;0.038533;10;3000;0;0;0;1.003361;1.003361;0.949198;1.068861;1.003361
37.005455;1.045966;0.771836757;0.00694540541;0.737917635;0.00664018276;1.057765;1.045966;4.283694;0.038547;10;3000;0;0;0;1.003361;1.003361;0.949193;1.068861;1.003361
37.017455;1.045967;0.771828288;0.00695243243;0.737908833;0.00664689463;1.057766;1.045967;4.283647;0.038586;10;3000;0;0;0;1.003361;1.003361;0.949177;1.068861;1.003361
37.026455;1.045967;0.771821802;0.00695765766;0.737902632;0.00665189022;1.057767;1.045967;4.283611;0.038615;10;3000;0;0;0;1.003361;1.003361;0.949166;1.068861;1.003361
37.034455;1.045968;0.771816036;0.00696234234;0.737896414;0.00665636266;1.057768;1.045968;4.283579;0.038641;10;3000;0;0;0;1.003361;1.003361;0.949155;1.068861;1.003361
37.035455;1.045968;0.771815495;0.00696288288;0.737895897;0.00665687945;1.057769;1.045968;4.283576;0.038644;10;3000;0;0;0;1.003362;1.003362;0.949154;1.068861;1.003362
37.042455;1.045968;0.77181045;0.00696684685;0.737891074;0.0066606692;1.057769;1.045968;4.283548;0.038666;10;3000;0;0;0;1.003362;1.003362;0.949145;1.068861;1.003362
37.051455;1.045968;0.771803964;0.00697207207;0.737884872;0.00666566479;1.05777;1.045968;4.283512;0.038695;10;3000;0;0;0;1.003362;1.003362;0.949134;1.068861;1.003362
37.059455;1.045969;0.771798378;0.00697657658;0.737878827;0.00666996496;1.057771;1.045969;4.283481;0.03872;10;3000;0;0;0;1.003362;1.003362;0.949124;1.068861;1.003362
37.060455;1.045969;0.771797658;0.00697711712;0.737878138;0.00667048174;1.057772;1.045969;4.283477;0.038723;10;3000;0;0;0;1.003362;1.003362;0.949122;1.068861;1.003362
37.068455;1.045969;0.771791892;0.00698162162;0.737872625;0.00667478828;1.057772;1.045969;4.283445;0.038748;10;3000;0;0;0;1.003362;1.003362;0.949113;1.068861;1.003362
37.074455;1.045969;0.771787748;0.00698486486;0.737868663;0.00667788899;1.057773;1.045969;4.283422;0.038766;10;3000;0;0;0;1.003362;1.003362;0.949105;1.068861;1.003362
37.075455;1.04597;0.771787027;0.00698540541;0.737867269;0.00667839939;1.057773;1.04597;4.283418;0.038769;10;3000;0;0;0;1.003362;1.003362;0.949104;1.068861;1.003362
37.088455;1.04597;0.771777838;0.00699243243;0.737858483;0.00668511758;1.057775;1.04597;4.283367;0.038808;10;3000;0;0;0;1.003362;1.003362;0.949087;1.068861;1.003362
37.095455;1.04597;0.771772793;0.00699621622;0.73785366;0.00668873507;1.057775;1.04597;4.283339;0.038829;10;3000;0;0;0;1.003363;1.003363;0.949079;1.068861;1.003363
37.101455;1.045971;0.771768649;0.00699945946;0.737848993;0.00669182937;1.057776;1.045971;4.283316;0.038847;10;3000;0;0;0;1.003363;1.003363;0.949071;1.068861;1.003363
37.113455;1.045971;0.77176;0.00700576577;0.737840724;0.00669785851;1.057777;1.045971;4.283268;0.038882;10;3000;0;0;0;1.003363;1.003363;0.949057;1.068861;1.003363
37.122455;1.045971;0.771753694;0.00701045045;0.737834695;0.0067023373;1.057778;1.045971;4.283233;0.038908;10;3000;0;0;0;1.003363;1.003363;0.949046;1.068861;1.003363
37.131455;1.045972;0.771747387;0.00701495495;0.73782796;0.00670663742;1.057779;1.045972;4.283198;0.038933;10;3000;0;0;0;1.003363;1.003363;0.949035;1.068861;1.003363
37.141455;1.045972;0.77174036;0.00702018018;0.737821242;0.00671163299;1.05778;1.045972;4.283159;0.038962;10;3000;0;0;0;1.003363;1.003363;0.949023;1.068861;1.003363
37.147455;1.045972;0.771736036;0.00702306306;0.737817108;0.00671438916;1.057781;1.045972;4.283135;0.038978;10;3000;0;0;0;1.003364;1.003364;0.949016;1.068861;1.003364
37.151455;1.045973;0.771733153;0.00702504505;0.737813646;0.00671627761;1.057781;1.045973;4.283119;0.038989;10;3000;0;0;0;1.003364;1.003364;0.949011;1.068861;1.003364
37.160455;1.045973;0.771726847;0.00702954955;0.737807617;0.00672058414;1.057782;1.045973;4.283084;0.039014;10;3000;0;0;0;1.003364;1.003364;0.949001;1.068861;1.003364
37.170455;1.045973;0.77171982;0.00703441441;0.737800899;0.00672523518;1.057783;1.045973;4.283045;0.039041;10;3000;0;0;0;1.003364;1.003364;0.948989;1.068861;1.003364
37.180455;1.045974;0.771712793;0.00703927928;0.737793476;0.00672987979;1.057784;1.045974;4.283006;0.039068;10;3000;0;0;0;1.003364;1.003364;0.948977;1.068861;1.003364
37.191455;1.045974;0.771704865;0.0070445045;0.737785896;0.00673487535;1.057785;1.045974;4.282962;0.039097;10;3000;0;0;0;1.003364;1.003364;0.948965;1.068861;1.003364
37.199455;1.045974;0.771699279;0.00704828829;0.737780556;0.00673849282;1.057786;1.045974;4.282931;0.039118;10;3000;0;0;0;1.003365;1.003365;0.948956;1.068861;1.003365
37.200455;1.045975;0.771698559;0.00704882883;0.737779162;0.00673900316;1.057786;1.045975;4.282927;0.039121;10;3000;0;0;0;1.003365;1.003365;0.948955;1.068861;1.003365
37.208455;1.045975;0.771692973;0.00705261261;0.737773822;0.00674262063;1.057787;1.045975;4.282896;0.039142;10;3000;0;0;0;1.003365;1.003365;0.948945;1.068861;1.003365
37.211455;1.045975;0.771690811;0.00705387387;0.737771754;0.00674382645;1.057787;1.045975;4.282884;0.039149;10;3000;0;0;0;1.003365;1.003365;0.948942;1.068861;1.003365
37.222455;1.045975;0.771683063;0.00705891892;0.737764347;0.00674864975;1.057788;1.045975;4.282841;0.039177;10;3000;0;0;0;1.003365;1.003365;0.94893;1.068861;1.003365
37.226455;1.045975;0.77168018;0.00706072072;0.737761591;0.00675037235;1.057789;1.045975;4.282825;0.039187;10;3000;0;0;0;1.003365;1.003365;0.948925;1.068861;1.003365
37.241455;1.045976;0.77166973;0.00706738739;0.737750895;0.00675673953;1.05779;1.045976;4.282767;0.039224;10;3000;0;0;0;1.003365;1.003365;0.948909;1.068861;1.003365
37.254455;1.045976;0.771660541;0.00707315315;0.737742109;0.00676225186;1.057791;1.045976;4.282716;0.039256;10;3000;0;0;0;1.003366;1.003366;0.948894;1.068861;1.003366
37.255455;1.045977;0.77165982;0.00707351351;0.737740715;0.00676258992;1.057791;1.045977;4.282712;0.039258;10;3000;0;0;0;1.003366;1.003366;0.948893;1.068861;1.003366
37.267455;1.045977;0.771651351;0.00707873874;0.737732619;0.00676758546;1.057792;1.045977;4.282665;0.039287;10;3000;0;0;0;1.003366;1.003366;0.94888;1.068861;1.003366
37.278455;1.045977;0.771643604;0.00708342342;0.737725212;0.00677206423;1.057793;1.045977;4.282622;0.039313;10;3000;0;0;0;1.003366;1.003366;0.948868;1.068861;1.003366
37.283455;1.045977;0.77164018;0.00708540541;0.737721939;0.00677395909;1.057794;1.045977;4.282603;0.039324;10;3000;0;0;0;1.003366;1.003366;0.948863;1.068861;1.003366
37.289455;1.045978;0.771635856;0.00708792793;0.737717099;0.00677636425;1.057794;1.045978;4.282579;0.039338;10;3000;0;0;0;1.003366;1.003366;0.948857;1.068861;1.003366
37.290455;1.045978;0.771635315;0.00708828829;0.737716582;0.00677670877;1.057794;1.045978;4.282576;0.03934;10;3000;0;0;0;1.003367;1.003367;0.948856;1.068861;1.003367
37.302455;1.045978;0.771626847;0.00709315315;0.737708486;0.00678135979;1.057795;1.045978;4.282529;0.039367;10;3000;0;0;0;1.003367;1.003367;0.948843;1.068861;1.003367
37.307455;1.045978;0.771623243;0.00709531532;0.737705041;0.00678342691;1.057796;1.045978;4.282509;0.039379;10;3000;0;0;0;1.003367;1.003367;0.948838;1.068861;1.003367
37.312455;1.045978;0.77161982;0.0070972973;0.737701768;0.00678532177;1.057796;1.045978;4.28249;0.03939;10;3000;0;0;0;1.003367;1.003367;0.948833;1.068861;1.003367
37.327455;1.045979;0.771609189;0.00710306306;0.737690899;0.0067908276;1.057797;1.045979;4.282431;0.039422;10;3000;0;0;0;1.003367;1.003367;0.948817;1.068861;1.003367
37.337455;1.045979;0.771602162;0.00710702703;0.737684181;0.00679461732;1.057798;1.045979;4.282392;0.039444;10;3000;0;0;0;1.003367;1.003367;0.948807;1.068861;1.003367
37.343455;1.045979;0.771598018;0.00710918919;0.737680219;0.00679668444;1.057799;1.045979;4.282369;0.039456;10;3000;0;0;0;1.003368;1.003368;0.948801;1.068861;1.003368
37.353455;1.04598;0.771590991;0.00711297297;0.737672796;0.00680029539;1.057799;1.04598;4.28233;0.039477;10;3000;0;0;0;1.003368;1.003368;0.948791;1.068861;1.003368
37.374455;1.04598;0.771576396;0.00712072072;0.737658843;0.00680770256;1.057801;1.04598;4.282249;0.03952;10;3000;0;0;0;1.003368;1.003368;0.94877;1.068861;1.003368
37.375455;1.045981;0.771575676;0.00712108108;0.737657449;0.00680804057;1.057801;1.045981;4.282245;0.039522;10;3000;0;0;0;1.003368;1.003368;0.948769;1.068861;1.003368
37.383455;1.045981;0.77157009;0.00712396396;0.737652108;0.00681079672;1.057802;1.045981;4.282214;0.039538;10;3000;0;0;0;1.003368;1.003368;0.948761;1.068861;1.003368
37.395455;1.045981;0.771561622;0.00712810811;0.737644012;0.00681475869;1.057802;1.045981;4.282167;0.039561;10;3000;0;0;0;1.003369;1.003369;0.948749;1.068861;1.003369
37.407455;1.045981;0.771553333;0.00713225225;0.737636088;0.00681872066;1.057803;1.045981;4.282121;0.039584;10;3000;0;0;0;1.003369;1.003369;0.948737;1.068861;1.003369
37.410455;1.045982;0.771551171;0.00713333333;0.737633316;0.00681974769;1.057804;1.045982;4.282109;0.03959;10;3000;0;0;0;1.003369;1.003369;0.948735;1.068861;1.003369
37.418455;1.045982;0.771545586;0.00713603604;0.737627976;0.00682233159;1.057804;1.045982;4.282078;0.039605;10;3000;0;0;0;1.003369;1.003369;0.948727;1.068861;1.003369
37.428455;1.045982;0.771538559;0.00713927928;0.737621258;0.00682543225;1.057805;1.045982;4.282039;0.039623;10;3000;0;0;0;1.003369;1.003369;0.948717;1.068861;1.003369
37.440455;1.045982;0.77153027;0.00714306306;0.737613334;0.0068290497;1.057805;1.045982;4.281993;0.039644;10;3000;0;0;0;1.00337;1.00337;0.948706;1.068861;1.00337
37.456455;1.045983;0.771519099;0.00714828829;0.737601949;0.00683403869;1.057806;1.045983;4.281931;0.039673;10;3000;0;0;0;1.00337;1.00337;0.948691;1.068861;1.00337
37.462455;1.045983;0.771514775;0.00715009009;0.737597814;0.00683576128;1.057807;1.045983;4.281907;0.039683;10;3000;0;0;0;1.00337;1.00337;0.948686;1.068861;1.00337
37.472455;1.045983;0.771507928;0.00715315315;0.737591269;0.00683868969;1.057807;1.045983;4.281869;0.0397;10;3000;0;0;0;1.00337;1.00337;0.948677;1.068861;1.00337
37.477455;1.045983;0.771504324;0.00715459459;0.737587823;0.00684006776;1.057808;1.045983;4.281849;0.039708;10;3000;0;0;0;1.003371;1.003371;0.948672;1.068861;1.003371
37.490455;1.045984;0.771495315;0.00715837838;0.737578505;0.00684367866;1.057808;1.045984;4.281799;0.039729;10;3000;0;0;0;1.003371;1.003371;0.94866;1.068861;1.003371
37.501455;1.045984;0.771487748;0.00716162162;0.73757127;0.00684677932;1.057809;1.045984;4.281757;0.039747;10;3000;0;0;0;1.003371;1.003371;0.94865;1.068861;1.003371
37.507455;1.045984;0.771483604;0.00716324324;0.737567308;0.00684832965;1.057809;1.045984;4.281734;0.039756;10;3000;0;0;0;1.003371;1.003371;0.948645;1.068861;1.003371
37.515455;1.045984;0.771478018;0.00716558559;0.737561968;0.00685056902;1.05781;1.045984;4.281703;0.039769;10;3000;0;0;0;1.003371;1.003371;0.948638;1.068861;1.003371
37.526455;1.045985;0.77147027;0.00716864865;0.737553856;0.00685349087;1.05781;1.045985;4.28166;0.039786;10;3000;0;0;0;1.003372;1.003372;0.948629;1.068861;1.003372
37.545455;1.045985;0.771457117;0.00717369369;0.737541281;0.00685831412;1.057811;1.045985;4.281587;0.039814;10;3000;0;0;0;1.003372;1.003372;0.948612;1.068861;1.003372
37.554455;1.045985;0.771450811;0.00717585586;0.737535252;0.00686038123;1.057812;1.045985;4.281552;0.039826;10;3000;0;0;0;1.003372;1.003372;0.948605;1.068861;1.003372
37.555455;1.045986;0.77145009;0.00717621622;0.737533858;0.00686071918;1.057812;1.045986;4.281548;0.039828;10;3000;0;0;0;1.003372;1.003372;0.948604;1.068861;1.003372
37.560455;1.045986;0.771446667;0.00717747748;0.737530585;0.00686192499;1.057812;1.045986;4.281529;0.039835;10;3000;0;0;0;1.003372;1.003372;0.9486;1.068861;1.003372
37.588455;1.045986;0.771427207;0.00718432432;0.737511981;0.00686847082;1.057813;1.045986;4.281421;0.039873;10;3000;0;0;0;1.003373;1.003373;0.948576;1.068861;1.003373
37.591455;1.045986;0.771425225;0.00718504505;0.737510086;0.00686915986;1.057814;1.045986;4.28141;0.039877;10;3000;0;0;0;1.003373;1.003373;0.948574;1.068861;1.003373
37.596455;1.045986;0.771421802;0.00718612613;0.737506813;0.00687019341;1.057814;1.045986;4.281391;0.039883;10;3000;0;0;0;1.003373;1.003373;0.94857;1.068861;1.003373
37.602455;1.045987;0.771417658;0.00718756757;0.737502146;0.00687156491;1.057814;1.045987;4.281368;0.039891;10;3000;0;0;0;1.003373;1.003373;0.948565;1.068861;1.003373
37.611455;1.045987;0.771411351;0.00718954955;0.737496117;0.00687345976;1.057814;1.045987;4.281333;0.039902;10;3000;0;0;0;1.003374;1.003374;0.948558;1.068861;1.003374
37.629455;1.045987;0.771398919;0.00719351351;0.737484232;0.00687724944;1.057815;1.045987;4.281264;0.039924;10;3000;0;0;0;1.003374;1.003374;0.948543;1.068861;1.003374
37.641455;1.045987;0.771390631;0.00719603604;0.737476308;0.00687966106;1.057816;1.045987;4.281218;0.039938;10;3000;0;0;0;1.003374;1.003374;0.948534;1.068861;1.003374
37.645455;1.045988;0.771387928;0.00719675676;0.737473019;0.00688034352;1.057816;1.045988;4.281203;0.039942;10;3000;0;0;0;1.003375;1.003375;0.948531;1.068861;1.003375
37.662455;1.045988;0.771376036;0.00720018018;0.73746165;0.00688361643;1.057816;1.045988;4.281137;0.039961;10;3000;0;0;0;1.003375;1.003375;0.948518;1.068861;1.003375
37.686455;1.045988;0.771359459;0.00720468468;0.737445802;0.00688792289;1.057817;1.045988;4.281045;0.039986;10;3000;0;0;0;1.003375;1.003375;0.9485;1.068861;1.003375
37.690455;1.045989;0.771356757;0.00720540541;0.737442513;0.00688860533;1.057817;1.045989;4.28103;0.03999;10;3000;0;0;0;1.003376;1.003376;0.948497;1.068861;1.003376
37.724455;1.045989;0.771333333;0.00721117117;0.737420119;0.0068941176;1.057818;1.045989;4.2809;0.040022;10;3000;0;0;0;1.003376;1.003376;0.948472;1.068861;1.003376
37.725455;1.045989;0.771332613;0.00721135135;0.73741943;0.00689428986;1.057819;1.045989;4.280896;0.040023;10;3000;0;0;0;1.003376;1.003376;0.948471;1.068861;1.003376
37.739455;1.045989;0.771323063;0.00721351351;0.737410301;0.00689635695;1.057819;1.045989;4.280843;0.040035;10;3000;0;0;0;1.003377;1.003377;0.948461;1.068861;1.003377
37.741455;1.045989;0.771321622;0.00721387387;0.737408923;0.00689670147;1.057819;1.045989;4.280835;0.040037;10;3000;0;0;0;1.003377;1.003377;0.94846;1.068861;1.003377
37.762455;1.04599;0.771307207;0.00721693694;0.737394437;0.00689962326;1.057819;1.04599;4.280755;0.040054;10;3000;0;0;0;1.003377;1.003377;0.948445;1.068861;1.003377
37.767455;1.04599;0.771303784;0.00721765766;0.737391164;0.0069003123;1.05782;1.04599;4.280736;0.040058;10;3000;0;0;0;1.003377;1.003377;0.948442;1.068861;1.003377
37.781455;1.04599;0.771294234;0.00721963964;0.737382034;0.00690220713;1.05782;1.04599;4.280683;0.040069;10;3000;0;0;0;1.003378;1.003378;0.948433;1.068861;1.003378
37.798455;1.04599;0.771282523;0.0072218018;0.737370838;0.00690427423;1.05782;1.04599;4.280618;0.040081;10;3000;0;0;0;1.003378;1.003378;0.948421;1.068861;1.003378
37.807455;1.045991;0.771276396;0.00722288288;0.737364276;0.00690530118;1.05782;1.045991;4.280584;0.040087;10;3000;0;0;0;1.003378;1.003378;0.948415;1.068861;1.003378
37.810455;1.045991;0.771274234;0.00722306306;0.737362209;0.00690547343;1.057821;1.045991;4.280572;0.040088;10;3000;0;0;0;1.003379;1.003379;0.948413;1.068861;1.003379
37.846455;1.045991;0.77124973;0.00722702703;0.737338782;0.00690926311;1.057821;1.045991;4.280436;0.04011;10;3000;0;0;0;1.003379;1.003379;0.94839;1.068861;1.003379
37.857455;1.045991;0.771242162;0.00722810811;0.737331547;0.00691029665;1.057821;1.045991;4.280394;0.040116;10;3000;0;0;0;1.00338;1.00338;0.948383;1.068861;1.00338
37.863455;1.045991;0.771238018;0.00722864865;0.737327585;0.00691081343;1.057821;1.045991;4.280371;0.040119;10;3000;0;0;0;1.00338;1.00338;0.94838;1.068861;1.00338
37.877455;1.045992;0.771228468;0.00722972973;0.73731775;0.00691184037;1.057821;1.045992;4.280318;0.040125;10;3000;0;0;0;1.00338;1.00338;0.948371;1.068861;1.00338
37.886455;1.045992;0.771222342;0.00723045045;0.737311894;0.0069125294;1.057822;1.045992;4.280284;0.040129;10;3000;0;0;0;1.00338;1.00338;0.948366;1.068861;1.00338
37.924455;1.045992;0.771196396;0.00723315315;0.737287089;0.00691511326;1.057822;1.045992;4.28014;0.040144;10;3000;0;0;0;1.003381;1.003381;0.948344;1.068861;1.003381
37.925455;1.045992;0.771195676;0.00723315315;0.7372864;0.00691511326;1.057822;1.045992;4.280136;0.040144;10;3000;0;0;0;1.003382;1.003382;0.948343;1.068861;1.003382
37.939455;1.045992;0.771186126;0.00723387387;0.73727727;0.00691580229;1.057822;1.045992;4.280083;0.040148;10;3000;0;0;0;1.003382;1.003382;0.948335;1.068861;1.003382
37.940455;1.045993;0.771185586;0.00723405405;0.737276048;0.00691596794;1.057822;1.045993;4.28008;0.040149;10;3000;0;0;0;1.003382;1.003382;0.948335;1.068861;1.003382
37.963455;1.045993;0.77116991;0.00723495495;0.737261062;0.00691682923;1.057822;1.045993;4.279993;0.040154;10;3000;0;0;0;1.003382;1.003382;0.948322;1.068861;1.003382
37.973455;1.045993;0.771163063;0.00723531532;0.737254516;0.00691717374;1.057822;1.045993;4.279955;0.040156;10;3000;0;0;0;1.003383;1.003383;0.948316;1.068861;1.003383
38.001455;1.045993;0.771144144;0.00723621622;0.737236429;0.00691803503;1.057822;1.045993;4.27985;0.040161;10;3000;0;0;0;1.003383;1.003383;0.948302;1.068861;1.003383
38.033455;1.045993;0.771122342;0.00723657658;0.737215586;0.00691837955;1.057822;1.045993;4.279729;0.040163;10;3000;0;0;0;1.003384;1.003384;0.948285;1.068861;1.003384
38.039455;1.045994;0.771118378;0.00723657658;0.737211091;0.00691837293;1.057822;1.045994;4.279707;0.040163;10;3000;0;0;0;1.003384;1.003384;0.948282;1.068861;1.003384
38.040455;1.045994;0.771117658;0.00723657658;0.737210402;0.00691837293;1.057822;1.045994;4.279703;0.040163;10;3000;0;0;0;1.003385;1.003385;0.948282;1.068861;1.003385
38.077455;1.045994;0.771092613;0.0072363964;0.737186459;0.00691820067;1.057822;1.045994;4.279564;0.040162;10;3000;0;0;0;1.003385;1.003385;0.948264;1.068861;1.003385
38.080455;1.045994;0.771090631;0.0072363964;0.737184564;0.00691820067;1.057821;1.045994;4.279553;0.040162;10;3000;0;0;0;1.003386;1.003386;0.948263;1.068861;1.003386
38.114455;1.045994;0.771067568;0.0072354955;0.737162515;0.00691733939;1.057821;1.045994;4.279425;0.040157;10;3000;0;0;0;1.003386;1.003386;0.948247;1.068861;1.003386
38.115455;1.045994;0.771067027;0.0072354955;0.737161998;0.00691733939;1.057821;1.045994;4.279422;0.040157;10;3000;0;0;0;1.003387;1.003387;0.948247;1.068861;1.003387
38.146455;1.045994;0.771046126;0.00723441441;0.737142016;0.00691630584;1.057821;1.045994;4.279306;0.040151;10;3000;0;0;0;1.003387;1.003387;0.948233;1.068861;1.003387
38.150455;1.045994;0.771043423;0.00723405405;0.737139432;0.00691596133;1.05782;1.045994;4.279291;0.040149;10;3000;0;0;0;1.003387;1.003387;0.948232;1.068861;1.003387
38.157455;1.045994;0.771038739;0.00723387387;0.737134954;0.00691578907;1.05782;1.045994;4.279265;0.040148;10;3000;0;0;0;1.003388;1.003388;0.948229;1.068861;1.003388
38.164455;1.045994;0.771033874;0.00723351351;0.737130303;0.00691544456;1.05782;1.045994;4.279238;0.040146;10;3000;0;0;0;1.003388;1.003388;0.948226;1.068861;1.003388
38.172455;1.045994;0.771028649;0.00723297297;0.737125307;0.00691492778;1.05782;1.045994;4.279209;0.040143;10;3000;0;0;0;1.003388;1.003388;0.948223;1.068861;1.003388
38.175455;1.045995;0.771026486;0.00723279279;0.737122535;0.00691474892;1.05782;1.045995;4.279197;0.040142;10;3000;0;0;0;1.003388;1.003388;0.948221;1.068861;1.003388
38.188455;1.045995;0.771017838;0.00723207207;0.737114267;0.00691405989;1.05782;1.045995;4.279149;0.040138;10;3000;0;0;0;1.003388;1.003388;0.948216;1.068861;1.003388
38.199455;1.045995;0.77101045;0.00723117117;0.737107205;0.0069131986;1.05782;1.045995;4.279108;0.040133;10;3000;0;0;0;1.003389;1.003389;0.948212;1.068861;1.003389
38.200455;1.045995;0.77100973;0.00723117117;0.737106516;0.0069131986;1.057819;1.045995;4.279104;0.040133;10;3000;0;0;0;1.003389;1.003389;0.948212;1.068861;1.003389
38.225455;1.045995;0.770992973;0.00722936937;0.737090496;0.00691147603;1.057819;1.045995;4.279011;0.040123;10;3000;0;0;0;1.003389;1.003389;0.948202;1.068861;1.003389
38.240455;1.045995;0.770982883;0.00722810811;0.737080849;0.00691027023;1.057818;1.045995;4.278955;0.040116;10;3000;0;0;0;1.00339;1.00339;0.948196;1.068861;1.00339
38.261455;1.045995;0.770968829;0.00722612613;0.737067413;0.0069083754;1.057818;1.045995;4.278877;0.040105;10;3000;0;0;0;1.00339;1.00339;0.948189;1.068861;1.00339
38.275455;1.045995;0.770959459;0.00722468468;0.737058456;0.00690699734;1.057818;1.045995;4.278825;0.040097;10;3000;0;0;0;1.003391;1.003391;0.948184;1.068861;1.003391
38.298455;1.045995;0.770944144;0.00722216216;0.737043814;0.00690458574;1.057817;1.045995;4.27874;0.040083;10;3000;0;0;0;1.003391;1.003391;0.948176;1.068861;1.003391
38.334455;1.045995;0.77092018;0.00721783784;0.737020904;0.00690045157;1.057816;1.045995;4.278607;0.040059;10;3000;0;0;0;1.003392;1.003392;0.948165;1.068861;1.003392
38.335455;1.045995;0.770919459;0.00721783784;0.737020215;0.00690045157;1.057816;1.045995;4.278603;0.040059;10;3000;0;0;0;1.003393;1.003393;0.948165;1.068861;1.003393
38.361455;1.045995;0.770902162;0.00721441441;0.737003678;0.00689717868;1.057815;1.045995;4.278507;0.04004;10;3000;0;0;0;1.003393;1.003393;0.948157;1.068861;1.003393
38.370455;1.045995;0.770896216;0.00721315315;0.736997994;0.00689597288;1.057814;1.045995;4.278474;0.040033;10;3000;0;0;0;1.003393;1.003393;0.948154;1.068861;1.003393
38.388455;1.045995;0.770884324;0.00721045045;0.736986625;0.00689338902;1.057814;1.045995;4.278408;0.040018;10;3000;0;0;0;1.003394;1.003394;0.948149;1.068861;1.003394
38.406455;1.045995;0.770872252;0.00720774775;0.736975083;0.00689080516;1.057813;1.045995;4.278341;0.040003;10;3000;0;0;0;1.003394;1.003394;0.948144;1.068861;1.003394
38.413455;1.045995;0.770867748;0.00720666667;0.736970777;0.00688977162;1.057813;1.045995;4.278316;0.039997;10;3000;0;0;0;1.003395;1.003395;0.948143;1.068861;1.003395
38.436455;1.045995;0.770852432;0.00720288288;0.736956135;0.00688615422;1.057812;1.045995;4.278231;0.039976;10;3000;0;0;0;1.003395;1.003395;0.948137;1.068861;1.003395
38.441455;1.045995;0.770849189;0.00720198198;0.736953034;0.00688529293;1.057811;1.045995;4.278213;0.039971;10;3000;0;0;0;1.003395;1.003395;0.948135;1.068861;1.003395
38.457455;1.045995;0.770838559;0.00719927928;0.736942871;0.00688270908;1.057811;1.045995;4.278154;0.039956;10;3000;0;0;0;1.003396;1.003396;0.948132;1.068861;1.003396
38.477455;1.045995;0.770825405;0.0071954955;0.736930296;0.00687909167;1.05781;1.045995;4.278081;0.039935;10;3000;0;0;0;1.003396;1.003396;0.948127;1.068861;1.003396
38.480455;1.045995;0.770823423;0.00719495495;0.736928402;0.0068785749;1.057809;1.045995;4.27807;0.039932;10;3000;0;0;0;1.003397;1.003397;0.948126;1.068861;1.003397
38.512455;1.045995;0.770802162;0.00718882883;0.736908075;0.00687271816;1.057808;1.045995;4.277952;0.039898;10;3000;0;0;0;1.003397;1.003397;0.94812;1.068861;1.003397
38.519455;1.045995;0.770797658;0.00718756757;0.736903769;0.00687151236;1.057808;1.045995;4.277927;0.039891;10;3000;0;0;0;1.003398;1.003398;0.948118;1.068861;1.003398
38.520455;1.045995;0.770796937;0.00718720721;0.73690308;0.00687116784;1.057807;1.045995;4.277923;0.039889;10;3000;0;0;0;1.003398;1.003398;0.948118;1.068861;1.003398
38.538455;1.045995;0.770785045;0.0071836036;0.736891711;0.0068677227;1.057807;1.045995;4.277857;0.039869;10;3000;0;0;0;1.003398;1.003398;0.948114;1.068861;1.003398
38.543455;1.045995;0.770781802;0.00718252252;0.73688861;0.00686668915;1.057806;1.045995;4.277839;0.039863;10;3000;0;0;0;1.003398;1.003398;0.948113;1.068861;1.003398
38.548455;1.045995;0.770778559;0.00718144144;0.73688551;0.00686565561;1.057806;1.045995;4.277821;0.039857;10;3000;0;0;0;1.003398;1.003398;0.948113;1.068861;1.003398
38.567455;1.045995;0.770766126;0.00717747748;0.736873624;0.00686186595;1.057805;1.045995;4.277752;0.039835;10;3000;0;0;0;1.003399;1.003399;0.948109;1.068861;1.003399
38.574455;1.045994;0.770761441;0.00717585586;0.73686985;0.0068603222;1.057805;1.045994;4.277726;0.039826;10;3000;0;0;0;1.003399;1.003399;0.948108;1.068861;1.003399
38.575455;1.045994;0.770760721;0.00717567568;0.736869161;0.00686014994;1.057804;1.045994;4.277722;0.039825;10;3000;0;0;0;1.003399;1.003399;0.948108;1.068861;1.003399
38.583455;1.045994;0.770755495;0.00717387387;0.736864165;0.00685842737;1.057804;1.045994;4.277693;0.039815;10;3000;0;0;0;1.003399;1.003399;0.948106;1.068861;1.003399
38.592455;1.045994;0.77074955;0.00717189189;0.736858481;0.00685653253;1.057804;1.045994;4.27766;0.039804;10;3000;0;0;0;1.0034;1.0034;0.948105;1.068861;1.0034
38.609455;1.045994;0.770738919;0.00716756757;0.736848317;0.00685239836;1.057803;1.045994;4.277601;0.03978;10;3000;0;0;0;1.0034;1.0034;0.948102;1.068861;1.0034
38.610455;1.045994;0.770737838;0.00716774775;0.736847284;0.00685257061;1.057802;1.045994;4.277595;0.039781;10;3000;0;0;0;1.0034;1.0034;0.948102;1.068861;1.0034
38.618455;1.045994;0.770732613;0.00716576577;0.736842288;0.00685067578;1.057802;1.045994;4.277566;0.03977;10;3000;0;0;0;1.0034;1.0034;0.948101;1.068861;1.0034
38.626455;1.045994;0.770727387;0.00716396396;0.736837293;0.00684895321;1.057802;1.045994;4.277537;0.03976;10;3000;0;0;0;1.003401;1.003401;0.9481;1.068861;1.003401
38.642455;1.045994;0.770716937;0.00716;0.736827302;0.00684516355;1.057801;1.045994;4.277479;0.039738;10;3000;0;0;0;1.003401;1.003401;0.948098;1.068861;1.003401
38.653455;1.045994;0.77070973;0.0071572973;0.736820412;0.00684257969;1.0578;1.045994;4.277439;0.039723;10;3000;0;0;0;1.003401;1.003401;0.948096;1.068861;1.003401
38.658455;1.045994;0.770706486;0.00715603604;0.736817311;0.00684137389;1.0578;1.045994;4.277421;0.039716;10;3000;0;0;0;1.003402;1.003402;0.948095;1.068861;1.003402
38.674455;1.045994;0.770696036;0.00715189189;0.73680732;0.00683741197;1.057799;1.045994;4.277363;0.039693;10;3000;0;0;0;1.003402;1.003402;0.948093;1.068861;1.003402
38.675455;1.045994;0.770695315;0.00715171171;0.736806631;0.00683723971;1.057798;1.045994;4.277359;0.039692;10;3000;0;0;0;1.003402;1.003402;0.948093;1.068861;1.003402
38.688455;1.045994;0.770686847;0.00714828829;0.736798535;0.00683396682;1.057798;1.045994;4.277312;0.039673;10;3000;0;0;0;1.003402;1.003402;0.948092;1.068861;1.003402
38.690455;1.045994;0.770685586;0.00714774775;0.736797329;0.00683345005;1.057797;1.045994;4.277305;0.03967;10;3000;0;0;0;1.003403;1.003403;0.948092;1.068861;1.003403
38.704455;1.045994;0.770676396;0.00714414414;0.736788544;0.0068300049;1.057797;1.045994;4.277254;0.03965;10;3000;0;0;0;1.003403;1.003403;0.94809;1.068861;1.003403
38.705455;1.045994;0.770675856;0.00714378378;0.736788027;0.00682966038;1.057796;1.045994;4.277251;0.039648;10;3000;0;0;0;1.003403;1.003403;0.94809;1.068861;1.003403
38.715455;1.045994;0.770669189;0.00714108108;0.736781654;0.00682707652;1.057796;1.045994;4.277214;0.039633;10;3000;0;0;0;1.003403;1.003403;0.948089;1.068861;1.003403
38.723455;1.045993;0.770663964;0.00713891892;0.736777363;0.00682501596;1.057795;1.045993;4.277185;0.039621;10;3000;0;0;0;1.003403;1.003403;0.948088;1.068861;1.003403
38.732455;1.045993;0.770658198;0.0071363964;0.73677185;0.00682260435;1.057795;1.045993;4.277153;0.039607;10;3000;0;0;0;1.003404;1.003404;0.948087;1.068861;1.003404
38.735455;1.045993;0.770656216;0.00713567568;0.736769956;0.00682191532;1.057794;1.045993;4.277142;0.039603;10;3000;0;0;0;1.003404;1.003404;0.948087;1.068861;1.003404
38.748455;1.045993;0.770647748;0.00713189189;0.73676186;0.00681829792;1.057794;1.045993;4.277095;0.039582;10;3000;0;0;0;1.003404;1.003404;0.948086;1.068861;1.003404
38.758455;1.045993;0.770641261;0.00712918919;0.736755658;0.00681571405;1.057793;1.045993;4.277059;0.039567;10;3000;0;0;0;1.003404;1.003404;0.948085;1.068861;1.003404
38.776455;1.045993;0.77062955;0.00712396396;0.736744462;0.00681071858;1.057792;1.045993;4.276994;0.039538;10;3000;0;0;0;1.003405;1.003405;0.948084;1.068861;1.003405
38.793455;1.045993;0.770618559;0.00711891892;0.736733954;0.00680589537;1.05779;1.045993;4.276933;0.03951;10;3000;0;0;0;1.003405;1.003405;0.948083;1.068861;1.003405
38.804455;1.045993;0.770611532;0.00711567568;0.736727236;0.00680279474;1.05779;1.045993;4.276894;0.039492;10;3000;0;0;0;1.003406;1.003406;0.948082;1.068861;1.003406
38.805455;1.045993;0.770610811;0.00711531532;0.736726547;0.00680245022;1.057789;1.045993;4.27689;0.03949;10;3000;0;0;0;1.003406;1.003406;0.948082;1.068861;1.003406
38.817455;1.045993;0.770603063;0.00711171171;0.73671914;0.00679900507;1.057789;1.045993;4.276847;0.03947;10;3000;0;0;0;1.003406;1.003406;0.948082;1.068861;1.003406
38.821455;1.045993;0.770600541;0.00711045045;0.736716728;0.00679779927;1.057788;1.045993;4.276833;0.039463;10;3000;0;0;0;1.003406;1.003406;0.948082;1.068861;1.003406
38.828455;1.045992;0.770596036;0.00710828829;0.736713126;0.00679573868;1.057788;1.045992;4.276808;0.039451;10;3000;0;0;0;1.003406;1.003406;0.948081;1.068861;1.003406
38.830455;1.045992;0.770594595;0.00710774775;0.736711748;0.0067952219;1.057788;1.045992;4.2768;0.039448;10;3000;0;0;0;1.003407;1.003407;0.948081;1.068861;1.003407
38.843455;1.045992;0.770586306;0.0071036036;0.736703824;0.00679125997;1.057787;1.045992;4.276754;0.039425;10;3000;0;0;0;1.003407;1.003407;0.948081;1.068861;1.003407
38.862455;1.045992;0.770574054;0.00709765766;0.736692111;0.00678557547;1.057785;1.045992;4.276686;0.039392;10;3000;0;0;0;1.003407;1.003407;0.94808;1.068861;1.003407
38.882455;1.045992;0.770561081;0.00709117117;0.736679708;0.00677937419;1.057784;1.045992;4.276614;0.039356;10;3000;0;0;0;1.003408;1.003408;0.94808;1.068861;1.003408
38.894455;1.045992;0.770553333;0.00708720721;0.736672301;0.00677558452;1.057783;1.045992;4.276571;0.039334;10;3000;0;0;0;1.003408;1.003408;0.94808;1.068861;1.003408
38.895455;1.045992;0.770552613;0.00708702703;0.736671612;0.00677541227;1.057782;1.045992;4.276567;0.039333;10;3000;0;0;0;1.003408;1.003408;0.94808;1.068861;1.003408
38.902455;1.045992;0.770548288;0.0070845045;0.736667478;0.00677300066;1.057782;1.045992;4.276543;0.039319;10;3000;0;0;0;1.003409;1.003409;0.948079;1.068861;1.003409
38.905455;1.045992;0.770546306;0.0070836036;0.736665583;0.00677213937;1.057782;1.045992;4.276532;0.039314;10;3000;0;0;0;1.003409;1.003409;0.948079;1.068861;1.003409
38.919455;1.045991;0.770537297;0.00707891892;0.736657674;0.00676766714;1.057781;1.045991;4.276482;0.039288;10;3000;0;0;0;1.003409;1.003409;0.948079;1.068861;1.003409
38.920455;1.045991;0.770536757;0.00707855856;0.736657157;0.00676732262;1.05778;1.045991;4.276479;0.039286;10;3000;0;0;0;1.003409;1.003409;0.948079;1.068861;1.003409
38.931455;1.045991;0.77052955;0.00707477477;0.736650267;0.00676370521;1.05778;1.045991;4.276439;0.039265;10;3000;0;0;0;1.003409;1.003409;0.948079;1.068861;1.003409
38.955455;1.045991;0.770514234;0.00706648649;0.736635625;0.00675578135;1.057778;1.045991;4.276354;0.039219;10;3000;0;0;0;1.00341;1.00341;0.94808;1.068861;1.00341
38.966455;1.045991;0.770507207;0.0070627027;0.736628907;0.00675216393;1.057777;1.045991;4.276315;0.039198;10;3000;0;0;0;1.00341;1.00341;0.94808;1.068861;1.00341
38.983455;1.045991;0.770496216;0.00705657658;0.736618399;0.00674630716;1.057775;1.045991;4.276254;0.039164;10;3000;0;0;0;1.003411;1.003411;0.94808;1.068861;1.003411
38.990455;1.04599;0.770491892;0.00705405405;0.736614969;0.006743902;1.057775;1.04599;4.27623;0.03915;10;3000;0;0;0;1.003411;1.003411;0.948081;1.068861;1.003411
39.001455;1.04599;0.770484685;0.00705009009;0.736608079;0.00674011232;1.057774;1.04599;4.27619;0.039128;10;3000;0;0;0;1.003411;1.003411;0.948081;1.068861;1.003411
39.013455;1.04599;0.770477117;0.00704576577;0.736600844;0.00673597813;1.057773;1.04599;4.276148;0.039104;10;3000;0;0;0;1.003412;1.003412;0.948082;1.068861;1.003412
39.024455;1.04599;0.77047009;0.0070418018;0.736594126;0.00673218845;1.057772;1.04599;4.276109;0.039082;10;3000;0;0;0;1.003412;1.003412;0.948082;1.068861;1.003412
39.025455;1.04599;0.770469369;0.00704144144;0.736593437;0.00673184394;1.057771;1.04599;4.276105;0.03908;10;3000;0;0;0;1.003412;1.003412;0.948082;1.068861;1.003412
39.035455;1.04599;0.770463063;0.00703765766;0.736587408;0.00672822652;1.057771;1.04599;4.27607;0.039059;10;3000;0;0;0;1.003412;1.003412;0.948083;1.068861;1.003412
39.046455;1.04599;0.770456036;0.00703351351;0.73658069;0.00672426459;1.05777;1.04599;4.276031;0.039036;10;3000;0;0;0;1.003413;1.003413;0.948083;1.068861;1.003413
39.052455;1.04599;0.770452252;0.00703135135;0.736577073;0.00672219749;1.057769;1.04599;4.27601;0.039024;10;3000;0;0;0;1.003413;1.003413;0.948084;1.068861;1.003413
39.068455;1.045989;0.770441982;0.00702522523;0.736567958;0.00671634714;1.057768;1.045989;4.275953;0.03899;10;3000;0;0;0;1.003413;1.003413;0.948085;1.068861;1.003413
39.070455;1.045989;0.770440721;0.0070245045;0.736566752;0.0067156581;1.057767;1.045989;4.275946;0.038986;10;3000;0;0;0;1.003413;1.003413;0.948085;1.068861;1.003413
39.090455;1.045989;0.770428108;0.00701675676;0.736554694;0.006708251;1.057766;1.045989;4.275876;0.038943;10;3000;0;0;0;1.003414;1.003414;0.948086;1.068861;1.003414
39.100455;1.045989;0.770421622;0.00701297297;0.736548493;0.00670463358;1.057765;1.045989;4.27584;0.038922;10;3000;0;0;0;1.003414;1.003414;0.948087;1.068861;1.003414
39.105455;1.045989;0.770418559;0.00701099099;0.736545565;0.00670273874;1.057764;1.045989;4.275823;0.038911;10;3000;0;0;0;1.003414;1.003414;0.948087;1.068861;1.003414
39.115455;1.045989;0.770412252;0.00700702703;0.736539536;0.00669894906;1.057763;1.045989;4.275788;0.038889;10;3000;0;0;0;1.003415;1.003415;0.948088;1.068861;1.003415
39.122455;1.045988;0.770407748;0.00700432432;0.736535933;0.00669637159;1.057763;1.045988;4.275763;0.038874;10;3000;0;0;0;1.003415;1.003415;0.948089;1.068861;1.003415
39.132455;1.045988;0.770401441;0.00700036036;0.736529904;0.0066925819;1.057762;1.045988;4.275728;0.038852;10;3000;0;0;0;1.003415;1.003415;0.94809;1.068861;1.003415
39.140455;1.045988;0.770396396;0.00699711712;0.736525081;0.00668948125;1.057761;1.045988;4.2757;0.038834;10;3000;0;0;0;1.003415;1.003415;0.94809;1.068861;1.003415
39.150455;1.045988;0.77039009;0.00699315315;0.736519052;0.00668569157;1.05776;1.045988;4.275665;0.038812;10;3000;0;0;0;1.003416;1.003416;0.948091;1.068861;1.003416
39.163455;1.045988;0.770381802;0.00698774775;0.736511128;0.00668052382;1.057759;1.045988;4.275619;0.038782;10;3000;0;0;0;1.003416;1.003416;0.948093;1.068861;1.003416
39.174455;1.045988;0.770374775;0.00698342342;0.73650441;0.00667638962;1.057757;1.045988;4.27558;0.038758;10;3000;0;0;0;1.003416;1.003416;0.948094;1.068861;1.003416
39.175455;1.045987;0.770374234;0.00698288288;0.736504597;0.00667587922;1.057757;1.045987;4.275577;0.038755;10;3000;0;0;0;1.003416;1.003416;0.948094;1.068861;1.003416
39.183455;1.045987;0.770369009;0.00697963964;0.736499602;0.00667277857;1.057757;1.045987;4.275548;0.038737;10;3000;0;0;0;1.003417;1.003417;0.948095;1.068861;1.003417
39.194455;1.045987;0.770362162;0.00697513514;0.736493056;0.00666847211;1.057756;1.045987;4.27551;0.038712;10;3000;0;0;0;1.003417;1.003417;0.948096;1.068861;1.003417
39.195455;1.045987;0.770361622;0.00697459459;0.736492539;0.00666795533;1.057755;1.045987;4.275507;0.038709;10;3000;0;0;0;1.003417;1.003417;0.948096;1.068861;1.003417
39.201455;1.045987;0.770357838;0.00697225225;0.736488922;0.00666571597;1.057755;1.045987;4.275486;0.038696;10;3000;0;0;0;1.003417;1.003417;0.948097;1.068861;1.003417
39.205455;1.045987;0.770355315;0.00697045045;0.73648651;0.00666399339;1.057754;1.045987;4.275472;0.038686;10;3000;0;0;0;1.003417;1.003417;0.948098;1.068861;1.003417
39.210455;1.045987;0.770352072;0.00696846847;0.73648341;0.00666209854;1.057754;1.045987;4.275454;0.038675;10;3000;0;0;0;1.003418;1.003418;0.948098;1.068861;1.003418
39.223455;1.045987;0.770343964;0.00696288288;0.736475658;0.00665675853;1.057753;1.045987;4.275409;0.038644;10;3000;0;0;0;1.003418;1.003418;0.9481;1.068861;1.003418
39.230455;1.045987;0.770339459;0.00696;0.736471351;0.00665400239;1.057752;1.045987;4.275384;0.038628;10;3000;0;0;0;1.003418;1.003418;0.948101;1.068861;1.003418
39.243455;1.045986;0.770331351;0.00695441441;0.736464304;0.00664866873;1.057751;1.045986;4.275339;0.038597;10;3000;0;0;0;1.003418;1.003418;0.948103;1.068861;1.003418
39.245455;1.045986;0.77033009;0.00695351351;0.736463098;0.00664780744;1.05775;1.045986;4.275332;0.038592;10;3000;0;0;0;1.003419;1.003419;0.948103;1.068861;1.003419
39.263455;1.045986;0.770318739;0.00694576577;0.736452246;0.00664040032;1.057749;1.045986;4.275269;0.038549;10;3000;0;0;0;1.003419;1.003419;0.948105;1.068861;1.003419
39.272455;1.045986;0.770313153;0.00694198198;0.736446906;0.00663678288;1.057748;1.045986;4.275238;0.038528;10;3000;0;0;0;1.003419;1.003419;0.948107;1.068861;1.003419
39.279455;1.045986;0.770308829;0.00693891892;0.736442772;0.00663385449;1.057747;1.045986;4.275214;0.038511;10;3000;0;0;0;1.003419;1.003419;0.948108;1.068861;1.003419
39.280455;1.045986;0.770308108;0.00693837838;0.736442083;0.00663333771;1.057747;1.045986;4.27521;0.038508;10;3000;0;0;0;1.00342;1.00342;0.948108;1.068861;1.00342
39.291455;1.045985;0.770301261;0.00693369369;0.736436241;0.00662886532;1.057746;1.045985;4.275172;0.038482;10;3000;0;0;0;1.00342;1.00342;0.94811;1.068861;1.00342
39.301455;1.045985;0.770294955;0.00692918919;0.736430212;0.00662455885;1.057745;1.045985;4.275137;0.038457;10;3000;0;0;0;1.00342;1.00342;0.948111;1.068861;1.00342
39.310455;1.045985;0.770289369;0.00692522523;0.736424872;0.00662076916;1.057744;1.045985;4.275106;0.038435;10;3000;0;0;0;1.00342;1.00342;0.948113;1.068861;1.00342
39.315455;1.045985;0.770286306;0.00692306306;0.736421943;0.00661870205;1.057743;1.045985;4.275089;0.038423;10;3000;0;0;0;1.003421;1.003421;0.948114;1.068861;1.003421
39.320455;1.045985;0.770283063;0.00692072072;0.736418843;0.00661646268;1.057743;1.045985;4.275071;0.03841;10;3000;0;0;0;1.003421;1.003421;0.948114;1.068861;1.003421
39.334455;1.045985;0.770274414;0.00691459459;0.736410574;0.00661060588;1.057741;1.045985;4.275023;0.038376;10;3000;0;0;0;1.003421;1.003421;0.948117;1.068861;1.003421
39.335455;1.045984;0.770273694;0.00691405405;0.736410589;0.00661009543;1.057741;1.045984;4.275019;0.038373;10;3000;0;0;0;1.003421;1.003421;0.948117;1.068861;1.003421
39.348455;1.045984;0.770265586;0.00690828829;0.736402838;0.00660458314;1.05774;1.045984;4.274974;0.038341;10;3000;0;0;0;1.003421;1.003421;0.948119;1.068861;1.003421
39.366455;1.045984;0.770254414;0.0069;0.736392157;0.00659665922;1.057738;1.045984;4.274912;0.038295;10;3000;0;0;0;1.003422;1.003422;0.948122;1.068861;1.003422
39.375455;1.045984;0.770248829;0.00689585586;0.736386817;0.00659269726;1.057737;1.045984;4.274881;0.038272;10;3000;0;0;0;1.003422;1.003422;0.948124;1.068861;1.003422
39.383455;1.045984;0.770243784;0.00689225225;0.736381994;0.00658925208;1.057736;1.045984;4.274853;0.038252;10;3000;0;0;0;1.003422;1.003422;0.948126;1.068861;1.003422
39.385455;1.045983;0.770242523;0.00689135135;0.736381492;0.00658839709;1.057736;1.045983;4.274846;0.038247;10;3000;0;0;0;1.003423;1.003423;0.948126;1.068861;1.003423
39.394455;1.045983;0.770236937;0.00688720721;0.736376152;0.00658443513;1.057735;1.045983;4.274815;0.038224;10;3000;0;0;0;1.003423;1.003423;0.948128;1.068861;1.003423
39.395455;1.045983;0.770236396;0.00688666667;0.736375636;0.00658391835;1.057734;1.045983;4.274812;0.038221;10;3000;0;0;0;1.003423;1.003423;0.948128;1.068861;1.003423
39.412455;1.045983;0.770225766;0.00687873874;0.736365472;0.00657633895;1.057733;1.045983;4.274753;0.038177;10;3000;0;0;0;1.003423;1.003423;0.948131;1.068861;1.003423
39.418455;1.045983;0.770221982;0.00687603604;0.736361855;0.00657375506;1.057732;1.045983;4.274732;0.038162;10;3000;0;0;0;1.003423;1.003423;0.948133;1.068861;1.003423
39.430455;1.045983;0.770214595;0.00687027027;0.736354792;0.00656824276;1.057731;1.045983;4.274691;0.03813;10;3000;0;0;0;1.003424;1.003424;0.948135;1.068861;1.003424
39.439455;1.045982;0.770209009;0.00686612613;0.736350156;0.00656428708;1.05773;1.045982;4.27466;0.038107;10;3000;0;0;0;1.003424;1.003424;0.948137;1.068861;1.003424
39.440455;1.045982;0.770208468;0.00686558559;0.736349639;0.0065637703;1.057729;1.045982;4.274657;0.038104;10;3000;0;0;0;1.003424;1.003424;0.948137;1.068861;1.003424
39.447455;1.045982;0.770203964;0.00686234234;0.736345333;0.00656066963;1.057729;1.045982;4.274632;0.038086;10;3000;0;0;0;1.003424;1.003424;0.948139;1.068861;1.003424
39.453455;1.045982;0.77020036;0.00685945946;0.736341888;0.00655791348;1.057728;1.045982;4.274612;0.03807;10;3000;0;0;0;1.003424;1.003424;0.94814;1.068861;1.003424
39.465455;1.045982;0.770192973;0.00685369369;0.736334825;0.00655240118;1.057727;1.045982;4.274571;0.038038;10;3000;0;0;0;1.003425;1.003425;0.948142;1.068861;1.003425
39.474455;1.045982;0.770187387;0.00684936937;0.736329485;0.00654826696;1.057726;1.045982;4.27454;0.038014;10;3000;0;0;0;1.003425;1.003425;0.948144;1.068861;1.003425
39.475455;1.045982;0.770186667;0.00684882883;0.736328796;0.00654775018;1.057725;1.045982;4.274536;0.038011;10;3000;0;0;0;1.003425;1.003425;0.948145;1.068861;1.003425
39.483455;1.045981;0.770181802;0.00684504505;0.736324849;0.00654413899;1.057725;1.045981;4.274509;0.03799;10;3000;0;0;0;1.003425;1.003425;0.948146;1.068861;1.003425
39.489455;1.045981;0.770178018;0.00684216216;0.736321231;0.00654138284;1.057724;1.045981;4.274488;0.037974;10;3000;0;0;0;1.003425;1.003425;0.948148;1.068861;1.003425
39.490455;1.045981;0.770177477;0.00684162162;0.736320715;0.00654086606;1.057724;1.045981;4.274485;0.037971;10;3000;0;0;0;1.003426;1.003426;0.948148;1.068861;1.003426
39.500455;1.045981;0.770171351;0.00683675676;0.736314858;0.00653621505;1.057723;1.045981;4.274451;0.037944;10;3000;0;0;0;1.003426;1.003426;0.94815;1.068861;1.003426
39.509455;1.045981;0.770165766;0.00683243243;0.736309518;0.00653208082;1.057722;1.045981;4.27442;0.03792;10;3000;0;0;0;1.003426;1.003426;0.948152;1.068861;1.003426
39.510455;1.045981;0.770165045;0.00683189189;0.736308829;0.00653156405;1.057721;1.045981;4.274416;0.037917;10;3000;0;0;0;1.003426;1.003426;0.948153;1.068861;1.003426
39.520455;1.045981;0.770158919;0.00682702703;0.736302972;0.00652691304;1.05772;1.045981;4.274382;0.03789;10;3000;0;0;0;1.003426;1.003426;0.948155;1.068861;1.003426
39.525455;1.04598;0.770155856;0.0068245045;0.736300747;0.00652450764;1.05772;1.04598;4.274365;0.037876;10;3000;0;0;0;1.003427;1.003427;0.948156;1.068861;1.003427
39.534455;1.04598;0.77015027;0.00682018018;0.736295407;0.00652037341;1.057719;1.04598;4.274334;0.037852;10;3000;0;0;0;1.003427;1.003427;0.948158;1.068861;1.003427
39.535455;1.04598;0.77014973;0.00681963964;0.736294891;0.00651985663;1.057718;1.04598;4.274331;0.037849;10;3000;0;0;0;1.003427;1.003427;0.948159;1.068861;1.003427
39.543455;1.04598;0.770144685;0.00681567568;0.736290067;0.00651606692;1.057718;1.04598;4.274303;0.037827;10;3000;0;0;0;1.003427;1.003427;0.94816;1.068861;1.003427
39.551455;1.04598;0.77013982;0.00681171171;0.736285416;0.00651227721;1.057717;1.04598;4.274276;0.037805;10;3000;0;0;0;1.003427;1.003427;0.948162;1.068861;1.003427
39.559455;1.04598;0.770134955;0.00680774775;0.736280765;0.00650848749;1.057716;1.04598;4.274249;0.037783;10;3000;0;0;0;1.003427;1.003427;0.948164;1.068861;1.003427
39.560455;1.04598;0.770134234;0.00680720721;0.736280076;0.00650797071;1.057716;1.04598;4.274245;0.03778;10;3000;0;0;0;1.003428;1.003428;0.948165;1.068861;1.003428
39.577455;1.045979;0.770123964;0.00679873874;0.736270961;0.00649988072;1.057714;1.045979;4.274188;0.037733;10;3000;0;0;0;1.003428;1.003428;0.948169;1.068861;1.003428
39.585455;1.045979;0.770118919;0.00679477477;0.736266138;0.00649609101;1.057713;1.045979;4.27416;0.037711;10;3000;0;0;0;1.003428;1.003428;0.948171;1.068861;1.003428
39.594455;1.045979;0.770113514;0.00679027027;0.73626097;0.00649178451;1.057712;1.045979;4.27413;0.037686;10;3000;0;0;0;1.003428;1.003428;0.948173;1.068861;1.003428
39.595455;1.045979;0.770112793;0.00678972973;0.736260281;0.00649126773;1.057711;1.045979;4.274126;0.037683;10;3000;0;0;0;1.003428;1.003428;0.948174;1.068861;1.003428
39.602455;1.045979;0.770108468;0.00678612613;0.736256147;0.00648782253;1.057711;1.045979;4.274102;0.037663;10;3000;0;0;0;1.003429;1.003429;0.948175;1.068861;1.003429
39.605455;1.045979;0.770106667;0.00678468468;0.736254424;0.00648644446;1.05771;1.045979;4.274092;0.037655;10;3000;0;0;0;1.003429;1.003429;0.948176;1.068861;1.003429
39.610455;1.045978;0.770103604;0.00678216216;0.7362522;0.00648403902;1.05771;1.045978;4.274075;0.037641;10;3000;0;0;0;1.003429;1.003429;0.948178;1.068861;1.003429
39.619455;1.045978;0.770098198;0.00677747748;0.736247032;0.00647956026;1.057709;1.045978;4.274045;0.037615;10;3000;0;0;0;1.003429;1.003429;0.94818;1.068861;1.003429
39.620455;1.045978;0.770097477;0.00677693694;0.736246343;0.00647904348;1.057708;1.045978;4.274041;0.037612;10;3000;0;0;0;1.003429;1.003429;0.94818;1.068861;1.003429
39.627455;1.045978;0.770093333;0.00677351351;0.736242381;0.00647577054;1.057708;1.045978;4.274018;0.037593;10;3000;0;0;0;1.003429;1.003429;0.948182;1.068861;1.003429
39.630455;1.045978;0.770091351;0.00677189189;0.736240486;0.0064742202;1.057707;1.045978;4.274007;0.037584;10;3000;0;0;0;1.003429;1.003429;0.948183;1.068861;1.003429
39.640455;1.045978;0.770085225;0.00676684685;0.736234629;0.00646939692;1.057706;1.045978;4.273973;0.037556;10;3000;0;0;0;1.00343;1.00343;0.948186;1.068861;1.00343
39.646455;1.045978;0.770081622;0.0067636036;0.736231184;0.00646629624;1.057705;1.045978;4.273953;0.037538;10;3000;0;0;0;1.00343;1.00343;0.948187;1.068861;1.00343
