time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
39.652455;1.045977;0.770078018;0.00676054054;0.736228443;0.00646337399;1.057705;1.045977;4.273933;0.037521;10;3000;0;0;0;1.00343;1.00343;0.948189;1.068861;1.00343
39.658455;1.045977;0.770074234;0.00675747748;0.736224825;0.00646044557;1.057704;1.045977;4.273912;0.037504;10;3000;0;0;0;1.00343;1.00343;0.948191;1.068861;1.00343
39.660455;1.045977;0.770073153;0.0067563964;0.736223792;0.00645941201;1.057704;1.045977;4.273906;0.037498;10;3000;0;0;0;1.00343;1.00343;0.948191;1.068861;1.00343
39.666455;1.045977;0.770069369;0.00675333333;0.736220174;0.00645648359;1.057703;1.045977;4.273885;0.037481;10;3000;0;0;0;1.00343;1.00343;0.948193;1.068861;1.00343
39.687455;1.045977;0.770056577;0.00674234234;0.736207944;0.00644597572;1.0577;1.045977;4.273814;0.03742;10;3000;0;0;0;1.003431;1.003431;0.948199;1.068861;1.003431
39.692455;1.045976;0.770053694;0.00673981982;0.736205892;0.00644357023;1.0577;1.045976;4.273798;0.037406;10;3000;0;0;0;1.003431;1.003431;0.9482;1.068861;1.003431
39.701455;1.045976;0.770048108;0.00673513514;0.736200552;0.00643909147;1.057698;1.045976;4.273767;0.03738;10;3000;0;0;0;1.003431;1.003431;0.948203;1.068861;1.003431
39.716455;1.045976;0.770039099;0.00672720721;0.736191939;0.00643151201;1.057697;1.045976;4.273717;0.037336;10;3000;0;0;0;1.003432;1.003432;0.948207;1.068861;1.003432
39.726455;1.045976;0.770032973;0.00672198198;0.736186082;0.00642651646;1.057695;1.045976;4.273683;0.037307;10;3000;0;0;0;1.003432;1.003432;0.94821;1.068861;1.003432
39.732455;1.045975;0.770029369;0.00671873874;0.73618334;0.00642342192;1.057695;1.045975;4.273663;0.037289;10;3000;0;0;0;1.003432;1.003432;0.948212;1.068861;1.003432
39.737455;1.045975;0.770026306;0.00671603604;0.736180412;0.00642083801;1.057694;1.045975;4.273646;0.037274;10;3000;0;0;0;1.003432;1.003432;0.948214;1.068861;1.003432
39.756455;1.045975;0.770014775;0.00670594595;0.736169387;0.00641119142;1.057692;1.045975;4.273582;0.037218;10;3000;0;0;0;1.003433;1.003433;0.94822;1.068861;1.003433
39.765455;1.045975;0.770009369;0.00670108108;0.736164219;0.00640654039;1.05769;1.045975;4.273552;0.037191;10;3000;0;0;0;1.003433;1.003433;0.948222;1.068861;1.003433
39.773455;1.045974;0.770004505;0.00669693694;0.736160272;0.00640258452;1.057689;1.045974;4.273525;0.037168;10;3000;0;0;0;1.003433;1.003433;0.948225;1.068861;1.003433
39.780455;1.045974;0.77000018;0.00669315315;0.736156138;0.00639896704;1.057689;1.045974;4.273501;0.037147;10;3000;0;0;0;1.003434;1.003434;0.948227;1.068861;1.003434
39.788455;1.045974;0.769995495;0.00668882883;0.736151659;0.00639483279;1.057688;1.045974;4.273475;0.037123;10;3000;0;0;0;1.003434;1.003434;0.94823;1.068861;1.003434
39.796455;1.045974;0.769990631;0.0066845045;0.736147008;0.00639069853;1.057687;1.045974;4.273448;0.037099;10;3000;0;0;0;1.003434;1.003434;0.948232;1.068861;1.003434
39.803455;1.045974;0.769986306;0.00668072072;0.736142874;0.00638708106;1.057686;1.045974;4.273424;0.037078;10;3000;0;0;0;1.003434;1.003434;0.948234;1.068861;1.003434
39.805455;1.045973;0.769985225;0.00667963964;0.736142544;0.0063860536;1.057685;1.045973;4.273418;0.037072;10;3000;0;0;0;1.003434;1.003434;0.948235;1.068861;1.003434
39.810455;1.045973;0.769982162;0.00667693694;0.736139616;0.00638346969;1.057685;1.045973;4.273401;0.037057;10;3000;0;0;0;1.003435;1.003435;0.948237;1.068861;1.003435
39.835455;1.045973;0.769967027;0.00666324324;0.736125146;0.00637037786;1.057682;1.045973;4.273317;0.036981;10;3000;0;0;0;1.003435;1.003435;0.948245;1.068861;1.003435
39.840455;1.045973;0.769964144;0.00666054054;0.73612239;0.00636779395;1.057681;1.045973;4.273301;0.036966;10;3000;0;0;0;1.003435;1.003435;0.948247;1.068861;1.003435
39.845455;1.045972;0.769961081;0.00665783784;0.736120165;0.00636521612;1.05768;1.045972;4.273284;0.036951;10;3000;0;0;0;1.003435;1.003435;0.948248;1.068861;1.003435
39.866455;1.045972;0.769948468;0.00664630631;0.736108107;0.00635419142;1.057678;1.045972;4.273214;0.036887;10;3000;0;0;0;1.003436;1.003436;0.948255;1.068861;1.003436
39.873455;1.045972;0.769944144;0.00664234234;0.736103972;0.00635040168;1.057677;1.045972;4.27319;0.036865;10;3000;0;0;0;1.003436;1.003436;0.948258;1.068861;1.003436
39.877455;1.045972;0.769941802;0.00664018018;0.736101733;0.00634833454;1.057676;1.045972;4.273177;0.036853;10;3000;0;0;0;1.003436;1.003436;0.948259;1.068861;1.003436
39.881455;1.045971;0.769939459;0.00663801802;0.736100197;0.00634627348;1.057676;1.045971;4.273164;0.036841;10;3000;0;0;0;1.003436;1.003436;0.94826;1.068861;1.003436
39.889455;1.045971;0.769934595;0.00663351351;0.736095546;0.00634196695;1.057675;1.045971;4.273137;0.036816;10;3000;0;0;0;1.003437;1.003437;0.948263;1.068861;1.003437
39.890455;1.045971;0.769934054;0.00663297297;0.736095029;0.00634145017;1.057674;1.045971;4.273134;0.036813;10;3000;0;0;0;1.003437;1.003437;0.948263;1.068861;1.003437
39.896455;1.045971;0.76993045;0.00662954955;0.736091584;0.00633817721;1.057674;1.045971;4.273114;0.036794;10;3000;0;0;0;1.003437;1.003437;0.948265;1.068861;1.003437
39.911455;1.045971;0.769921441;0.00662126126;0.736082971;0.00633025319;1.057672;1.045971;4.273064;0.036748;10;3000;0;0;0;1.003437;1.003437;0.948271;1.068861;1.003437
39.915455;1.04597;0.769919099;0.00661891892;0.736081436;0.00632801985;1.057671;1.04597;4.273051;0.036735;10;3000;0;0;0;1.003437;1.003437;0.948272;1.068861;1.003437
39.920455;1.04597;0.769916036;0.00661621622;0.736078507;0.00632543593;1.05767;1.04597;4.273034;0.03672;10;3000;0;0;0;1.003438;1.003438;0.948274;1.068861;1.003438
39.927455;1.04597;0.769911892;0.00661225225;0.736074545;0.00632164618;1.05767;1.04597;4.273011;0.036698;10;3000;0;0;0;1.003438;1.003438;0.948276;1.068861;1.003438
39.942455;1.04597;0.769902883;0.00660378378;0.736065932;0.0063135499;1.057668;1.04597;4.272961;0.036651;10;3000;0;0;0;1.003438;1.003438;0.948282;1.068861;1.003438
39.949455;1.04597;0.769898739;0.0066;0.73606197;0.00630993241;1.057667;1.04597;4.272938;0.03663;10;3000;0;0;0;1.003438;1.003438;0.948284;1.068861;1.003438
39.950455;1.04597;0.769898198;0.00659927928;0.736061453;0.00630924336;1.057666;1.04597;4.272935;0.036626;10;3000;0;0;0;1.003438;1.003438;0.948285;1.068861;1.003438
39.955455;1.045969;0.769895135;0.00659657658;0.736059228;0.00630666547;1.057666;1.045969;4.272918;0.036611;10;3000;0;0;0;1.003438;1.003438;0.948286;1.068861;1.003438
39.964455;1.045969;0.76988991;0.00659153153;0.736054233;0.00630184215;1.057665;1.045969;4.272889;0.036583;10;3000;0;0;0;1.003439;1.003439;0.94829;1.068861;1.003439
39.965455;1.045969;0.769889189;0.00659081081;0.736053544;0.0063011531;1.057664;1.045969;4.272885;0.036579;10;3000;0;0;0;1.003439;1.003439;0.94829;1.068861;1.003439
39.972455;1.045969;0.769885045;0.00658684685;0.736049582;0.00629736335;1.057664;1.045969;4.272862;0.036557;10;3000;0;0;0;1.003439;1.003439;0.948293;1.068861;1.003439
39.979455;1.045969;0.769880901;0.00658288288;0.73604562;0.0062935736;1.057663;1.045969;4.272839;0.036535;10;3000;0;0;0;1.003439;1.003439;0.948295;1.068861;1.003439
39.980455;1.045969;0.76988036;0.00658234234;0.736045103;0.00629305681;1.057662;1.045969;4.272836;0.036532;10;3000;0;0;0;1.003439;1.003439;0.948295;1.068861;1.003439
39.985455;1.045969;0.769877297;0.00657945946;0.736042175;0.00629030063;1.057662;1.045969;4.272819;0.036516;10;3000;0;0;0;1.003439;1.003439;0.948297;1.068861;1.003439
39.991455;1.045968;0.769873694;0.00657603604;0.736039433;0.00628703367;1.057661;1.045968;4.272799;0.036497;10;3000;0;0;0;1.003439;1.003439;0.9483;1.068861;1.003439
39.995455;1.045968;0.769871351;0.00657387387;0.736037194;0.00628496653;1.05766;1.045968;4.272786;0.036485;10;3000;0;0;0;1.00344;1.00344;0.948301;1.068861;1.00344
40.002455;1.045968;0.769867207;0.00656990991;0.736033232;0.00628117678;1.05766;1.045968;4.272763;0.036463;10;3000;0;0;0;1.00344;1.00344;0.948304;1.068861;1.00344
40.009455;1.045968;0.769863063;0.00656576577;0.73602927;0.00627721476;1.057659;1.045968;4.27274;0.03644;10;3000;0;0;0;1.00344;1.00344;0.948306;1.068861;1.00344
40.010455;1.045968;0.769862523;0.00656522523;0.736028753;0.00627669797;1.057658;1.045968;4.272737;0.036437;10;3000;0;0;0;1.00344;1.00344;0.948307;1.068861;1.00344
40.016455;1.045968;0.769858919;0.0065618018;0.736025308;0.006273425;1.057658;1.045968;4.272717;0.036418;10;3000;0;0;0;1.00344;1.00344;0.948309;1.068861;1.00344
40.020455;1.045968;0.769856577;0.00655963964;0.736023068;0.00627135786;1.057657;1.045968;4.272704;0.036406;10;3000;0;0;0;1.00344;1.00344;0.94831;1.068861;1.00344
40.025455;1.045967;0.769853514;0.00655675676;0.736020843;0.00626860767;1.057656;1.045967;4.272687;0.03639;10;3000;0;0;0;1.00344;1.00344;0.948312;1.068861;1.00344
40.031455;1.045967;0.76985009;0.00655315315;0.73601757;0.00626516243;1.057656;1.045967;4.272668;0.03637;10;3000;0;0;0;1.003441;1.003441;0.948314;1.068861;1.003441
40.039455;1.045967;0.769845225;0.00654864865;0.736012919;0.00626085589;1.057655;1.045967;4.272641;0.036345;10;3000;0;0;0;1.003441;1.003441;0.948318;1.068861;1.003441
40.040455;1.045967;0.769844685;0.00654810811;0.736012403;0.0062603391;1.057654;1.045967;4.272638;0.036342;10;3000;0;0;0;1.003441;1.003441;0.948318;1.068861;1.003441
40.046455;1.045967;0.769841081;0.00654468468;0.736008957;0.00625706613;1.057654;1.045967;4.272618;0.036323;10;3000;0;0;0;1.003441;1.003441;0.94832;1.068861;1.003441
40.053455;1.045967;0.769836937;0.00654054054;0.736004995;0.0062531041;1.057653;1.045967;4.272595;0.0363;10;3000;0;0;0;1.003441;1.003441;0.948323;1.068861;1.003441
40.055455;1.045966;0.769835856;0.00653945946;0.736004665;0.00625207651;1.057652;1.045966;4.272589;0.036294;10;3000;0;0;0;1.003441;1.003441;0.948324;1.068861;1.003441
40.061455;1.045966;0.769832252;0.00653585586;0.73600122;0.00624863127;1.057652;1.045966;4.272569;0.036274;10;3000;0;0;0;1.003441;1.003441;0.948326;1.068861;1.003441
40.065455;1.045966;0.76982991;0.00653369369;0.735998981;0.00624656413;1.057651;1.045966;4.272556;0.036262;10;3000;0;0;0;1.003441;1.003441;0.948327;1.068861;1.003441
40.075455;1.045966;0.769823964;0.00652774775;0.735993296;0.00624087948;1.05765;1.045966;4.272523;0.036229;10;3000;0;0;0;1.003442;1.003442;0.948331;1.068861;1.003442
40.083455;1.045966;0.769819279;0.00652324324;0.735988817;0.00623657293;1.057649;1.045966;4.272497;0.036204;10;3000;0;0;0;1.003442;1.003442;0.948334;1.068861;1.003442
40.089455;1.045966;0.769815676;0.00651963964;0.735985372;0.00623312769;1.057648;1.045966;4.272477;0.036184;10;3000;0;0;0;1.003442;1.003442;0.948337;1.068861;1.003442
40.090455;1.045965;0.769815135;0.0065190991;0.735985559;0.00623261686;1.057648;1.045965;4.272474;0.036181;10;3000;0;0;0;1.003442;1.003442;0.948337;1.068861;1.003442
40.097455;1.045965;0.769810991;0.00651495495;0.735981597;0.00622865484;1.057647;1.045965;4.272451;0.036158;10;3000;0;0;0;1.003442;1.003442;0.94834;1.068861;1.003442
40.103455;1.045965;0.769807387;0.00651153153;0.735978152;0.00622538185;1.057646;1.045965;4.272431;0.036139;10;3000;0;0;0;1.003442;1.003442;0.948342;1.068861;1.003442
40.105455;1.045965;0.769806306;0.00651045045;0.735977118;0.00622434828;1.057646;1.045965;4.272425;0.036133;10;3000;0;0;0;1.003443;1.003443;0.948343;1.068861;1.003443
40.114455;1.045965;0.769800901;0.00650504505;0.73597195;0.00621918042;1.057644;1.045965;4.272395;0.036103;10;3000;0;0;0;1.003443;1.003443;0.948347;1.068861;1.003443
40.123455;1.045965;0.769795676;0.00649981982;0.735966955;0.00621418481;1.057643;1.045965;4.272366;0.036074;10;3000;0;0;0;1.003443;1.003443;0.94835;1.068861;1.003443
40.126455;1.045964;0.769793874;0.00649801802;0.735965936;0.00621246813;1.057643;1.045964;4.272356;0.036064;10;3000;0;0;0;1.003443;1.003443;0.948351;1.068861;1.003443
40.134455;1.045964;0.769789189;0.00649333333;0.735961457;0.00620798931;1.057642;1.045964;4.27233;0.036038;10;3000;0;0;0;1.003443;1.003443;0.948355;1.068861;1.003443
40.135455;1.045964;0.769788649;0.00649279279;0.73596094;0.00620747253;1.057641;1.045964;4.272327;0.036035;10;3000;0;0;0;1.003443;1.003443;0.948355;1.068861;1.003443
40.140455;1.045964;0.769785766;0.00648990991;0.735958184;0.00620471633;1.057641;1.045964;4.272311;0.036019;10;3000;0;0;0;1.003443;1.003443;0.948357;1.068861;1.003443
40.155455;1.045964;0.769776937;0.00648108108;0.735949743;0.00619627548;1.057639;1.045964;4.272262;0.03597;10;3000;0;0;0;1.003444;1.003444;0.948363;1.068861;1.003444
40.163455;1.045963;0.769772252;0.0064763964;0.735945968;0.00619180257;1.057638;1.045963;4.272236;0.035944;10;3000;0;0;0;1.003444;1.003444;0.948366;1.068861;1.003444
40.178455;1.045963;0.769763423;0.00646738739;0.735937527;0.00618318945;1.057635;1.045963;4.272187;0.035894;10;3000;0;0;0;1.003444;1.003444;0.948373;1.068861;1.003444
40.184455;1.045963;0.76975982;0.00646396396;0.735934082;0.00617991646;1.057635;1.045963;4.272167;0.035875;10;3000;0;0;0;1.003445;1.003445;0.948375;1.068861;1.003445
40.185455;1.045963;0.769759279;0.00646324324;0.735933565;0.00617922741;1.057634;1.045963;4.272164;0.035871;10;3000;0;0;0;1.003445;1.003445;0.948375;1.068861;1.003445
40.190455;1.045962;0.769756396;0.00646036036;0.735931512;0.00617647712;1.057634;1.045962;4.272148;0.035855;10;3000;0;0;0;1.003445;1.003445;0.948377;1.068861;1.003445
40.199455;1.045962;0.769751171;0.00645495495;0.735926517;0.00617130924;1.057633;1.045962;4.272119;0.035825;10;3000;0;0;0;1.003445;1.003445;0.948381;1.068861;1.003445
40.200455;1.045962;0.76975045;0.00645441441;0.735925828;0.00617079245;1.057632;1.045962;4.272115;0.035822;10;3000;0;0;0;1.003445;1.003445;0.948382;1.068861;1.003445
40.216455;1.045962;0.769741261;0.00644486486;0.735917042;0.00616166253;1.05763;1.045962;4.272064;0.035769;10;3000;0;0;0;1.003445;1.003445;0.948388;1.068861;1.003445
40.220455;1.045962;0.769738919;0.00644252252;0.735914803;0.00615942312;1.05763;1.045962;4.272051;0.035756;10;3000;0;0;0;1.003446;1.003446;0.94839;1.068861;1.003446
40.238455;1.045961;0.769728288;0.00643171171;0.735905343;0.00614909324;1.057627;1.045961;4.271992;0.035696;10;3000;0;0;0;1.003446;1.003446;0.948397;1.068861;1.003446
40.241455;1.045961;0.769726667;0.00642990991;0.735903792;0.00614737061;1.057627;1.045961;4.271983;0.035686;10;3000;0;0;0;1.003446;1.003446;0.948399;1.068861;1.003446
40.248455;1.045961;0.769722523;0.00642576577;0.73589983;0.00614340856;1.057626;1.045961;4.27196;0.035663;10;3000;0;0;0;1.003446;1.003446;0.948402;1.068861;1.003446
40.254455;1.045961;0.769719099;0.00642216216;0.735896557;0.00613996331;1.057625;1.045961;4.271941;0.035643;10;3000;0;0;0;1.003446;1.003446;0.948404;1.068861;1.003446
40.255455;1.045961;0.769718378;0.00642162162;0.735895868;0.00613944652;1.057625;1.045961;4.271937;0.03564;10;3000;0;0;0;1.003447;1.003447;0.948405;1.068861;1.003447
40.263455;1.04596;0.769713874;0.00641675676;0.735892265;0.00613480129;1.057624;1.04596;4.271912;0.035613;10;3000;0;0;0;1.003447;1.003447;0.948408;1.068861;1.003447
40.277455;1.04596;0.769705586;0.00640828829;0.735884341;0.00612670493;1.057622;1.04596;4.271866;0.035566;10;3000;0;0;0;1.003447;1.003447;0.948414;1.068861;1.003447
40.287455;1.04596;0.76969982;0.00640234234;0.735878829;0.00612102025;1.05762;1.04596;4.271834;0.035533;10;3000;0;0;0;1.003447;1.003447;0.948418;1.068861;1.003447
40.292455;1.045959;0.769696937;0.00639927928;0.735876776;0.00611809763;1.057619;1.045959;4.271818;0.035516;10;3000;0;0;0;1.003447;1.003447;0.948421;1.068861;1.003447
40.298455;1.045959;0.769693514;0.00639567568;0.735873503;0.00611465237;1.057619;1.045959;4.271799;0.035496;10;3000;0;0;0;1.003448;1.003448;0.948423;1.068861;1.003448
40.312455;1.045959;0.769685405;0.00638720721;0.735865751;0.006106556;1.057617;1.045959;4.271754;0.035449;10;3000;0;0;0;1.003448;1.003448;0.948429;1.068861;1.003448
40.319455;1.045959;0.769681261;0.00638306306;0.735861789;0.00610259395;1.057616;1.045959;4.271731;0.035426;10;3000;0;0;0;1.003448;1.003448;0.948432;1.068861;1.003448
40.320455;1.045958;0.769680721;0.00638234234;0.735861976;0.00610191073;1.057615;1.045958;4.271728;0.035422;10;3000;0;0;0;1.003448;1.003448;0.948433;1.068861;1.003448
40.326455;1.045958;0.769677297;0.00637873874;0.735858703;0.00609846546;1.057615;1.045958;4.271709;0.035402;10;3000;0;0;0;1.003448;1.003448;0.948435;1.068861;1.003448
40.331455;1.045958;0.769674414;0.00637567568;0.735855947;0.00609553699;1.057614;1.045958;4.271693;0.035385;10;3000;0;0;0;1.003448;1.003448;0.948438;1.068861;1.003448
40.351455;1.045958;0.769662883;0.0063636036;0.735844922;0.00608399535;1.057611;1.045958;4.271629;0.035318;10;3000;0;0;0;1.003449;1.003449;0.948446;1.068861;1.003449
40.355455;1.045957;0.769660541;0.00636108108;0.735843386;0.00608158947;1.05761;1.045957;4.271616;0.035304;10;3000;0;0;0;1.003449;1.003449;0.948448;1.068861;1.003449
40.369455;1.045957;0.769652432;0.00635261261;0.735835634;0.00607349309;1.057608;1.045957;4.271571;0.035257;10;3000;0;0;0;1.003449;1.003449;0.948454;1.068861;1.003449
40.370455;1.045957;0.769651892;0.00635189189;0.735835117;0.00607280404;1.057608;1.045957;4.271568;0.035253;10;3000;0;0;0;1.00345;1.00345;0.948455;1.068861;1.00345
40.375455;1.045957;0.769649009;0.00634900901;0.735832361;0.00607004782;1.057608;1.045957;4.271552;0.035237;10;3000;0;0;0;1.00345;1.00345;0.948457;1.068861;1.00345
40.383455;1.045957;0.769644324;0.00634396396;0.735827882;0.00606522444;1.057606;1.045957;4.271526;0.035209;10;3000;0;0;0;1.00345;1.00345;0.948461;1.068861;1.00345
40.389455;1.045956;0.769640901;0.00634036036;0.735825313;0.00606178497;1.057606;1.045956;4.271507;0.035189;10;3000;0;0;0;1.00345;1.00345;0.948463;1.068861;1.00345
40.390455;1.045956;0.76964036;0.00633981982;0.735824796;0.00606126818;1.057605;1.045956;4.271504;0.035186;10;3000;0;0;0;1.00345;1.00345;0.948464;1.068861;1.00345
40.407455;1.045956;0.769630631;0.00632936937;0.735815494;0.00605127689;1.057603;1.045956;4.27145;0.035128;10;3000;0;0;0;1.00345;1.00345;0.948471;1.068861;1.00345
40.410455;1.045956;0.769628829;0.00632756757;0.735813771;0.00604955425;1.057603;1.045956;4.27144;0.035118;10;3000;0;0;0;1.003451;1.003451;0.948473;1.068861;1.003451
40.415455;1.045955;0.769625946;0.0063245045;0.735811718;0.00604663155;1.057602;1.045955;4.271424;0.035101;10;3000;0;0;0;1.003451;1.003451;0.948475;1.068861;1.003451
40.430455;1.045955;0.769617297;0.00631531532;0.73580345;0.0060378461;1.0576;1.045955;4.271376;0.03505;10;3000;0;0;0;1.003451;1.003451;0.948482;1.068861;1.003451
40.438455;1.045955;0.769612793;0.00631027027;0.735799143;0.00603302271;1.057599;1.045955;4.271351;0.035022;10;3000;0;0;0;1.003451;1.003451;0.948485;1.068861;1.003451
40.444455;1.045955;0.769609369;0.00630666667;0.73579587;0.00602957744;1.057598;1.045955;4.271332;0.035002;10;3000;0;0;0;1.003451;1.003451;0.948488;1.068861;1.003451
40.445455;1.045955;0.769608829;0.00630594595;0.735795353;0.00602888838;1.057597;1.045955;4.271329;0.034998;10;3000;0;0;0;1.003451;1.003451;0.948489;1.068861;1.003451
40.451455;1.045954;0.769605405;0.00630234234;0.735792784;0.00602544887;1.057597;1.045954;4.27131;0.034978;10;3000;0;0;0;1.003452;1.003452;0.948491;1.068861;1.003452
40.462455;1.045954;0.769599099;0.0062954955;0.735786755;0.00601890283;1.057595;1.045954;4.271275;0.03494;10;3000;0;0;0;1.003452;1.003452;0.948496;1.068861;1.003452
40.465455;1.045954;0.769597297;0.00629369369;0.735785032;0.0060171802;1.057595;1.045954;4.271265;0.03493;10;3000;0;0;0;1.003452;1.003452;0.948498;1.068861;1.003452
40.476455;1.045954;0.769590991;0.00628684685;0.735779003;0.00601063416;1.057593;1.045954;4.27123;0.034892;10;3000;0;0;0;1.003452;1.003452;0.948503;1.068861;1.003452
40.486455;1.045953;0.769585405;0.00628072072;0.735774366;0.00600478293;1.057592;1.045953;4.271199;0.034858;10;3000;0;0;0;1.003452;1.003452;0.948508;1.068861;1.003452
40.500455;1.045953;0.769577297;0.00627207207;0.735766614;0.00599651425;1.05759;1.045953;4.271154;0.03481;10;3000;0;0;0;1.003453;1.003453;0.948514;1.068861;1.003453
40.506455;1.045953;0.769573874;0.00626828829;0.735763341;0.00599289671;1.057589;1.045953;4.271135;0.034789;10;3000;0;0;0;1.003453;1.003453;0.948517;1.068861;1.003453
40.513455;1.045952;0.76956991;0.00626396396;0.735760255;0.00598876809;1.057588;1.045952;4.271113;0.034765;10;3000;0;0;0;1.003453;1.003453;0.94852;1.068861;1.003453
40.520455;1.045952;0.769565946;0.00625963964;0.735756465;0.00598463375;1.057587;1.045952;4.271091;0.034741;10;3000;0;0;0;1.003453;1.003453;0.948523;1.068861;1.003453
40.527455;1.045952;0.769561982;0.00625531532;0.735752675;0.00598049941;1.057586;1.045952;4.271069;0.034717;10;3000;0;0;0;1.003453;1.003453;0.948527;1.068861;1.003453
40.534455;1.045952;0.769558018;0.00625099099;0.735748885;0.00597636506;1.057585;1.045952;4.271047;0.034693;10;3000;0;0;0;1.003454;1.003454;0.94853;1.068861;1.003454
40.535455;1.045952;0.769557477;0.00625027027;0.735748368;0.00597567601;1.057584;1.045952;4.271044;0.034689;10;3000;0;0;0;1.003454;1.003454;0.94853;1.068861;1.003454
40.541455;1.045951;0.769554054;0.00624648649;0.735745799;0.00597206417;1.057584;1.045951;4.271025;0.034668;10;3000;0;0;0;1.003454;1.003454;0.948533;1.068861;1.003454
40.548455;1.045951;0.76955009;0.00624216216;0.735742009;0.00596792982;1.057583;1.045951;4.271003;0.034644;10;3000;0;0;0;1.003454;1.003454;0.948537;1.068861;1.003454
40.554455;1.045951;0.769546667;0.00623837838;0.735738736;0.00596431227;1.057582;1.045951;4.270984;0.034623;10;3000;0;0;0;1.003454;1.003454;0.948539;1.068861;1.003454
40.555455;1.045951;0.769546126;0.00623783784;0.735738219;0.00596379547;1.057581;1.045951;4.270981;0.03462;10;3000;0;0;0;1.003454;1.003454;0.94854;1.068861;1.003454
40.561455;1.045951;0.769542703;0.00623405405;0.735734946;0.00596017792;1.057581;1.045951;4.270962;0.034599;10;3000;0;0;0;1.003454;1.003454;0.948543;1.068861;1.003454
40.567455;1.045951;0.769539279;0.00623027027;0.735731673;0.00595656036;1.05758;1.045951;4.270943;0.034578;10;3000;0;0;0;1.003454;1.003454;0.948546;1.068861;1.003454
40.570455;1.04595;0.769537658;0.00622846847;0.735730826;0.00595484341;1.057579;1.04595;4.270934;0.034568;10;3000;0;0;0;1.003455;1.003455;0.948547;1.068861;1.003455
40.575455;1.04595;0.769534775;0.00622540541;0.73572807;0.00595191492;1.057579;1.04595;4.270918;0.034551;10;3000;0;0;0;1.003455;1.003455;0.948549;1.068861;1.003455
40.582455;1.04595;0.769530811;0.00622108108;0.73572428;0.00594778056;1.057578;1.04595;4.270896;0.034527;10;3000;0;0;0;1.003455;1.003455;0.948553;1.068861;1.003455
40.589455;1.04595;0.769526847;0.00621657658;0.73572049;0.00594347395;1.057577;1.04595;4.270874;0.034502;10;3000;0;0;0;1.003455;1.003455;0.948556;1.068861;1.003455
40.590455;1.04595;0.769526306;0.00621603604;0.735719974;0.00594295715;1.057576;1.04595;4.270871;0.034499;10;3000;0;0;0;1.003455;1.003455;0.948557;1.068861;1.003455
40.595455;1.04595;0.769523423;0.00621279279;0.735717217;0.00593985639;1.057576;1.04595;4.270855;0.034481;10;3000;0;0;0;1.003455;1.003455;0.948559;1.068861;1.003455
40.600455;1.045949;0.769520541;0.00620972973;0.735715164;0.00593693357;1.057575;1.045949;4.270839;0.034464;10;3000;0;0;0;1.003455;1.003455;0.948561;1.068861;1.003455
40.608455;1.045949;0.769516036;0.00620468468;0.735710858;0.00593211016;1.057574;1.045949;4.270814;0.034436;10;3000;0;0;0;1.003455;1.003455;0.948565;1.068861;1.003455
40.610455;1.045949;0.769514955;0.00620342342;0.735709824;0.0059309043;1.057573;1.045949;4.270808;0.034429;10;3000;0;0;0;1.003456;1.003456;0.948566;1.068861;1.003456
40.629455;1.045949;0.769504324;0.00619153153;0.735699661;0.00591953483;1.057571;1.045949;4.270749;0.034363;10;3000;0;0;0;1.003456;1.003456;0.948575;1.068861;1.003456
40.630455;1.045948;0.769503604;0.00619099099;0.735699675;0.00591902369;1.05757;1.045948;4.270745;0.03436;10;3000;0;0;0;1.003456;1.003456;0.948576;1.068861;1.003456
40.648455;1.045948;0.769493514;0.00617963964;0.735690028;0.005908171;1.057568;1.045948;4.270689;0.034297;10;3000;0;0;0;1.003456;1.003456;0.948585;1.068861;1.003456
40.650455;1.045948;0.769492432;0.00617837838;0.735688995;0.00590696514;1.057568;1.045948;4.270683;0.03429;10;3000;0;0;0;1.003457;1.003457;0.948586;1.068861;1.003457
40.657455;1.045948;0.769488468;0.00617405405;0.735685205;0.00590283079;1.057567;1.045948;4.270661;0.034266;10;3000;0;0;0;1.003457;1.003457;0.948589;1.068861;1.003457
40.660455;1.045947;0.769486847;0.00617207207;0.735684358;0.00590094151;1.057566;1.045947;4.270652;0.034255;10;3000;0;0;0;1.003457;1.003457;0.94859;1.068861;1.003457
40.684455;1.045947;0.769473333;0.00615693694;0.735671438;0.00588647124;1.057563;1.045947;4.270577;0.034171;10;3000;0;0;0;1.003457;1.003457;0.948602;1.068861;1.003457
40.685455;1.045947;0.769472793;0.0061563964;0.735670921;0.00588595445;1.057562;1.045947;4.270574;0.034168;10;3000;0;0;0;1.003457;1.003457;0.948603;1.068861;1.003457
40.690455;1.045946;0.76946991;0.00615315315;0.735668868;0.0058828593;1.057562;1.045946;4.270558;0.03415;10;3000;0;0;0;1.003458;1.003458;0.948605;1.068861;1.003458
40.703455;1.045946;0.769462703;0.00614504505;0.735661977;0.00587510736;1.05756;1.045946;4.270518;0.034105;10;3000;0;0;0;1.003458;1.003458;0.948611;1.068861;1.003458
40.711455;1.045946;0.769458198;0.00614;0.735657671;0.00587028393;1.057559;1.045946;4.270493;0.034077;10;3000;0;0;0;1.003458;1.003458;0.948615;1.068861;1.003458
40.717455;1.045946;0.769454775;0.00613621622;0.735654398;0.00586666636;1.057558;1.045946;4.270474;0.034056;10;3000;0;0;0;1.003458;1.003458;0.948618;1.068861;1.003458
40.720455;1.045945;0.769453153;0.00613423423;0.735653551;0.00586477705;1.057557;1.045945;4.270465;0.034045;10;3000;0;0;0;1.003458;1.003458;0.94862;1.068861;1.003458
40.731455;1.045945;0.769447027;0.00612738739;0.735647694;0.00585823097;1.057556;1.045945;4.270431;0.034007;10;3000;0;0;0;1.003458;1.003458;0.948625;1.068861;1.003458
40.738455;1.045945;0.769443063;0.00612288288;0.735643904;0.00585392433;1.057555;1.045945;4.270409;0.033982;10;3000;0;0;0;1.003459;1.003459;0.948629;1.068861;1.003459
40.744455;1.045945;0.76943982;0.0061190991;0.735640803;0.00585030676;1.057554;1.045945;4.270391;0.033961;10;3000;0;0;0;1.003459;1.003459;0.948632;1.068861;1.003459
40.745455;1.045945;0.769439279;0.00611855856;0.735640286;0.00584978996;1.057553;1.045945;4.270388;0.033958;10;3000;0;0;0;1.003459;1.003459;0.948632;1.068861;1.003459
40.750455;1.045944;0.769436396;0.00611531532;0.735638233;0.00584669477;1.057553;1.045944;4.270372;0.03394;10;3000;0;0;0;1.003459;1.003459;0.948635;1.068861;1.003459
40.765455;1.045944;0.769428108;0.00610594595;0.735630309;0.00583773696;1.057551;1.045944;4.270326;0.033888;10;3000;0;0;0;1.003459;1.003459;0.948642;1.068861;1.003459
40.772455;1.045944;0.769424144;0.00610144144;0.735626519;0.00583343032;1.057549;1.045944;4.270304;0.033863;10;3000;0;0;0;1.003459;1.003459;0.948646;1.068861;1.003459
40.779455;1.045944;0.76942018;0.00609693694;0.735622729;0.00582912368;1.057548;1.045944;4.270282;0.033838;10;3000;0;0;0;1.00346;1.00346;0.948649;1.068861;1.00346
40.780455;1.045943;0.76941964;0.0060963964;0.735622916;0.00582861245;1.057548;1.045943;4.270279;0.033835;10;3000;0;0;0;1.00346;1.00346;0.94865;1.068861;1.00346
40.785455;1.045943;0.769416937;0.00609315315;0.735620332;0.00582551167;1.057548;1.045943;4.270264;0.033817;10;3000;0;0;0;1.00346;1.00346;0.948652;1.068861;1.00346
40.791455;1.045943;0.769413514;0.00608936937;0.735617059;0.00582189409;1.057547;1.045943;4.270245;0.033796;10;3000;0;0;0;1.00346;1.00346;0.948655;1.068861;1.00346
40.808455;1.045943;0.769404144;0.00607855856;0.735608101;0.00581155814;1.057544;1.045943;4.270193;0.033736;10;3000;0;0;0;1.00346;1.00346;0.948664;1.068861;1.00346
40.812455;1.045942;0.769401982;0.00607603604;0.735606737;0.00580915198;1.057544;1.045942;4.270181;0.033722;10;3000;0;0;0;1.00346;1.00346;0.948666;1.068861;1.00346
40.815455;1.045942;0.76940018;0.00607423423;0.735605015;0.00580742932;1.057543;1.045942;4.270171;0.033712;10;3000;0;0;0;1.00346;1.00346;0.948667;1.068861;1.00346
40.832455;1.045942;0.769390811;0.00606342342;0.735596057;0.00579709336;1.057541;1.045942;4.270119;0.033652;10;3000;0;0;0;1.003461;1.003461;0.948676;1.068861;1.003461
40.838455;1.045942;0.769387568;0.00605963964;0.735592956;0.00579347578;1.05754;1.045942;4.270101;0.033631;10;3000;0;0;0;1.003461;1.003461;0.948679;1.068861;1.003461
40.857455;1.045941;0.769376937;0.00604756757;0.735583496;0.00578193949;1.057537;1.045941;4.270042;0.033564;10;3000;0;0;0;1.003461;1.003461;0.948689;1.068861;1.003461
40.860455;1.045941;0.769375315;0.00604558559;0.735581945;0.00578004456;1.057536;1.045941;4.270033;0.033553;10;3000;0;0;0;1.003462;1.003462;0.94869;1.068861;1.003462
40.865455;1.045941;0.769372613;0.00604234234;0.735579361;0.00577694377;1.057536;1.045941;4.270018;0.033535;10;3000;0;0;0;1.003462;1.003462;0.948693;1.068861;1.003462
40.872455;1.04594;0.769368829;0.00603801802;0.735576447;0.0057728149;1.057535;1.04594;4.269997;0.033511;10;3000;0;0;0;1.003462;1.003462;0.948696;1.068861;1.003462
40.885455;1.04594;0.769361622;0.00602972973;0.735569556;0.00576489065;1.057533;1.04594;4.269957;0.033465;10;3000;0;0;0;1.003462;1.003462;0.948703;1.068861;1.003462
40.897455;1.04594;0.769354955;0.00602198198;0.735563182;0.0057574832;1.057531;1.04594;4.26992;0.033422;10;3000;0;0;0;1.003462;1.003462;0.948709;1.068861;1.003462
40.900455;1.045939;0.769353333;0.00602018018;0.735562335;0.00575576604;1.05753;1.045939;4.269911;0.033412;10;3000;0;0;0;1.003462;1.003462;0.948711;1.068861;1.003462
40.905455;1.045939;0.769350631;0.00601693694;0.735559751;0.00575266525;1.05753;1.045939;4.269896;0.033394;10;3000;0;0;0;1.003463;1.003463;0.948713;1.068861;1.003463
40.926455;1.045939;0.769339099;0.0060036036;0.735548726;0.00573991753;1.057527;1.045939;4.269832;0.03332;10;3000;0;0;0;1.003463;1.003463;0.948724;1.068861;1.003463
40.932455;1.045938;0.769335676;0.00599981982;0.735546156;0.00573630542;1.057526;1.045938;4.269813;0.033299;10;3000;0;0;0;1.003463;1.003463;0.948727;1.068861;1.003463
40.939455;1.045938;0.769331892;0.00599531532;0.735542539;0.00573199876;1.057525;1.045938;4.269792;0.033274;10;3000;0;0;0;1.003463;1.003463;0.948731;1.068861;1.003463
40.940455;1.045938;0.769331351;0.00599459459;0.735542022;0.00573130969;1.057524;1.045938;4.269789;0.03327;10;3000;0;0;0;1.003463;1.003463;0.948731;1.068861;1.003463
40.946455;1.045938;0.769328108;0.00599081081;0.735538921;0.00572769209;1.057524;1.045938;4.269771;0.033249;10;3000;0;0;0;1.003464;1.003464;0.948734;1.068861;1.003464
40.952455;1.045938;0.769324865;0.00598702703;0.73553582;0.00572407449;1.057523;1.045938;4.269753;0.033228;10;3000;0;0;0;1.003464;1.003464;0.948737;1.068861;1.003464
40.955455;1.045938;0.769323063;0.00598504505;0.735534098;0.00572217956;1.057522;1.045938;4.269743;0.033217;10;3000;0;0;0;1.003464;1.003464;0.948739;1.068861;1.003464
40.960455;1.045937;0.76932036;0.00598198198;0.735532217;0.0057192565;1.057521;1.045937;4.269728;0.0332;10;3000;0;0;0;1.003464;1.003464;0.948741;1.068861;1.003464
40.966455;1.045937;0.769317117;0.00597801802;0.735529116;0.00571546663;1.057521;1.045937;4.26971;0.033178;10;3000;0;0;0;1.003464;1.003464;0.948744;1.068861;1.003464
40.972455;1.045937;0.769313874;0.00597423423;0.735526015;0.00571184903;1.05752;1.045937;4.269692;0.033157;10;3000;0;0;0;1.003464;1.003464;0.948748;1.068861;1.003464
40.984455;1.045937;0.769307207;0.00596666667;0.735519641;0.00570461382;1.057518;1.045937;4.269655;0.033115;10;3000;0;0;0;1.003464;1.003464;0.948754;1.068861;1.003464
40.985455;1.045936;0.769306667;0.00596594595;0.735519828;0.00570393021;1.057518;1.045936;4.269652;0.033111;10;3000;0;0;0;1.003464;1.003464;0.948754;1.068861;1.003464
40.992455;1.045936;0.769302883;0.00596144144;0.73551621;0.00569962353;1.057517;1.045936;4.269631;0.033086;10;3000;0;0;0;1.003465;1.003465;0.948758;1.068861;1.003465
41.006455;1.045936;0.769295315;0.00595261261;0.735508975;0.00569118246;1.057515;1.045936;4.269589;0.033037;10;3000;0;0;0;1.003465;1.003465;0.948765;1.068861;1.003465
41.012455;1.045936;0.769292072;0.00594882883;0.735505874;0.00568756485;1.057514;1.045936;4.269571;0.033016;10;3000;0;0;0;1.003465;1.003465;0.948768;1.068861;1.003465
41.019455;1.045935;0.769288288;0.00594432432;0.73550296;0.00568326361;1.057513;1.045935;4.26955;0.032991;10;3000;0;0;0;1.003465;1.003465;0.948772;1.068861;1.003465
41.020455;1.045935;0.769287748;0.0059436036;0.735502443;0.00568257454;1.057512;1.045935;4.269547;0.032987;10;3000;0;0;0;1.003465;1.003465;0.948773;1.068861;1.003465
41.026455;1.045935;0.769284324;0.00593981982;0.73549917;0.00567895693;1.057512;1.045935;4.269528;0.032966;10;3000;0;0;0;1.003465;1.003465;0.948776;1.068861;1.003465
41.031455;1.045935;0.769281622;0.00593657658;0.735496586;0.00567585613;1.057511;1.045935;4.269513;0.032948;10;3000;0;0;0;1.003465;1.003465;0.948778;1.068861;1.003465
41.039455;1.045935;0.769277297;0.00593153153;0.735492452;0.00567103265;1.05751;1.045935;4.269489;0.03292;10;3000;0;0;0;1.003466;1.003466;0.948782;1.068861;1.003466
41.040455;1.045935;0.769276757;0.00593081081;0.735491935;0.00567034358;1.057509;1.045935;4.269486;0.032916;10;3000;0;0;0;1.003466;1.003466;0.948783;1.068861;1.003466
41.046455;1.045934;0.769273514;0.00592702703;0.735489537;0.00566673139;1.057509;1.045934;4.269468;0.032895;10;3000;0;0;0;1.003466;1.003466;0.948786;1.068861;1.003466
41.052455;1.045934;0.76927027;0.00592324324;0.735486436;0.00566311378;1.057508;1.045934;4.26945;0.032874;10;3000;0;0;0;1.003466;1.003466;0.948789;1.068861;1.003466
41.066455;1.045934;0.769262703;0.00591423423;0.735479201;0.00565450041;1.057506;1.045934;4.269408;0.032824;10;3000;0;0;0;1.003466;1.003466;0.948797;1.068861;1.003466
41.071455;1.045934;0.76926;0.00591117117;0.735476617;0.00565157187;1.057505;1.045934;4.269393;0.032807;10;3000;0;0;0;1.003466;1.003466;0.948799;1.068861;1.003466
41.076455;1.045933;0.769257297;0.00590792793;0.735474736;0.00564847646;1.057504;1.045933;4.269378;0.032789;10;3000;0;0;0;1.003466;1.003466;0.948802;1.068861;1.003466
41.086455;1.045933;0.769251892;0.00590144144;0.735469568;0.00564227483;1.057503;1.045933;4.269348;0.032753;10;3000;0;0;0;1.003467;1.003467;0.948807;1.068861;1.003467
41.092455;1.045933;0.769248649;0.00589765766;0.735466467;0.00563865722;1.057502;1.045933;4.26933;0.032732;10;3000;0;0;0;1.003467;1.003467;0.94881;1.068861;1.003467
41.100455;1.045933;0.769244324;0.00589261261;0.735462333;0.00563383373;1.0575;1.045933;4.269306;0.032704;10;3000;0;0;0;1.003467;1.003467;0.948814;1.068861;1.003467
41.106455;1.045932;0.769241081;0.00588882883;0.735459935;0.0056302215;1.0575;1.045932;4.269288;0.032683;10;3000;0;0;0;1.003467;1.003467;0.948818;1.068861;1.003467
41.112455;1.045932;0.769237838;0.00588486486;0.735456835;0.00562643161;1.057499;1.045932;4.26927;0.032661;10;3000;0;0;0;1.003467;1.003467;0.948821;1.068861;1.003467
41.119455;1.045932;0.769234054;0.00588054054;0.735453217;0.00562229719;1.057498;1.045932;4.269249;0.032637;10;3000;0;0;0;1.003467;1.003467;0.948824;1.068861;1.003467
41.120455;1.045932;0.769233514;0.00587981982;0.7354527;0.00562160812;1.057497;1.045932;4.269246;0.032633;10;3000;0;0;0;1.003467;1.003467;0.948825;1.068861;1.003467
41.126455;1.045932;0.76923027;0.00587603604;0.735449599;0.0056179905;1.057497;1.045932;4.269228;0.032612;10;3000;0;0;0;1.003468;1.003468;0.948828;1.068861;1.003468
41.130455;1.045931;0.769228108;0.00587351351;0.735448235;0.00561558412;1.057496;1.045931;4.269216;0.032598;10;3000;0;0;0;1.003468;1.003468;0.94883;1.068861;1.003468
41.139455;1.045931;0.769223243;0.00586774775;0.735443584;0.00561007155;1.057495;1.045931;4.269189;0.032566;10;3000;0;0;0;1.003468;1.003468;0.948835;1.068861;1.003468
41.140455;1.045931;0.769222703;0.00586702703;0.735443067;0.00560938248;1.057494;1.045931;4.269186;0.032562;10;3000;0;0;0;1.003468;1.003468;0.948835;1.068861;1.003468
41.146455;1.045931;0.769219459;0.00586324324;0.735439966;0.00560576486;1.057494;1.045931;4.269168;0.032541;10;3000;0;0;0;1.003468;1.003468;0.948839;1.068861;1.003468
41.152455;1.045931;0.769216216;0.00585945946;0.735436866;0.00560214723;1.057493;1.045931;4.26915;0.03252;10;3000;0;0;0;1.003468;1.003468;0.948842;1.068861;1.003468
41.158455;1.045931;0.769212973;0.0058554955;0.735433765;0.00559835734;1.057492;1.045931;4.269132;0.032498;10;3000;0;0;0;1.003468;1.003468;0.948845;1.068861;1.003468
41.166455;1.04593;0.769208829;0.00585045045;0.735430506;0.0055935392;1.057491;1.04593;4.269109;0.03247;10;3000;0;0;0;1.003468;1.003468;0.948849;1.068861;1.003468
41.172455;1.04593;0.769205586;0.00584666667;0.735427405;0.00558992157;1.05749;1.04593;4.269091;0.032449;10;3000;0;0;0;1.003469;1.003469;0.948852;1.068861;1.003469
41.179455;1.04593;0.769201802;0.00584216216;0.735423787;0.00558561487;1.057489;1.04593;4.26907;0.032424;10;3000;0;0;0;1.003469;1.003469;0.948856;1.068861;1.003469
41.180455;1.04593;0.769201261;0.00584144144;0.73542327;0.0055849258;1.057488;1.04593;4.269067;0.03242;10;3000;0;0;0;1.003469;1.003469;0.948857;1.068861;1.003469
41.187455;1.04593;0.769197477;0.00583711712;0.735419653;0.00558079137;1.057487;1.04593;4.269046;0.032396;10;3000;0;0;0;1.003469;1.003469;0.94886;1.068861;1.003469
41.192455;1.045929;0.769194775;0.00583387387;0.735417772;0.00557769588;1.057487;1.045929;4.269031;0.032378;10;3000;0;0;0;1.003469;1.003469;0.948863;1.068861;1.003469
41.212455;1.045929;0.769184144;0.00582108108;0.735407608;0.00556546485;1.057484;1.045929;4.268972;0.032307;10;3000;0;0;0;1.003469;1.003469;0.948874;1.068861;1.003469
41.215455;1.045929;0.769182523;0.0058190991;0.735406058;0.0055635699;1.057483;1.045929;4.268963;0.032296;10;3000;0;0;0;1.00347;1.00347;0.948875;1.068861;1.00347
41.226455;1.045928;0.769176577;0.00581225225;0.735401076;0.00555702902;1.057482;1.045928;4.26893;0.032258;10;3000;0;0;0;1.00347;1.00347;0.948881;1.068861;1.00347
41.232455;1.045928;0.769173514;0.00580828829;0.735398147;0.00555323912;1.057481;1.045928;4.268913;0.032236;10;3000;0;0;0;1.00347;1.00347;0.948884;1.068861;1.00347
41.244455;1.045928;0.769167027;0.00580072072;0.735391946;0.00554600386;1.057479;1.045928;4.268877;0.032194;10;3000;0;0;0;1.00347;1.00347;0.948891;1.068861;1.00347
41.245455;1.045927;0.769166486;0.0058;0.735392132;0.00554532008;1.057479;1.045927;4.268874;0.03219;10;3000;0;0;0;1.00347;1.00347;0.948891;1.068861;1.00347
41.252455;1.045927;0.769162703;0.00579567568;0.735388514;0.00554118564;1.057478;1.045927;4.268853;0.032166;10;3000;0;0;0;1.00347;1.00347;0.948895;1.068861;1.00347
41.259455;1.045927;0.769159099;0.00579117117;0.735385069;0.00553687893;1.057477;1.045927;4.268833;0.032141;10;3000;0;0;0;1.00347;1.00347;0.948899;1.068861;1.00347
41.260455;1.045927;0.769158559;0.00579045045;0.735384552;0.00553618986;1.057476;1.045927;4.26883;0.032137;10;3000;0;0;0;1.003471;1.003471;0.948899;1.068861;1.003471
41.266455;1.045927;0.769155315;0.00578666667;0.735381451;0.00553257222;1.057476;1.045927;4.268812;0.032116;10;3000;0;0;0;1.003471;1.003471;0.948902;1.068861;1.003471
41.272455;1.045927;0.769152072;0.00578288288;0.735378351;0.00552895459;1.057475;1.045927;4.268794;0.032095;10;3000;0;0;0;1.003471;1.003471;0.948906;1.068861;1.003471
41.286455;1.045926;0.769144685;0.00577387387;0.735371991;0.00552034644;1.057473;1.045926;4.268753;0.032045;10;3000;0;0;0;1.003471;1.003471;0.948913;1.068861;1.003471
41.292455;1.045926;0.769141441;0.00577009009;0.73536889;0.0055167288;1.057472;1.045926;4.268735;0.032024;10;3000;0;0;0;1.003471;1.003471;0.948916;1.068861;1.003471
41.299455;1.045926;0.769137838;0.00576558559;0.735365444;0.00551242209;1.057471;1.045926;4.268715;0.031999;10;3000;0;0;0;1.003471;1.003471;0.94892;1.068861;1.003471
41.300455;1.045926;0.769137297;0.00576504505;0.735364928;0.00551190528;1.05747;1.045926;4.268712;0.031996;10;3000;0;0;0;1.003471;1.003471;0.948921;1.068861;1.003471
41.306455;1.045925;0.769134054;0.00576126126;0.73536253;0.00550829291;1.05747;1.045925;4.268694;0.031975;10;3000;0;0;0;1.003471;1.003471;0.948924;1.068861;1.003471
41.313455;1.045925;0.76913045;0.00575675676;0.735359084;0.00550398619;1.057469;1.045925;4.268674;0.03195;10;3000;0;0;0;1.003472;1.003472;0.948927;1.068861;1.003472
41.319455;1.045925;0.769127207;0.00575297297;0.735355984;0.00550036855;1.057468;1.045925;4.268656;0.031929;10;3000;0;0;0;1.003472;1.003472;0.948931;1.068861;1.003472
41.320455;1.045925;0.769126667;0.00575225225;0.735355467;0.00549967947;1.057467;1.045925;4.268653;0.031925;10;3000;0;0;0;1.003472;1.003472;0.948931;1.068861;1.003472
41.326455;1.045925;0.769123604;0.00574846847;0.735352538;0.00549606183;1.057467;1.045925;4.268636;0.031904;10;3000;0;0;0;1.003472;1.003472;0.948934;1.068861;1.003472
41.330455;1.045925;0.769121441;0.00574594595;0.735350471;0.00549365007;1.057466;1.045925;4.268624;0.03189;10;3000;0;0;0;1.003472;1.003472;0.948937;1.068861;1.003472
41.339455;1.045924;0.769116577;0.00574018018;0.735346523;0.00548814271;1.057465;1.045924;4.268597;0.031858;10;3000;0;0;0;1.003472;1.003472;0.948941;1.068861;1.003472
41.340455;1.045924;0.769116036;0.00573963964;0.735346006;0.00548762591;1.057464;1.045924;4.268594;0.031855;10;3000;0;0;0;1.003472;1.003472;0.948942;1.068861;1.003472
41.353455;1.045924;0.769109189;0.00573135135;0.73533946;0.00547970154;1.057463;1.045924;4.268556;0.031809;10;3000;0;0;0;1.003472;1.003472;0.948949;1.068861;1.003472
41.355455;1.045924;0.769108288;0.00573009009;0.735338598;0.00547849566;1.057462;1.045924;4.268551;0.031802;10;3000;0;0;0;1.003473;1.003473;0.94895;1.068861;1.003473
41.360455;1.045923;0.769105586;0.00572684685;0.735336718;0.00547540005;1.057461;1.045923;4.268536;0.031784;10;3000;0;0;0;1.003473;1.003473;0.948953;1.068861;1.003473
41.373455;1.045923;0.769098739;0.00571855856;0.735330171;0.00546747567;1.05746;1.045923;4.268498;0.031738;10;3000;0;0;0;1.003473;1.003473;0.94896;1.068861;1.003473
41.379455;1.045923;0.769095495;0.00571477477;0.73532707;0.00546385802;1.057459;1.045923;4.26848;0.031717;10;3000;0;0;0;1.003473;1.003473;0.948963;1.068861;1.003473
41.380455;1.045923;0.769094955;0.00571423423;0.735326554;0.00546334122;1.057458;1.045923;4.268477;0.031714;10;3000;0;0;0;1.003473;1.003473;0.948963;1.068861;1.003473
41.388455;1.045923;0.769090811;0.00570918919;0.735322591;0.00545851768;1.057457;1.045923;4.268454;0.031686;10;3000;0;0;0;1.003473;1.003473;0.948968;1.068861;1.003473
41.400455;1.045922;0.769084505;0.00570144144;0.735317265;0.00545111532;1.057456;1.045922;4.268419;0.031643;10;3000;0;0;0;1.003473;1.003473;0.948974;1.068861;1.003473
41.406455;1.045922;0.769081441;0.00569765766;0.735314336;0.00544749767;1.057455;1.045922;4.268402;0.031622;10;3000;0;0;0;1.003474;1.003474;0.948977;1.068861;1.003474
41.413455;1.045922;0.769077658;0.00569333333;0.735310719;0.00544336321;1.057454;1.045922;4.268381;0.031598;10;3000;0;0;0;1.003474;1.003474;0.948981;1.068861;1.003474
41.416455;1.045922;0.769076216;0.00569135135;0.735309341;0.00544146825;1.057453;1.045922;4.268373;0.031587;10;3000;0;0;0;1.003474;1.003474;0.948983;1.068861;1.003474
41.426455;1.045921;0.769070811;0.00568504505;0.735304876;0.00543544402;1.057452;1.045921;4.268343;0.031552;10;3000;0;0;0;1.003474;1.003474;0.948988;1.068861;1.003474
41.445455;1.045921;0.769060901;0.00567297297;0.735295401;0.00542390197;1.057449;1.045921;4.268288;0.031485;10;3000;0;0;0;1.003474;1.003474;0.948998;1.068861;1.003474
41.452455;1.04592;0.769057297;0.00566864865;0.735292658;0.00541977269;1.057448;1.04592;4.268268;0.031461;10;3000;0;0;0;1.003474;1.003474;0.949002;1.068861;1.003474
41.466455;1.04592;0.76904991;0.00565963964;0.735285595;0.00541115921;1.057446;1.04592;4.268227;0.031411;10;3000;0;0;0;1.003475;1.003475;0.94901;1.068861;1.003475
41.473455;1.04592;0.769046306;0.00565531532;0.73528215;0.00540702474;1.057445;1.04592;4.268207;0.031387;10;3000;0;0;0;1.003475;1.003475;0.949013;1.068861;1.003475
41.475455;1.045919;0.769045225;0.00565405405;0.735281819;0.00540582402;1.057444;1.045919;4.268201;0.03138;10;3000;0;0;0;1.003475;1.003475;0.949014;1.068861;1.003475
41.494455;1.045919;0.769035495;0.00564198198;0.735272517;0.00539428195;1.057442;1.045919;4.268147;0.031313;10;3000;0;0;0;1.003475;1.003475;0.949025;1.068861;1.003475
41.495455;1.045919;0.769034955;0.00564144144;0.735272;0.00539376514;1.057441;1.045919;4.268144;0.03131;10;3000;0;0;0;1.003475;1.003475;0.949025;1.068861;1.003475
41.500455;1.045919;0.769032252;0.0056381982;0.735269416;0.00539066428;1.057441;1.045919;4.268129;0.031292;10;3000;0;0;0;1.003475;1.003475;0.949028;1.068861;1.003475
41.521455;1.045918;0.769021441;0.00562504505;0.735259783;0.00537809374;1.057438;1.045918;4.268069;0.031219;10;3000;0;0;0;1.003476;1.003476;0.949039;1.068861;1.003476
41.531455;1.045918;0.769016216;0.00561873874;0.735254787;0.00537206429;1.057436;1.045918;4.26804;0.031184;10;3000;0;0;0;1.003476;1.003476;0.949045;1.068861;1.003476
41.541455;1.045917;0.769010991;0.00561243243;0.735250494;0.00536603997;1.057435;1.045917;4.268011;0.031149;10;3000;0;0;0;1.003476;1.003476;0.94905;1.068861;1.003476
41.548455;1.045917;0.769007387;0.00560810811;0.735247049;0.00536190549;1.057434;1.045917;4.267991;0.031125;10;3000;0;0;0;1.003476;1.003476;0.949054;1.068861;1.003476
41.552455;1.045917;0.769005405;0.00560558559;0.735245154;0.00535949371;1.057433;1.045917;4.26798;0.031111;10;3000;0;0;0;1.003476;1.003476;0.949056;1.068861;1.003476
41.555455;1.045917;0.769003784;0.0056036036;0.735243603;0.00535759874;1.057432;1.045917;4.267971;0.0311;10;3000;0;0;0;1.003477;1.003477;0.949057;1.068861;1.003477
41.560455;1.045917;0.769001261;0.00560054054;0.735241191;0.00535467015;1.057432;1.045917;4.267957;0.031083;10;3000;0;0;0;1.003477;1.003477;0.94906;1.068861;1.003477
41.575455;1.045916;0.768993514;0.00559099099;0.735234487;0.00534554495;1.05743;1.045916;4.267914;0.03103;10;3000;0;0;0;1.003477;1.003477;0.949068;1.068861;1.003477
41.581455;1.045916;0.76899027;0.00558738739;0.735231386;0.00534209954;1.057429;1.045916;4.267896;0.03101;10;3000;0;0;0;1.003477;1.003477;0.949071;1.068861;1.003477
41.589455;1.045916;0.768986126;0.00558234234;0.735227424;0.00533727598;1.057427;1.045916;4.267873;0.030982;10;3000;0;0;0;1.003477;1.003477;0.949076;1.068861;1.003477
41.590455;1.045915;0.768985766;0.00558162162;0.735227782;0.005336592;1.057427;1.045915;4.267871;0.030978;10;3000;0;0;0;1.003477;1.003477;0.949076;1.068861;1.003477
41.602455;1.045915;0.768979459;0.00557405405;0.735221753;0.00532935664;1.057426;1.045915;4.267836;0.030936;10;3000;0;0;0;1.003477;1.003477;0.949083;1.068861;1.003477
41.605455;1.045915;0.768978018;0.00557225225;0.735220375;0.00532763394;1.057425;1.045915;4.267828;0.030926;10;3000;0;0;0;1.003478;1.003478;0.949084;1.068861;1.003478
41.617455;1.045915;0.768971892;0.00556468468;0.735214517;0.00532039858;1.057423;1.045915;4.267794;0.030884;10;3000;0;0;0;1.003478;1.003478;0.949091;1.068861;1.003478
41.629455;1.045914;0.768965586;0.0055572973;0.735209191;0.00531334058;1.057422;1.045914;4.267759;0.030843;10;3000;0;0;0;1.003478;1.003478;0.949097;1.068861;1.003478
41.630455;1.045914;0.768965045;0.00555657658;0.735208674;0.0053126515;1.057421;1.045914;4.267756;0.030839;10;3000;0;0;0;1.003478;1.003478;0.949098;1.068861;1.003478
41.636455;1.045914;0.768961982;0.00555279279;0.735205745;0.00530903381;1.057421;1.045914;4.267739;0.030818;10;3000;0;0;0;1.003478;1.003478;0.949101;1.068861;1.003478
41.642455;1.045914;0.768958919;0.00554918919;0.735202817;0.0053055884;1.05742;1.045914;4.267722;0.030798;10;3000;0;0;0;1.003478;1.003478;0.949104;1.068861;1.003478
41.646455;1.045914;0.768956937;0.00554666667;0.735200922;0.00530317662;1.057419;1.045914;4.267711;0.030784;10;3000;0;0;0;1.003478;1.003478;0.949106;1.068861;1.003478
41.650455;1.045913;0.768954955;0.00554414414;0.73519973;0.0053007699;1.057418;1.045913;4.2677;0.03077;10;3000;0;0;0;1.003478;1.003478;0.949109;1.068861;1.003478
41.656455;1.045913;0.768951892;0.00554036036;0.735196801;0.00529715221;1.057418;1.045913;4.267683;0.030749;10;3000;0;0;0;1.003478;1.003478;0.949112;1.068861;1.003478
41.670455;1.045913;0.768944685;0.00553171171;0.73518991;0.00528888322;1.057416;1.045913;4.267643;0.030701;10;3000;0;0;0;1.003479;1.003479;0.949119;1.068861;1.003479
41.675455;1.045913;0.768942162;0.00552846847;0.735187499;0.00528578234;1.057415;1.045913;4.267629;0.030683;10;3000;0;0;0;1.003479;1.003479;0.949122;1.068861;1.003479
41.683455;1.045912;0.768938018;0.0055236036;0.735184239;0.00528113608;1.057414;1.045912;4.267606;0.030656;10;3000;0;0;0;1.003479;1.003479;0.949126;1.068861;1.003479
41.690455;1.045912;0.768934414;0.0055190991;0.735180794;0.00527682931;1.057413;1.045912;4.267586;0.030631;10;3000;0;0;0;1.003479;1.003479;0.94913;1.068861;1.003479
