time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
41.697455;1.045912;0.768930811;0.00551477477;0.735177348;0.00527269481;1.057412;1.045912;4.267566;0.030607;10;3000;0;0;0;1.003479;1.003479;0.949134;1.068861;1.003479
41.704455;1.045912;0.768927207;0.00551045045;0.735173903;0.00526856031;1.057411;1.045912;4.267546;0.030583;10;3000;0;0;0;1.003479;1.003479;0.949138;1.068861;1.003479
41.705455;1.045911;0.768926847;0.00550990991;0.735174261;0.00526804853;1.05741;1.045911;4.267544;0.03058;10;3000;0;0;0;1.003479;1.003479;0.949138;1.068861;1.003479
41.710455;1.045911;0.768924144;0.00550666667;0.735171677;0.00526494765;1.05741;1.045911;4.267529;0.030562;10;3000;0;0;0;1.00348;1.00348;0.949141;1.068861;1.00348
41.717455;1.045911;0.768920721;0.00550234234;0.735168404;0.00526081315;1.057409;1.045911;4.26751;0.030538;10;3000;0;0;0;1.00348;1.00348;0.949145;1.068861;1.00348
41.733455;1.045911;0.768912613;0.00549243243;0.735160652;0.00525133824;1.057406;1.045911;4.267465;0.030483;10;3000;0;0;0;1.00348;1.00348;0.949153;1.068861;1.00348
41.738455;1.04591;0.76890991;0.00548936937;0.735158771;0.00524841465;1.057406;1.04591;4.26745;0.030466;10;3000;0;0;0;1.00348;1.00348;0.949156;1.068861;1.00348
41.745455;1.04591;0.768906486;0.00548504505;0.735155498;0.00524428014;1.057405;1.04591;4.267431;0.030442;10;3000;0;0;0;1.00348;1.00348;0.94916;1.068861;1.00348
41.752455;1.04591;0.768902883;0.00548072072;0.735152052;0.00524014563;1.057404;1.04591;4.267411;0.030418;10;3000;0;0;0;1.00348;1.00348;0.949163;1.068861;1.00348
41.758455;1.04591;0.76889982;0.00547693694;0.735149124;0.00523652794;1.057403;1.04591;4.267394;0.030397;10;3000;0;0;0;1.00348;1.00348;0.949167;1.068861;1.00348
41.762455;1.04591;0.768897838;0.00547459459;0.735147229;0.00523428841;1.057402;1.04591;4.267383;0.030384;10;3000;0;0;0;1.00348;1.00348;0.949169;1.068861;1.00348
41.765455;1.045909;0.768896216;0.00547261261;0.735146381;0.00523239843;1.057402;1.045909;4.267374;0.030373;10;3000;0;0;0;1.003481;1.003481;0.94917;1.068861;1.003481
41.772455;1.045909;0.768892793;0.00546828829;0.735143108;0.00522826392;1.057401;1.045909;4.267355;0.030349;10;3000;0;0;0;1.003481;1.003481;0.949174;1.068861;1.003481
41.791455;1.045909;0.768883063;0.00545657658;0.735133805;0.00521706628;1.057398;1.045909;4.267301;0.030284;10;3000;0;0;0;1.003481;1.003481;0.949184;1.068861;1.003481
41.800455;1.045908;0.768878559;0.00545099099;0.735130201;0.00521173085;1.057397;1.045908;4.267276;0.030253;10;3000;0;0;0;1.003481;1.003481;0.949189;1.068861;1.003481
41.807455;1.045908;0.768875135;0.00544684685;0.735126928;0.00520776861;1.057396;1.045908;4.267257;0.03023;10;3000;0;0;0;1.003481;1.003481;0.949193;1.068861;1.003481
41.813455;1.045908;0.768872072;0.00544306306;0.735124;0.0052041509;1.057395;1.045908;4.26724;0.030209;10;3000;0;0;0;1.003481;1.003481;0.949196;1.068861;1.003481
41.817455;1.045908;0.76887009;0.00544054054;0.735122105;0.0052017391;1.057394;1.045908;4.267229;0.030195;10;3000;0;0;0;1.003481;1.003481;0.949198;1.068861;1.003481
41.820455;1.045908;0.768868468;0.00543873874;0.735120554;0.00520001639;1.057394;1.045908;4.26722;0.030185;10;3000;0;0;0;1.003482;1.003482;0.9492;1.068861;1.003482
41.834455;1.045907;0.768861441;0.00543009009;0.735114538;0.00519175232;1.057392;1.045907;4.267181;0.030137;10;3000;0;0;0;1.003482;1.003482;0.949207;1.068861;1.003482
41.835455;1.045907;0.768860901;0.00542954955;0.735114022;0.0051912355;1.057391;1.045907;4.267178;0.030134;10;3000;0;0;0;1.003482;1.003482;0.949208;1.068861;1.003482
41.848455;1.045907;0.768854414;0.00542162162;0.73510782;0.00518365555;1.05739;1.045907;4.267142;0.03009;10;3000;0;0;0;1.003482;1.003482;0.949215;1.068861;1.003482
41.850455;1.045906;0.768853514;0.00542036036;0.735107661;0.0051824546;1.057389;1.045906;4.267137;0.030083;10;3000;0;0;0;1.003482;1.003482;0.949216;1.068861;1.003482
41.855455;1.045906;0.768850991;0.0054172973;0.735105249;0.00517952598;1.057389;1.045906;4.267123;0.030066;10;3000;0;0;0;1.003482;1.003482;0.949218;1.068861;1.003482
41.862455;1.045906;0.768847387;0.00541297297;0.735101804;0.00517539145;1.057388;1.045906;4.267103;0.030042;10;3000;0;0;0;1.003482;1.003482;0.949222;1.068861;1.003482
41.869455;1.045906;0.768843964;0.00540864865;0.735098531;0.00517125693;1.057387;1.045906;4.267084;0.030018;10;3000;0;0;0;1.003482;1.003482;0.949226;1.068861;1.003482
41.870455;1.045906;0.768843423;0.00540810811;0.735098014;0.00517074011;1.057386;1.045906;4.267081;0.030015;10;3000;0;0;0;1.003482;1.003482;0.949226;1.068861;1.003482
41.876455;1.045906;0.76884036;0.0054045045;0.735095085;0.00516729468;1.057386;1.045906;4.267064;0.029995;10;3000;0;0;0;1.003483;1.003483;0.94923;1.068861;1.003483
41.883455;1.045905;0.768836937;0.00540018018;0.735092515;0.00516316509;1.057385;1.045905;4.267045;0.029971;10;3000;0;0;0;1.003483;1.003483;0.949233;1.068861;1.003483
41.889455;1.045905;0.768833874;0.00539657658;0.735089586;0.00515971965;1.057384;1.045905;4.267028;0.029951;10;3000;0;0;0;1.003483;1.003483;0.949237;1.068861;1.003483
41.890455;1.045905;0.768833333;0.00539585586;0.73508907;0.00515903056;1.057383;1.045905;4.267025;0.029947;10;3000;0;0;0;1.003483;1.003483;0.949237;1.068861;1.003483
41.895455;1.045905;0.768830811;0.00539279279;0.735086658;0.00515610193;1.057383;1.045905;4.267011;0.02993;10;3000;0;0;0;1.003483;1.003483;0.94924;1.068861;1.003483
41.903455;1.045905;0.768826847;0.00538792793;0.735082868;0.00515145059;1.057382;1.045905;4.266989;0.029903;10;3000;0;0;0;1.003483;1.003483;0.949244;1.068861;1.003483
41.908455;1.045905;0.768824324;0.00538486486;0.735080456;0.00514852196;1.057381;1.045905;4.266975;0.029886;10;3000;0;0;0;1.003483;1.003483;0.949247;1.068861;1.003483
41.924455;1.045904;0.768816396;0.00537513514;0.735073579;0.00513922419;1.057379;1.045904;4.266931;0.029832;10;3000;0;0;0;1.003483;1.003483;0.949255;1.068861;1.003483
41.925455;1.045904;0.768815856;0.00537459459;0.735073062;0.00513870737;1.057378;1.045904;4.266928;0.029829;10;3000;0;0;0;1.003483;1.003483;0.949256;1.068861;1.003483
41.930455;1.045904;0.768813514;0.00537153153;0.735070822;0.00513577874;1.057378;1.045904;4.266915;0.029812;10;3000;0;0;0;1.003483;1.003483;0.949258;1.068861;1.003483
41.937455;1.045904;0.76880991;0.00536720721;0.735067377;0.00513164421;1.057377;1.045904;4.266895;0.029788;10;3000;0;0;0;1.003484;1.003484;0.949262;1.068861;1.003484
41.945455;1.045903;0.768805946;0.00536234234;0.73506429;0.00512699776;1.057376;1.045903;4.266873;0.029761;10;3000;0;0;0;1.003484;1.003484;0.949266;1.068861;1.003484
41.952455;1.045903;0.768802523;0.0053581982;0.735061017;0.0051230355;1.057375;1.045903;4.266854;0.029738;10;3000;0;0;0;1.003484;1.003484;0.94927;1.068861;1.003484
41.959455;1.045903;0.768799099;0.00535387387;0.735057743;0.00511890096;1.057374;1.045903;4.266835;0.029714;10;3000;0;0;0;1.003484;1.003484;0.949274;1.068861;1.003484
41.960455;1.045903;0.768798559;0.00535333333;0.735057227;0.00511838415;1.057373;1.045903;4.266832;0.029711;10;3000;0;0;0;1.003484;1.003484;0.949274;1.068861;1.003484
41.966455;1.045903;0.768795495;0.00534972973;0.735054298;0.0051149387;1.057373;1.045903;4.266815;0.029691;10;3000;0;0;0;1.003484;1.003484;0.949277;1.068861;1.003484
41.980455;1.045902;0.768788649;0.00534126126;0.735048454;0.00510684678;1.057371;1.045902;4.266777;0.029644;10;3000;0;0;0;1.003484;1.003484;0.949285;1.068861;1.003484
41.988455;1.045902;0.768784685;0.0053363964;0.735044664;0.00510219542;1.057369;1.045902;4.266755;0.029617;10;3000;0;0;0;1.003484;1.003484;0.949289;1.068861;1.003484
41.996455;1.045902;0.768780721;0.00533153153;0.735040874;0.00509754406;1.057368;1.045902;4.266733;0.02959;10;3000;0;0;0;1.003485;1.003485;0.949293;1.068861;1.003485
42.001455;1.045901;0.768778198;0.00532846847;0.735039165;0.0050946203;1.057368;1.045901;4.266719;0.029573;10;3000;0;0;0;1.003485;1.003485;0.949296;1.068861;1.003485
42.022455;1.045901;0.768767748;0.00531585586;0.735029174;0.00508256121;1.057365;1.045901;4.266661;0.029503;10;3000;0;0;0;1.003485;1.003485;0.949307;1.068861;1.003485
42.025455;1.045901;0.768766306;0.00531405405;0.735027795;0.00508083849;1.057364;1.045901;4.266653;0.029493;10;3000;0;0;0;1.003485;1.003485;0.949309;1.068861;1.003485
42.036455;1.0459;0.768760901;0.00530756757;0.73502333;0.00507464152;1.057363;1.0459;4.266623;0.029457;10;3000;0;0;0;1.003485;1.003485;0.949314;1.068861;1.003485
42.043455;1.0459;0.768757477;0.00530324324;0.735020057;0.00507050697;1.057362;1.0459;4.266604;0.029433;10;3000;0;0;0;1.003485;1.003485;0.949318;1.068861;1.003485
42.047455;1.0459;0.768755495;0.0053009009;0.735018162;0.00506826743;1.057361;1.0459;4.266593;0.02942;10;3000;0;0;0;1.003485;1.003485;0.94932;1.068861;1.003485
42.050455;1.0459;0.768754054;0.0052990991;0.735016784;0.0050665447;1.057361;1.0459;4.266585;0.02941;10;3000;0;0;0;1.003486;1.003486;0.949322;1.068861;1.003486
42.055455;1.0459;0.768751532;0.00529603604;0.735014372;0.00506361606;1.05736;1.0459;4.266571;0.029393;10;3000;0;0;0;1.003486;1.003486;0.949324;1.068861;1.003486
42.079455;1.045899;0.76873982;0.0052818018;0.735003877;0.00505001133;1.057357;1.045899;4.266506;0.029314;10;3000;0;0;0;1.003486;1.003486;0.949337;1.068861;1.003486
42.080455;1.045899;0.768739279;0.00528126126;0.73500336;0.00504949451;1.057356;1.045899;4.266503;0.029311;10;3000;0;0;0;1.003486;1.003486;0.949338;1.068861;1.003486
42.085455;1.045898;0.768736937;0.0052781982;0.735001823;0.0050465707;1.057356;1.045898;4.26649;0.029294;10;3000;0;0;0;1.003486;1.003486;0.94934;1.068861;1.003486
42.093455;1.045898;0.768732973;0.00527351351;0.734998033;0.00504209159;1.057355;1.045898;4.266468;0.029268;10;3000;0;0;0;1.003486;1.003486;0.949344;1.068861;1.003486
42.107455;1.045898;0.768726126;0.00526504505;0.734991487;0.00503399475;1.057353;1.045898;4.26643;0.029221;10;3000;0;0;0;1.003486;1.003486;0.949352;1.068861;1.003486
42.114455;1.045898;0.768722703;0.0052609009;0.734988214;0.00503003247;1.057352;1.045898;4.266411;0.029198;10;3000;0;0;0;1.003487;1.003487;0.949355;1.068861;1.003487
42.115455;1.045897;0.768722162;0.00526036036;0.7349884;0.00502952046;1.057351;1.045897;4.266408;0.029195;10;3000;0;0;0;1.003487;1.003487;0.949356;1.068861;1.003487
42.128455;1.045897;0.768715856;0.00525261261;0.73498237;0.00502211271;1.05735;1.045897;4.266373;0.029152;10;3000;0;0;0;1.003487;1.003487;0.949363;1.068861;1.003487
42.136455;1.045897;0.768711892;0.00524792793;0.73497858;0.0050176336;1.057349;1.045897;4.266351;0.029126;10;3000;0;0;0;1.003487;1.003487;0.949367;1.068861;1.003487
42.144455;1.045897;0.768707928;0.00524324324;0.73497479;0.00501315449;1.057347;1.045897;4.266329;0.0291;10;3000;0;0;0;1.003487;1.003487;0.949371;1.068861;1.003487
42.145455;1.045896;0.768707568;0.00524252252;0.734975148;0.00501247019;1.057347;1.045896;4.266327;0.029096;10;3000;0;0;0;1.003487;1.003487;0.949371;1.068861;1.003487
42.150455;1.045896;0.768705045;0.00523963964;0.734972736;0.00500971381;1.057347;1.045896;4.266313;0.02908;10;3000;0;0;0;1.003487;1.003487;0.949374;1.068861;1.003487
42.169455;1.045896;0.768695856;0.00522846847;0.73496395;0.00499903286;1.057344;1.045896;4.266262;0.029018;10;3000;0;0;0;1.003487;1.003487;0.949384;1.068861;1.003487
42.170455;1.045896;0.768695315;0.00522774775;0.734963434;0.00499834376;1.057344;1.045896;4.266259;0.029014;10;3000;0;0;0;1.003488;1.003488;0.949384;1.068861;1.003488
42.175455;1.045895;0.768692973;0.00522486486;0.734961897;0.00499559216;1.057343;1.045895;4.266246;0.028998;10;3000;0;0;0;1.003488;1.003488;0.949387;1.068861;1.003488
42.180455;1.045895;0.76869045;0.00522198198;0.734959485;0.00499283578;1.057342;1.045895;4.266232;0.028982;10;3000;0;0;0;1.003488;1.003488;0.94939;1.068861;1.003488
42.186455;1.045895;0.768687568;0.00521837838;0.734956729;0.00498939031;1.057342;1.045895;4.266216;0.028962;10;3000;0;0;0;1.003488;1.003488;0.949393;1.068861;1.003488
42.193455;1.045895;0.768684144;0.00521423423;0.734953455;0.00498542802;1.057341;1.045895;4.266197;0.028939;10;3000;0;0;0;1.003488;1.003488;0.949396;1.068861;1.003488
42.204455;1.045895;0.768678919;0.00520774775;0.734948459;0.00497922616;1.057339;1.045895;4.266168;0.028903;10;3000;0;0;0;1.003488;1.003488;0.949402;1.068861;1.003488
42.205455;1.045894;0.768678378;0.00520720721;0.734948645;0.0049787141;1.057339;1.045894;4.266165;0.0289;10;3000;0;0;0;1.003488;1.003488;0.949403;1.068861;1.003488
42.215455;1.045894;0.768673514;0.00520144144;0.734943994;0.00497320134;1.057338;1.045894;4.266138;0.028868;10;3000;0;0;0;1.003488;1.003488;0.949408;1.068861;1.003488
42.229455;1.045894;0.768666847;0.00519315315;0.73493762;0.00496527674;1.057336;1.045894;4.266101;0.028822;10;3000;0;0;0;1.003488;1.003488;0.949415;1.068861;1.003488
42.230455;1.045894;0.768666306;0.00519261261;0.734937103;0.00496475992;1.057335;1.045894;4.266098;0.028819;10;3000;0;0;0;1.003488;1.003488;0.949415;1.068861;1.003488
42.235455;1.045893;0.768663964;0.00518972973;0.734935566;0.00496200828;1.057335;1.045893;4.266085;0.028803;10;3000;0;0;0;1.003489;1.003489;0.949418;1.068861;1.003489
42.243455;1.045893;0.76866;0.00518504505;0.734931776;0.00495752916;1.057334;1.045893;4.266063;0.028777;10;3000;0;0;0;1.003489;1.003489;0.949422;1.068861;1.003489
42.251455;1.045893;0.768656216;0.00518036036;0.734928158;0.00495305004;1.057333;1.045893;4.266042;0.028751;10;3000;0;0;0;1.003489;1.003489;0.949426;1.068861;1.003489
42.264455;1.045893;0.76864991;0.00517279279;0.734922129;0.00494581453;1.057331;1.045893;4.266007;0.028709;10;3000;0;0;0;1.003489;1.003489;0.949433;1.068861;1.003489
42.265455;1.045892;0.768649369;0.00517225225;0.734922315;0.00494530243;1.057331;1.045892;4.266004;0.028706;10;3000;0;0;0;1.003489;1.003489;0.949433;1.068861;1.003489
42.272455;1.045892;0.768646126;0.00516810811;0.734919214;0.00494134013;1.05733;1.045892;4.265986;0.028683;10;3000;0;0;0;1.003489;1.003489;0.949437;1.068861;1.003489
42.280455;1.045892;0.768642162;0.0051636036;0.734915424;0.00493703327;1.057329;1.045892;4.265964;0.028658;10;3000;0;0;0;1.003489;1.003489;0.949441;1.068861;1.003489
42.287455;1.045892;0.768638919;0.00515945946;0.734912323;0.00493307097;1.057328;1.045892;4.265946;0.028635;10;3000;0;0;0;1.003489;1.003489;0.949445;1.068861;1.003489
42.294455;1.045892;0.768635495;0.0051554955;0.734909049;0.00492928093;1.057327;1.045892;4.265927;0.028613;10;3000;0;0;0;1.003489;1.003489;0.949448;1.068861;1.003489
42.295455;1.045892;0.768634955;0.00515477477;0.734908533;0.00492859184;1.057326;1.045892;4.265924;0.028609;10;3000;0;0;0;1.003489;1.003489;0.949449;1.068861;1.003489
42.302455;1.045891;0.768631712;0.00515081081;0.734906134;0.00492480652;1.057326;1.045891;4.265906;0.028587;10;3000;0;0;0;1.00349;1.00349;0.949452;1.068861;1.00349
42.309455;1.045891;0.768628288;0.00514666667;0.734902861;0.00492084421;1.057325;1.045891;4.265887;0.028564;10;3000;0;0;0;1.00349;1.00349;0.949456;1.068861;1.00349
42.310455;1.045891;0.768627928;0.00514612613;0.734902517;0.00492032738;1.057324;1.045891;4.265885;0.028561;10;3000;0;0;0;1.00349;1.00349;0.949456;1.068861;1.00349
42.316455;1.045891;0.768625045;0.0051427027;0.73489976;0.00491705417;1.057324;1.045891;4.265869;0.028542;10;3000;0;0;0;1.00349;1.00349;0.949459;1.068861;1.00349
42.324455;1.045891;0.768621081;0.00513801802;0.73489597;0.00491257504;1.057323;1.045891;4.265847;0.028516;10;3000;0;0;0;1.00349;1.00349;0.949464;1.068861;1.00349
42.325455;1.045891;0.768620721;0.00513747748;0.734895626;0.00491205821;1.057322;1.045891;4.265845;0.028513;10;3000;0;0;0;1.00349;1.00349;0.949464;1.068861;1.00349
42.331455;1.04589;0.768617838;0.00513405405;0.734893572;0.00490878969;1.057322;1.04589;4.265829;0.028494;10;3000;0;0;0;1.00349;1.00349;0.949467;1.068861;1.00349
42.338455;1.04589;0.768614414;0.00513009009;0.734890299;0.00490499966;1.057321;1.04589;4.26581;0.028472;10;3000;0;0;0;1.00349;1.00349;0.949471;1.068861;1.00349
42.346455;1.04589;0.768610631;0.00512540541;0.734886681;0.00490052052;1.05732;1.04589;4.265789;0.028446;10;3000;0;0;0;1.00349;1.00349;0.949475;1.068861;1.00349
42.350455;1.04589;0.768608649;0.00512324324;0.734884786;0.00489845322;1.057319;1.04589;4.265778;0.028434;10;3000;0;0;0;1.00349;1.00349;0.949477;1.068861;1.00349
42.356455;1.04589;0.768605946;0.00511981982;0.734882202;0.00489518001;1.057318;1.04589;4.265763;0.028415;10;3000;0;0;0;1.00349;1.00349;0.94948;1.068861;1.00349
42.360455;1.045889;0.768603964;0.00511747748;0.734881009;0.00489294512;1.057318;1.045889;4.265752;0.028402;10;3000;0;0;0;1.00349;1.00349;0.949482;1.068861;1.00349
42.368455;1.045889;0.76860018;0.00511279279;0.734877392;0.00488846598;1.057317;1.045889;4.265731;0.028376;10;3000;0;0;0;1.003491;1.003491;0.949486;1.068861;1.003491
42.375455;1.045889;0.768596757;0.00510882883;0.734874118;0.00488467593;1.057316;1.045889;4.265712;0.028354;10;3000;0;0;0;1.003491;1.003491;0.949489;1.068861;1.003491
42.382455;1.045889;0.768593514;0.00510486486;0.734871017;0.00488088589;1.057315;1.045889;4.265694;0.028332;10;3000;0;0;0;1.003491;1.003491;0.949493;1.068861;1.003491
42.387455;1.045889;0.768591171;0.00510198198;0.734868778;0.0048781295;1.057314;1.045889;4.265681;0.028316;10;3000;0;0;0;1.003491;1.003491;0.949495;1.068861;1.003491
42.390455;1.045888;0.76858973;0.00510036036;0.734868102;0.00487658369;1.057314;1.045888;4.265673;0.028307;10;3000;0;0;0;1.003491;1.003491;0.949497;1.068861;1.003491
42.397455;1.045888;0.768586306;0.0050963964;0.734864829;0.00487279364;1.057313;1.045888;4.265654;0.028285;10;3000;0;0;0;1.003491;1.003491;0.9495;1.068861;1.003491
42.405455;1.045888;0.768582523;0.00509171171;0.734861211;0.0048683145;1.057312;1.045888;4.265633;0.028259;10;3000;0;0;0;1.003491;1.003491;0.949504;1.068861;1.003491
42.412455;1.045888;0.768579279;0.00508774775;0.73485811;0.00486452445;1.057311;1.045888;4.265615;0.028237;10;3000;0;0;0;1.003491;1.003491;0.949508;1.068861;1.003491
42.418455;1.045888;0.768576396;0.00508432432;0.734855354;0.00486125123;1.05731;1.045888;4.265599;0.028218;10;3000;0;0;0;1.003491;1.003491;0.949511;1.068861;1.003491
42.420455;1.045887;0.768575495;0.00508324324;0.734855195;0.00486022223;1.057309;1.045887;4.265594;0.028212;10;3000;0;0;0;1.003491;1.003491;0.949512;1.068861;1.003491
42.427455;1.045887;0.768572252;0.00507927928;0.734852094;0.00485643218;1.057309;1.045887;4.265576;0.02819;10;3000;0;0;0;1.003491;1.003491;0.949516;1.068861;1.003491
42.432455;1.045887;0.76856973;0.0050763964;0.734849682;0.00485367578;1.057308;1.045887;4.265562;0.028174;10;3000;0;0;0;1.003491;1.003491;0.949518;1.068861;1.003491
42.442455;1.045887;0.768565045;0.00507081081;0.734845203;0.00484833525;1.057307;1.045887;4.265536;0.028143;10;3000;0;0;0;1.003492;1.003492;0.949523;1.068861;1.003492
42.448455;1.045887;0.768562342;0.00506738739;0.734842619;0.00484506203;1.057306;1.045887;4.265521;0.028124;10;3000;0;0;0;1.003492;1.003492;0.949526;1.068861;1.003492
42.450455;1.045886;0.768561261;0.00506630631;0.734842288;0.00484403301;1.057305;1.045886;4.265515;0.028118;10;3000;0;0;0;1.003492;1.003492;0.949527;1.068861;1.003492
42.457455;1.045886;0.768558018;0.00506234234;0.734839187;0.00484024295;1.057305;1.045886;4.265497;0.028096;10;3000;0;0;0;1.003492;1.003492;0.949531;1.068861;1.003492
42.464455;1.045886;0.768554775;0.00505837838;0.734836086;0.0048364529;1.057304;1.045886;4.265479;0.028074;10;3000;0;0;0;1.003492;1.003492;0.949534;1.068861;1.003492
42.465455;1.045886;0.768554234;0.00505783784;0.734835569;0.00483593608;1.057303;1.045886;4.265476;0.028071;10;3000;0;0;0;1.003492;1.003492;0.949534;1.068861;1.003492
42.472455;1.045886;0.768550991;0.00505387387;0.734832468;0.00483214602;1.057303;1.045886;4.265458;0.028049;10;3000;0;0;0;1.003492;1.003492;0.949538;1.068861;1.003492
42.479455;1.045886;0.768547748;0.00505009009;0.734829367;0.00482852824;1.057302;1.045886;4.26544;0.028028;10;3000;0;0;0;1.003492;1.003492;0.949541;1.068861;1.003492
42.480455;1.045886;0.768547207;0.00504954955;0.734828851;0.00482801142;1.057301;1.045886;4.265437;0.028025;10;3000;0;0;0;1.003492;1.003492;0.949542;1.068861;1.003492
42.487455;1.045885;0.768543964;0.00504558559;0.734826452;0.00482422598;1.057301;1.045885;4.265419;0.028003;10;3000;0;0;0;1.003492;1.003492;0.949545;1.068861;1.003492
42.494455;1.045885;0.768540541;0.00504162162;0.734823179;0.00482043592;1.0573;1.045885;4.2654;0.027981;10;3000;0;0;0;1.003492;1.003492;0.949549;1.068861;1.003492
42.495455;1.045885;0.76854;0.00504126126;0.734822662;0.00482009137;1.057299;1.045885;4.265397;0.027979;10;3000;0;0;0;1.003492;1.003492;0.949549;1.068861;1.003492
42.502455;1.045885;0.768536937;0.00503711712;0.734819733;0.00481612904;1.057299;1.045885;4.26538;0.027956;10;3000;0;0;0;1.003492;1.003492;0.949553;1.068861;1.003492
42.505455;1.045884;0.768535135;0.0050354955;0.734818713;0.00481458316;1.057298;1.045884;4.26537;0.027947;10;3000;0;0;0;1.003493;1.003493;0.949554;1.068861;1.003493
42.510455;1.045885;0.768533153;0.00503261261;0.734816116;0.00481182215;1.057297;1.045885;4.265359;0.027931;10;3000;0;0;0;1.003493;1.003493;0.949557;1.068861;1.003493
42.517455;1.045884;0.76852991;0.00502882883;0.734813717;0.00480820897;1.057297;1.045884;4.265341;0.02791;10;3000;0;0;0;1.003493;1.003493;0.94956;1.068861;1.003493
42.524455;1.045884;0.768526486;0.00502486486;0.734810444;0.00480441891;1.057296;1.045884;4.265322;0.027888;10;3000;0;0;0;1.003493;1.003493;0.949564;1.068861;1.003493
42.525455;1.045884;0.768526126;0.00502432432;0.7348101;0.00480390208;1.057295;1.045884;4.26532;0.027885;10;3000;0;0;0;1.003493;1.003493;0.949564;1.068861;1.003493
42.540455;1.045884;0.768519099;0.00501603604;0.734803381;0.00479597741;1.057294;1.045884;4.265281;0.027839;10;3000;0;0;0;1.003493;1.003493;0.949572;1.068861;1.003493
42.555455;1.045883;0.768512072;0.00500774775;0.734797365;0.00478805731;1.057292;1.045883;4.265242;0.027793;10;3000;0;0;0;1.003493;1.003493;0.949579;1.068861;1.003493
42.562455;1.045883;0.768508829;0.00500378378;0.734794264;0.00478426725;1.057291;1.045883;4.265224;0.027771;10;3000;0;0;0;1.003493;1.003493;0.949582;1.068861;1.003493
42.574455;1.045883;0.768503243;0.0049972973;0.734788923;0.00477806533;1.057289;1.045883;4.265193;0.027735;10;3000;0;0;0;1.003493;1.003493;0.949588;1.068861;1.003493
42.575455;1.045882;0.768502703;0.00499657658;0.734789109;0.00477738079;1.057289;1.045882;4.26519;0.027731;10;3000;0;0;0;1.003494;1.003494;0.949589;1.068861;1.003494
42.585455;1.045882;0.768498018;0.00499117117;0.73478463;0.00477221252;1.057288;1.045882;4.265164;0.027701;10;3000;0;0;0;1.003494;1.003494;0.949594;1.068861;1.003494
42.601455;1.045882;0.768490631;0.00498234234;0.734777566;0.004763771;1.057286;1.045882;4.265123;0.027652;10;3000;0;0;0;1.003494;1.003494;0.949601;1.068861;1.003494
42.606455;1.045882;0.768488288;0.00497963964;0.734775327;0.00476118686;1.057285;1.045882;4.26511;0.027637;10;3000;0;0;0;1.003494;1.003494;0.949604;1.068861;1.003494
42.620455;1.045881;0.768481802;0.00497189189;0.734769827;0.00475378355;1.057283;1.045881;4.265074;0.027594;10;3000;0;0;0;1.003494;1.003494;0.949611;1.068861;1.003494
42.625455;1.045881;0.768479459;0.00496918919;0.734767588;0.00475119941;1.057282;1.045881;4.265061;0.027579;10;3000;0;0;0;1.003494;1.003494;0.949613;1.068861;1.003494
42.631455;1.045881;0.768476757;0.00496594595;0.734765004;0.00474809844;1.057282;1.045881;4.265046;0.027561;10;3000;0;0;0;1.003494;1.003494;0.949616;1.068861;1.003494
42.637455;1.045881;0.768474054;0.0049627027;0.734762419;0.00474499747;1.057281;1.045881;4.265031;0.027543;10;3000;0;0;0;1.003494;1.003494;0.949619;1.068861;1.003494
42.647455;1.04588;0.768469369;0.0049572973;0.734758643;0.00473983373;1.05728;1.04588;4.265005;0.027513;10;3000;0;0;0;1.003494;1.003494;0.949624;1.068861;1.003494
42.650455;1.04588;0.768467928;0.00495567568;0.734757265;0.00473828324;1.057279;1.04588;4.264997;0.027504;10;3000;0;0;0;1.003495;1.003495;0.949625;1.068861;1.003495
42.655455;1.04588;0.768465766;0.00495297297;0.734755197;0.0047356991;1.057278;1.04588;4.264985;0.027489;10;3000;0;0;0;1.003495;1.003495;0.949627;1.068861;1.003495
42.670455;1.04588;0.768458739;0.00494486486;0.734748479;0.00472794667;1.057277;1.04588;4.264946;0.027444;10;3000;0;0;0;1.003495;1.003495;0.949635;1.068861;1.003495
42.678455;1.045879;0.768455135;0.00494054054;0.734745736;0.00472381656;1.057276;1.045879;4.264926;0.02742;10;3000;0;0;0;1.003495;1.003495;0.949638;1.068861;1.003495
42.685455;1.045879;0.768451892;0.00493675676;0.734742635;0.00472019876;1.057275;1.045879;4.264908;0.027399;10;3000;0;0;0;1.003495;1.003495;0.949642;1.068861;1.003495
42.693455;1.045879;0.768448108;0.00493243243;0.734739017;0.00471606413;1.057274;1.045879;4.264887;0.027375;10;3000;0;0;0;1.003495;1.003495;0.949646;1.068861;1.003495
42.701455;1.045879;0.768444505;0.00492810811;0.734735571;0.00471192949;1.057273;1.045879;4.264867;0.027351;10;3000;0;0;0;1.003495;1.003495;0.949649;1.068861;1.003495
42.709455;1.045878;0.768440901;0.00492378378;0.734732828;0.00470779936;1.057272;1.045878;4.264847;0.027327;10;3000;0;0;0;1.003495;1.003495;0.949653;1.068861;1.003495
42.710455;1.045878;0.76844036;0.00492324324;0.734732311;0.00470728254;1.057271;1.045878;4.264844;0.027324;10;3000;0;0;0;1.003495;1.003495;0.949654;1.068861;1.003495
42.717455;1.045878;0.768437117;0.00491945946;0.73472921;0.00470366473;1.057271;1.045878;4.264826;0.027303;10;3000;0;0;0;1.003495;1.003495;0.949657;1.068861;1.003495
42.725455;1.045878;0.768433514;0.00491531532;0.734725765;0.00469970237;1.05727;1.045878;4.264806;0.02728;10;3000;0;0;0;1.003495;1.003495;0.949661;1.068861;1.003495
42.732455;1.045878;0.76843027;0.00491153153;0.734722664;0.00469608456;1.057269;1.045878;4.264788;0.027259;10;3000;0;0;0;1.003496;1.003496;0.949664;1.068861;1.003496
42.735455;1.045877;0.768429009;0.00490990991;0.73472216;0.00469453856;1.057268;1.045877;4.264781;0.02725;10;3000;0;0;0;1.003496;1.003496;0.949666;1.068861;1.003496
42.740455;1.045877;0.768426667;0.00490720721;0.734719921;0.00469195441;1.057268;1.045877;4.264768;0.027235;10;3000;0;0;0;1.003496;1.003496;0.949668;1.068861;1.003496
42.756455;1.045877;0.768419279;0.00489873874;0.734712858;0.00468385741;1.057266;1.045877;4.264727;0.027188;10;3000;0;0;0;1.003496;1.003496;0.949675;1.068861;1.003496
42.767455;1.045877;0.768414234;0.00489279279;0.734708034;0.00467817228;1.057264;1.045877;4.264699;0.027155;10;3000;0;0;0;1.003496;1.003496;0.949681;1.068861;1.003496
42.780455;1.045876;0.768408468;0.00488594595;0.734703223;0.00467163024;1.057263;1.045876;4.264667;0.027117;10;3000;0;0;0;1.003496;1.003496;0.949687;1.068861;1.003496
42.786455;1.045876;0.768405586;0.00488288288;0.734700467;0.00466870153;1.057262;1.045876;4.264651;0.0271;10;3000;0;0;0;1.003496;1.003496;0.949689;1.068861;1.003496
42.800455;1.045876;0.768399279;0.0048754955;0.734694437;0.00466163818;1.05726;1.045876;4.264616;0.027059;10;3000;0;0;0;1.003496;1.003496;0.949696;1.068861;1.003496
42.805455;1.045875;0.768397117;0.00487279279;0.734693072;0.00465905848;1.057259;1.045875;4.264604;0.027044;10;3000;0;0;0;1.003496;1.003496;0.949698;1.068861;1.003496
42.812455;1.045875;0.768393874;0.00486918919;0.734689971;0.00465561295;1.057259;1.045875;4.264586;0.027024;10;3000;0;0;0;1.003497;1.003497;0.949702;1.068861;1.003497
42.820455;1.045875;0.76839027;0.00486486486;0.734686526;0.0046514783;1.057258;1.045875;4.264566;0.027;10;3000;0;0;0;1.003497;1.003497;0.949705;1.068861;1.003497
42.833455;1.045875;0.768384324;0.0048581982;0.734680841;0.00464510405;1.057256;1.045875;4.264533;0.026963;10;3000;0;0;0;1.003497;1.003497;0.949711;1.068861;1.003497
42.844455;1.045874;0.768379459;0.00485243243;0.734676892;0.00463959562;1.057255;1.045874;4.264506;0.026931;10;3000;0;0;0;1.003497;1.003497;0.949716;1.068861;1.003497
42.845455;1.045874;0.768378919;0.00485189189;0.734676375;0.00463907879;1.057254;1.045874;4.264503;0.026928;10;3000;0;0;0;1.003497;1.003497;0.949717;1.068861;1.003497
42.866455;1.045874;0.768369369;0.0048409009;0.734667244;0.00462856989;1.057252;1.045874;4.26445;0.026867;10;3000;0;0;0;1.003497;1.003497;0.949727;1.068861;1.003497
42.884455;1.045873;0.768361261;0.00483171171;0.734660194;0.00461978817;1.05725;1.045873;4.264405;0.026816;10;3000;0;0;0;1.003497;1.003497;0.949735;1.068861;1.003497
42.885455;1.045873;0.768360901;0.00483117117;0.73465985;0.00461927134;1.057249;1.045873;4.264403;0.026813;10;3000;0;0;0;1.003497;1.003497;0.949735;1.068861;1.003497
42.890455;1.045873;0.768358559;0.00482846847;0.73465761;0.00461668718;1.057249;1.045873;4.26439;0.026798;10;3000;0;0;0;1.003498;1.003498;0.949737;1.068861;1.003498
42.899455;1.045873;0.768354595;0.00482396396;0.73465382;0.00461238024;1.057248;1.045873;4.264368;0.026773;10;3000;0;0;0;1.003498;1.003498;0.949742;1.068861;1.003498
42.900455;1.045872;0.768354234;0.00482342342;0.734654178;0.00461186782;1.057248;1.045872;4.264366;0.02677;10;3000;0;0;0;1.003498;1.003498;0.949742;1.068861;1.003498
42.908455;1.045872;0.768350631;0.00481927928;0.734650732;0.00460790544;1.057247;1.045872;4.264346;0.026747;10;3000;0;0;0;1.003498;1.003498;0.949746;1.068861;1.003498
42.924455;1.045872;0.768343423;0.00481099099;0.734643841;0.00459998068;1.057245;1.045872;4.264306;0.026701;10;3000;0;0;0;1.003498;1.003498;0.949753;1.068861;1.003498
42.925455;1.045872;0.768342883;0.00481063063;0.734643324;0.00459963612;1.057244;1.045872;4.264303;0.026699;10;3000;0;0;0;1.003498;1.003498;0.949753;1.068861;1.003498
42.933455;1.045872;0.768339279;0.00480648649;0.734639879;0.00459567374;1.057244;1.045872;4.264283;0.026676;10;3000;0;0;0;1.003498;1.003498;0.949757;1.068861;1.003498
42.957455;1.045871;0.768328649;0.00479423423;0.734630417;0.00458396326;1.057241;1.045871;4.264224;0.026608;10;3000;0;0;0;1.003498;1.003498;0.949768;1.068861;1.003498
42.965455;1.045871;0.768325045;0.00479009009;0.734626971;0.00458000087;1.05724;1.045871;4.264204;0.026585;10;3000;0;0;0;1.003498;1.003498;0.949771;1.068861;1.003498
42.974455;1.04587;0.768321081;0.00478558559;0.734623884;0.0045756983;1.057239;1.04587;4.264182;0.02656;10;3000;0;0;0;1.003498;1.003498;0.949775;1.068861;1.003498
42.975455;1.04587;0.768320541;0.00478504505;0.734623367;0.00457518147;1.057238;1.04587;4.264179;0.026557;10;3000;0;0;0;1.003498;1.003498;0.949776;1.068861;1.003498
42.982455;1.04587;0.768317477;0.00478162162;0.734620438;0.00457190819;1.057238;1.04587;4.264162;0.026538;10;3000;0;0;0;1.003499;1.003499;0.949779;1.068861;1.003499
42.986455;1.04587;0.768315676;0.00477945946;0.734618715;0.00456984086;1.057237;1.04587;4.264152;0.026526;10;3000;0;0;0;1.003499;1.003499;0.949781;1.068861;1.003499
42.990455;1.04587;0.768313874;0.00477747748;0.734616992;0.0045679458;1.057237;1.04587;4.264142;0.026515;10;3000;0;0;0;1.003499;1.003499;0.949783;1.068861;1.003499
42.999455;1.04587;0.76830991;0.00477297297;0.734613202;0.00456363886;1.057236;1.04587;4.26412;0.02649;10;3000;0;0;0;1.003499;1.003499;0.949787;1.068861;1.003499
43.000455;1.04587;0.76830955;0.00477243243;0.734612858;0.00456312203;1.057235;1.04587;4.264118;0.026487;10;3000;0;0;0;1.003499;1.003499;0.949787;1.068861;1.003499
43.015455;1.045869;0.768302883;0.00476504505;0.734607186;0.00455606299;1.057234;1.045869;4.264081;0.026446;10;3000;0;0;0;1.003499;1.003499;0.949794;1.068861;1.003499
43.024455;1.045869;0.768298919;0.00476054054;0.734603396;0.00455175604;1.057233;1.045869;4.264059;0.026421;10;3000;0;0;0;1.003499;1.003499;0.949798;1.068861;1.003499
43.025455;1.045869;0.768298378;0.00476;0.734602879;0.00455123921;1.057232;1.045869;4.264056;0.026418;10;3000;0;0;0;1.003499;1.003499;0.949798;1.068861;1.003499
43.035455;1.045869;0.768293874;0.00475495495;0.734598572;0.00454641543;1.057231;1.045869;4.264031;0.02639;10;3000;0;0;0;1.003499;1.003499;0.949802;1.068861;1.003499
43.040455;1.045868;0.768291712;0.00475243243;0.734597207;0.00454400788;1.057231;1.045868;4.264019;0.026376;10;3000;0;0;0;1.003499;1.003499;0.949805;1.068861;1.003499
43.049455;1.045868;0.768287748;0.00474792793;0.734593417;0.00453970093;1.05723;1.045868;4.263997;0.026351;10;3000;0;0;0;1.003499;1.003499;0.949809;1.068861;1.003499
43.050455;1.045868;0.768287387;0.00474756757;0.734593072;0.00453935637;1.057229;1.045868;4.263995;0.026349;10;3000;0;0;0;1.003499;1.003499;0.949809;1.068861;1.003499
43.065455;1.045868;0.768280901;0.00474;0.73458687;0.00453212069;1.057228;1.045868;4.263959;0.026307;10;3000;0;0;0;1.003499;1.003499;0.949815;1.068861;1.003499
43.070455;1.045868;0.768278559;0.00473765766;0.734584631;0.00452988107;1.057227;1.045868;4.263946;0.026294;10;3000;0;0;0;1.0035;1.0035;0.949818;1.068861;1.0035
43.075455;1.045867;0.768276216;0.00473513514;0.734583093;0.00452747351;1.057226;1.045867;4.263933;0.02628;10;3000;0;0;0;1.0035;1.0035;0.94982;1.068861;1.0035
43.082455;1.045867;0.768273153;0.00473171171;0.734580165;0.00452420022;1.057226;1.045867;4.263916;0.026261;10;3000;0;0;0;1.0035;1.0035;0.949823;1.068861;1.0035
43.091455;1.045867;0.768269189;0.00472720721;0.734576375;0.00451989326;1.057225;1.045867;4.263894;0.026236;10;3000;0;0;0;1.0035;1.0035;0.949827;1.068861;1.0035
43.099455;1.045867;0.768265766;0.00472324324;0.734573101;0.00451610314;1.057224;1.045867;4.263875;0.026214;10;3000;0;0;0;1.0035;1.0035;0.94983;1.068861;1.0035
43.100455;1.045867;0.768265225;0.00472288288;0.734572584;0.00451575858;1.057223;1.045867;4.263872;0.026212;10;3000;0;0;0;1.0035;1.0035;0.949831;1.068861;1.0035
43.105455;1.045867;0.768263063;0.00472036036;0.734570517;0.00451334669;1.057223;1.045867;4.26386;0.026198;10;3000;0;0;0;1.0035;1.0035;0.949833;1.068861;1.0035
43.116455;1.045866;0.768258198;0.00471495495;0.734566568;0.00450818265;1.057222;1.045866;4.263833;0.026168;10;3000;0;0;0;1.0035;1.0035;0.949838;1.068861;1.0035
43.125455;1.045866;0.768254414;0.00471063063;0.73456295;0.00450404797;1.057221;1.045866;4.263812;0.026144;10;3000;0;0;0;1.0035;1.0035;0.949842;1.068861;1.0035
43.133455;1.045866;0.768250811;0.00470666667;0.734559505;0.00450025784;1.05722;1.045866;4.263792;0.026122;10;3000;0;0;0;1.0035;1.0035;0.949845;1.068861;1.0035
43.140455;1.045866;0.768247748;0.00470324324;0.734556576;0.00449698455;1.057219;1.045866;4.263775;0.026103;10;3000;0;0;0;1.0035;1.0035;0.949848;1.068861;1.0035
43.150455;1.045865;0.768243423;0.00469837838;0.734553143;0.00449233733;1.057218;1.045865;4.263751;0.026076;10;3000;0;0;0;1.0035;1.0035;0.949852;1.068861;1.0035
43.161455;1.045865;0.768238559;0.00469315315;0.734548492;0.00448734125;1.057216;1.045865;4.263724;0.026047;10;3000;0;0;0;1.0035;1.0035;0.949857;1.068861;1.0035
43.168455;1.045865;0.768235495;0.00468972973;0.734545563;0.00448406795;1.057216;1.045865;4.263707;0.026028;10;3000;0;0;0;1.003501;1.003501;0.94986;1.068861;1.003501
43.175455;1.045865;0.768232432;0.00468630631;0.734542635;0.00448079466;1.057215;1.045865;4.26369;0.026009;10;3000;0;0;0;1.003501;1.003501;0.949863;1.068861;1.003501
43.194455;1.045864;0.768224144;0.0046772973;0.734535412;0.004472185;1.057213;1.045864;4.263644;0.025959;10;3000;0;0;0;1.003501;1.003501;0.949871;1.068861;1.003501
43.195455;1.045864;0.768223784;0.00467675676;0.734535067;0.00447166817;1.057212;1.045864;4.263642;0.025956;10;3000;0;0;0;1.003501;1.003501;0.949871;1.068861;1.003501
43.202455;1.045864;0.768220721;0.00467333333;0.734532139;0.00446839487;1.057212;1.045864;4.263625;0.025937;10;3000;0;0;0;1.003501;1.003501;0.949874;1.068861;1.003501
43.211455;1.045864;0.768216757;0.00466918919;0.734528349;0.00446443246;1.057211;1.045864;4.263603;0.025914;10;3000;0;0;0;1.003501;1.003501;0.949878;1.068861;1.003501
43.229455;1.045863;0.768209009;0.00466054054;0.734521643;0.00445616734;1.057209;1.045863;4.26356;0.025866;10;3000;0;0;0;1.003501;1.003501;0.949885;1.068861;1.003501
43.230455;1.045863;0.768208649;0.00466;0.734521298;0.0044556505;1.057208;1.045863;4.263558;0.025863;10;3000;0;0;0;1.003501;1.003501;0.949886;1.068861;1.003501
43.237455;1.045863;0.768205586;0.00465675676;0.73451837;0.00445254948;1.057208;1.045863;4.263541;0.025845;10;3000;0;0;0;1.003501;1.003501;0.949889;1.068861;1.003501
43.246455;1.045863;0.768201622;0.00465243243;0.734514579;0.00444841479;1.057207;1.045863;4.263519;0.025821;10;3000;0;0;0;1.003501;1.003501;0.949893;1.068861;1.003501
43.255455;1.045862;0.768197838;0.00464828829;0.734511664;0.00444445662;1.057206;1.045862;4.263498;0.025798;10;3000;0;0;0;1.003501;1.003501;0.949896;1.068861;1.003501
43.261455;1.045862;0.768195135;0.00464540541;0.73450908;0.00444170015;1.057205;1.045862;4.263483;0.025782;10;3000;0;0;0;1.003501;1.003501;0.949899;1.068861;1.003501
43.273455;1.045862;0.76819009;0.00463981982;0.734504256;0.0044363595;1.057204;1.045862;4.263455;0.025751;10;3000;0;0;0;1.003502;1.003502;0.949904;1.068861;1.003502
43.281455;1.045862;0.768186667;0.00463603604;0.734500983;0.00443274164;1.057203;1.045862;4.263436;0.02573;10;3000;0;0;0;1.003502;1.003502;0.949907;1.068861;1.003502
43.290455;1.045861;0.768182703;0.00463189189;0.734497895;0.00442878345;1.057202;1.045861;4.263414;0.025707;10;3000;0;0;0;1.003502;1.003502;0.949911;1.068861;1.003502
43.299455;1.045861;0.768178919;0.00462756757;0.734494277;0.00442464875;1.057201;1.045861;4.263393;0.025683;10;3000;0;0;0;1.003502;1.003502;0.949914;1.068861;1.003502
43.300455;1.045861;0.768178378;0.00462720721;0.73449376;0.00442430419;1.0572;1.045861;4.26339;0.025681;10;3000;0;0;0;1.003502;1.003502;0.949915;1.068861;1.003502
43.320455;1.045861;0.76816991;0.00461783784;0.734485663;0.00441534567;1.057198;1.045861;4.263343;0.025629;10;3000;0;0;0;1.003502;1.003502;0.949923;1.068861;1.003502
43.326455;1.04586;0.768167207;0.00461513514;0.734483781;0.0044127657;1.057198;1.04586;4.263328;0.025614;10;3000;0;0;0;1.003502;1.003502;0.949925;1.068861;1.003502
43.349455;1.04586;0.768157477;0.0046045045;0.734474478;0.00440260121;1.057195;1.04586;4.263274;0.025555;10;3000;0;0;0;1.003502;1.003502;0.949934;1.068861;1.003502
43.350455;1.045859;0.768156577;0.00460396396;0.734474319;0.00440208858;1.057195;1.045859;4.263269;0.025552;10;3000;0;0;0;1.003502;1.003502;0.949935;1.068861;1.003502
43.357455;1.04586;0.768154054;0.0046009009;0.734471205;0.00439915562;1.057194;1.04586;4.263255;0.025535;10;3000;0;0;0;1.003502;1.003502;0.949938;1.068861;1.003502
43.367455;1.045859;0.76814973;0.00459621622;0.734467772;0.00439468056;1.057193;1.045859;4.263231;0.025509;10;3000;0;0;0;1.003502;1.003502;0.949942;1.068861;1.003502
43.371455;1.045859;0.768148108;0.00459441441;0.734466222;0.00439295776;1.057193;1.045859;4.263222;0.025499;10;3000;0;0;0;1.003503;1.003503;0.949943;1.068861;1.003503
43.380455;1.045859;0.768144144;0.00459027027;0.734462431;0.00438899533;1.057192;1.045859;4.2632;0.025476;10;3000;0;0;0;1.003503;1.003503;0.949947;1.068861;1.003503
43.389455;1.045859;0.76814036;0.00458630631;0.734458814;0.00438520518;1.057191;1.045859;4.263179;0.025454;10;3000;0;0;0;1.003503;1.003503;0.94995;1.068861;1.003503
43.390455;1.045859;0.76814;0.00458576577;0.734458469;0.00438468834;1.05719;1.045859;4.263177;0.025451;10;3000;0;0;0;1.003503;1.003503;0.949951;1.068861;1.003503
43.395455;1.045858;0.768137838;0.0045836036;0.734457104;0.00438262518;1.05719;1.045858;4.263165;0.025439;10;3000;0;0;0;1.003503;1.003503;0.949953;1.068861;1.003503
43.408455;1.045858;0.768132252;0.00457765766;0.734451763;0.00437693995;1.057189;1.045858;4.263134;0.025406;10;3000;0;0;0;1.003503;1.003503;0.949958;1.068861;1.003503
43.426455;1.045858;0.768124685;0.00456954955;0.734444528;0.00436918736;1.057187;1.045858;4.263092;0.025361;10;3000;0;0;0;1.003503;1.003503;0.949965;1.068861;1.003503
43.432455;1.045858;0.768122162;0.00456684685;0.734442116;0.00436660316;1.057186;1.045858;4.263078;0.025346;10;3000;0;0;0;1.003503;1.003503;0.949967;1.068861;1.003503
43.444455;1.045857;0.768117117;0.00456144144;0.734437994;0.00436143894;1.057185;1.045857;4.26305;0.025316;10;3000;0;0;0;1.003503;1.003503;0.949972;1.068861;1.003503
43.445455;1.045857;0.768116757;0.00456108108;0.734437649;0.00436109438;1.057184;1.045857;4.263048;0.025314;10;3000;0;0;0;1.003503;1.003503;0.949972;1.068861;1.003503
43.454455;1.045857;0.768112793;0.00455693694;0.734433859;0.00435713194;1.057184;1.045857;4.263026;0.025291;10;3000;0;0;0;1.003503;1.003503;0.949976;1.068861;1.003503
43.455455;1.045857;0.768112432;0.00455657658;0.734433515;0.00435678738;1.057183;1.045857;4.263024;0.025289;10;3000;0;0;0;1.003503;1.003503;0.949976;1.068861;1.003503
43.461455;1.045857;0.76810991;0.00455387387;0.734431103;0.00435420318;1.057183;1.045857;4.26301;0.025274;10;3000;0;0;0;1.003503;1.003503;0.949979;1.068861;1.003503
43.470455;1.045857;0.768106126;0.00454990991;0.734427485;0.00435041302;1.057182;1.045857;4.262989;0.025252;10;3000;0;0;0;1.003503;1.003503;0.949982;1.068861;1.003503
43.480455;1.045856;0.768101982;0.00454540541;0.734424225;0.00434611018;1.057181;1.045856;4.262966;0.025227;10;3000;0;0;0;1.003503;1.003503;0.949986;1.068861;1.003503
43.500455;1.045856;0.768093514;0.00453657658;0.734416128;0.00433766845;1.057179;1.045856;4.262919;0.025178;10;3000;0;0;0;1.003504;1.003504;0.949993;1.068861;1.003504
43.508455;1.045856;0.76809009;0.00453315315;0.734412854;0.00433439513;1.057178;1.045856;4.2629;0.025159;10;3000;0;0;0;1.003504;1.003504;0.949996;1.068861;1.003504
43.510455;1.045855;0.768089369;0.00453225225;0.734412867;0.00433353787;1.057178;1.045855;4.262896;0.025154;10;3000;0;0;0;1.003504;1.003504;0.949997;1.068861;1.003504
43.519455;1.045855;0.768085586;0.00452828829;0.734409249;0.00432974771;1.057177;1.045855;4.262875;0.025132;10;3000;0;0;0;1.003504;1.003504;0.950001;1.068861;1.003504
43.520455;1.045855;0.768085045;0.00452792793;0.734408733;0.00432940315;1.057176;1.045855;4.262872;0.02513;10;3000;0;0;0;1.003504;1.003504;0.950001;1.068861;1.003504
43.529455;1.045855;0.768081441;0.00452396396;0.734405287;0.00432561298;1.057176;1.045855;4.262852;0.025108;10;3000;0;0;0;1.003504;1.003504;0.950004;1.068861;1.003504
43.530455;1.045855;0.768080901;0.00452342342;0.73440477;0.00432509614;1.057175;1.045855;4.262849;0.025105;10;3000;0;0;0;1.003504;1.003504;0.950005;1.068861;1.003504
43.538455;1.045855;0.768077658;0.00452;0.734401669;0.00432182281;1.057175;1.045855;4.262831;0.025086;10;3000;0;0;0;1.003504;1.003504;0.950008;1.068861;1.003504
43.547455;1.045855;0.768073874;0.00451603604;0.734398051;0.00431803265;1.057174;1.045855;4.26281;0.025064;10;3000;0;0;0;1.003504;1.003504;0.950011;1.068861;1.003504
43.557455;1.045854;0.76806973;0.00451171171;0.734394791;0.00431390205;1.057173;1.045854;4.262787;0.02504;10;3000;0;0;0;1.003504;1.003504;0.950015;1.068861;1.003504
43.576455;1.045854;0.768061802;0.0045036036;0.734387211;0.00430614943;1.057171;1.045854;4.262743;0.024995;10;3000;0;0;0;1.003504;1.003504;0.950022;1.068861;1.003504
43.586455;1.045854;0.768057658;0.00449927928;0.734383248;0.0043020147;1.05717;1.045854;4.26272;0.024971;10;3000;0;0;0;1.003504;1.003504;0.950026;1.068861;1.003504
43.596455;1.045853;0.768053514;0.00449513514;0.734379988;0.00429805636;1.057169;1.045853;4.262697;0.024948;10;3000;0;0;0;1.003504;1.003504;0.950029;1.068861;1.003504
43.602455;1.045853;0.768050991;0.00449243243;0.734377576;0.00429547215;1.057168;1.045853;4.262683;0.024933;10;3000;0;0;0;1.003504;1.003504;0.950032;1.068861;1.003504
43.605455;1.045853;0.76804973;0.00449117117;0.73437637;0.00429426618;1.057168;1.045853;4.262676;0.024926;10;3000;0;0;0;1.003505;1.003505;0.950033;1.068861;1.003505
43.624455;1.045853;0.768041802;0.00448306306;0.73436879;0.00428651356;1.057166;1.045853;4.262632;0.024881;10;3000;0;0;0;1.003505;1.003505;0.95004;1.068861;1.003505
43.625455;1.045853;0.768041441;0.0044827027;0.734368445;0.004286169;1.057166;1.045853;4.26263;0.024879;10;3000;0;0;0;1.003505;1.003505;0.95004;1.068861;1.003505
43.634455;1.045852;0.768037658;0.00447891892;0.734365529;0.0042825552;1.057165;1.045852;4.262609;0.024858;10;3000;0;0;0;1.003505;1.003505;0.950043;1.068861;1.003505
43.635455;1.045852;0.768037297;0.00447855856;0.734365185;0.00428221064;1.057164;1.045852;4.262607;0.024856;10;3000;0;0;0;1.003505;1.003505;0.950044;1.068861;1.003505
43.654455;1.045852;0.768029369;0.00447045045;0.734357604;0.004274458;1.057163;1.045852;4.262563;0.024811;10;3000;0;0;0;1.003505;1.003505;0.95005;1.068861;1.003505
43.655455;1.045852;0.768029009;0.00447009009;0.73435726;0.00427411344;1.057162;1.045852;4.262561;0.024809;10;3000;0;0;0;1.003505;1.003505;0.950051;1.068861;1.003505
43.666455;1.045852;0.768024505;0.00446540541;0.734352953;0.00426963414;1.057161;1.045852;4.262536;0.024783;10;3000;0;0;0;1.003505;1.003505;0.950055;1.068861;1.003505
43.674455;1.045851;0.768021261;0.00446216216;0.734350554;0.00426653717;1.057161;1.045851;4.262518;0.024765;10;3000;0;0;0;1.003505;1.003505;0.950058;1.068861;1.003505
43.675455;1.045851;0.768020721;0.0044618018;0.734350037;0.0042661926;1.05716;1.045851;4.262515;0.024763;10;3000;0;0;0;1.003505;1.003505;0.950058;1.068861;1.003505
43.684455;1.045851;0.768017117;0.00445801802;0.734346592;0.00426257471;1.05716;1.045851;4.262495;0.024742;10;3000;0;0;0;1.003505;1.003505;0.950061;1.068861;1.003505
43.685455;1.045851;0.768016757;0.00445765766;0.734346247;0.00426223014;1.057159;1.045851;4.262493;0.02474;10;3000;0;0;0;1.003505;1.003505;0.950062;1.068861;1.003505
43.694455;1.045851;0.768012973;0.00445387387;0.734342629;0.00425861224;1.057159;1.045851;4.262472;0.024719;10;3000;0;0;0;1.003505;1.003505;0.950065;1.068861;1.003505
43.695455;1.045851;0.768012613;0.00445351351;0.734342285;0.00425826768;1.057158;1.045851;4.26247;0.024717;10;3000;0;0;0;1.003505;1.003505;0.950065;1.068861;1.003505
43.703455;1.045851;0.768009369;0.00445009009;0.734339183;0.00425499434;1.057158;1.045851;4.262452;0.024698;10;3000;0;0;0;1.003505;1.003505;0.950068;1.068861;1.003505
43.707455;1.045851;0.768007568;0.00444846847;0.734337461;0.00425344382;1.057157;1.045851;4.262442;0.024689;10;3000;0;0;0;1.003505;1.003505;0.950069;1.068861;1.003505
43.719455;1.04585;0.768002703;0.0044436036;0.734333511;0.00424879629;1.057156;1.04585;4.262415;0.024662;10;3000;0;0;0;1.003505;1.003505;0.950074;1.068861;1.003505
43.733455;1.04585;0.767996937;0.00443783784;0.734327998;0.0042432833;1.057155;1.04585;4.262383;0.02463;10;3000;0;0;0;1.003505;1.003505;0.950078;1.068861;1.003505
43.735455;1.04585;0.767996216;0.00443693694;0.734327309;0.00424242189;1.057154;1.04585;4.262379;0.024625;10;3000;0;0;0;1.003506;1.003506;0.950079;1.068861;1.003506
43.744455;1.04585;0.767992432;0.00443333333;0.734323691;0.00423897627;1.057154;1.04585;4.262358;0.024605;10;3000;0;0;0;1.003506;1.003506;0.950082;1.068861;1.003506
43.745455;1.04585;0.767992072;0.00443297297;0.734323347;0.00423863171;1.057153;1.04585;4.262356;0.024603;10;3000;0;0;0;1.003506;1.003506;0.950083;1.068861;1.003506
43.764455;1.045849;0.767984324;0.00442522523;0.734316641;0.00423122767;1.057152;1.045849;4.262313;0.02456;10;3000;0;0;0;1.003506;1.003506;0.950089;1.068861;1.003506
43.765455;1.045849;0.767983964;0.00442486486;0.734316296;0.00423088311;1.057151;1.045849;4.262311;0.024558;10;3000;0;0;0;1.003506;1.003506;0.950089;1.068861;1.003506
43.784455;1.045849;0.767976216;0.00441711712;0.734308888;0.00422347501;1.05715;1.045849;4.262268;0.024515;10;3000;0;0;0;1.003506;1.003506;0.950096;1.068861;1.003506
43.785455;1.045849;0.767975856;0.00441675676;0.734308543;0.00422313045;1.057149;1.045849;4.262266;0.024513;10;3000;0;0;0;1.003506;1.003506;0.950096;1.068861;1.003506
43.790455;1.045849;0.767973874;0.00441477477;0.734306648;0.00422123535;1.057149;1.045849;4.262255;0.024502;10;3000;0;0;0;1.003506;1.003506;0.950098;1.068861;1.003506
43.795455;1.045848;0.767971712;0.00441279279;0.734305283;0.0042193443;1.057148;1.045848;4.262243;0.024491;10;3000;0;0;0;1.003506;1.003506;0.9501;1.068861;1.003506
43.805455;1.045848;0.767967748;0.00440882883;0.734301493;0.0042155541;1.057148;1.045848;4.262221;0.024469;10;3000;0;0;0;1.003506;1.003506;0.950103;1.068861;1.003506
43.815455;1.045848;0.767963604;0.00440486486;0.73429753;0.00421176391;1.057147;1.045848;4.262198;0.024447;10;3000;0;0;0;1.003506;1.003506;0.950106;1.068861;1.003506
43.825455;1.045848;0.76795964;0.0044009009;0.73429374;0.00420797372;1.057146;1.045848;4.262176;0.024425;10;3000;0;0;0;1.003506;1.003506;0.95011;1.068861;1.003506
43.832455;1.045848;0.767956757;0.00439801802;0.734290984;0.00420521722;1.057145;1.045848;4.26216;0.024409;10;3000;0;0;0;1.003506;1.003506;0.950112;1.068861;1.003506
43.836455;1.045847;0.767955135;0.0043963964;0.734290135;0.00420367071;1.057145;1.045847;4.262151;0.0244;10;3000;0;0;0;1.003506;1.003506;0.950114;1.068861;1.003506
43.846455;1.045847;0.767951171;0.00439261261;0.734286345;0.00420005279;1.057144;1.045847;4.262129;0.024379;10;3000;0;0;0;1.003506;1.003506;0.950117;1.068861;1.003506
