time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
43.856455;1.045847;0.767947027;0.00438864865;0.734282383;0.0041962626;1.057143;1.045847;4.262106;0.024357;10;3000;0;0;0;1.003506;1.003506;0.95012;1.068861;1.003506
43.867455;1.045847;0.767942703;0.00438432432;0.734278248;0.00419212784;1.057142;1.045847;4.262082;0.024333;10;3000;0;0;0;1.003506;1.003506;0.950124;1.068861;1.003506
43.875455;1.045847;0.767939459;0.00438126126;0.734275147;0.00418919905;1.057141;1.045847;4.262064;0.024316;10;3000;0;0;0;1.003506;1.003506;0.950126;1.068861;1.003506
43.880455;1.045846;0.767937477;0.00437927928;0.734273954;0.00418730796;1.05714;1.045846;4.262053;0.024305;10;3000;0;0;0;1.003506;1.003506;0.950128;1.068861;1.003506
43.888455;1.045846;0.767934234;0.00437621622;0.734270853;0.00418437917;1.05714;1.045846;4.262035;0.024288;10;3000;0;0;0;1.003507;1.003507;0.950131;1.068861;1.003507
43.898455;1.045846;0.76793027;0.00437225225;0.734267063;0.00418058897;1.057139;1.045846;4.262013;0.024266;10;3000;0;0;0;1.003507;1.003507;0.950134;1.068861;1.003507
43.918455;1.045846;0.767922162;0.0043645045;0.73425931;0.00417318086;1.057137;1.045846;4.261968;0.024223;10;3000;0;0;0;1.003507;1.003507;0.95014;1.068861;1.003507
43.920455;1.045845;0.767921441;0.00436378378;0.734259323;0.00417249572;1.057137;1.045845;4.261964;0.024219;10;3000;0;0;0;1.003507;1.003507;0.950141;1.068861;1.003507
43.930455;1.045845;0.767917477;0.00436;0.734255533;0.0041688778;1.057136;1.045845;4.261942;0.024198;10;3000;0;0;0;1.003507;1.003507;0.950144;1.068861;1.003507
43.962455;1.045845;0.767904685;0.00434792793;0.734243301;0.00415733491;1.057133;1.045845;4.261871;0.024131;10;3000;0;0;0;1.003507;1.003507;0.950154;1.068861;1.003507
43.973455;1.045844;0.76790036;0.00434378378;0.734239868;0.0041533764;1.057132;1.045844;4.261847;0.024108;10;3000;0;0;0;1.003507;1.003507;0.950158;1.068861;1.003507
43.984455;1.045844;0.767895856;0.00433963964;0.734235561;0.00414941391;1.057131;1.045844;4.261822;0.024085;10;3000;0;0;0;1.003507;1.003507;0.950161;1.068861;1.003507
43.985455;1.045844;0.767895495;0.00433927928;0.734235216;0.00414906934;1.05713;1.045844;4.26182;0.024083;10;3000;0;0;0;1.003507;1.003507;0.950162;1.068861;1.003507
44.000455;1.045844;0.76788955;0.00433351351;0.734229531;0.00414355632;1.057129;1.045844;4.261787;0.024051;10;3000;0;0;0;1.003507;1.003507;0.950166;1.068861;1.003507
44.006455;1.045844;0.767887207;0.00433135135;0.734227291;0.00414148893;1.057129;1.045844;4.261774;0.024039;10;3000;0;0;0;1.003507;1.003507;0.950168;1.068861;1.003507
44.017455;1.045843;0.767882883;0.00432720721;0.734223859;0.0041375304;1.057128;1.045843;4.26175;0.024016;10;3000;0;0;0;1.003507;1.003507;0.950172;1.068861;1.003507
44.043455;1.045843;0.767872613;0.00431765766;0.734214038;0.00412839944;1.057125;1.045843;4.261693;0.023963;10;3000;0;0;0;1.003507;1.003507;0.95018;1.068861;1.003507
44.045455;1.045843;0.767871712;0.00431693694;0.734213177;0.00412771031;1.057125;1.045843;4.261688;0.023959;10;3000;0;0;0;1.003508;1.003508;0.95018;1.068861;1.003508
44.050455;1.045843;0.76786991;0.00431513514;0.734211454;0.00412598749;1.057125;1.045843;4.261678;0.023949;10;3000;0;0;0;1.003508;1.003508;0.950182;1.068861;1.003508
44.061455;1.045842;0.767865405;0.00431117117;0.734207849;0.00412220122;1.057124;1.045842;4.261653;0.023927;10;3000;0;0;0;1.003508;1.003508;0.950185;1.068861;1.003508
44.073455;1.045842;0.767860721;0.00430684685;0.73420337;0.00411806644;1.057123;1.045842;4.261627;0.023903;10;3000;0;0;0;1.003508;1.003508;0.950189;1.068861;1.003508
44.098455;1.045842;0.767850991;0.00429783784;0.734194067;0.00410945232;1.05712;1.045842;4.261573;0.023853;10;3000;0;0;0;1.003508;1.003508;0.950196;1.068861;1.003508
44.106455;1.045841;0.767847928;0.00429495495;0.73419184;0.00410669973;1.05712;1.045841;4.261556;0.023837;10;3000;0;0;0;1.003508;1.003508;0.950198;1.068861;1.003508
44.118455;1.045841;0.767843063;0.00429063063;0.734187188;0.00410256495;1.057119;1.045841;4.261529;0.023813;10;3000;0;0;0;1.003508;1.003508;0.950202;1.068861;1.003508
44.129455;1.045841;0.767838919;0.00428666667;0.734183226;0.00409877473;1.057118;1.045841;4.261506;0.023791;10;3000;0;0;0;1.003508;1.003508;0.950205;1.068861;1.003508
44.130455;1.045841;0.767838378;0.00428630631;0.734182709;0.00409843017;1.057117;1.045841;4.261503;0.023789;10;3000;0;0;0;1.003508;1.003508;0.950205;1.068861;1.003508
44.141455;1.045841;0.767834234;0.00428252252;0.734178746;0.00409481223;1.057117;1.045841;4.26148;0.023768;10;3000;0;0;0;1.003508;1.003508;0.950209;1.068861;1.003508
44.145455;1.04584;0.767832613;0.00428108108;0.734177898;0.00409343789;1.057116;1.04584;4.261471;0.02376;10;3000;0;0;0;1.003508;1.003508;0.95021;1.068861;1.003508
44.152455;1.04584;0.76782991;0.00427855856;0.734175314;0.00409102593;1.057116;1.04584;4.261456;0.023746;10;3000;0;0;0;1.003508;1.003508;0.950212;1.068861;1.003508
44.175455;1.04584;0.767820901;0.00427063063;0.734166699;0.00408344549;1.057114;1.04584;4.261406;0.023702;10;3000;0;0;0;1.003508;1.003508;0.950218;1.068861;1.003508
44.186455;1.04584;0.767816396;0.00426702703;0.734162392;0.00407999983;1.057113;1.04584;4.261381;0.023682;10;3000;0;0;0;1.003508;1.003508;0.950222;1.068861;1.003508
44.192455;1.04584;0.767814414;0.00426468468;0.734160497;0.00407776016;1.057112;1.04584;4.26137;0.023669;10;3000;0;0;0;1.003508;1.003508;0.950223;1.068861;1.003508
44.199455;1.045839;0.767811712;0.00426234234;0.734158615;0.00407552438;1.057112;1.045839;4.261355;0.023656;10;3000;0;0;0;1.003508;1.003508;0.950225;1.068861;1.003508
44.200455;1.045839;0.767811351;0.00426198198;0.73415827;0.00407517981;1.057111;1.045839;4.261353;0.023654;10;3000;0;0;0;1.003508;1.003508;0.950225;1.068861;1.003508
44.210455;1.045839;0.767807387;0.00425855856;0.73415448;0.00407190644;1.057111;1.045839;4.261331;0.023635;10;3000;0;0;0;1.003508;1.003508;0.950228;1.068861;1.003508
44.222455;1.045839;0.767802703;0.00425441441;0.734150001;0.00406794393;1.05711;1.045839;4.261305;0.023612;10;3000;0;0;0;1.003508;1.003508;0.950231;1.068861;1.003508
44.234455;1.045839;0.767798198;0.00425027027;0.734145694;0.00406398143;1.057109;1.045839;4.26128;0.023589;10;3000;0;0;0;1.003508;1.003508;0.950235;1.068861;1.003508
44.235455;1.045839;0.767797838;0.00424990991;0.734145349;0.00406363686;1.057108;1.045839;4.261278;0.023587;10;3000;0;0;0;1.003509;1.003509;0.950235;1.068861;1.003509
44.240455;1.045839;0.767795856;0.00424828829;0.734143454;0.00406208631;1.057108;1.045839;4.261267;0.023578;10;3000;0;0;0;1.003509;1.003509;0.950236;1.068861;1.003509
44.270455;1.045838;0.767784324;0.0042381982;0.73413313;0.00405244235;1.057106;1.045838;4.261203;0.023522;10;3000;0;0;0;1.003509;1.003509;0.950245;1.068861;1.003509
44.289455;1.045838;0.767776937;0.00423171171;0.734126066;0.00404624016;1.057104;1.045838;4.261162;0.023486;10;3000;0;0;0;1.003509;1.003509;0.95025;1.068861;1.003509
44.290455;1.045837;0.767776577;0.00423153153;0.734126424;0.00404607174;1.057104;1.045837;4.26116;0.023485;10;3000;0;0;0;1.003509;1.003509;0.95025;1.068861;1.003509
44.295455;1.045837;0.767774775;0.00422972973;0.734124701;0.00404434891;1.057103;1.045837;4.26115;0.023475;10;3000;0;0;0;1.003509;1.003509;0.950251;1.068861;1.003509
44.306455;1.045837;0.76777045;0.00422612613;0.734120566;0.00404090324;1.057103;1.045837;4.261126;0.023455;10;3000;0;0;0;1.003509;1.003509;0.950254;1.068861;1.003509
44.319455;1.045837;0.767765586;0.0042218018;0.734115914;0.00403676845;1.057102;1.045837;4.261099;0.023431;10;3000;0;0;0;1.003509;1.003509;0.950258;1.068861;1.003509
44.320455;1.045837;0.767765225;0.00422162162;0.73411557;0.00403659616;1.057101;1.045837;4.261097;0.02343;10;3000;0;0;0;1.003509;1.003509;0.950258;1.068861;1.003509
44.330455;1.045837;0.767761441;0.0042181982;0.734111952;0.00403332278;1.057101;1.045837;4.261076;0.023411;10;3000;0;0;0;1.003509;1.003509;0.950261;1.068861;1.003509
44.339455;1.045837;0.767758018;0.00421531532;0.734108679;0.00403056625;1.0571;1.045837;4.261057;0.023395;10;3000;0;0;0;1.003509;1.003509;0.950263;1.068861;1.003509
44.340455;1.045836;0.767757477;0.00421495495;0.734108864;0.00403022554;1.0571;1.045836;4.261054;0.023393;10;3000;0;0;0;1.003509;1.003509;0.950263;1.068861;1.003509
44.356455;1.045836;0.767751532;0.00420972973;0.734103178;0.00402522932;1.057099;1.045836;4.261021;0.023364;10;3000;0;0;0;1.003509;1.003509;0.950267;1.068861;1.003509
44.361455;1.045836;0.76774955;0.00420810811;0.734101283;0.00402367877;1.057098;1.045836;4.26101;0.023355;10;3000;0;0;0;1.003509;1.003509;0.950269;1.068861;1.003509
44.368455;1.045836;0.767746847;0.00420594595;0.734098699;0.00402161137;1.057098;1.045836;4.260995;0.023343;10;3000;0;0;0;1.003509;1.003509;0.95027;1.068861;1.003509
44.381455;1.045836;0.767741982;0.0042018018;0.734094047;0.00401764885;1.057097;1.045836;4.260968;0.02332;10;3000;0;0;0;1.003509;1.003509;0.950274;1.068861;1.003509
44.390455;1.045836;0.767738559;0.00419891892;0.734090774;0.00401489231;1.057096;1.045836;4.260949;0.023304;10;3000;0;0;0;1.003509;1.003509;0.950276;1.068861;1.003509
44.406455;1.045835;0.767732613;0.00419387387;0.73408579;0.00401007221;1.057095;1.045835;4.260916;0.023276;10;3000;0;0;0;1.003509;1.003509;0.95028;1.068861;1.003509
44.418455;1.045835;0.767727928;0.00419009009;0.734081311;0.00400645426;1.057094;1.045835;4.26089;0.023255;10;3000;0;0;0;1.003509;1.003509;0.950283;1.068861;1.003509
44.431455;1.045835;0.767723063;0.00418594595;0.734076659;0.00400249174;1.057093;1.045835;4.260863;0.023232;10;3000;0;0;0;1.003509;1.003509;0.950286;1.068861;1.003509
44.443455;1.045835;0.767718559;0.00418216216;0.734072352;0.00399887378;1.057092;1.045835;4.260838;0.023211;10;3000;0;0;0;1.003509;1.003509;0.950289;1.068861;1.003509
44.445455;1.045834;0.767717838;0.00418162162;0.734072365;0.00399836075;1.057091;1.045834;4.260834;0.023208;10;3000;0;0;0;1.003509;1.003509;0.95029;1.068861;1.003509
44.457455;1.045834;0.767713333;0.00417783784;0.734068058;0.0039947428;1.057091;1.045834;4.260809;0.023187;10;3000;0;0;0;1.003509;1.003509;0.950292;1.068861;1.003509
44.467455;1.045834;0.76770955;0.00417477477;0.73406444;0.00399181397;1.05709;1.045834;4.260788;0.02317;10;3000;0;0;0;1.003509;1.003509;0.950295;1.068861;1.003509
44.470455;1.045834;0.767708468;0.00417387387;0.734063406;0.00399095255;1.05709;1.045834;4.260782;0.023165;10;3000;0;0;0;1.00351;1.00351;0.950296;1.068861;1.00351
44.496455;1.045834;0.767698739;0.00416594595;0.734054103;0.00398337207;1.057088;1.045834;4.260728;0.023121;10;3000;0;0;0;1.00351;1.00351;0.950302;1.068861;1.00351
44.509455;1.045833;0.767693874;0.00416198198;0.734050153;0.00397958563;1.057087;1.045833;4.260701;0.023099;10;3000;0;0;0;1.00351;1.00351;0.950305;1.068861;1.00351
44.510455;1.045833;0.767693514;0.00416162162;0.734049809;0.00397924107;1.057086;1.045833;4.260699;0.023097;10;3000;0;0;0;1.00351;1.00351;0.950305;1.068861;1.00351
44.522455;1.045833;0.767689009;0.00415801802;0.734045502;0.00397579539;1.057086;1.045833;4.260674;0.023077;10;3000;0;0;0;1.00351;1.00351;0.950308;1.068861;1.00351
44.536455;1.045833;0.767683784;0.00415387387;0.734040505;0.00397183286;1.057085;1.045833;4.260645;0.023054;10;3000;0;0;0;1.00351;1.00351;0.950311;1.068861;1.00351
44.550455;1.045833;0.767678559;0.00414972973;0.734035509;0.00396787033;1.057083;1.045833;4.260616;0.023031;10;3000;0;0;0;1.00351;1.00351;0.950314;1.068861;1.00351
44.562455;1.045832;0.767674234;0.00414612613;0.734032076;0.00396442844;1.057083;1.045832;4.260592;0.023011;10;3000;0;0;0;1.00351;1.00351;0.950317;1.068861;1.00351
44.576455;1.045832;0.767669009;0.00414198198;0.73402708;0.00396046591;1.057082;1.045832;4.260563;0.022988;10;3000;0;0;0;1.00351;1.00351;0.95032;1.068861;1.00351
44.590455;1.045832;0.767663784;0.00413783784;0.734022084;0.00395650338;1.057081;1.045832;4.260534;0.022965;10;3000;0;0;0;1.00351;1.00351;0.950323;1.068861;1.00351
44.603455;1.045832;0.767659099;0.00413405405;0.734017604;0.00395288541;1.05708;1.045832;4.260508;0.022944;10;3000;0;0;0;1.00351;1.00351;0.950326;1.068861;1.00351
44.606455;1.045832;0.767657838;0.00413315315;0.734016398;0.00395202399;1.057079;1.045832;4.260501;0.022939;10;3000;0;0;0;1.00351;1.00351;0.950327;1.068861;1.00351
44.618455;1.045831;0.767653514;0.00412972973;0.734012965;0.00394875437;1.057078;1.045831;4.260477;0.02292;10;3000;0;0;0;1.00351;1.00351;0.95033;1.068861;1.00351
44.645455;1.045831;0.767643604;0.00412198198;0.73400349;0.00394134615;1.057077;1.045831;4.260422;0.022877;10;3000;0;0;0;1.00351;1.00351;0.950335;1.068861;1.00351
44.659455;1.045831;0.767638378;0.00411801802;0.733998493;0.00393755589;1.057076;1.045831;4.260393;0.022855;10;3000;0;0;0;1.00351;1.00351;0.950338;1.068861;1.00351
44.660455;1.045831;0.767638018;0.00411783784;0.733998149;0.00393738361;1.057075;1.045831;4.260391;0.022854;10;3000;0;0;0;1.00351;1.00351;0.950339;1.068861;1.00351
44.687455;1.04583;0.767628288;0.00411027027;0.733989547;0.00393015143;1.057074;1.04583;4.260337;0.022812;10;3000;0;0;0;1.00351;1.00351;0.950344;1.068861;1.00351
44.701455;1.04583;0.767623063;0.00410630631;0.733984551;0.00392636117;1.057073;1.04583;4.260308;0.02279;10;3000;0;0;0;1.00351;1.00351;0.950347;1.068861;1.00351
44.716455;1.04583;0.767617658;0.00410216216;0.733979383;0.00392239863;1.057072;1.04583;4.260278;0.022767;10;3000;0;0;0;1.00351;1.00351;0.95035;1.068861;1.00351
44.722455;1.04583;0.767615495;0.00410054054;0.733977315;0.00392084807;1.057071;1.04583;4.260266;0.022758;10;3000;0;0;0;1.00351;1.00351;0.950351;1.068861;1.00351
44.730455;1.045829;0.767612613;0.00409837838;0.73397526;0.00391878441;1.057071;1.045829;4.26025;0.022746;10;3000;0;0;0;1.00351;1.00351;0.950353;1.068861;1.00351
44.745455;1.045829;0.767607027;0.00409441441;0.73396992;0.00391499415;1.05707;1.045829;4.260219;0.022724;10;3000;0;0;0;1.00351;1.00351;0.950356;1.068861;1.00351
44.759455;1.045829;0.767601982;0.00409063063;0.733965096;0.00391137617;1.057069;1.045829;4.260191;0.022703;10;3000;0;0;0;1.00351;1.00351;0.950359;1.068861;1.00351
44.760455;1.045829;0.767601622;0.00409027027;0.733964751;0.0039110316;1.057068;1.045829;4.260189;0.022701;10;3000;0;0;0;1.00351;1.00351;0.950359;1.068861;1.00351
44.774455;1.045829;0.767596577;0.00408648649;0.733959927;0.00390741363;1.057068;1.045829;4.260161;0.02268;10;3000;0;0;0;1.00351;1.00351;0.950362;1.068861;1.00351
44.775455;1.045829;0.767596216;0.00408630631;0.733959583;0.00390724134;1.057067;1.045829;4.260159;0.022679;10;3000;0;0;0;1.00351;1.00351;0.950362;1.068861;1.00351
44.782455;1.045829;0.767593694;0.0040845045;0.733957171;0.0039055185;1.057067;1.045829;4.260145;0.022669;10;3000;0;0;0;1.00351;1.00351;0.950363;1.068861;1.00351
44.786455;1.045828;0.767592252;0.00408342342;0.733956494;0.00390448852;1.057067;1.045828;4.260137;0.022663;10;3000;0;0;0;1.00351;1.00351;0.950364;1.068861;1.00351
44.790455;1.045828;0.767590811;0.00408234234;0.733955116;0.00390345482;1.057066;1.045828;4.260129;0.022657;10;3000;0;0;0;1.003511;1.003511;0.950365;1.068861;1.003511
44.804455;1.045828;0.767585766;0.00407855856;0.733950292;0.00389983684;1.057066;1.045828;4.260101;0.022636;10;3000;0;0;0;1.003511;1.003511;0.950367;1.068861;1.003511
44.805455;1.045828;0.767585405;0.00407837838;0.733949947;0.00389966455;1.057065;1.045828;4.260099;0.022635;10;3000;0;0;0;1.003511;1.003511;0.950368;1.068861;1.003511
44.819455;1.045828;0.76758036;0.00407477477;0.733945123;0.00389621886;1.057065;1.045828;4.260071;0.022615;10;3000;0;0;0;1.003511;1.003511;0.95037;1.068861;1.003511
44.820455;1.045828;0.76758;0.00407441441;0.733944779;0.00389587429;1.057064;1.045828;4.260069;0.022613;10;3000;0;0;0;1.003511;1.003511;0.95037;1.068861;1.003511
44.834455;1.045828;0.767574955;0.00407081081;0.733939955;0.00389242859;1.057064;1.045828;4.260041;0.022593;10;3000;0;0;0;1.003511;1.003511;0.950373;1.068861;1.003511
44.835455;1.045828;0.767574595;0.00407063063;0.73393961;0.00389225631;1.057063;1.045828;4.260039;0.022592;10;3000;0;0;0;1.003511;1.003511;0.950373;1.068861;1.003511
44.844455;1.045828;0.767571351;0.00406828829;0.733936509;0.00389001661;1.057063;1.045828;4.260021;0.022579;10;3000;0;0;0;1.003511;1.003511;0.950375;1.068861;1.003511
44.845455;1.045827;0.767570991;0.00406792793;0.733936866;0.00388967576;1.057063;1.045827;4.260019;0.022577;10;3000;0;0;0;1.003511;1.003511;0.950375;1.068861;1.003511
44.850455;1.045827;0.767569369;0.00406666667;0.733935316;0.00388846976;1.057062;1.045827;4.26001;0.02257;10;3000;0;0;0;1.003511;1.003511;0.950376;1.068861;1.003511
44.864455;1.045827;0.767564324;0.00406306306;0.733930492;0.00388502407;1.057062;1.045827;4.259982;0.02255;10;3000;0;0;0;1.003511;1.003511;0.950379;1.068861;1.003511
44.865455;1.045827;0.767563964;0.00406288288;0.733930147;0.00388485178;1.057061;1.045827;4.25998;0.022549;10;3000;0;0;0;1.003511;1.003511;0.950379;1.068861;1.003511
44.880455;1.045827;0.767558559;0.0040590991;0.733924979;0.0038812338;1.057061;1.045827;4.25995;0.022528;10;3000;0;0;0;1.003511;1.003511;0.950381;1.068861;1.003511
44.895455;1.045827;0.767553153;0.00405531532;0.73391981;0.00387761582;1.05706;1.045827;4.25992;0.022507;10;3000;0;0;0;1.003511;1.003511;0.950384;1.068861;1.003511
44.907455;1.045827;0.767549009;0.00405225225;0.733915847;0.00387468697;1.057059;1.045827;4.259897;0.02249;10;3000;0;0;0;1.003511;1.003511;0.950386;1.068861;1.003511
44.926455;1.045826;0.767542162;0.00404756757;0.733910002;0.00387021127;1.057058;1.045826;4.259859;0.022464;10;3000;0;0;0;1.003511;1.003511;0.95039;1.068861;1.003511
44.943455;1.045826;0.767536216;0.00404342342;0.733904317;0.00386624871;1.057057;1.045826;4.259826;0.022441;10;3000;0;0;0;1.003511;1.003511;0.950392;1.068861;1.003511
44.973455;1.045826;0.767525586;0.00403621622;0.733894152;0.00385935731;1.057055;1.045826;4.259767;0.022401;10;3000;0;0;0;1.003511;1.003511;0.950397;1.068861;1.003511
44.975455;1.045825;0.767524865;0.00403567568;0.733894165;0.00385884414;1.057055;1.045825;4.259763;0.022398;10;3000;0;0;0;1.003511;1.003511;0.950398;1.068861;1.003511
44.991455;1.045825;0.767519279;0.00403189189;0.733888824;0.00385522615;1.057054;1.045825;4.259732;0.022377;10;3000;0;0;0;1.003511;1.003511;0.9504;1.068861;1.003511
45.007455;1.045825;0.767513694;0.00402810811;0.733883483;0.00385160816;1.057053;1.045825;4.259701;0.022356;10;3000;0;0;0;1.003511;1.003511;0.950403;1.068861;1.003511
45.024455;1.045825;0.767507568;0.00402414414;0.733877625;0.00384781789;1.057052;1.045825;4.259667;0.022334;10;3000;0;0;0;1.003511;1.003511;0.950406;1.068861;1.003511
45.025455;1.045825;0.767507207;0.00402378378;0.733877281;0.00384747332;1.057051;1.045825;4.259665;0.022332;10;3000;0;0;0;1.003511;1.003511;0.950406;1.068861;1.003511
45.041455;1.045825;0.767501622;0.00402018018;0.73387194;0.00384402761;1.057051;1.045825;4.259634;0.022312;10;3000;0;0;0;1.003511;1.003511;0.950408;1.068861;1.003511
45.057455;1.045824;0.767496036;0.0040163964;0.733867301;0.0038404133;1.05705;1.045824;4.259603;0.022291;10;3000;0;0;0;1.003511;1.003511;0.950411;1.068861;1.003511
45.074455;1.045824;0.76749009;0.00401261261;0.733861615;0.0038367953;1.057049;1.045824;4.25957;0.02227;10;3000;0;0;0;1.003511;1.003511;0.950413;1.068861;1.003511
45.075455;1.045824;0.76748991;0.00401225225;0.733861443;0.00383645073;1.057048;1.045824;4.259569;0.022268;10;3000;0;0;0;1.003511;1.003511;0.950413;1.068861;1.003511
45.085455;1.045824;0.767486306;0.00400972973;0.733857997;0.00383403874;1.057048;1.045824;4.259549;0.022254;10;3000;0;0;0;1.003511;1.003511;0.950415;1.068861;1.003511
45.090455;1.045824;0.767484144;0.00400900901;0.73385593;0.0038333496;1.057048;1.045824;4.259537;0.02225;10;3000;0;0;0;1.003511;1.003511;0.950416;1.068861;1.003511
45.109455;1.045824;0.767478018;0.00400468468;0.733850072;0.00382921475;1.057047;1.045824;4.259503;0.022226;10;3000;0;0;0;1.003511;1.003511;0.950419;1.068861;1.003511
45.110455;1.045824;0.767477658;0.0040045045;0.733849728;0.00382904246;1.057046;1.045824;4.259501;0.022225;10;3000;0;0;0;1.003511;1.003511;0.950419;1.068861;1.003511
45.126455;1.045823;0.767472072;0.0040009009;0.733845089;0.00382560041;1.057046;1.045823;4.25947;0.022205;10;3000;0;0;0;1.003511;1.003511;0.950421;1.068861;1.003511
45.161455;1.045823;0.76746;0.00399333333;0.733833545;0.00381836442;1.057044;1.045823;4.259403;0.022163;10;3000;0;0;0;1.003511;1.003511;0.950426;1.068861;1.003511
45.179455;1.045823;0.767453874;0.00398954955;0.733827688;0.00381474642;1.057043;1.045823;4.259369;0.022142;10;3000;0;0;0;1.003511;1.003511;0.950428;1.068861;1.003511
45.180455;1.045823;0.767453514;0.00398918919;0.733827343;0.00381440185;1.057042;1.045823;4.259367;0.02214;10;3000;0;0;0;1.003511;1.003511;0.950428;1.068861;1.003511
45.185455;1.045823;0.767451712;0.00398810811;0.73382562;0.00381336814;1.057042;1.045823;4.259357;0.022134;10;3000;0;0;0;1.003511;1.003511;0.950429;1.068861;1.003511
45.197455;1.045822;0.767447568;0.00398558559;0.733822359;0.00381095979;1.057042;1.045822;4.259334;0.02212;10;3000;0;0;0;1.003511;1.003511;0.950431;1.068861;1.003511
45.215455;1.045822;0.767441441;0.0039818018;0.733816502;0.00380734179;1.057041;1.045822;4.2593;0.022099;10;3000;0;0;0;1.003511;1.003511;0.950433;1.068861;1.003511
45.234455;1.045822;0.767434955;0.00397801802;0.733810299;0.00380372379;1.05704;1.045822;4.259264;0.022078;10;3000;0;0;0;1.003511;1.003511;0.950436;1.068861;1.003511
45.235455;1.045822;0.767434595;0.00397765766;0.733809955;0.00380337922;1.057039;1.045822;4.259262;0.022076;10;3000;0;0;0;1.003511;1.003511;0.950436;1.068861;1.003511
45.252455;1.045822;0.767428829;0.00397423423;0.733804442;0.00380010579;1.057039;1.045822;4.25923;0.022057;10;3000;0;0;0;1.003511;1.003511;0.950438;1.068861;1.003511
45.261455;1.045822;0.767425766;0.00397243243;0.733801513;0.00379838293;1.057038;1.045822;4.259213;0.022047;10;3000;0;0;0;1.003511;1.003511;0.950439;1.068861;1.003511
45.271455;1.045821;0.767422342;0.00397045045;0.733798941;0.00379649142;1.057038;1.045821;4.259194;0.022036;10;3000;0;0;0;1.003511;1.003511;0.95044;1.068861;1.003511
45.309455;1.045821;0.767409369;0.00396288288;0.733786536;0.00378925541;1.057036;1.045821;4.259122;0.021994;10;3000;0;0;0;1.003511;1.003511;0.950445;1.068861;1.003511
45.310455;1.045821;0.767409009;0.0039627027;0.733786192;0.00378908312;1.057035;1.045821;4.25912;0.021993;10;3000;0;0;0;1.003511;1.003511;0.950445;1.068861;1.003511
45.328455;1.045821;0.767403063;0.0039590991;0.733780506;0.00378563741;1.057035;1.045821;4.259087;0.021973;10;3000;0;0;0;1.003511;1.003511;0.950447;1.068861;1.003511
45.340455;1.045821;0.767398919;0.00395675676;0.733776544;0.00378339769;1.057034;1.045821;4.259064;0.02196;10;3000;0;0;0;1.003511;1.003511;0.950448;1.068861;1.003511
45.348455;1.04582;0.767396216;0.00395531532;0.733774661;0.00378202302;1.057034;1.04582;4.259049;0.021952;10;3000;0;0;0;1.003511;1.003511;0.950449;1.068861;1.003511
45.368455;1.04582;0.76738955;0.00395135135;0.733768287;0.00377823273;1.057033;1.04582;4.259012;0.02193;10;3000;0;0;0;1.003511;1.003511;0.950451;1.068861;1.003511
45.388455;1.04582;0.767382883;0.00394774775;0.733761912;0.00377478701;1.057032;1.04582;4.258975;0.02191;10;3000;0;0;0;1.003511;1.003511;0.950453;1.068861;1.003511
45.408455;1.04582;0.767376036;0.00394396396;0.733755365;0.003771169;1.057031;1.04582;4.258937;0.021889;10;3000;0;0;0;1.003511;1.003511;0.950455;1.068861;1.003511
45.424455;1.04582;0.767370811;0.00394108108;0.733750369;0.00376841242;1.05703;1.04582;4.258908;0.021873;10;3000;0;0;0;1.003511;1.003511;0.950457;1.068861;1.003511
45.425455;1.045819;0.76737045;0.0039409009;0.733750726;0.00376824374;1.05703;1.045819;4.258906;0.021872;10;3000;0;0;0;1.003511;1.003511;0.950457;1.068861;1.003511
45.449455;1.045819;0.767362342;0.00393657658;0.733742973;0.00376410887;1.057029;1.045819;4.258861;0.021848;10;3000;0;0;0;1.003511;1.003511;0.950459;1.068861;1.003511
45.450455;1.045819;0.767362162;0.0039363964;0.733742801;0.00376393659;1.057028;1.045819;4.25886;0.021847;10;3000;0;0;0;1.003511;1.003511;0.95046;1.068861;1.003511
45.470455;1.045819;0.767355495;0.00393279279;0.733736426;0.00376049086;1.057028;1.045819;4.258823;0.021827;10;3000;0;0;0;1.003511;1.003511;0.950461;1.068861;1.003511
45.491455;1.045819;0.767348468;0.00392900901;0.733729707;0.00375687285;1.057027;1.045819;4.258784;0.021806;10;3000;0;0;0;1.003511;1.003511;0.950463;1.068861;1.003511
45.512455;1.045819;0.767341441;0.00392540541;0.733722988;0.00375342713;1.057026;1.045819;4.258745;0.021786;10;3000;0;0;0;1.003511;1.003511;0.950465;1.068861;1.003511
45.534455;1.045818;0.767334234;0.0039218018;0.733716798;0.00374998499;1.057025;1.045818;4.258705;0.021766;10;3000;0;0;0;1.003511;1.003511;0.950467;1.068861;1.003511
45.535455;1.045818;0.767333874;0.00392162162;0.733716453;0.0037498127;1.057024;1.045818;4.258703;0.021765;10;3000;0;0;0;1.003511;1.003511;0.950467;1.068861;1.003511
45.556455;1.045818;0.767327027;0.00391801802;0.733709907;0.00374636698;1.057024;1.045818;4.258665;0.021745;10;3000;0;0;0;1.003511;1.003511;0.950469;1.068861;1.003511
45.563455;1.045818;0.767324685;0.00391693694;0.733707667;0.00374533326;1.057023;1.045818;4.258652;0.021739;10;3000;0;0;0;1.003511;1.003511;0.95047;1.068861;1.003511
45.579455;1.045818;0.767319459;0.00391423423;0.733702671;0.00374274896;1.057023;1.045818;4.258623;0.021724;10;3000;0;0;0;1.003511;1.003511;0.950471;1.068861;1.003511
45.580455;1.045818;0.767319099;0.00391405405;0.733702326;0.00374257668;1.057022;1.045818;4.258621;0.021723;10;3000;0;0;0;1.003511;1.003511;0.950471;1.068861;1.003511
45.605455;1.045818;0.767310991;0.00391009009;0.733694573;0.00373878638;1.057021;1.045818;4.258576;0.021701;10;3000;0;0;0;1.003511;1.003511;0.950473;1.068861;1.003511
45.624455;1.045817;0.767304685;0.00390702703;0.733689245;0.00373586108;1.057021;1.045817;4.258541;0.021684;10;3000;0;0;0;1.003511;1.003511;0.950474;1.068861;1.003511
45.625455;1.045817;0.767304505;0.00390684685;0.733689072;0.00373568879;1.05702;1.045817;4.25854;0.021683;10;3000;0;0;0;1.003511;1.003511;0.950474;1.068861;1.003511
45.648455;1.045817;0.767296937;0.00390324324;0.733681836;0.00373224306;1.05702;1.045817;4.258498;0.021663;10;3000;0;0;0;1.003511;1.003511;0.950476;1.068861;1.003511
45.664455;1.045817;0.767291351;0.00390072072;0.733676495;0.00372983105;1.057019;1.045817;4.258467;0.021649;10;3000;0;0;0;1.003511;1.003511;0.950477;1.068861;1.003511
45.671455;1.045817;0.76728955;0.00389981982;0.733674772;0.00372896962;1.057019;1.045817;4.258457;0.021644;10;3000;0;0;0;1.003511;1.003511;0.950477;1.068861;1.003511
45.695455;1.045817;0.767281802;0.00389603604;0.733667364;0.0037253516;1.057018;1.045817;4.258414;0.021623;10;3000;0;0;0;1.003511;1.003511;0.950479;1.068861;1.003511
45.705455;1.045817;0.767278559;0.00389459459;0.733664263;0.00372397331;1.057017;1.045817;4.258396;0.021615;10;3000;0;0;0;1.003511;1.003511;0.95048;1.068861;1.003511
45.720455;1.045816;0.767273694;0.00389243243;0.733660313;0.00372190943;1.057017;1.045816;4.258369;0.021603;10;3000;0;0;0;1.003511;1.003511;0.95048;1.068861;1.003511
45.745455;1.045816;0.767265586;0.00388882883;0.73365256;0.0037184637;1.057016;1.045816;4.258324;0.021583;10;3000;0;0;0;1.003511;1.003511;0.950482;1.068861;1.003511
45.770455;1.045816;0.767257658;0.00388522523;0.733644979;0.00371501796;1.057015;1.045816;4.25828;0.021563;10;3000;0;0;0;1.003511;1.003511;0.950483;1.068861;1.003511
45.796455;1.045816;0.767249369;0.00388162162;0.733637054;0.00371157223;1.057014;1.045816;4.258234;0.021543;10;3000;0;0;0;1.003511;1.003511;0.950485;1.068861;1.003511
45.812455;1.045816;0.767244144;0.00387945946;0.733632058;0.00370950479;1.057013;1.045816;4.258205;0.021531;10;3000;0;0;0;1.003511;1.003511;0.950485;1.068861;1.003511
45.822455;1.045815;0.767241081;0.00387801802;0.73362983;0.00370813004;1.057013;1.045815;4.258188;0.021523;10;3000;0;0;0;1.003511;1.003511;0.950486;1.068861;1.003511
45.848455;1.045815;0.767232793;0.00387459459;0.733621905;0.00370485659;1.057012;1.045815;4.258142;0.021504;10;3000;0;0;0;1.003511;1.003511;0.950487;1.068861;1.003511
45.890455;1.045815;0.767219459;0.00386918919;0.733609156;0.00369968798;1.05701;1.045815;4.258068;0.021474;10;3000;0;0;0;1.003511;1.003511;0.950489;1.068861;1.003511
45.903455;1.045815;0.767215315;0.00386756757;0.733605193;0.0036981374;1.05701;1.045815;4.258045;0.021465;10;3000;0;0;0;1.003511;1.003511;0.950489;1.068861;1.003511
45.928455;1.045815;0.767207568;0.0038645045;0.733597785;0.00369520853;1.057009;1.045815;4.258002;0.021448;10;3000;0;0;0;1.003511;1.003511;0.95049;1.068861;1.003511
45.930455;1.045815;0.767206847;0.00386414414;0.733597096;0.00369486395;1.057009;1.045815;4.257998;0.021446;10;3000;0;0;0;1.003511;1.003511;0.95049;1.068861;1.003511
45.990455;1.045814;0.767188108;0.00385711712;0.73357988;0.00368814829;1.057007;1.045814;4.257894;0.021407;10;3000;0;0;0;1.003511;1.003511;0.950491;1.068861;1.003511
46.020455;1.045814;0.767178739;0.00385369369;0.733570921;0.00368487484;1.057006;1.045814;4.257842;0.021388;10;3000;0;0;0;1.003511;1.003511;0.950492;1.068861;1.003511
46.050455;1.045814;0.767169369;0.00385045045;0.733561962;0.00368177367;1.057005;1.045814;4.25779;0.02137;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.058455;1.045814;0.767167027;0.00384954955;0.733559722;0.00368091224;1.057004;1.045814;4.257777;0.021365;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.082455;1.045813;0.76715964;0.00384702703;0.73355336;0.00367850374;1.057004;1.045813;4.257736;0.021351;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.115455;1.045813;0.767149369;0.0038436036;0.733543539;0.00367523028;1.057003;1.045813;4.257679;0.021332;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.126455;1.045813;0.767145946;0.00384252252;0.733540266;0.00367419656;1.057002;1.045813;4.25766;0.021326;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.148455;1.045813;0.767139279;0.00384036036;0.733533891;0.00367212911;1.057002;1.045813;4.257623;0.021314;10;3000;0;0;0;1.003511;1.003511;0.950494;1.068861;1.003511
46.182455;1.045813;0.767128829;0.00383693694;0.733523898;0.00366885565;1.057001;1.045813;4.257565;0.021295;10;3000;0;0;0;1.003511;1.003511;0.950494;1.068861;1.003511
46.201455;1.045813;0.767123063;0.00383531532;0.733518385;0.00366730507;1.057;1.045813;4.257533;0.021286;10;3000;0;0;0;1.003511;1.003511;0.950494;1.068861;1.003511
46.214455;1.045812;0.767119279;0.00383405405;0.733515469;0.00366610256;1.057;1.045812;4.257512;0.021279;10;3000;0;0;0;1.003511;1.003511;0.950494;1.068861;1.003511
46.217455;1.045812;0.767118198;0.00383369369;0.733514435;0.00366575799;1.057;1.045812;4.257506;0.021277;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.291455;1.045812;0.767095856;0.00382738739;0.733493071;0.00365972793;1.056998;1.045812;4.257382;0.021242;10;3000;0;0;0;1.003511;1.003511;0.950493;1.068861;1.003511
46.371455;1.045812;0.767072072;0.00382108108;0.733470329;0.00365369787;1.056996;1.045812;4.25725;0.021207;10;3000;0;0;0;1.00351;1.00351;0.950491;1.068861;1.00351
46.413455;1.045811;0.767059459;0.00381801802;0.733458971;0.00365077248;1.056995;1.045811;4.25718;0.02119;10;3000;0;0;0;1.00351;1.00351;0.95049;1.068861;1.00351
46.433455;1.045811;0.767053694;0.00381657658;0.733453457;0.00364939418;1.056994;1.045811;4.257148;0.021182;10;3000;0;0;0;1.00351;1.00351;0.95049;1.068861;1.00351
46.456455;1.045811;0.767046847;0.00381513514;0.73344691;0.00364801588;1.056994;1.045811;4.25711;0.021174;10;3000;0;0;0;1.00351;1.00351;0.950489;1.068861;1.00351
46.502455;1.045811;0.767033333;0.00381207207;0.733433989;0.00364508699;1.056993;1.045811;4.257035;0.021157;10;3000;0;0;0;1.00351;1.00351;0.950487;1.068861;1.00351
46.551455;1.045811;0.767018919;0.00380918919;0.733420206;0.00364233039;1.056992;1.045811;4.256955;0.021141;10;3000;0;0;0;1.00351;1.00351;0.950485;1.068861;1.00351
46.584455;1.045811;0.767009369;0.00380738739;0.733411075;0.00364060752;1.056991;1.045811;4.256902;0.021131;10;3000;0;0;0;1.00351;1.00351;0.950484;1.068861;1.00351
46.585455;1.04581;0.767009189;0.00380738739;0.733411604;0.003640611;1.056991;1.04581;4.256901;0.021131;10;3000;0;0;0;1.00351;1.00351;0.950483;1.068861;1.00351
46.602455;1.04581;0.767004144;0.00380648649;0.73340678;0.00363974956;1.056991;1.04581;4.256873;0.021126;10;3000;0;0;0;1.00351;1.00351;0.950483;1.068861;1.00351
46.656455;1.04581;0.766988649;0.00380378378;0.733391963;0.00363716524;1.05699;1.04581;4.256787;0.021111;10;3000;0;0;0;1.00351;1.00351;0.95048;1.068861;1.00351
46.660455;1.04581;0.766987387;0.0038036036;0.733390757;0.00363699296;1.056989;1.04581;4.25678;0.02111;10;3000;0;0;0;1.00351;1.00351;0.95048;1.068861;1.00351
46.705455;1.04581;0.766974595;0.00380162162;0.733378524;0.00363509779;1.056989;1.04581;4.256709;0.021099;10;3000;0;0;0;1.00351;1.00351;0.950477;1.068861;1.00351
46.713455;1.04581;0.766972252;0.00380126126;0.733376285;0.00363475322;1.056989;1.04581;4.256696;0.021097;10;3000;0;0;0;1.003509;1.003509;0.950476;1.068861;1.003509
46.776455;1.04581;0.766954414;0.00379891892;0.733359228;0.00363251348;1.056988;1.04581;4.256597;0.021084;10;3000;0;0;0;1.003509;1.003509;0.950472;1.068861;1.003509
46.845455;1.04581;0.766934955;0.00379675676;0.733340621;0.00363044602;1.056987;1.04581;4.256489;0.021072;10;3000;0;0;0;1.003509;1.003509;0.950467;1.068861;1.003509
46.879455;1.04581;0.766925405;0.00379567568;0.73333149;0.0036294123;1.056986;1.04581;4.256436;0.021066;10;3000;0;0;0;1.003509;1.003509;0.950465;1.068861;1.003509
46.890455;1.04581;0.766922342;0.0037954955;0.733328561;0.00362924001;1.056986;1.04581;4.256419;0.021065;10;3000;0;0;0;1.003509;1.003509;0.950464;1.068861;1.003509
46.921455;1.045809;0.766913694;0.00379477477;0.733320992;0.00362855433;1.056986;1.045809;4.256371;0.021061;10;3000;0;0;0;1.003509;1.003509;0.950461;1.068861;1.003509
47.008455;1.045809;0.76688955;0.00379315315;0.733297906;0.00362700374;1.056985;1.045809;4.256237;0.021052;10;3000;0;0;0;1.003509;1.003509;0.950453;1.068861;1.003509
47.033455;1.045809;0.766882703;0.00379279279;0.733291359;0.00362665916;1.056984;1.045809;4.256199;0.02105;10;3000;0;0;0;1.003509;1.003509;0.950451;1.068861;1.003509
47.087455;1.045809;0.766867748;0.00379225225;0.733277059;0.0036261423;1.056984;1.045809;4.256116;0.021047;10;3000;0;0;0;1.003508;1.003508;0.950446;1.068861;1.003508
47.151455;1.045809;0.76685045;0.00379171171;0.733260519;0.00362562544;1.056983;1.045809;4.25602;0.021044;10;3000;0;0;0;1.003508;1.003508;0.950439;1.068861;1.003508
47.156455;1.045809;0.766849009;0.00379171171;0.733259141;0.00362562544;1.056983;1.045809;4.256012;0.021044;10;3000;0;0;0;1.003508;1.003508;0.950439;1.068861;1.003508
47.247455;1.045809;0.766824505;0.00379189189;0.73323571;0.00362579772;1.056983;1.045809;4.255876;0.021045;10;3000;0;0;0;1.003508;1.003508;0.950428;1.068861;1.003508
47.322455;1.045809;0.766804505;0.00379243243;0.733216586;0.00362631459;1.056982;1.045809;4.255765;0.021048;10;3000;0;0;0;1.003508;1.003508;0.950419;1.068861;1.003508
47.374455;1.045809;0.76679045;0.00379297297;0.733203147;0.00362683145;1.056982;1.045809;4.255687;0.021051;10;3000;0;0;0;1.003507;1.003507;0.950413;1.068861;1.003507
47.579455;1.045809;0.766737297;0.0037972973;0.733152323;0.00363096636;1.056981;1.045809;4.255392;0.021075;10;3000;0;0;0;1.003507;1.003507;0.950385;1.068861;1.003507
47.589455;1.045809;0.766734775;0.00379765766;0.733149911;0.00363131094;1.056981;1.045809;4.255378;0.021077;10;3000;0;0;0;1.003507;1.003507;0.950384;1.068861;1.003507
47.590455;1.045809;0.766734595;0.00379765766;0.733149738;0.00363131094;1.056981;1.045809;4.255377;0.021077;10;3000;0;0;0;1.003506;1.003506;0.950384;1.068861;1.003506
47.640455;1.045809;0.766721622;0.00379927928;0.733137334;0.00363286153;1.056981;1.045809;4.255305;0.021086;10;3000;0;0;0;1.003506;1.003506;0.950376;1.068861;1.003506
47.666455;1.045809;0.766715135;0.00380018018;0.733131131;0.00363372296;1.056981;1.045809;4.255269;0.021091;10;3000;0;0;0;1.003506;1.003506;0.950373;1.068861;1.003506
47.728455;1.045809;0.766699279;0.00380234234;0.73311597;0.00363579042;1.056981;1.045809;4.255181;0.021103;10;3000;0;0;0;1.003506;1.003506;0.950363;1.068861;1.003506
47.842455;1.045809;0.766670631;0.00380720721;0.733088576;0.00364044219;1.056982;1.045809;4.255022;0.02113;10;3000;0;0;0;1.003506;1.003506;0.950345;1.068861;1.003506
47.914455;1.045809;0.766652793;0.00381063063;0.73307152;0.00364371566;1.056982;1.045809;4.254923;0.021149;10;3000;0;0;0;1.003505;1.003505;0.950333;1.068861;1.003505
47.915455;1.04581;0.766652613;0.00381063063;0.733070646;0.00364371218;1.056982;1.04581;4.254922;0.021149;10;3000;0;0;0;1.003505;1.003505;0.950333;1.068861;1.003505
47.923455;1.04581;0.76665045;0.00381099099;0.733068579;0.00364405675;1.056982;1.04581;4.25491;0.021151;10;3000;0;0;0;1.003505;1.003505;0.950331;1.068861;1.003505
47.998455;1.04581;0.766632072;0.00381495495;0.733051006;0.00364784708;1.056982;1.04581;4.254808;0.021173;10;3000;0;0;0;1.003505;1.003505;0.950319;1.068861;1.003505
48.057455;1.04581;0.766617658;0.0038181982;0.733037222;0.00365094826;1.056983;1.04581;4.254728;0.021191;10;3000;0;0;0;1.003505;1.003505;0.950308;1.068861;1.003505
48.087455;1.04581;0.76661045;0.00382;0.733030331;0.00365267114;1.056983;1.04581;4.254688;0.021201;10;3000;0;0;0;1.003505;1.003505;0.950303;1.068861;1.003505
48.151455;1.04581;0.766594955;0.00382396396;0.733015514;0.00365646146;1.056983;1.04581;4.254602;0.021223;10;3000;0;0;0;1.003504;1.003504;0.950291;1.068861;1.003504
48.193455;1.04581;0.766584865;0.00382666667;0.733005866;0.00365904578;1.056984;1.04581;4.254546;0.021238;10;3000;0;0;0;1.003504;1.003504;0.950284;1.068861;1.003504
48.224455;1.04581;0.766577297;0.00382864865;0.73299863;0.00366094094;1.056984;1.04581;4.254504;0.021249;10;3000;0;0;0;1.003504;1.003504;0.950278;1.068861;1.003504
48.272455;1.04581;0.766565946;0.00383189189;0.732987776;0.00366404212;1.056984;1.04581;4.254441;0.021267;10;3000;0;0;0;1.003504;1.003504;0.950269;1.068861;1.003504
48.326455;1.045811;0.766553153;0.00383567568;0.732974843;0.00366765666;1.056985;1.045811;4.25437;0.021288;10;3000;0;0;0;1.003504;1.003504;0.950258;1.068861;1.003504
48.377455;1.045811;0.766541081;0.00383945946;0.732963299;0.00367127469;1.056985;1.045811;4.254303;0.021309;10;3000;0;0;0;1.003503;1.003503;0.950248;1.068861;1.003503
48.470455;1.045811;0.766519459;0.00384648649;0.732942625;0.00367799391;1.056986;1.045811;4.254183;0.021348;10;3000;0;0;0;1.003503;1.003503;0.95023;1.068861;1.003503
48.538455;1.045811;0.766503784;0.00385189189;0.732927636;0.00368316253;1.056987;1.045811;4.254096;0.021378;10;3000;0;0;0;1.003503;1.003503;0.950216;1.068861;1.003503
48.562455;1.045812;0.766498198;0.00385387387;0.732921594;0.00368505417;1.056988;1.045812;4.254065;0.021389;10;3000;0;0;0;1.003503;1.003503;0.950211;1.068861;1.003503
48.591455;1.045812;0.766491532;0.00385621622;0.732915219;0.00368729391;1.056988;1.045812;4.254028;0.021402;10;3000;0;0;0;1.003502;1.003502;0.950205;1.068861;1.003502
48.637455;1.045812;0.766481081;0.00386018018;0.732905227;0.00369108423;1.056988;1.045812;4.25397;0.021424;10;3000;0;0;0;1.003502;1.003502;0.950196;1.068861;1.003502
48.652455;1.045812;0.766477658;0.00386144144;0.732901953;0.00369229024;1.056989;1.045812;4.253951;0.021431;10;3000;0;0;0;1.003502;1.003502;0.950193;1.068861;1.003502
48.713455;1.045812;0.766463784;0.00386666667;0.732888687;0.00369728657;1.056989;1.045812;4.253874;0.02146;10;3000;0;0;0;1.003502;1.003502;0.95018;1.068861;1.003502
48.763455;1.045812;0.766452613;0.00387117117;0.732878005;0.00370159376;1.05699;1.045812;4.253812;0.021485;10;3000;0;0;0;1.003502;1.003502;0.950169;1.068861;1.003502
48.785455;1.045813;0.766447568;0.00387315315;0.732872481;0.00370348538;1.05699;1.045813;4.253784;0.021496;10;3000;0;0;0;1.003502;1.003502;0.950164;1.068861;1.003502
48.798455;1.045813;0.766444685;0.00387441441;0.732869724;0.00370469139;1.056991;1.045813;4.253768;0.021503;10;3000;0;0;0;1.003502;1.003502;0.950161;1.068861;1.003502
48.822455;1.045813;0.766438919;0.00387657658;0.732864211;0.00370675883;1.056991;1.045813;4.253736;0.021515;10;3000;0;0;0;1.003501;1.003501;0.950156;1.068861;1.003501
48.855455;1.045813;0.766432072;0.00387963964;0.732857664;0.00370968772;1.056991;1.045813;4.253698;0.021532;10;3000;0;0;0;1.003501;1.003501;0.950149;1.068861;1.003501
48.965455;1.045813;0.766407748;0.00389009009;0.732834405;0.00371968037;1.056993;1.045813;4.253563;0.02159;10;3000;0;0;0;1.003501;1.003501;0.950125;1.068861;1.003501
48.986455;1.045814;0.766403063;0.00389207207;0.732829225;0.00372157197;1.056993;1.045814;4.253537;0.021601;10;3000;0;0;0;1.003501;1.003501;0.95012;1.068861;1.003501
49.036455;1.045814;0.766392252;0.00389693694;0.732818888;0.00372622372;1.056994;1.045814;4.253477;0.021628;10;3000;0;0;0;1.003501;1.003501;0.950109;1.068861;1.003501
49.048455;1.045814;0.76638955;0.0038981982;0.732816303;0.00372742973;1.056994;1.045814;4.253462;0.021635;10;3000;0;0;0;1.0035;1.0035;0.950106;1.068861;1.0035
49.091455;1.045814;0.76638018;0.00390234234;0.732807344;0.00373139233;1.056995;1.045814;4.25341;0.021658;10;3000;0;0;0;1.0035;1.0035;0.950097;1.068861;1.0035
49.109455;1.045814;0.766376396;0.00390432432;0.732803726;0.00373328749;1.056995;1.045814;4.253389;0.021669;10;3000;0;0;0;1.0035;1.0035;0.950093;1.068861;1.0035
49.110455;1.045814;0.766376216;0.00390432432;0.732803554;0.00373328749;1.056996;1.045814;4.253388;0.021669;10;3000;0;0;0;1.0035;1.0035;0.950092;1.068861;1.0035
49.152455;1.045814;0.766367027;0.00390864865;0.732794768;0.00373742238;1.056996;1.045814;4.253337;0.021693;10;3000;0;0;0;1.0035;1.0035;0.950083;1.068861;1.0035
49.157455;1.045815;0.766365946;0.00390918919;0.732793033;0.00373793567;1.056996;1.045815;4.253331;0.021696;10;3000;0;0;0;1.0035;1.0035;0.950082;1.068861;1.0035
49.168455;1.045815;0.766363604;0.00391027027;0.732790793;0.00373896939;1.056996;1.045815;4.253318;0.021702;10;3000;0;0;0;1.0035;1.0035;0.950079;1.068861;1.0035
49.189455;1.045815;0.766359099;0.00391243243;0.732786486;0.00374103683;1.056997;1.045815;4.253293;0.021714;10;3000;0;0;0;1.0035;1.0035;0.950075;1.068861;1.0035
49.226455;1.045815;0.766351171;0.00391621622;0.732778906;0.00374465485;1.056997;1.045815;4.253249;0.021735;10;3000;0;0;0;1.0035;1.0035;0.950066;1.068861;1.0035
49.276455;1.045815;0.766340541;0.00392144144;0.732768741;0.00374965117;1.056998;1.045815;4.25319;0.021764;10;3000;0;0;0;1.0035;1.0035;0.950055;1.068861;1.0035
49.283455;1.045815;0.766339099;0.00392216216;0.732767362;0.00375034032;1.056998;1.045815;4.253182;0.021768;10;3000;0;0;0;1.003499;1.003499;0.950053;1.068861;1.003499
49.328455;1.045815;0.76632955;0.00392702703;0.732758231;0.00375499207;1.056999;1.045815;4.253129;0.021795;10;3000;0;0;0;1.003499;1.003499;0.950042;1.068861;1.003499
49.338455;1.045816;0.766327568;0.00392810811;0.732755635;0.0037560222;1.056999;1.045816;4.253118;0.021801;10;3000;0;0;0;1.003499;1.003499;0.95004;1.068861;1.003499
49.393455;1.045816;0.766316036;0.00393387387;0.732744609;0.00376153537;1.057;1.045816;4.253054;0.021833;10;3000;0;0;0;1.003499;1.003499;0.950027;1.068861;1.003499
49.447455;1.045816;0.766304685;0.00393981982;0.732733755;0.00376722083;1.057001;1.045816;4.252991;0.021866;10;3000;0;0;0;1.003499;1.003499;0.950015;1.068861;1.003499
49.496455;1.045816;0.766294595;0.00394522523;0.732724107;0.00377238943;1.057002;1.045816;4.252935;0.021896;10;3000;0;0;0;1.003499;1.003499;0.950003;1.068861;1.003499
49.500455;1.045817;0.766293694;0.00394558559;0.732722545;0.0037727304;1.057002;1.045817;4.25293;0.021898;10;3000;0;0;0;1.003499;1.003499;0.950002;1.068861;1.003499
49.521455;1.045817;0.766289369;0.00394792793;0.73271841;0.00377497012;1.057003;1.045817;4.252906;0.021911;10;3000;0;0;0;1.003499;1.003499;0.949997;1.068861;1.003499
49.552455;1.045817;0.766283063;0.00395135135;0.73271238;0.00377824357;1.057003;1.045817;4.252871;0.02193;10;3000;0;0;0;1.003498;1.003498;0.94999;1.068861;1.003498
49.604455;1.045817;0.766272252;0.00395711712;0.732702043;0.00378375673;1.057004;1.045817;4.252811;0.021962;10;3000;0;0;0;1.003498;1.003498;0.949978;1.068861;1.003498
49.605455;1.045817;0.766272072;0.0039572973;0.73270187;0.00378392902;1.057005;1.045817;4.25281;0.021963;10;3000;0;0;0;1.003498;1.003498;0.949977;1.068861;1.003498
49.655455;1.045817;0.766261982;0.00396288288;0.732692222;0.0037892699;1.057005;1.045817;4.252754;0.021994;10;3000;0;0;0;1.003498;1.003498;0.949965;1.068861;1.003498
49.680455;1.045818;0.766256216;0.00396612613;0.732686009;0.00379236743;1.057006;1.045818;4.252722;0.022012;10;3000;0;0;0;1.003498;1.003498;0.94996;1.068861;1.003498
49.685455;1.045818;0.766255856;0.00396630631;0.732685664;0.00379253972;1.057006;1.045818;4.25272;0.022013;10;3000;0;0;0;1.003498;1.003498;0.949958;1.068861;1.003498
49.706455;1.045818;0.766251532;0.00396864865;0.732681529;0.00379477944;1.057006;1.045818;4.252696;0.022026;10;3000;0;0;0;1.003498;1.003498;0.949953;1.068861;1.003498
49.756455;1.045818;0.766241441;0.00397423423;0.732671881;0.00380012032;1.057007;1.045818;4.25264;0.022057;10;3000;0;0;0;1.003498;1.003498;0.949941;1.068861;1.003498
49.774455;1.045818;0.766237838;0.0039763964;0.732668435;0.00380218776;1.057008;1.045818;4.25262;0.022069;10;3000;0;0;0;1.003498;1.003498;0.949937;1.068861;1.003498
49.775455;1.045818;0.766237658;0.0039763964;0.732668263;0.00380218776;1.057008;1.045818;4.252619;0.022069;10;3000;0;0;0;1.003497;1.003497;0.949937;1.068861;1.003497
49.805455;1.045818;0.766231712;0.00397981982;0.732662578;0.0038054612;1.057008;1.045818;4.252586;0.022088;10;3000;0;0;0;1.003497;1.003497;0.949929;1.068861;1.003497
49.814455;1.045818;0.76622991;0.0039809009;0.732660855;0.00380649492;1.057009;1.045818;4.252576;0.022094;10;3000;0;0;0;1.003497;1.003497;0.949927;1.068861;1.003497
49.815455;1.045819;0.76622973;0.00398108108;0.732659982;0.00380666356;1.057009;1.045819;4.252575;0.022095;10;3000;0;0;0;1.003497;1.003497;0.949927;1.068861;1.003497
49.903455;1.045819;0.766212072;0.00399117117;0.732643098;0.00381631159;1.05701;1.045819;4.252477;0.022151;10;3000;0;0;0;1.003497;1.003497;0.949906;1.068861;1.003497
49.952455;1.045819;0.766202523;0.00399693694;0.732633967;0.00382182475;1.057011;1.045819;4.252424;0.022183;10;3000;0;0;0;1.003497;1.003497;0.949894;1.068861;1.003497
49.961455;1.045819;0.766200721;0.00399801802;0.732632244;0.00382285847;1.057012;1.045819;4.252414;0.022189;10;3000;0;0;0;1.003497;1.003497;0.949892;1.068861;1.003497
49.967455;1.045819;0.766199459;0.00399855856;0.732631038;0.00382337532;1.057012;1.045819;4.252407;0.022192;10;3000;0;0;0;1.003497;1.003497;0.94989;1.068861;1.003497
50.000455;1.04582;0.766192973;0.00400252252;0.732624135;0.00382716196;1.057012;1.04582;4.252371;0.022214;10;3000;0;0;0;1.003497;1.003497;0.949882;1.068861;1.003497
50.036455;1.04582;0.766185946;0.00400666667;0.732617416;0.00383112454;1.057013;1.04582;4.252332;0.022237;10;3000;0;0;0;1.003497;1.003497;0.949874;1.068861;1.003497
50.047455;1.04582;0.766183784;0.00400792793;0.732615349;0.00383233054;1.057013;1.04582;4.25232;0.022244;10;3000;0;0;0;1.003496;1.003496;0.949871;1.068861;1.003496
50.095455;1.04582;0.766174414;0.00401369369;0.73260639;0.0038378437;1.057014;1.04582;4.252268;0.022276;10;3000;0;0;0;1.003496;1.003496;0.949859;1.068861;1.003496
50.117455;1.04582;0.76617027;0.00401621622;0.732602427;0.0038402557;1.057015;1.04582;4.252245;0.02229;10;3000;0;0;0;1.003496;1.003496;0.949854;1.068861;1.003496
50.142455;1.045821;0.766165405;0.0040190991;0.732597075;0.0038430086;1.057015;1.045821;4.252218;0.022306;10;3000;0;0;0;1.003496;1.003496;0.949848;1.068861;1.003496
50.189455;1.045821;0.766156396;0.00402468468;0.732588461;0.00384834946;1.057016;1.045821;4.252168;0.022337;10;3000;0;0;0;1.003496;1.003496;0.949836;1.068861;1.003496
50.190455;1.045821;0.766156216;0.00402486486;0.732588288;0.00384852175;1.057017;1.045821;4.252167;0.022338;10;3000;0;0;0;1.003496;1.003496;0.949836;1.068861;1.003496
50.268455;1.045821;0.766140901;0.00403405405;0.732573644;0.00385730833;1.057018;1.045821;4.252082;0.022389;10;3000;0;0;0;1.003496;1.003496;0.949817;1.068861;1.003496
50.283455;1.045822;0.766138378;0.00403585586;0.732570531;0.0038590275;1.057018;1.045822;4.252068;0.022399;10;3000;0;0;0;1.003496;1.003496;0.949814;1.068861;1.003496
50.310455;1.045822;0.766133153;0.0040390991;0.732565535;0.00386212864;1.057019;1.045822;4.252039;0.022417;10;3000;0;0;0;1.003496;1.003496;0.949807;1.068861;1.003496
50.329455;1.045822;0.76612955;0.00404126126;0.732562089;0.00386419607;1.057019;1.045822;4.252019;0.022429;10;3000;0;0;0;1.003495;1.003495;0.949802;1.068861;1.003495
