time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
50.330455;1.045822;0.766129369;0.00404144144;0.732561917;0.00386436835;1.05702;1.045822;4.252018;0.02243;10;3000;0;0;0;1.003495;1.003495;0.949802;1.068861;1.003495
50.375455;1.045822;0.766120901;0.00404684685;0.73255382;0.00386953693;1.05702;1.045822;4.251971;0.02246;10;3000;0;0;0;1.003495;1.003495;0.949791;1.068861;1.003495
50.412455;1.045822;0.766114054;0.00405117117;0.732547273;0.00387367178;1.057021;1.045822;4.251933;0.022484;10;3000;0;0;0;1.003495;1.003495;0.949782;1.068861;1.003495
50.417455;1.045823;0.766112973;0.00405189189;0.732545539;0.00387435722;1.057021;1.045823;4.251927;0.022488;10;3000;0;0;0;1.003495;1.003495;0.949781;1.068861;1.003495
50.422455;1.045823;0.766112072;0.00405243243;0.732544677;0.00387487408;1.057021;1.045823;4.251922;0.022491;10;3000;0;0;0;1.003495;1.003495;0.94978;1.068861;1.003495
50.468455;1.045823;0.766103604;0.00405783784;0.73253658;0.00388004264;1.057022;1.045823;4.251875;0.022521;10;3000;0;0;0;1.003495;1.003495;0.949769;1.068861;1.003495
50.514455;1.045823;0.766094955;0.00406342342;0.73252831;0.0038853835;1.057023;1.045823;4.251827;0.022552;10;3000;0;0;0;1.003495;1.003495;0.949757;1.068861;1.003495
50.515455;1.045823;0.766094775;0.00406342342;0.732528138;0.0038853835;1.057024;1.045823;4.251826;0.022552;10;3000;0;0;0;1.003495;1.003495;0.949757;1.068861;1.003495
50.558455;1.045823;0.766086847;0.00406864865;0.732520557;0.00389037978;1.057024;1.045823;4.251782;0.022581;10;3000;0;0;0;1.003495;1.003495;0.949747;1.068861;1.003495
50.560455;1.045824;0.766086486;0.00406882883;0.732519512;0.00389054834;1.057024;1.045824;4.25178;0.022582;10;3000;0;0;0;1.003495;1.003495;0.949746;1.068861;1.003495
50.600455;1.045824;0.766079099;0.00407369369;0.732512449;0.00389520005;1.057025;1.045824;4.251739;0.022609;10;3000;0;0;0;1.003495;1.003495;0.949737;1.068861;1.003495
50.606455;1.045824;0.766078018;0.00407441441;0.732511415;0.00389588919;1.057025;1.045824;4.251733;0.022613;10;3000;0;0;0;1.003494;1.003494;0.949735;1.068861;1.003494
50.697455;1.045824;0.766061261;0.00408522523;0.732495392;0.00390622631;1.057027;1.045824;4.25164;0.022673;10;3000;0;0;0;1.003494;1.003494;0.949713;1.068861;1.003494
50.703455;1.045824;0.76606018;0.00408594595;0.732494359;0.00390691545;1.057028;1.045824;4.251634;0.022677;10;3000;0;0;0;1.003494;1.003494;0.949712;1.068861;1.003494
50.743455;1.045825;0.766052973;0.00409063063;0.732486767;0.00391139113;1.057028;1.045825;4.251594;0.022703;10;3000;0;0;0;1.003494;1.003494;0.949702;1.068861;1.003494
50.789455;1.045825;0.766044685;0.00409603604;0.732478842;0.00391655969;1.057029;1.045825;4.251548;0.022733;10;3000;0;0;0;1.003494;1.003494;0.949691;1.068861;1.003494
50.790455;1.045825;0.766044505;0.00409621622;0.732478669;0.00391673197;1.05703;1.045825;4.251547;0.022734;10;3000;0;0;0;1.003494;1.003494;0.949691;1.068861;1.003494
50.835455;1.045825;0.766036396;0.00410162162;0.732470917;0.00392190053;1.05703;1.045825;4.251502;0.022764;10;3000;0;0;0;1.003494;1.003494;0.94968;1.068861;1.003494
50.847455;1.045825;0.766034234;0.00410306306;0.732468849;0.00392327881;1.057031;1.045825;4.25149;0.022772;10;3000;0;0;0;1.003494;1.003494;0.949677;1.068861;1.003494
50.881455;1.045826;0.766028108;0.00410702703;0.732462291;0.00392706533;1.057031;1.045826;4.251456;0.022794;10;3000;0;0;0;1.003494;1.003494;0.949669;1.068861;1.003494
50.911455;1.045826;0.766022703;0.00411063063;0.732457123;0.00393051103;1.057032;1.045826;4.251426;0.022814;10;3000;0;0;0;1.003494;1.003494;0.949662;1.068861;1.003494
50.926455;1.045826;0.76602;0.00411225225;0.732454538;0.0039320616;1.057032;1.045826;4.251411;0.022823;10;3000;0;0;0;1.003493;1.003493;0.949658;1.068861;1.003493
50.972455;1.045826;0.766011892;0.00411783784;0.732446785;0.00393740243;1.057033;1.045826;4.251366;0.022854;10;3000;0;0;0;1.003493;1.003493;0.949647;1.068861;1.003493
50.992455;1.045826;0.766008288;0.00412018018;0.73244334;0.00393964214;1.057034;1.045826;4.251346;0.022867;10;3000;0;0;0;1.003493;1.003493;0.949642;1.068861;1.003493
51.065455;1.045827;0.765995495;0.00412864865;0.732430407;0.00394773576;1.057035;1.045827;4.251275;0.022914;10;3000;0;0;0;1.003493;1.003493;0.949625;1.068861;1.003493
51.111455;1.045827;0.765987387;0.00413405405;0.732422654;0.00395290431;1.057036;1.045827;4.25123;0.022944;10;3000;0;0;0;1.003493;1.003493;0.949614;1.068861;1.003493
51.131455;1.045827;0.765983964;0.0041363964;0.732419381;0.00395514401;1.057037;1.045827;4.251211;0.022957;10;3000;0;0;0;1.003493;1.003493;0.949609;1.068861;1.003493
51.137455;1.045827;0.765982883;0.00413711712;0.732418347;0.00395583315;1.057037;1.045827;4.251205;0.022961;10;3000;0;0;0;1.003493;1.003493;0.949608;1.068861;1.003493
51.157455;1.045828;0.765979459;0.00413945946;0.732414374;0.00395806907;1.057037;1.045828;4.251186;0.022974;10;3000;0;0;0;1.003493;1.003493;0.949603;1.068861;1.003493
51.204455;1.045828;0.765971351;0.00414486486;0.732406621;0.00396323761;1.057038;1.045828;4.251141;0.023004;10;3000;0;0;0;1.003493;1.003493;0.949592;1.068861;1.003493
51.205455;1.045828;0.765971171;0.00414504505;0.732406448;0.0039634099;1.057039;1.045828;4.25114;0.023005;10;3000;0;0;0;1.003493;1.003493;0.949592;1.068861;1.003493
51.244455;1.045828;0.765964324;0.00414954955;0.732399902;0.00396771701;1.057039;1.045828;4.251102;0.02303;10;3000;0;0;0;1.003493;1.003493;0.949582;1.068861;1.003493
51.250455;1.045828;0.765963243;0.00415027027;0.732398868;0.00396840615;1.057039;1.045828;4.251096;0.023034;10;3000;0;0;0;1.003493;1.003493;0.949581;1.068861;1.003493
51.276455;1.045828;0.765958919;0.00415333333;0.732394733;0.00397133499;1.05704;1.045828;4.251072;0.023051;10;3000;0;0;0;1.003492;1.003492;0.949575;1.068861;1.003492
51.284455;1.045828;0.765957477;0.00415423423;0.732393355;0.00397219642;1.05704;1.045828;4.251064;0.023056;10;3000;0;0;0;1.003492;1.003492;0.949573;1.068861;1.003492
51.285455;1.045829;0.765957297;0.00415423423;0.732392482;0.00397219262;1.05704;1.045829;4.251063;0.023056;10;3000;0;0;0;1.003492;1.003492;0.949573;1.068861;1.003492
51.297455;1.045829;0.765955315;0.00415567568;0.732390587;0.0039735709;1.05704;1.045829;4.251052;0.023064;10;3000;0;0;0;1.003492;1.003492;0.94957;1.068861;1.003492
51.344455;1.045829;0.765947207;0.00416108108;0.732382834;0.00397873943;1.057041;1.045829;4.251007;0.023094;10;3000;0;0;0;1.003492;1.003492;0.949559;1.068861;1.003492
51.345455;1.045829;0.765947027;0.00416126126;0.732382662;0.00397891172;1.057042;1.045829;4.251006;0.023095;10;3000;0;0;0;1.003492;1.003492;0.949559;1.068861;1.003492
51.431455;1.045829;0.765932432;0.00417099099;0.732368707;0.00398821508;1.057043;1.045829;4.250925;0.023149;10;3000;0;0;0;1.003492;1.003492;0.949539;1.068861;1.003492
51.438455;1.04583;0.765931171;0.00417189189;0.732366801;0.00398907269;1.057043;1.04583;4.250918;0.023154;10;3000;0;0;0;1.003492;1.003492;0.949537;1.068861;1.003492
51.534455;1.04583;0.765915135;0.0041827027;0.732351467;0.00399940975;1.057045;1.04583;4.250829;0.023214;10;3000;0;0;0;1.003492;1.003492;0.949515;1.068861;1.003492
51.535455;1.04583;0.765914955;0.0041827027;0.732351295;0.00399940975;1.057046;1.04583;4.250828;0.023214;10;3000;0;0;0;1.003492;1.003492;0.949515;1.068861;1.003492
51.580455;1.04583;0.765907387;0.00418774775;0.732344059;0.00400423372;1.057046;1.04583;4.250786;0.023242;10;3000;0;0;0;1.003492;1.003492;0.949505;1.068861;1.003492
51.629455;1.045831;0.765899279;0.00419333333;0.732335606;0.0040095707;1.057047;1.045831;4.250741;0.023273;10;3000;0;0;0;1.003492;1.003492;0.949493;1.068861;1.003492
51.630455;1.045831;0.765899099;0.00419333333;0.732335434;0.0040095707;1.057047;1.045831;4.25074;0.023273;10;3000;0;0;0;1.003491;1.003491;0.949493;1.068861;1.003491
51.678455;1.045831;0.765891171;0.00419873874;0.732327853;0.00401473923;1.057048;1.045831;4.250696;0.023303;10;3000;0;0;0;1.003491;1.003491;0.949482;1.068861;1.003491
51.727455;1.045831;0.765883063;0.00420414414;0.732320101;0.00401990775;1.057049;1.045831;4.250651;0.023333;10;3000;0;0;0;1.003491;1.003491;0.949471;1.068861;1.003491
51.731455;1.045831;0.765882523;0.0042045045;0.732319584;0.00402025232;1.05705;1.045831;4.250648;0.023335;10;3000;0;0;0;1.003491;1.003491;0.94947;1.068861;1.003491
51.776455;1.045832;0.765875135;0.00420954955;0.73231182;0.00402507243;1.05705;1.045832;4.250607;0.023363;10;3000;0;0;0;1.003491;1.003491;0.94946;1.068861;1.003491
51.825455;1.045832;0.765867027;0.00421477477;0.732304067;0.00403006867;1.057051;1.045832;4.250562;0.023392;10;3000;0;0;0;1.003491;1.003491;0.949449;1.068861;1.003491
51.875455;1.045832;0.765858919;0.00422018018;0.732296314;0.00403523719;1.057052;1.045832;4.250517;0.023422;10;3000;0;0;0;1.003491;1.003491;0.949438;1.068861;1.003491
51.885455;1.045832;0.765857297;0.00422126126;0.732294764;0.00403627089;1.057053;1.045832;4.250508;0.023428;10;3000;0;0;0;1.003491;1.003491;0.949436;1.068861;1.003491
51.925455;1.045833;0.765850811;0.00422558559;0.732287861;0.00404040185;1.057053;1.045833;4.250472;0.023452;10;3000;0;0;0;1.003491;1.003491;0.949427;1.068861;1.003491
51.976455;1.045833;0.765842703;0.00423099099;0.732280108;0.00404557036;1.057054;1.045833;4.250427;0.023482;10;3000;0;0;0;1.003491;1.003491;0.949416;1.068861;1.003491
52.026455;1.045833;0.765834775;0.0042363964;0.732272528;0.00405073888;1.057055;1.045833;4.250383;0.023512;10;3000;0;0;0;1.003491;1.003491;0.949405;1.068861;1.003491
52.041455;1.045833;0.765832252;0.00423801802;0.732270116;0.00405228944;1.057056;1.045833;4.250369;0.023521;10;3000;0;0;0;1.003491;1.003491;0.949402;1.068861;1.003491
52.066455;1.045834;0.765828288;0.00424054054;0.732265626;0.00405469753;1.057056;1.045834;4.250347;0.023535;10;3000;0;0;0;1.003491;1.003491;0.949396;1.068861;1.003491
52.078455;1.045834;0.765826486;0.0042418018;0.732263903;0.00405590352;1.057056;1.045834;4.250337;0.023542;10;3000;0;0;0;1.00349;1.00349;0.949394;1.068861;1.00349
52.129455;1.045834;0.765818378;0.00424720721;0.73225615;0.00406107203;1.057057;1.045834;4.250292;0.023572;10;3000;0;0;0;1.00349;1.00349;0.949383;1.068861;1.00349
52.130455;1.045834;0.765818198;0.00424720721;0.732255978;0.00406107203;1.057058;1.045834;4.250291;0.023572;10;3000;0;0;0;1.00349;1.00349;0.949382;1.068861;1.00349
52.182455;1.045834;0.76580991;0.00425261261;0.732248053;0.00406624054;1.057058;1.045834;4.250245;0.023602;10;3000;0;0;0;1.00349;1.00349;0.949371;1.068861;1.00349
52.200455;1.045834;0.765807207;0.00425441441;0.732245468;0.00406796338;1.057059;1.045834;4.25023;0.023612;10;3000;0;0;0;1.00349;1.00349;0.949367;1.068861;1.00349
52.234455;1.045835;0.765801802;0.00425783784;0.7322396;0.00407123288;1.057059;1.045835;4.2502;0.023631;10;3000;0;0;0;1.00349;1.00349;0.94936;1.068861;1.00349
52.235455;1.045835;0.765801622;0.00425801802;0.732239427;0.00407140516;1.05706;1.045835;4.250199;0.023632;10;3000;0;0;0;1.00349;1.00349;0.94936;1.068861;1.00349
52.251455;1.045835;0.765798739;0.00425963964;0.732236671;0.00407295571;1.05706;1.045835;4.250183;0.023641;10;3000;0;0;0;1.00349;1.00349;0.949357;1.068861;1.00349
52.287455;1.045835;0.765793514;0.00426324324;0.732231675;0.00407640139;1.05706;1.045835;4.250154;0.023661;10;3000;0;0;0;1.00349;1.00349;0.949349;1.068861;1.00349
52.341455;1.045835;0.765785225;0.00426864865;0.73222375;0.00408156989;1.057061;1.045835;4.250108;0.023691;10;3000;0;0;0;1.00349;1.00349;0.949338;1.068861;1.00349
52.364455;1.045835;0.765781622;0.00427099099;0.732220304;0.00408380958;1.057062;1.045835;4.250088;0.023704;10;3000;0;0;0;1.00349;1.00349;0.949333;1.068861;1.00349
52.365455;1.045836;0.765781441;0.00427117117;0.732219432;0.00408397796;1.057062;1.045836;4.250087;0.023705;10;3000;0;0;0;1.00349;1.00349;0.949333;1.068861;1.00349
52.395455;1.045836;0.765776937;0.00427405405;0.732215124;0.00408673449;1.057062;1.045836;4.250062;0.023721;10;3000;0;0;0;1.00349;1.00349;0.949326;1.068861;1.00349
52.450455;1.045836;0.765768468;0.00427945946;0.732207027;0.00409190299;1.057063;1.045836;4.250015;0.023751;10;3000;0;0;0;1.00349;1.00349;0.949315;1.068861;1.00349
52.506455;1.045836;0.76575982;0.00428486486;0.732198758;0.0040970715;1.057064;1.045836;4.249967;0.023781;10;3000;0;0;0;1.00349;1.00349;0.949304;1.068861;1.00349
52.523455;1.045836;0.765757297;0.00428648649;0.732196346;0.00409862205;1.057065;1.045836;4.249953;0.02379;10;3000;0;0;0;1.00349;1.00349;0.9493;1.068861;1.00349
52.525455;1.045836;0.765756577;0.00428666667;0.732195656;0.00409879433;1.057065;1.045836;4.249949;0.023791;10;3000;0;0;0;1.00349;1.00349;0.9493;1.068861;1.00349
52.532455;1.045836;0.765755856;0.00428738739;0.732194967;0.00409948346;1.057065;1.045836;4.249945;0.023795;10;3000;0;0;0;1.00349;1.00349;0.949298;1.068861;1.00349
52.562455;1.045837;0.765751351;0.00429027027;0.73218996;0.00410223608;1.057065;1.045837;4.24992;0.023811;10;3000;0;0;0;1.00349;1.00349;0.949292;1.068861;1.00349
52.600455;1.045837;0.765745586;0.00429387387;0.732184447;0.00410568174;1.057066;1.045837;4.249888;0.023831;10;3000;0;0;0;1.00349;1.00349;0.949285;1.068861;1.00349
52.618455;1.045837;0.765742883;0.00429567568;0.732181863;0.00410740457;1.057066;1.045837;4.249873;0.023841;10;3000;0;0;0;1.003489;1.003489;0.949281;1.068861;1.003489
52.704455;1.045837;0.76572991;0.00430378378;0.732169458;0.00411515732;1.057068;1.045837;4.249801;0.023886;10;3000;0;0;0;1.003489;1.003489;0.949264;1.068861;1.003489
52.705455;1.045838;0.76572991;0.00430378378;0.732168758;0.00411515338;1.057068;1.045838;4.249801;0.023886;10;3000;0;0;0;1.003489;1.003489;0.949264;1.068861;1.003489
52.734455;1.045838;0.765725586;0.00430648649;0.732164624;0.00411773763;1.057068;1.045838;4.249777;0.023901;10;3000;0;0;0;1.003489;1.003489;0.949258;1.068861;1.003489
52.735455;1.045838;0.765725405;0.00430648649;0.732164451;0.00411773763;1.057069;1.045838;4.249776;0.023901;10;3000;0;0;0;1.003489;1.003489;0.949258;1.068861;1.003489
52.761455;1.045838;0.765721441;0.00430900901;0.732160661;0.00412014959;1.057069;1.045838;4.249754;0.023915;10;3000;0;0;0;1.003489;1.003489;0.949252;1.068861;1.003489
52.793455;1.045838;0.765716757;0.00431189189;0.732156182;0.00412290612;1.057069;1.045838;4.249728;0.023931;10;3000;0;0;0;1.003489;1.003489;0.949246;1.068861;1.003489
52.853455;1.045838;0.765707928;0.0043172973;0.73214774;0.00412807461;1.05707;1.045838;4.249679;0.023961;10;3000;0;0;0;1.003489;1.003489;0.949235;1.068861;1.003489
52.883455;1.045838;0.765703423;0.00432;0.732143433;0.00413065886;1.057071;1.045838;4.249654;0.023976;10;3000;0;0;0;1.003489;1.003489;0.949229;1.068861;1.003489
52.890455;1.045839;0.765702342;0.00432054054;0.732141699;0.00413117176;1.057071;1.045839;4.249648;0.023979;10;3000;0;0;0;1.003489;1.003489;0.949227;1.068861;1.003489
52.914455;1.045839;0.765698919;0.0043227027;0.732138426;0.00413323915;1.057071;1.045839;4.249629;0.023991;10;3000;0;0;0;1.003489;1.003489;0.949223;1.068861;1.003489
52.915455;1.045839;0.765698739;0.00432288288;0.732138253;0.00413341144;1.057072;1.045839;4.249628;0.023992;10;3000;0;0;0;1.003489;1.003489;0.949223;1.068861;1.003489
52.976455;1.045839;0.76568991;0.00432828829;0.732129811;0.00413857992;1.057072;1.045839;4.249579;0.024022;10;3000;0;0;0;1.003489;1.003489;0.949211;1.068861;1.003489
53.039455;1.045839;0.765680721;0.00433369369;0.732121025;0.00414374841;1.057073;1.045839;4.249528;0.024052;10;3000;0;0;0;1.003489;1.003489;0.949199;1.068861;1.003489
53.040455;1.045839;0.765680541;0.00433369369;0.732120853;0.00414374841;1.057074;1.045839;4.249527;0.024052;10;3000;0;0;0;1.003489;1.003489;0.949199;1.068861;1.003489
53.068455;1.045839;0.765676577;0.00433621622;0.732117063;0.00414616037;1.057074;1.045839;4.249505;0.024066;10;3000;0;0;0;1.003489;1.003489;0.949194;1.068861;1.003489
53.097455;1.04584;0.765672432;0.00433855856;0.7321124;0.00414839608;1.057074;1.04584;4.249482;0.024079;10;3000;0;0;0;1.003489;1.003489;0.949188;1.068861;1.003489
53.100455;1.045839;0.765671532;0.00433891892;0.732112239;0.00414874461;1.057074;1.045839;4.249477;0.024081;10;3000;0;0;0;1.003489;1.003489;0.949188;1.068861;1.003489
53.168455;1.04584;0.765662162;0.0043445045;0.73210258;0.00415408141;1.057075;1.04584;4.249425;0.024112;10;3000;0;0;0;1.003489;1.003489;0.949175;1.068861;1.003489
53.199455;1.04584;0.765657658;0.00434720721;0.732098273;0.00415666565;1.057076;1.04584;4.2494;0.024127;10;3000;0;0;0;1.003489;1.003489;0.949169;1.068861;1.003489
53.234455;1.04584;0.765652793;0.00435009009;0.732093621;0.00415942218;1.057076;1.04584;4.249373;0.024143;10;3000;0;0;0;1.003489;1.003489;0.949163;1.068861;1.003489
53.235455;1.04584;0.765652613;0.00435009009;0.732093449;0.00415942218;1.057077;1.04584;4.249372;0.024143;10;3000;0;0;0;1.003489;1.003489;0.949163;1.068861;1.003489
53.261455;1.04584;0.765648829;0.00435225225;0.732089831;0.00416148957;1.057077;1.04584;4.249351;0.024155;10;3000;0;0;0;1.003489;1.003489;0.949158;1.068861;1.003489
53.302455;1.045841;0.765643063;0.0043554955;0.732083618;0.00416458668;1.057077;1.045841;4.249319;0.024173;10;3000;0;0;0;1.003489;1.003489;0.949151;1.068861;1.003489
53.342455;1.045841;0.765637477;0.00435873874;0.732078277;0.00416768776;1.057078;1.045841;4.249288;0.024191;10;3000;0;0;0;1.003489;1.003489;0.949144;1.068861;1.003489
53.441455;1.045841;0.765623604;0.00436648649;0.732065011;0.00417509591;1.057079;1.045841;4.249211;0.024234;10;3000;0;0;0;1.003488;1.003488;0.949126;1.068861;1.003488
53.463455;1.045841;0.765620541;0.00436810811;0.732062083;0.00417664646;1.05708;1.045841;4.249194;0.024243;10;3000;0;0;0;1.003488;1.003488;0.949123;1.068861;1.003488
53.513455;1.045842;0.765613514;0.00437189189;0.732054664;0.00418026039;1.05708;1.045842;4.249155;0.024264;10;3000;0;0;0;1.003488;1.003488;0.949114;1.068861;1.003488
53.587455;1.045842;0.765603243;0.00437747748;0.732044844;0.00418560115;1.057081;1.045842;4.249098;0.024295;10;3000;0;0;0;1.003488;1.003488;0.949101;1.068861;1.003488
53.627455;1.045842;0.765597838;0.00438054054;0.732039675;0.00418852995;1.057082;1.045842;4.249068;0.024312;10;3000;0;0;0;1.003488;1.003488;0.949094;1.068861;1.003488
53.641455;1.045842;0.765595495;0.00438144144;0.732037435;0.00418939136;1.057082;1.045842;4.249055;0.024317;10;3000;0;0;0;1.003488;1.003488;0.949092;1.068861;1.003488
53.663455;1.045842;0.765592973;0.00438306306;0.732035023;0.0041909419;1.057082;1.045842;4.249041;0.024326;10;3000;0;0;0;1.003488;1.003488;0.949088;1.068861;1.003488
53.676455;1.045842;0.765591171;0.00438396396;0.732033301;0.00419180332;1.057083;1.045842;4.249031;0.024331;10;3000;0;0;0;1.003488;1.003488;0.949086;1.068861;1.003488
53.683455;1.045843;0.76559009;0.0043845045;0.732031567;0.00419231616;1.057083;1.045843;4.249025;0.024334;10;3000;0;0;0;1.003488;1.003488;0.949085;1.068861;1.003488
53.740455;1.045843;0.765582342;0.00438864865;0.732024159;0.00419627865;1.057083;1.045843;4.248982;0.024357;10;3000;0;0;0;1.003488;1.003488;0.949076;1.068861;1.003488
53.765455;1.045843;0.765579099;0.00439045045;0.732021058;0.00419800147;1.057084;1.045843;4.248964;0.024367;10;3000;0;0;0;1.003488;1.003488;0.949072;1.068861;1.003488
53.820455;1.045843;0.765571532;0.00439423423;0.732013822;0.0042016194;1.057084;1.045843;4.248922;0.024388;10;3000;0;0;0;1.003488;1.003488;0.949063;1.068861;1.003488
53.902455;1.045843;0.765560541;0.00439981982;0.732003313;0.00420696015;1.057085;1.045843;4.248861;0.024419;10;3000;0;0;0;1.003488;1.003488;0.94905;1.068861;1.003488
53.987455;1.045844;0.765549369;0.00440540541;0.731991931;0.00421229687;1.057086;1.045844;4.248799;0.02445;10;3000;0;0;0;1.003488;1.003488;0.949036;1.068861;1.003488
54.075455;1.045844;0.765537658;0.00441099099;0.731980733;0.00421763761;1.057087;1.045844;4.248734;0.024481;10;3000;0;0;0;1.003488;1.003488;0.949023;1.068861;1.003488
54.102455;1.045844;0.765534054;0.00441279279;0.731977287;0.00421936043;1.057088;1.045844;4.248714;0.024491;10;3000;0;0;0;1.003488;1.003488;0.949018;1.068861;1.003488
54.144455;1.045844;0.765528649;0.00441531532;0.731972119;0.00422177238;1.057088;1.045844;4.248684;0.024505;10;3000;0;0;0;1.003488;1.003488;0.949012;1.068861;1.003488
54.145455;1.045845;0.765528468;0.0044154955;0.731971247;0.00422194063;1.057088;1.045845;4.248683;0.024506;10;3000;0;0;0;1.003488;1.003488;0.949012;1.068861;1.003488
54.225455;1.045845;0.765517658;0.00442036036;0.73196091;0.00422659224;1.057089;1.045845;4.248623;0.024533;10;3000;0;0;0;1.003488;1.003488;0.949;1.068861;1.003488
54.261455;1.045845;0.765513333;0.00442252252;0.731956775;0.00422865962;1.057089;1.045845;4.248599;0.024545;10;3000;0;0;0;1.003488;1.003488;0.948995;1.068861;1.003488
54.359455;1.045845;0.765500721;0.00442810811;0.731944715;0.00423400036;1.05709;1.045845;4.248529;0.024576;10;3000;0;0;0;1.003488;1.003488;0.948981;1.068861;1.003488
54.360455;1.045845;0.765500721;0.00442828829;0.731944715;0.00423417264;1.057091;1.045845;4.248529;0.024577;10;3000;0;0;0;1.003488;1.003488;0.94898;1.068861;1.003488
54.406455;1.045845;0.765494775;0.00443081081;0.73193903;0.00423658459;1.057091;1.045845;4.248496;0.024591;10;3000;0;0;0;1.003488;1.003488;0.948974;1.068861;1.003488
54.462455;1.045846;0.765487568;0.00443405405;0.731931439;0.00423968161;1.057091;1.045846;4.248456;0.024609;10;3000;0;0;0;1.003488;1.003488;0.948966;1.068861;1.003488
54.498455;1.045846;0.765483063;0.00443603604;0.731927132;0.00424157671;1.057092;1.045846;4.248431;0.02462;10;3000;0;0;0;1.003488;1.003488;0.948961;1.068861;1.003488
54.570455;1.045846;0.765474054;0.00443981982;0.731918518;0.00424519463;1.057092;1.045846;4.248381;0.024641;10;3000;0;0;0;1.003488;1.003488;0.948951;1.068861;1.003488
54.618455;1.045846;0.765467928;0.00444234234;0.73191266;0.00424760657;1.057093;1.045846;4.248347;0.024655;10;3000;0;0;0;1.003488;1.003488;0.948944;1.068861;1.003488
54.684455;1.045846;0.76545982;0.00444576577;0.731904907;0.00425087992;1.057093;1.045846;4.248302;0.024674;10;3000;0;0;0;1.003488;1.003488;0.948936;1.068861;1.003488
54.685455;1.045846;0.76545964;0.00444576577;0.731904735;0.00425087992;1.057094;1.045846;4.248301;0.024674;10;3000;0;0;0;1.003488;1.003488;0.948936;1.068861;1.003488
54.694455;1.045846;0.765458559;0.00444612613;0.731903701;0.00425122449;1.057094;1.045846;4.248295;0.024676;10;3000;0;0;0;1.003488;1.003488;0.948934;1.068861;1.003488
54.695455;1.045847;0.765458378;0.00444630631;0.731902829;0.0042513927;1.057094;1.045847;4.248294;0.024677;10;3000;0;0;0;1.003488;1.003488;0.948934;1.068861;1.003488
54.805455;1.045847;0.765444865;0.00445171171;0.731889908;0.00425656115;1.057094;1.045847;4.248219;0.024707;10;3000;0;0;0;1.003488;1.003488;0.94892;1.068861;1.003488
55.015455;1.045847;0.765419279;0.00446126126;0.731865444;0.00426569208;1.057096;1.045847;4.248077;0.02476;10;3000;0;0;0;1.003488;1.003488;0.948893;1.068861;1.003488
55.074455;1.045848;0.765412072;0.00446378378;0.731857853;0.00426809994;1.057096;1.045848;4.248037;0.024774;10;3000;0;0;0;1.003488;1.003488;0.948886;1.068861;1.003488
55.075455;1.045848;0.765411892;0.00446378378;0.731857681;0.00426809994;1.057097;1.045848;4.248036;0.024774;10;3000;0;0;0;1.003488;1.003488;0.948886;1.068861;1.003488
55.081455;1.045848;0.765411171;0.00446414414;0.731856992;0.0042684445;1.057097;1.045848;4.248032;0.024776;10;3000;0;0;0;1.003488;1.003488;0.948885;1.068861;1.003488
55.087455;1.045848;0.765410631;0.00446432432;0.731856475;0.00426861678;1.057097;1.045848;4.248029;0.024777;10;3000;0;0;0;1.003488;1.003488;0.948885;1.068861;1.003488
55.090455;1.045847;0.76540973;0.0044645045;0.731856313;0.00426879315;1.057097;1.045847;4.248024;0.024778;10;3000;0;0;0;1.003488;1.003488;0.948884;1.068861;1.003488
55.203455;1.045848;0.765396757;0.00446918919;0.731843209;0.00427326838;1.057097;1.045848;4.247952;0.024804;10;3000;0;0;0;1.003488;1.003488;0.948871;1.068861;1.003488
55.226455;1.045848;0.765394054;0.00447009009;0.731840625;0.00427412979;1.057097;1.045848;4.247937;0.024809;10;3000;0;0;0;1.003488;1.003488;0.948868;1.068861;1.003488
55.383455;1.045848;0.765375495;0.00447603604;0.73182288;0.00427981507;1.057098;1.045848;4.247834;0.024842;10;3000;0;0;0;1.003488;1.003488;0.948851;1.068861;1.003488
55.394455;1.045849;0.765374234;0.0044763964;0.731820974;0.00428015554;1.057098;1.045849;4.247827;0.024844;10;3000;0;0;0;1.003488;1.003488;0.948849;1.068861;1.003488
55.395455;1.045849;0.765374054;0.0044763964;0.731820802;0.00428015554;1.057099;1.045849;4.247826;0.024844;10;3000;0;0;0;1.003488;1.003488;0.948849;1.068861;1.003488
55.584455;1.045849;0.765352252;0.00448288288;0.731799956;0.00428635767;1.057099;1.045849;4.247705;0.02488;10;3000;0;0;0;1.003488;1.003488;0.948829;1.068861;1.003488
55.585455;1.045849;0.765352252;0.00448306306;0.731799956;0.00428652995;1.0571;1.045849;4.247705;0.024881;10;3000;0;0;0;1.003488;1.003488;0.948829;1.068861;1.003488
55.617455;1.045849;0.765348468;0.00448396396;0.731796338;0.00428739136;1.0571;1.045849;4.247684;0.024886;10;3000;0;0;0;1.003488;1.003488;0.948825;1.068861;1.003488
55.825455;1.045849;0.765325045;0.00449045045;0.731773942;0.00429359348;1.057101;1.045849;4.247554;0.024922;10;3000;0;0;0;1.003488;1.003488;0.948804;1.068861;1.003488
55.830455;1.04585;0.765324324;0.00449045045;0.731772553;0.00429358938;1.057101;1.04585;4.24755;0.024922;10;3000;0;0;0;1.003488;1.003488;0.948804;1.068861;1.003488
55.969455;1.04585;0.765309009;0.00449441441;0.731757909;0.00429737956;1.057101;1.04585;4.247465;0.024944;10;3000;0;0;0;1.003488;1.003488;0.948791;1.068861;1.003488
56.082455;1.04585;0.765296577;0.00449711712;0.731746021;0.00429996378;1.057101;1.04585;4.247396;0.024959;10;3000;0;0;0;1.003488;1.003488;0.94878;1.068861;1.003488
56.156455;1.04585;0.765288468;0.00449891892;0.731738269;0.00430168659;1.057102;1.04585;4.247351;0.024969;10;3000;0;0;0;1.003488;1.003488;0.948773;1.068861;1.003488
56.221455;1.04585;0.765280901;0.00450036036;0.731731033;0.00430306484;1.057102;1.04585;4.247309;0.024977;10;3000;0;0;0;1.003488;1.003488;0.948768;1.068861;1.003488
56.382455;1.04585;0.765264144;0.00450378378;0.731715011;0.00430633818;1.057102;1.04585;4.247216;0.024996;10;3000;0;0;0;1.003488;1.003488;0.948754;1.068861;1.003488
56.389455;1.04585;0.765263423;0.00450396396;0.731714322;0.00430651046;1.057102;1.04585;4.247212;0.024997;10;3000;0;0;0;1.003488;1.003488;0.948753;1.068861;1.003488
56.390455;1.045851;0.765263423;0.00450396396;0.731713622;0.00430650634;1.057102;1.045851;4.247212;0.024997;10;3000;0;0;0;1.003488;1.003488;0.948753;1.068861;1.003488
56.404455;1.04585;0.765261441;0.00450432432;0.731712427;0.00430685502;1.057102;1.04585;4.247201;0.024999;10;3000;0;0;0;1.003488;1.003488;0.948752;1.068861;1.003488
56.405455;1.045851;0.765261622;0.00450432432;0.731711899;0.0043068509;1.057102;1.045851;4.247202;0.024999;10;3000;0;0;0;1.003488;1.003488;0.948752;1.068861;1.003488
56.417455;1.045851;0.765260541;0.0045045045;0.731710866;0.00430702318;1.057102;1.045851;4.247196;0.025;10;3000;0;0;0;1.003488;1.003488;0.948751;1.068861;1.003488
56.420455;1.04585;0.76525964;0.0045045045;0.731710704;0.0043070273;1.057102;1.04585;4.247191;0.025;10;3000;0;0;0;1.003488;1.003488;0.948751;1.068861;1.003488
56.425455;1.04585;0.765259099;0.00450468468;0.731710187;0.00430719958;1.057102;1.04585;4.247188;0.025001;10;3000;0;0;0;1.003488;1.003488;0.94875;1.068861;1.003488
56.438455;1.04585;0.765257838;0.00450486486;0.731708981;0.00430737186;1.057102;1.04585;4.247181;0.025002;10;3000;0;0;0;1.003488;1.003488;0.948749;1.068861;1.003488
56.451455;1.045851;0.765256937;0.00450522523;0.73170742;0.00430771231;1.057102;1.045851;4.247176;0.025004;10;3000;0;0;0;1.003488;1.003488;0.948748;1.068861;1.003488
56.455455;1.045851;0.765256396;0.00450522523;0.731706903;0.00430771231;1.057102;1.045851;4.247173;0.025004;10;3000;0;0;0;1.003488;1.003488;0.948748;1.068861;1.003488
56.472455;1.04585;0.765254234;0.00450558559;0.731705535;0.00430806099;1.057102;1.04585;4.247161;0.025006;10;3000;0;0;0;1.003488;1.003488;0.948747;1.068861;1.003488
56.480455;1.045851;0.765253694;0.00450576577;0.731704319;0.00430822915;1.057102;1.045851;4.247158;0.025007;10;3000;0;0;0;1.003488;1.003488;0.948746;1.068861;1.003488
56.485455;1.045851;0.765253333;0.00450576577;0.731703974;0.00430822915;1.057103;1.045851;4.247156;0.025007;10;3000;0;0;0;1.003488;1.003488;0.948746;1.068861;1.003488
56.492455;1.045851;0.765252613;0.00450594595;0.731703285;0.00430840143;1.057103;1.045851;4.247152;0.025008;10;3000;0;0;0;1.003488;1.003488;0.948745;1.068861;1.003488
56.495455;1.04585;0.765251712;0.00450594595;0.731703123;0.00430840555;1.057103;1.04585;4.247147;0.025008;10;3000;0;0;0;1.003488;1.003488;0.948745;1.068861;1.003488
56.506455;1.04585;0.765250631;0.00450612613;0.73170209;0.00430857783;1.057103;1.04585;4.247141;0.025009;10;3000;0;0;0;1.003488;1.003488;0.948744;1.068861;1.003488
56.519455;1.045851;0.76524973;0.00450630631;0.731700529;0.00430874599;1.057103;1.045851;4.247136;0.02501;10;3000;0;0;0;1.003488;1.003488;0.948743;1.068861;1.003488
56.520455;1.04585;0.765249189;0.00450648649;0.731700712;0.00430892239;1.057103;1.04585;4.247133;0.025011;10;3000;0;0;0;1.003488;1.003488;0.948743;1.068861;1.003488
56.526455;1.045851;0.765249009;0.00450648649;0.73169984;0.00430891827;1.057103;1.045851;4.247132;0.025011;10;3000;0;0;0;1.003488;1.003488;0.948742;1.068861;1.003488
56.530455;1.045851;0.765248288;0.00450666667;0.731699151;0.00430909056;1.057103;1.045851;4.247128;0.025012;10;3000;0;0;0;1.003488;1.003488;0.948742;1.068861;1.003488
56.540455;1.04585;0.765247027;0.00450666667;0.731698644;0.00430909468;1.057103;1.04585;4.247121;0.025012;10;3000;0;0;0;1.003488;1.003488;0.948741;1.068861;1.003488
56.553455;1.045851;0.765246126;0.00450702703;0.731697083;0.00430943512;1.057103;1.045851;4.247116;0.025014;10;3000;0;0;0;1.003488;1.003488;0.94874;1.068861;1.003488
56.555455;1.045851;0.765245586;0.00450702703;0.731696566;0.00430943512;1.057103;1.045851;4.247113;0.025014;10;3000;0;0;0;1.003488;1.003488;0.94874;1.068861;1.003488
56.560455;1.045851;0.765245405;0.00450702703;0.731696394;0.00430943512;1.057103;1.045851;4.247112;0.025014;10;3000;0;0;0;1.003488;1.003488;0.94874;1.068861;1.003488
56.587455;1.045851;0.765242523;0.00450756757;0.731693638;0.00430995196;1.057103;1.045851;4.247096;0.025017;10;3000;0;0;0;1.003488;1.003488;0.948737;1.068861;1.003488
56.622455;1.045851;0.765238378;0.00450810811;0.731689675;0.0043104688;1.057103;1.045851;4.247073;0.02502;10;3000;0;0;0;1.003488;1.003488;0.948735;1.068861;1.003488
56.742455;1.045851;0.765226126;0.00451009009;0.73167796;0.00431236389;1.057103;1.045851;4.247005;0.025031;10;3000;0;0;0;1.003488;1.003488;0.948725;1.068861;1.003488
56.791455;1.045851;0.765221441;0.00451081081;0.731673481;0.00431305302;1.057103;1.045851;4.246979;0.025035;10;3000;0;0;0;1.003488;1.003488;0.948722;1.068861;1.003488
56.867455;1.045851;0.765213153;0.00451171171;0.731665556;0.00431391442;1.057103;1.045851;4.246933;0.02504;10;3000;0;0;0;1.003488;1.003488;0.948716;1.068861;1.003488
57.238455;1.045851;0.765176396;0.00451585586;0.73163041;0.00431787688;1.057103;1.045851;4.246729;0.025063;10;3000;0;0;0;1.003488;1.003488;0.948691;1.068861;1.003488
57.240455;1.045851;0.765175856;0.00451585586;0.731629894;0.00431787688;1.057103;1.045851;4.246726;0.025063;10;3000;0;0;0;1.003488;1.003488;0.948691;1.068861;1.003488
57.264455;1.045851;0.765173874;0.00451603604;0.731627999;0.00431804916;1.057103;1.045851;4.246715;0.025064;10;3000;0;0;0;1.003488;1.003488;0.948689;1.068861;1.003488
57.265455;1.045852;0.765173874;0.00451603604;0.731627299;0.00431804504;1.057103;1.045852;4.246715;0.025064;10;3000;0;0;0;1.003488;1.003488;0.948689;1.068861;1.003488
57.271455;1.045851;0.765173153;0.00451603604;0.731627309;0.00431804916;1.057103;1.045851;4.246711;0.025064;10;3000;0;0;0;1.003488;1.003488;0.948689;1.068861;1.003488
57.296455;1.045851;0.765170811;0.00451621622;0.73162507;0.00431822144;1.057103;1.045851;4.246698;0.025065;10;3000;0;0;0;1.003488;1.003488;0.948687;1.068861;1.003488
57.301455;1.045851;0.76516991;0.0045163964;0.731624208;0.00431839373;1.057103;1.045851;4.246693;0.025066;10;3000;0;0;0;1.003488;1.003488;0.948687;1.068861;1.003488
57.305455;1.045852;0.76516991;0.0045163964;0.731623509;0.0043183896;1.057103;1.045852;4.246693;0.025066;10;3000;0;0;0;1.003488;1.003488;0.948687;1.068861;1.003488
57.319455;1.045851;0.765168288;0.0045163964;0.731622658;0.00431839373;1.057103;1.045851;4.246684;0.025066;10;3000;0;0;0;1.003488;1.003488;0.948686;1.068861;1.003488
57.320455;1.045852;0.765168468;0.0045163964;0.731622131;0.0043183896;1.057103;1.045852;4.246685;0.025066;10;3000;0;0;0;1.003488;1.003488;0.948686;1.068861;1.003488
57.330455;1.045852;0.765167568;0.00451657658;0.731621269;0.00431856188;1.057103;1.045852;4.24668;0.025067;10;3000;0;0;0;1.003488;1.003488;0.948685;1.068861;1.003488
57.337455;1.045852;0.765166847;0.00451657658;0.73162058;0.00431856188;1.057103;1.045852;4.246676;0.025067;10;3000;0;0;0;1.003488;1.003488;0.948685;1.068861;1.003488
57.351455;1.045851;0.765165045;0.00451675676;0.731619557;0.00431873829;1.057103;1.045851;4.246666;0.025068;10;3000;0;0;0;1.003488;1.003488;0.948684;1.068861;1.003488
57.480455;1.045852;0.765152973;0.00451765766;0.731607314;0.00431959556;1.057103;1.045852;4.246599;0.025073;10;3000;0;0;0;1.003488;1.003488;0.948676;1.068861;1.003488
57.641455;1.045852;0.765137658;0.00451855856;0.731592671;0.00432045697;1.057103;1.045852;4.246514;0.025078;10;3000;0;0;0;1.003489;1.003489;0.948667;1.068861;1.003489
57.919455;1.045852;0.765111351;0.00451945946;0.731567518;0.00432131837;1.057103;1.045852;4.246368;0.025083;10;3000;0;0;0;1.003489;1.003489;0.948651;1.068861;1.003489
58.005455;1.045852;0.765103423;0.00451963964;0.731559937;0.00432149065;1.057103;1.045852;4.246324;0.025084;10;3000;0;0;0;1.003489;1.003489;0.948647;1.068861;1.003489
58.038455;1.045852;0.76510018;0.00451963964;0.731556836;0.00432149065;1.057102;1.045852;4.246306;0.025084;10;3000;0;0;0;1.003489;1.003489;0.948645;1.068861;1.003489
58.310455;1.045852;0.765075676;0.00451963964;0.731533406;0.00432149065;1.057102;1.045852;4.24617;0.025084;10;3000;0;0;0;1.003489;1.003489;0.948632;1.068861;1.003489
58.526455;1.045852;0.765057117;0.00451927928;0.731515661;0.00432114609;1.057102;1.045852;4.246067;0.025082;10;3000;0;0;0;1.003489;1.003489;0.948623;1.068861;1.003489
58.602455;1.045852;0.765050631;0.00451927928;0.731509459;0.00432114609;1.057101;1.045852;4.246031;0.025082;10;3000;0;0;0;1.003489;1.003489;0.948619;1.068861;1.003489
58.757455;1.045852;0.765036757;0.00451873874;0.731496193;0.00432062925;1.057101;1.045852;4.245954;0.025079;10;3000;0;0;0;1.003489;1.003489;0.948613;1.068861;1.003489
58.931455;1.045852;0.765022523;0.00451801802;0.731482583;0.00431994012;1.057101;1.045852;4.245875;0.025075;10;3000;0;0;0;1.003489;1.003489;0.948606;1.068861;1.003489
59.129455;1.045852;0.765006126;0.00451711712;0.731466906;0.00431907872;1.0571;1.045852;4.245784;0.02507;10;3000;0;0;0;1.003489;1.003489;0.948599;1.068861;1.003489
59.130455;1.045852;0.765005946;0.00451711712;0.731466733;0.00431907872;1.0571;1.045852;4.245783;0.02507;10;3000;0;0;0;1.00349;1.00349;0.948598;1.068861;1.00349
59.154455;1.045852;0.765003604;0.00451711712;0.731464494;0.00431907872;1.0571;1.045852;4.24577;0.02507;10;3000;0;0;0;1.00349;1.00349;0.948598;1.068861;1.00349
59.288455;1.045852;0.764992793;0.0045163964;0.731454157;0.0043183896;1.0571;1.045852;4.24571;0.025066;10;3000;0;0;0;1.00349;1.00349;0.948593;1.068861;1.00349
59.593455;1.045852;0.764968468;0.00451441441;0.731430899;0.00431649451;1.057099;1.045852;4.245575;0.025055;10;3000;0;0;0;1.00349;1.00349;0.948582;1.068861;1.00349
59.772455;1.045852;0.764954414;0.00451333333;0.731417461;0.00431546082;1.057098;1.045852;4.245497;0.025049;10;3000;0;0;0;1.00349;1.00349;0.948577;1.068861;1.00349
59.941455;1.045852;0.764941622;0.00451207207;0.731405229;0.00431425486;1.057098;1.045852;4.245426;0.025042;10;3000;0;0;0;1.00349;1.00349;0.948572;1.068861;1.00349
59.967455;1.045852;0.764939459;0.00451189189;0.731403162;0.00431408258;1.057097;1.045852;4.245414;0.025041;10;3000;0;0;0;1.00349;1.00349;0.948571;1.068861;1.00349
60.255455;1.045852;0.764918378;0.00450990991;0.731383005;0.00431218749;1.057097;1.045852;4.245297;0.02503;10;3000;0;0;0;1.00349;1.00349;0.948562;1.068861;1.00349
60.567455;1.045852;0.764895856;0.00450756757;0.73136147;0.00430994784;1.057096;1.045852;4.245172;0.025017;10;3000;0;0;0;1.00349;1.00349;0.948554;1.068861;1.00349
60.610455;1.045852;0.764892793;0.00450720721;0.731358541;0.00430960328;1.057095;1.045852;4.245155;0.025015;10;3000;0;0;0;1.00349;1.00349;0.948553;1.068861;1.00349
60.637455;1.045851;0.76489045;0.00450702703;0.731357001;0.00430943512;1.057095;1.045851;4.245142;0.025014;10;3000;0;0;0;1.00349;1.00349;0.948552;1.068861;1.00349
60.649455;1.045852;0.76489009;0.00450684685;0.731355957;0.00430925872;1.057095;1.045852;4.24514;0.025013;10;3000;0;0;0;1.00349;1.00349;0.948552;1.068861;1.00349
60.650455;1.045851;0.76488955;0.00450684685;0.731356139;0.00430926284;1.057095;1.045851;4.245137;0.025013;10;3000;0;0;0;1.00349;1.00349;0.948552;1.068861;1.00349
60.676455;1.045851;0.764887748;0.00450666667;0.731354416;0.00430909056;1.057095;1.045851;4.245127;0.025012;10;3000;0;0;0;1.00349;1.00349;0.948551;1.068861;1.00349
60.688455;1.045852;0.764887207;0.00450666667;0.7313532;0.00430908644;1.057095;1.045852;4.245124;0.025012;10;3000;0;0;0;1.00349;1.00349;0.948551;1.068861;1.00349
60.715455;1.045851;0.764885045;0.00450630631;0.731351832;0.00430874599;1.057095;1.045851;4.245112;0.02501;10;3000;0;0;0;1.00349;1.00349;0.94855;1.068861;1.00349
60.727455;1.045852;0.764884505;0.00450630631;0.731350616;0.00430874187;1.057095;1.045852;4.245109;0.02501;10;3000;0;0;0;1.00349;1.00349;0.94855;1.068861;1.00349
60.754455;1.045851;0.764882342;0.00450612613;0.731349248;0.00430857371;1.057095;1.045851;4.245097;0.025009;10;3000;0;0;0;1.00349;1.00349;0.948549;1.068861;1.00349
60.755455;1.045852;0.764882523;0.00450612613;0.731348721;0.00430856959;1.057095;1.045852;4.245098;0.025009;10;3000;0;0;0;1.00349;1.00349;0.948549;1.068861;1.00349
60.766455;1.045852;0.764881802;0.00450594595;0.731348032;0.00430839731;1.057095;1.045852;4.245094;0.025008;10;3000;0;0;0;1.00349;1.00349;0.948549;1.068861;1.00349
60.793455;1.045851;0.764879459;0.00450576577;0.731346491;0.00430822915;1.057095;1.045851;4.245081;0.025007;10;3000;0;0;0;1.00349;1.00349;0.948548;1.068861;1.00349
60.805455;1.045852;0.764879099;0.00450576577;0.731345448;0.00430822503;1.057095;1.045852;4.245079;0.025007;10;3000;0;0;0;1.00349;1.00349;0.948548;1.068861;1.00349
60.832455;1.045851;0.764876757;0.00450558559;0.731343907;0.00430805687;1.057095;1.045851;4.245066;0.025006;10;3000;0;0;0;1.00349;1.00349;0.948547;1.068861;1.00349
60.844455;1.045852;0.764876396;0.00450540541;0.731342863;0.00430788047;1.057095;1.045852;4.245064;0.025005;10;3000;0;0;0;1.00349;1.00349;0.948547;1.068861;1.00349
60.845455;1.045851;0.764875856;0.00450540541;0.731343046;0.00430788459;1.057095;1.045851;4.245061;0.025005;10;3000;0;0;0;1.00349;1.00349;0.948547;1.068861;1.00349
60.871455;1.045851;0.764874054;0.00450522523;0.731341323;0.00430771231;1.057095;1.045851;4.245051;0.025004;10;3000;0;0;0;1.00349;1.00349;0.948546;1.068861;1.00349
60.882455;1.045852;0.764873694;0.00450504505;0.731340279;0.00430753591;1.057095;1.045852;4.245049;0.025003;10;3000;0;0;0;1.00349;1.00349;0.948546;1.068861;1.00349
60.888455;1.045851;0.764872973;0.00450504505;0.731340289;0.00430754003;1.057094;1.045851;4.245045;0.025003;10;3000;0;0;0;1.00349;1.00349;0.948545;1.068861;1.00349
60.910455;1.045851;0.764871351;0.00450486486;0.731338739;0.00430736775;1.057094;1.045851;4.245036;0.025002;10;3000;0;0;0;1.00349;1.00349;0.948545;1.068861;1.00349
60.922455;1.045852;0.764870991;0.00450486486;0.731337695;0.00430736363;1.057094;1.045852;4.245034;0.025002;10;3000;0;0;0;1.00349;1.00349;0.948545;1.068861;1.00349
60.949455;1.045851;0.764868829;0.00450468468;0.731336327;0.00430719547;1.057094;1.045851;4.245022;0.025001;10;3000;0;0;0;1.00349;1.00349;0.948544;1.068861;1.00349
60.950455;1.045852;0.764869009;0.00450468468;0.7313358;0.00430719135;1.057094;1.045852;4.245023;0.025001;10;3000;0;0;0;1.00349;1.00349;0.948544;1.068861;1.00349
60.961455;1.045852;0.764868288;0.0045045045;0.731335111;0.00430701907;1.057094;1.045852;4.245019;0.025;10;3000;0;0;0;1.00349;1.00349;0.948544;1.068861;1.00349
60.988455;1.045851;0.764866126;0.00450432432;0.731333743;0.0043068509;1.057094;1.045851;4.245007;0.024999;10;3000;0;0;0;1.00349;1.00349;0.948543;1.068861;1.00349
61.000455;1.045852;0.764865586;0.00450432432;0.731332527;0.00430684679;1.057094;1.045852;4.245004;0.024999;10;3000;0;0;0;1.00349;1.00349;0.948543;1.068861;1.00349
61.027455;1.045851;0.764863423;0.00450396396;0.731331158;0.00430650634;1.057094;1.045851;4.244992;0.024997;10;3000;0;0;0;1.00349;1.00349;0.948542;1.068861;1.00349
61.039455;1.045852;0.764862883;0.00450396396;0.731329942;0.00430650222;1.057094;1.045852;4.244989;0.024997;10;3000;0;0;0;1.00349;1.00349;0.948542;1.068861;1.00349
61.040455;1.045851;0.764862342;0.00450396396;0.731330125;0.00430650634;1.057094;1.045851;4.244986;0.024997;10;3000;0;0;0;1.00349;1.00349;0.948542;1.068861;1.00349
61.066455;1.045851;0.764860721;0.00450378378;0.731328574;0.00430633406;1.057094;1.045851;4.244977;0.024996;10;3000;0;0;0;1.00349;1.00349;0.948541;1.068861;1.00349
61.078455;1.045852;0.76486036;0.0045036036;0.73132753;0.00430615766;1.057094;1.045852;4.244975;0.024995;10;3000;0;0;0;1.00349;1.00349;0.948541;1.068861;1.00349
61.116455;1.045851;0.764857658;0.00450342342;0.731325645;0.0043059895;1.057094;1.045851;4.24496;0.024994;10;3000;0;0;0;1.00349;1.00349;0.94854;1.068861;1.00349
61.155455;1.045851;0.764854955;0.00450306306;0.731323061;0.00430564494;1.057094;1.045851;4.244945;0.024992;10;3000;0;0;0;1.00349;1.00349;0.948539;1.068861;1.00349
61.193455;1.045851;0.764852432;0.00450288288;0.731320649;0.00430547266;1.057094;1.045851;4.244931;0.024991;10;3000;0;0;0;1.00349;1.00349;0.948538;1.068861;1.00349
61.195455;1.045851;0.764852432;0.00450288288;0.731320649;0.00430547266;1.057094;1.045851;4.244931;0.024991;10;3000;0;0;0;1.003491;1.003491;0.948538;1.068861;1.003491
61.205455;1.045851;0.764851351;0.0045027027;0.731319616;0.00430530038;1.057094;1.045851;4.244925;0.02499;10;3000;0;0;0;1.003491;1.003491;0.948538;1.068861;1.003491
61.234455;1.045851;0.76484973;0.00450252252;0.731318065;0.00430512809;1.057093;1.045851;4.244916;0.024989;10;3000;0;0;0;1.003491;1.003491;0.948537;1.068861;1.003491
61.235455;1.045852;0.76484973;0.00450252252;0.731317366;0.00430512398;1.057093;1.045852;4.244916;0.024989;10;3000;0;0;0;1.003491;1.003491;0.948537;1.068861;1.003491
61.540455;1.045851;0.76482955;0.00450036036;0.73129877;0.00430306072;1.057093;1.045851;4.244804;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948529;1.068861;1.003491
61.657455;1.045851;0.764821622;0.00449963964;0.731291189;0.0043023716;1.057092;1.045851;4.24476;0.024973;10;3000;0;0;0;1.003491;1.003491;0.948527;1.068861;1.003491
62.271455;1.045851;0.764783964;0.00449585586;0.731255183;0.0042987537;1.057091;1.045851;4.244551;0.024952;10;3000;0;0;0;1.003491;1.003491;0.948512;1.068861;1.003491
62.598455;1.045851;0.764764324;0.00449405405;0.731236404;0.00429703089;1.05709;1.045851;4.244442;0.024942;10;3000;0;0;0;1.003491;1.003491;0.948505;1.068861;1.003491
62.685455;1.045851;0.764759279;0.00449369369;0.73123158;0.00429668633;1.05709;1.045851;4.244414;0.02494;10;3000;0;0;0;1.003491;1.003491;0.948503;1.068861;1.003491
63.075455;1.045851;0.764737117;0.00449207207;0.73121039;0.0042951358;1.057089;1.045851;4.244291;0.024931;10;3000;0;0;0;1.003491;1.003491;0.948494;1.068861;1.003491
63.473455;1.045851;0.764715495;0.00449081081;0.731189716;0.00429392983;1.057088;1.045851;4.244171;0.024924;10;3000;0;0;0;1.003491;1.003491;0.948485;1.068861;1.003491
63.705455;1.045851;0.764703784;0.00449027027;0.731178518;0.00429341299;1.057088;1.045851;4.244106;0.024921;10;3000;0;0;0;1.003491;1.003491;0.94848;1.068861;1.003491
64.421455;1.045851;0.764667748;0.00448936937;0.731144061;0.00429255159;1.057087;1.045851;4.243906;0.024916;10;3000;0;0;0;1.003491;1.003491;0.948463;1.068861;1.003491
64.814455;1.045851;0.764649369;0.00448936937;0.731126489;0.00429255159;1.057086;1.045851;4.243804;0.024916;10;3000;0;0;0;1.003491;1.003491;0.948454;1.068861;1.003491
64.969455;1.045851;0.764641802;0.00448954955;0.731119253;0.00429272387;1.057086;1.045851;4.243762;0.024917;10;3000;0;0;0;1.003491;1.003491;0.94845;1.068861;1.003491
65.356455;1.045851;0.764624505;0.00449009009;0.731102714;0.00429324071;1.057086;1.045851;4.243666;0.02492;10;3000;0;0;0;1.003491;1.003491;0.948441;1.068861;1.003491
65.654455;1.045851;0.764612252;0.00449063063;0.731090999;0.00429375755;1.057086;1.045851;4.243598;0.024923;10;3000;0;0;0;1.003491;1.003491;0.948434;1.068861;1.003491
65.655455;1.045851;0.764611712;0.00449063063;0.731090482;0.00429375755;1.057085;1.045851;4.243595;0.024923;10;3000;0;0;0;1.003491;1.003491;0.948434;1.068861;1.003491
66.978455;1.045851;0.764559279;0.00449477477;0.731040348;0.00429772001;1.057085;1.045851;4.243304;0.024946;10;3000;0;0;0;1.003491;1.003491;0.948403;1.068861;1.003491
67.013455;1.045851;0.764557838;0.00449495495;0.73103897;0.0042978923;1.057085;1.045851;4.243296;0.024947;10;3000;0;0;0;1.003491;1.003491;0.948402;1.068861;1.003491
67.195455;1.045851;0.764551171;0.00449585586;0.731032596;0.0042987537;1.057085;1.045851;4.243259;0.024952;10;3000;0;0;0;1.003491;1.003491;0.948398;1.068861;1.003491
67.790455;1.045851;0.764530811;0.00449837838;0.731013128;0.00430116563;1.057085;1.045851;4.243146;0.024966;10;3000;0;0;0;1.003491;1.003491;0.948384;1.068861;1.003491
67.797455;1.045851;0.76453045;0.00449855856;0.731012783;0.00430133791;1.057085;1.045851;4.243144;0.024967;10;3000;0;0;0;1.003491;1.003491;0.948384;1.068861;1.003491
67.815455;1.045851;0.76452991;0.00449855856;0.731012266;0.00430133791;1.057085;1.045851;4.243141;0.024967;10;3000;0;0;0;1.003491;1.003491;0.948383;1.068861;1.003491
67.825455;1.045852;0.76452955;0.00449855856;0.731011223;0.0043013338;1.057085;1.045852;4.243139;0.024967;10;3000;0;0;0;1.003491;1.003491;0.948383;1.068861;1.003491
67.832455;1.045852;0.764529369;0.00449855856;0.731011051;0.0043013338;1.057085;1.045852;4.243138;0.024967;10;3000;0;0;0;1.003491;1.003491;0.948383;1.068861;1.003491
67.860455;1.045851;0.764528108;0.00449873874;0.731010544;0.00430151019;1.057085;1.045851;4.243131;0.024968;10;3000;0;0;0;1.003491;1.003491;0.948382;1.068861;1.003491
67.872455;1.045852;0.764528108;0.00449891892;0.731009845;0.00430167836;1.057085;1.045852;4.243131;0.024969;10;3000;0;0;0;1.003491;1.003491;0.948382;1.068861;1.003491
67.875455;1.045851;0.764527568;0.00449891892;0.731010027;0.00430168248;1.057085;1.045851;4.243128;0.024969;10;3000;0;0;0;1.003491;1.003491;0.948382;1.068861;1.003491
67.880455;1.045851;0.764527207;0.00449891892;0.731009682;0.00430168248;1.057085;1.045851;4.243126;0.024969;10;3000;0;0;0;1.003491;1.003491;0.948382;1.068861;1.003491
67.908455;1.045851;0.764526486;0.00449891892;0.731008993;0.00430168248;1.057085;1.045851;4.243122;0.024969;10;3000;0;0;0;1.003491;1.003491;0.948381;1.068861;1.003491
67.920455;1.045852;0.764526486;0.0044990991;0.731008294;0.00430185064;1.057085;1.045852;4.243122;0.02497;10;3000;0;0;0;1.003491;1.003491;0.948381;1.068861;1.003491
67.927455;1.045852;0.764526126;0.0044990991;0.73100795;0.00430185064;1.057085;1.045852;4.24312;0.02497;10;3000;0;0;0;1.003491;1.003491;0.948381;1.068861;1.003491
67.955455;1.045851;0.764524865;0.00449927928;0.731007443;0.00430202704;1.057085;1.045851;4.243113;0.024971;10;3000;0;0;0;1.003491;1.003491;0.94838;1.068861;1.003491
67.967455;1.045852;0.764524865;0.00449927928;0.731006744;0.00430202292;1.057085;1.045852;4.243113;0.024971;10;3000;0;0;0;1.003491;1.003491;0.94838;1.068861;1.003491
67.970455;1.045851;0.764524324;0.00449927928;0.731006926;0.00430202704;1.057085;1.045851;4.24311;0.024971;10;3000;0;0;0;1.003491;1.003491;0.94838;1.068861;1.003491
67.975455;1.045851;0.764524144;0.00449927928;0.731006753;0.00430202704;1.057085;1.045851;4.243109;0.024971;10;3000;0;0;0;1.003491;1.003491;0.94838;1.068861;1.003491
68.002455;1.045851;0.764523243;0.00449945946;0.731005892;0.00430219932;1.057085;1.045851;4.243104;0.024972;10;3000;0;0;0;1.003491;1.003491;0.948379;1.068861;1.003491
68.014455;1.045852;0.764523243;0.00449945946;0.731005193;0.0043021952;1.057085;1.045852;4.243104;0.024972;10;3000;0;0;0;1.003491;1.003491;0.948379;1.068861;1.003491
68.015455;1.045851;0.764522703;0.00449945946;0.731005375;0.00430219932;1.057085;1.045851;4.243101;0.024972;10;3000;0;0;0;1.003491;1.003491;0.948379;1.068861;1.003491
