time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
68.021455;1.045852;0.764523063;0.00449945946;0.731005021;0.0043021952;1.057085;1.045852;4.243103;0.024972;10;3000;0;0;0;1.003491;1.003491;0.948379;1.068861;1.003491
68.049455;1.045851;0.764521802;0.00449963964;0.731004514;0.0043023716;1.057085;1.045851;4.243096;0.024973;10;3000;0;0;0;1.003491;1.003491;0.948378;1.068861;1.003491
68.050455;1.045852;0.764521982;0.00449963964;0.731003987;0.00430236749;1.057085;1.045852;4.243097;0.024973;10;3000;0;0;0;1.003491;1.003491;0.948378;1.068861;1.003491
68.061455;1.045852;0.764521622;0.00449981982;0.731003643;0.00430253977;1.057085;1.045852;4.243095;0.024974;10;3000;0;0;0;1.003491;1.003491;0.948378;1.068861;1.003491
68.065455;1.045852;0.764521441;0.00449981982;0.73100347;0.00430253977;1.057085;1.045852;4.243094;0.024974;10;3000;0;0;0;1.003491;1.003491;0.948378;1.068861;1.003491
68.082455;1.045851;0.764520541;0.00449981982;0.731003308;0.00430254388;1.057085;1.045851;4.243089;0.024974;10;3000;0;0;0;1.003491;1.003491;0.948377;1.068861;1.003491
68.095455;1.045852;0.764520541;0.00449981982;0.731002609;0.00430253977;1.057085;1.045852;4.243089;0.024974;10;3000;0;0;0;1.003491;1.003491;0.948377;1.068861;1.003491
68.102455;1.045852;0.76452036;0.0045;0.731002437;0.00430271205;1.057085;1.045852;4.243088;0.024975;10;3000;0;0;0;1.003491;1.003491;0.948377;1.068861;1.003491
68.131455;1.045851;0.764518919;0.0045;0.731001757;0.00430271616;1.057085;1.045851;4.24308;0.024975;10;3000;0;0;0;1.003491;1.003491;0.948376;1.068861;1.003491
68.143455;1.045852;0.764518919;0.00450018018;0.731001058;0.00430288433;1.057085;1.045852;4.24308;0.024976;10;3000;0;0;0;1.003491;1.003491;0.948376;1.068861;1.003491
68.146455;1.045851;0.764518378;0.00450018018;0.731001241;0.00430288844;1.057085;1.045851;4.243077;0.024976;10;3000;0;0;0;1.003491;1.003491;0.948376;1.068861;1.003491
68.150455;1.045852;0.764518739;0.00450018018;0.731000886;0.00430288433;1.057085;1.045852;4.243079;0.024976;10;3000;0;0;0;1.003491;1.003491;0.948376;1.068861;1.003491
68.164455;1.045851;0.764517838;0.00450018018;0.731000724;0.00430288844;1.057085;1.045851;4.243074;0.024976;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.165455;1.045852;0.764518198;0.00450018018;0.731000369;0.00430288433;1.057085;1.045852;4.243076;0.024976;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.177455;1.045852;0.764517838;0.00450036036;0.731000025;0.00430305661;1.057085;1.045852;4.243074;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.180455;1.045851;0.764517297;0.00450036036;0.731000207;0.00430306072;1.057085;1.045851;4.243071;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.185455;1.045851;0.764517117;0.00450036036;0.731000035;0.00430306072;1.057085;1.045851;4.24307;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.192455;1.045851;0.764516937;0.00450036036;0.730999862;0.00430306072;1.057085;1.045851;4.243069;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.198455;1.045851;0.764516757;0.00450036036;0.73099969;0.00430306072;1.057086;1.045851;4.243068;0.024977;10;3000;0;0;0;1.003491;1.003491;0.948375;1.068861;1.003491
68.211455;1.045852;0.764516757;0.00450054054;0.730998991;0.00430322889;1.057086;1.045852;4.243068;0.024978;10;3000;0;0;0;1.003491;1.003491;0.948374;1.068861;1.003491
68.241455;1.045851;0.764515315;0.00450054054;0.730998312;0.004303233;1.057086;1.045851;4.24306;0.024978;10;3000;0;0;0;1.003491;1.003491;0.948374;1.068861;1.003491
68.253455;1.045852;0.764515315;0.00450072072;0.730997613;0.00430340117;1.057086;1.045852;4.24306;0.024979;10;3000;0;0;0;1.003491;1.003491;0.948373;1.068861;1.003491
68.255455;1.045852;0.764515135;0.00450072072;0.73099744;0.00430340117;1.057086;1.045852;4.243059;0.024979;10;3000;0;0;0;1.003491;1.003491;0.948373;1.068861;1.003491
68.260455;1.045852;0.764515135;0.00450072072;0.73099744;0.00430340117;1.057086;1.045852;4.243059;0.024979;10;3000;0;0;0;1.003491;1.003491;0.948373;1.068861;1.003491
68.289455;1.045851;0.764513874;0.0045009009;0.730996933;0.00430357757;1.057086;1.045851;4.243052;0.02498;10;3000;0;0;0;1.003491;1.003491;0.948373;1.068861;1.003491
68.290455;1.045852;0.764514054;0.0045009009;0.730996407;0.00430357345;1.057086;1.045852;4.243053;0.02498;10;3000;0;0;0;1.003491;1.003491;0.948373;1.068861;1.003491
68.301455;1.045852;0.764513874;0.0045009009;0.730996235;0.00430357345;1.057086;1.045852;4.243052;0.02498;10;3000;0;0;0;1.003491;1.003491;0.948372;1.068861;1.003491
68.305455;1.045852;0.764513694;0.0045009009;0.730996062;0.00430357345;1.057086;1.045852;4.243051;0.02498;10;3000;0;0;0;1.003491;1.003491;0.948372;1.068861;1.003491
68.310455;1.045852;0.764513333;0.0045009009;0.730995718;0.00430357345;1.057086;1.045852;4.243049;0.02498;10;3000;0;0;0;1.003491;1.003491;0.948372;1.068861;1.003491
68.336455;1.045851;0.764512252;0.00450108108;0.730995383;0.00430374985;1.057086;1.045851;4.243043;0.024981;10;3000;0;0;0;1.003491;1.003491;0.948372;1.068861;1.003491
68.348455;1.045852;0.764512252;0.00450108108;0.730994684;0.00430374573;1.057086;1.045852;4.243043;0.024981;10;3000;0;0;0;1.003491;1.003491;0.948371;1.068861;1.003491
68.350455;1.045852;0.764512072;0.00450108108;0.730994512;0.00430374573;1.057086;1.045852;4.243042;0.024981;10;3000;0;0;0;1.003491;1.003491;0.948371;1.068861;1.003491
68.355455;1.045852;0.764512072;0.00450126126;0.730994512;0.00430391801;1.057086;1.045852;4.243042;0.024982;10;3000;0;0;0;1.003491;1.003491;0.948371;1.068861;1.003491
68.383455;1.045851;0.764510811;0.00450126126;0.730994005;0.00430392213;1.057086;1.045851;4.243035;0.024982;10;3000;0;0;0;1.003491;1.003491;0.948371;1.068861;1.003491
68.395455;1.045852;0.764510811;0.00450144144;0.730993306;0.00430409029;1.057086;1.045852;4.243035;0.024983;10;3000;0;0;0;1.003491;1.003491;0.94837;1.068861;1.003491
68.402455;1.045852;0.764510631;0.00450144144;0.730993133;0.00430409029;1.057086;1.045852;4.243034;0.024983;10;3000;0;0;0;1.003491;1.003491;0.94837;1.068861;1.003491
68.405455;1.045851;0.76451009;0.00450144144;0.730993316;0.00430409441;1.057086;1.045851;4.243031;0.024983;10;3000;0;0;0;1.003491;1.003491;0.94837;1.068861;1.003491
68.416455;1.045851;0.76450973;0.00450144144;0.730992971;0.00430409441;1.057086;1.045851;4.243029;0.024983;10;3000;0;0;0;1.003491;1.003491;0.94837;1.068861;1.003491
68.429455;1.045852;0.76450973;0.00450162162;0.730992272;0.00430426257;1.057086;1.045852;4.243029;0.024984;10;3000;0;0;0;1.003491;1.003491;0.94837;1.068861;1.003491
68.430455;1.045851;0.764509189;0.00450162162;0.730992454;0.00430426669;1.057086;1.045851;4.243026;0.024984;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.436455;1.045852;0.76450955;0.00450162162;0.7309921;0.00430426257;1.057086;1.045852;4.243028;0.024984;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.440455;1.045852;0.764509009;0.00450162162;0.730991583;0.00430426257;1.057086;1.045852;4.243025;0.024984;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.450455;1.045851;0.764508649;0.00450162162;0.730991937;0.00430426669;1.057086;1.045851;4.243023;0.024984;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.463455;1.045852;0.764508649;0.0045018018;0.730991238;0.00430443485;1.057086;1.045852;4.243023;0.024985;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.465455;1.045852;0.764508288;0.0045018018;0.730990894;0.00430443485;1.057086;1.045852;4.243021;0.024985;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.470455;1.045852;0.764508468;0.0045018018;0.730991066;0.00430443485;1.057086;1.045852;4.243022;0.024985;10;3000;0;0;0;1.003491;1.003491;0.948369;1.068861;1.003491
68.475455;1.045851;0.764507928;0.0045018018;0.730991248;0.00430443897;1.057086;1.045851;4.243019;0.024985;10;3000;0;0;0;1.003491;1.003491;0.948368;1.068861;1.003491
68.492455;1.045851;0.764507387;0.0045018018;0.730990731;0.00430443897;1.057086;1.045851;4.243016;0.024985;10;3000;0;0;0;1.003491;1.003491;0.948368;1.068861;1.003491
68.510455;1.045852;0.764507207;0.00450198198;0.73098986;0.00430460714;1.057086;1.045852;4.243015;0.024986;10;3000;0;0;0;1.003491;1.003491;0.948368;1.068861;1.003491
68.517455;1.045852;0.764506847;0.00450198198;0.730989516;0.00430460714;1.057086;1.045852;4.243013;0.024986;10;3000;0;0;0;1.003491;1.003491;0.948368;1.068861;1.003491
68.520455;1.045851;0.764506306;0.00450198198;0.730989698;0.00430461125;1.057086;1.045851;4.24301;0.024986;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.525455;1.045852;0.764506306;0.00450198198;0.730988999;0.00430460714;1.057086;1.045852;4.24301;0.024986;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.544455;1.045852;0.764506126;0.00450216216;0.730988826;0.00430477942;1.057086;1.045852;4.243009;0.024987;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.545455;1.045851;0.764505586;0.00450216216;0.730989009;0.00430478353;1.057086;1.045851;4.243006;0.024987;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.551455;1.045852;0.764505766;0.00450216216;0.730988482;0.00430477942;1.057086;1.045852;4.243007;0.024987;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.555455;1.045852;0.764505405;0.00450216216;0.730988137;0.00430477942;1.057086;1.045852;4.243005;0.024987;10;3000;0;0;0;1.003491;1.003491;0.948367;1.068861;1.003491
68.578455;1.045852;0.764505045;0.00450234234;0.730987793;0.0043049517;1.057086;1.045852;4.243003;0.024988;10;3000;0;0;0;1.003491;1.003491;0.948366;1.068861;1.003491
68.580455;1.045852;0.764504685;0.00450234234;0.730987448;0.0043049517;1.057086;1.045852;4.243001;0.024988;10;3000;0;0;0;1.003491;1.003491;0.948366;1.068861;1.003491
68.585455;1.045852;0.764504865;0.00450234234;0.73098762;0.0043049517;1.057086;1.045852;4.243002;0.024988;10;3000;0;0;0;1.003491;1.003491;0.948366;1.068861;1.003491
68.625455;1.045852;0.764503604;0.00450252252;0.730986415;0.00430512398;1.057086;1.045852;4.242995;0.024989;10;3000;0;0;0;1.003491;1.003491;0.948365;1.068861;1.003491
68.632455;1.045852;0.764503243;0.00450252252;0.73098607;0.00430512398;1.057086;1.045852;4.242993;0.024989;10;3000;0;0;0;1.003491;1.003491;0.948365;1.068861;1.003491
68.672455;1.045852;0.764501982;0.0045027027;0.730984864;0.00430529626;1.057086;1.045852;4.242986;0.02499;10;3000;0;0;0;1.003491;1.003491;0.948364;1.068861;1.003491
68.679455;1.045852;0.764501802;0.0045027027;0.730984692;0.00430529626;1.057086;1.045852;4.242985;0.02499;10;3000;0;0;0;1.003491;1.003491;0.948364;1.068861;1.003491
68.680455;1.045851;0.764501261;0.00450288288;0.730984874;0.00430547266;1.057086;1.045851;4.242982;0.024991;10;3000;0;0;0;1.003491;1.003491;0.948364;1.068861;1.003491
68.700455;1.045852;0.764500721;0.00450288288;0.730983658;0.00430546854;1.057086;1.045852;4.242979;0.024991;10;3000;0;0;0;1.003491;1.003491;0.948363;1.068861;1.003491
69.209455;1.045852;0.764485225;0.00450540541;0.730968842;0.00430788047;1.057086;1.045852;4.242893;0.025005;10;3000;0;0;0;1.003491;1.003491;0.948352;1.068861;1.003491
69.320455;1.045852;0.764481982;0.00450594595;0.730965741;0.00430839731;1.057086;1.045852;4.242875;0.025008;10;3000;0;0;0;1.003491;1.003491;0.94835;1.068861;1.003491
70.835455;1.045852;0.764441441;0.00451333333;0.730926978;0.00431546082;1.057087;1.045852;4.24265;0.025049;10;3000;0;0;0;1.003491;1.003491;0.94832;1.068861;1.003491
70.842455;1.045852;0.764441261;0.00451333333;0.730926805;0.00431546082;1.057087;1.045852;4.242649;0.025049;10;3000;0;0;0;1.003491;1.003491;0.94832;1.068861;1.003491
70.869455;1.045852;0.764440541;0.00451351351;0.730926116;0.0043156331;1.057087;1.045852;4.242645;0.02505;10;3000;0;0;0;1.003491;1.003491;0.948319;1.068861;1.003491
70.870455;1.045853;0.764440541;0.00451351351;0.730925417;0.00431562898;1.057087;1.045853;4.242645;0.02505;10;3000;0;0;0;1.003491;1.003491;0.948319;1.068861;1.003491
70.876455;1.045852;0.76444036;0.00451351351;0.730925944;0.0043156331;1.057087;1.045852;4.242644;0.02505;10;3000;0;0;0;1.003491;1.003491;0.948319;1.068861;1.003491
70.917455;1.045852;0.764439459;0.00451369369;0.730925083;0.00431580539;1.057087;1.045852;4.242639;0.025051;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.924455;1.045852;0.764439279;0.00451369369;0.73092491;0.00431580539;1.057087;1.045852;4.242638;0.025051;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.925455;1.045853;0.764439279;0.00451369369;0.730924211;0.00431580126;1.057087;1.045853;4.242638;0.025051;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.951455;1.045852;0.764438559;0.00451387387;0.730924221;0.00431597767;1.057087;1.045852;4.242634;0.025052;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.958455;1.045852;0.764438378;0.00451387387;0.730924049;0.00431597767;1.057087;1.045852;4.242633;0.025052;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.960455;1.045852;0.764437838;0.00451387387;0.730923532;0.00431597767;1.057087;1.045852;4.24263;0.025052;10;3000;0;0;0;1.003491;1.003491;0.948318;1.068861;1.003491
70.985455;1.045852;0.764437658;0.00451405405;0.73092336;0.00431614995;1.057087;1.045852;4.242629;0.025053;10;3000;0;0;0;1.003491;1.003491;0.948317;1.068861;1.003491
70.992455;1.045852;0.764437477;0.00451405405;0.730923187;0.00431614995;1.057087;1.045852;4.242628;0.025053;10;3000;0;0;0;1.003491;1.003491;0.948317;1.068861;1.003491
71.022455;1.045852;0.764436396;0.00451423423;0.730922154;0.00431632223;1.057087;1.045852;4.242622;0.025054;10;3000;0;0;0;1.003491;1.003491;0.948317;1.068861;1.003491
71.034455;1.045853;0.764436577;0.00451423423;0.730921627;0.0043163181;1.057087;1.045853;4.242623;0.025054;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.035455;1.045852;0.764436036;0.00451423423;0.730921809;0.00431632223;1.057087;1.045852;4.24262;0.025054;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.041455;1.045853;0.764436396;0.00451423423;0.730921455;0.0043163181;1.057087;1.045853;4.242622;0.025054;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.055455;1.045852;0.764435676;0.00451441441;0.730921465;0.00431649451;1.057087;1.045852;4.242618;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.068455;1.045853;0.764435676;0.00451441441;0.730920766;0.00431649038;1.057087;1.045853;4.242618;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.071455;1.045852;0.764435135;0.00451441441;0.730920948;0.00431649451;1.057087;1.045852;4.242615;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.075455;1.045853;0.764435495;0.00451441441;0.730920594;0.00431649038;1.057087;1.045853;4.242617;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948316;1.068861;1.003491
71.089455;1.045852;0.764434775;0.00451441441;0.730920603;0.00431649451;1.057087;1.045852;4.242613;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948315;1.068861;1.003491
71.090455;1.045853;0.764435135;0.00451441441;0.730920249;0.00431649038;1.057087;1.045853;4.242615;0.025055;10;3000;0;0;0;1.003491;1.003491;0.948315;1.068861;1.003491
71.102455;1.045853;0.764434955;0.00451459459;0.730920077;0.00431666266;1.057087;1.045853;4.242614;0.025056;10;3000;0;0;0;1.003491;1.003491;0.948315;1.068861;1.003491
71.105455;1.045852;0.764434414;0.00451459459;0.730920259;0.00431666679;1.057087;1.045852;4.242611;0.025056;10;3000;0;0;0;1.003491;1.003491;0.948315;1.068861;1.003491
71.110455;1.045852;0.764434234;0.00451459459;0.730920086;0.00431666679;1.057087;1.045852;4.24261;0.025056;10;3000;0;0;0;1.003491;1.003491;0.948315;1.068861;1.003491
71.137455;1.045852;0.764433694;0.00451477477;0.73091957;0.00431683907;1.057087;1.045852;4.242607;0.025057;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.149455;1.045853;0.764433694;0.00451477477;0.730918871;0.00431683494;1.057087;1.045853;4.242607;0.025057;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.150455;1.045852;0.764433333;0.00451477477;0.730919225;0.00431683907;1.057087;1.045852;4.242605;0.025057;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.156455;1.045853;0.764433514;0.00451477477;0.730918698;0.00431683494;1.057087;1.045853;4.242606;0.025057;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.170455;1.045852;0.764432793;0.00451477477;0.730918708;0.00431683907;1.057087;1.045852;4.242602;0.025057;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.183455;1.045853;0.764432973;0.00451495495;0.730918182;0.00431700722;1.057087;1.045853;4.242603;0.025058;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.186455;1.045852;0.764432432;0.00451495495;0.730918364;0.00431701135;1.057087;1.045852;4.2426;0.025058;10;3000;0;0;0;1.003491;1.003491;0.948314;1.068861;1.003491
71.190455;1.045853;0.764432793;0.00451495495;0.730918009;0.00431700722;1.057087;1.045853;4.242602;0.025058;10;3000;0;0;0;1.003491;1.003491;0.948313;1.068861;1.003491
71.219455;1.045852;0.764431712;0.00451513514;0.730917675;0.00431718363;1.057087;1.045852;4.242596;0.025059;10;3000;0;0;0;1.003491;1.003491;0.948313;1.068861;1.003491
71.220455;1.045853;0.764431892;0.00451513514;0.730917148;0.0043171795;1.057087;1.045853;4.242597;0.025059;10;3000;0;0;0;1.003491;1.003491;0.948313;1.068861;1.003491
71.231455;1.045853;0.764431712;0.00451513514;0.730916976;0.0043171795;1.057087;1.045853;4.242596;0.025059;10;3000;0;0;0;1.003491;1.003491;0.948313;1.068861;1.003491
71.235455;1.045853;0.764431532;0.00451513514;0.730916803;0.0043171795;1.057087;1.045853;4.242595;0.025059;10;3000;0;0;0;1.003491;1.003491;0.948313;1.068861;1.003491
71.267455;1.045852;0.76443045;0.00451531532;0.730916469;0.00431735591;1.057087;1.045852;4.242589;0.02506;10;3000;0;0;0;1.003491;1.003491;0.948312;1.068861;1.003491
71.279455;1.045853;0.764430631;0.00451531532;0.730915942;0.00431735178;1.057087;1.045853;4.24259;0.02506;10;3000;0;0;0;1.003491;1.003491;0.948312;1.068861;1.003491
71.280455;1.045852;0.76443009;0.00451531532;0.730916124;0.00431735591;1.057087;1.045852;4.242587;0.02506;10;3000;0;0;0;1.003491;1.003491;0.948312;1.068861;1.003491
71.286455;1.045853;0.76443045;0.00451531532;0.73091577;0.00431735178;1.057087;1.045853;4.242589;0.02506;10;3000;0;0;0;1.003491;1.003491;0.948312;1.068861;1.003491
71.300455;1.045852;0.76442973;0.00451531532;0.730915779;0.00431735591;1.057087;1.045852;4.242585;0.02506;10;3000;0;0;0;1.003491;1.003491;0.948312;1.068861;1.003491
71.313455;1.045853;0.76442973;0.0045154955;0.730915081;0.00431752406;1.057087;1.045853;4.242585;0.025061;10;3000;0;0;0;1.003491;1.003491;0.948311;1.068861;1.003491
71.316455;1.045852;0.764429189;0.0045154955;0.730915263;0.00431752819;1.057087;1.045852;4.242582;0.025061;10;3000;0;0;0;1.003491;1.003491;0.948311;1.068861;1.003491
71.320455;1.045853;0.76442955;0.0045154955;0.730914908;0.00431752406;1.057087;1.045853;4.242584;0.025061;10;3000;0;0;0;1.003491;1.003491;0.948311;1.068861;1.003491
71.348455;1.045852;0.764428649;0.00451567568;0.730914746;0.00431770047;1.057087;1.045852;4.242579;0.025062;10;3000;0;0;0;1.003491;1.003491;0.948311;1.068861;1.003491
71.360455;1.045853;0.764428649;0.00451567568;0.730914047;0.00431769635;1.057087;1.045853;4.242579;0.025062;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.367455;1.045853;0.764428468;0.00451567568;0.730913875;0.00431769635;1.057087;1.045853;4.242578;0.025062;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.381455;1.045852;0.764427748;0.00451567568;0.730913884;0.00431770047;1.057087;1.045852;4.242574;0.025062;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.394455;1.045853;0.764427928;0.00451585586;0.730913358;0.00431786863;1.057087;1.045853;4.242575;0.025063;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.395455;1.045852;0.764427387;0.00451585586;0.73091354;0.00431787275;1.057087;1.045852;4.242572;0.025063;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.401455;1.045853;0.764427748;0.00451585586;0.730913185;0.00431786863;1.057087;1.045853;4.242574;0.025063;10;3000;0;0;0;1.003491;1.003491;0.94831;1.068861;1.003491
71.429455;1.045852;0.764426667;0.00451585586;0.730912851;0.00431787275;1.057087;1.045852;4.242568;0.025063;10;3000;0;0;0;1.003491;1.003491;0.948309;1.068861;1.003491
71.430455;1.045853;0.764427027;0.00451603604;0.730912496;0.00431804091;1.057087;1.045853;4.24257;0.025064;10;3000;0;0;0;1.003491;1.003491;0.948309;1.068861;1.003491
71.441455;1.045853;0.764426667;0.00451603604;0.730912152;0.00431804091;1.057087;1.045853;4.242568;0.025064;10;3000;0;0;0;1.003491;1.003491;0.948309;1.068861;1.003491
71.445455;1.045853;0.764426667;0.00451603604;0.730912152;0.00431804091;1.057087;1.045853;4.242568;0.025064;10;3000;0;0;0;1.003491;1.003491;0.948309;1.068861;1.003491
71.462455;1.045852;0.764425946;0.00451603604;0.730912162;0.00431804504;1.057087;1.045852;4.242564;0.025064;10;3000;0;0;0;1.003491;1.003491;0.948309;1.068861;1.003491
71.474455;1.045853;0.764425946;0.00451621622;0.730911463;0.00431821319;1.057087;1.045853;4.242564;0.025065;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.475455;1.045852;0.764425405;0.00451621622;0.730911645;0.00431821732;1.057087;1.045852;4.242561;0.025065;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.481455;1.045853;0.764425766;0.00451621622;0.73091129;0.00431821319;1.057087;1.045853;4.242563;0.025065;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.511455;1.045852;0.764424685;0.00451621622;0.730910956;0.00431821732;1.057087;1.045852;4.242557;0.025065;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.523455;1.045853;0.764424865;0.0045163964;0.730910429;0.00431838547;1.057087;1.045853;4.242558;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.525455;1.045853;0.764424505;0.0045163964;0.730910084;0.00431838547;1.057087;1.045853;4.242556;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.530455;1.045853;0.764424685;0.0045163964;0.730910257;0.00431838547;1.057087;1.045853;4.242557;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948308;1.068861;1.003491
71.544455;1.045852;0.764423964;0.0045163964;0.730910266;0.0043183896;1.057087;1.045852;4.242553;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.545455;1.045853;0.764424324;0.0045163964;0.730909912;0.00431838547;1.057087;1.045853;4.242555;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.556455;1.045853;0.764423964;0.0045163964;0.730909568;0.00431838547;1.057087;1.045853;4.242553;0.025066;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.560455;1.045853;0.764423964;0.00451657658;0.730909568;0.00431855775;1.057087;1.045853;4.242553;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.565455;1.045853;0.764423604;0.00451657658;0.730909223;0.00431855775;1.057087;1.045853;4.242551;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.577455;1.045852;0.764423243;0.00451657658;0.730909577;0.00431856188;1.057087;1.045852;4.242549;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.588455;1.045853;0.764423243;0.00451657658;0.730908878;0.00431855775;1.057087;1.045853;4.242549;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948307;1.068861;1.003491
71.590455;1.045853;0.764423063;0.00451657658;0.730908706;0.00431855775;1.057087;1.045853;4.242548;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.595455;1.045853;0.764423063;0.00451657658;0.730908706;0.00431855775;1.057087;1.045853;4.242548;0.025067;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.609455;1.045852;0.764422523;0.00451675676;0.730908888;0.00431873416;1.057087;1.045852;4.242545;0.025068;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.610455;1.045853;0.764422703;0.00451675676;0.730908362;0.00431873003;1.057087;1.045853;4.242546;0.025068;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.620455;1.045853;0.764422523;0.00451675676;0.730908189;0.00431873003;1.057087;1.045853;4.242545;0.025068;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.627455;1.045853;0.764422342;0.00451675676;0.730908017;0.00431873003;1.057087;1.045853;4.242544;0.025068;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.630455;1.045852;0.764421802;0.00451675676;0.730908199;0.00431873416;1.057087;1.045852;4.242541;0.025068;10;3000;0;0;0;1.003491;1.003491;0.948306;1.068861;1.003491
71.657455;1.045852;0.764421261;0.00451693694;0.730907682;0.00431890644;1.057087;1.045852;4.242538;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.668455;1.045853;0.764421441;0.00451693694;0.730907156;0.00431890231;1.057087;1.045853;4.242539;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.670455;1.045853;0.764421081;0.00451693694;0.730906811;0.00431890231;1.057087;1.045853;4.242537;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.675455;1.045853;0.764421261;0.00451693694;0.730906983;0.00431890231;1.057087;1.045853;4.242538;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.680455;1.045852;0.764420721;0.00451693694;0.730907165;0.00431890644;1.057087;1.045852;4.242535;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.689455;1.045852;0.764420541;0.00451693694;0.730906993;0.00431890644;1.057087;1.045852;4.242534;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.690455;1.045853;0.764420901;0.00451693694;0.730906639;0.00431890231;1.057087;1.045853;4.242536;0.025069;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.700455;1.045853;0.764420721;0.00451711712;0.730906467;0.00431907459;1.057087;1.045853;4.242535;0.02507;10;3000;0;0;0;1.003491;1.003491;0.948305;1.068861;1.003491
71.707455;1.045853;0.764420541;0.00451711712;0.730906294;0.00431907459;1.057087;1.045853;4.242534;0.02507;10;3000;0;0;0;1.003491;1.003491;0.948304;1.068861;1.003491
71.710455;1.045852;0.76442;0.00451711712;0.730906476;0.00431907872;1.057087;1.045852;4.242531;0.02507;10;3000;0;0;0;1.003491;1.003491;0.948304;1.068861;1.003491
71.721455;1.045852;0.76441982;0.00451711712;0.730906304;0.00431907872;1.057087;1.045852;4.24253;0.02507;10;3000;0;0;0;1.003491;1.003491;0.948304;1.068861;1.003491
71.886455;1.045853;0.764416396;0.00451783784;0.730902332;0.00431976371;1.057087;1.045853;4.242511;0.025074;10;3000;0;0;0;1.003491;1.003491;0.948301;1.068861;1.003491
72.547455;1.045853;0.764401982;0.00452036036;0.730888549;0.00432217564;1.057087;1.045853;4.242431;0.025088;10;3000;0;0;0;1.003491;1.003491;0.948291;1.068861;1.003491
72.703455;1.045853;0.764398739;0.0045209009;0.730885448;0.00432269248;1.057087;1.045853;4.242413;0.025091;10;3000;0;0;0;1.003491;1.003491;0.948289;1.068861;1.003491
73.205455;1.045853;0.764388468;0.00452252252;0.730875628;0.00432424301;1.057087;1.045853;4.242356;0.0251;10;3000;0;0;0;1.003491;1.003491;0.948281;1.068861;1.003491
73.211455;1.045853;0.764388288;0.00452252252;0.730875456;0.00432424301;1.057087;1.045853;4.242355;0.0251;10;3000;0;0;0;1.003491;1.003491;0.948281;1.068861;1.003491
73.216455;1.045853;0.764388288;0.00452252252;0.730875456;0.00432424301;1.057088;1.045853;4.242355;0.0251;10;3000;0;0;0;1.003491;1.003491;0.948281;1.068861;1.003491
73.828455;1.045853;0.764376036;0.00452432432;0.730863741;0.00432596581;1.057088;1.045853;4.242287;0.02511;10;3000;0;0;0;1.003491;1.003491;0.948273;1.068861;1.003491
74.093455;1.045853;0.764371171;0.00452486486;0.730859089;0.00432648266;1.057088;1.045853;4.24226;0.025113;10;3000;0;0;0;1.003491;1.003491;0.948269;1.068861;1.003491
75.103455;1.045853;0.764354234;0.00452720721;0.730842895;0.0043287223;1.057088;1.045853;4.242166;0.025126;10;3000;0;0;0;1.003491;1.003491;0.948257;1.068861;1.003491
75.558455;1.045853;0.764346847;0.00452810811;0.730835831;0.00432958371;1.057088;1.045853;4.242125;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948253;1.068861;1.003491
75.560455;1.045853;0.764346486;0.00452810811;0.730835487;0.00432958371;1.057088;1.045853;4.242123;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948253;1.068861;1.003491
75.585455;1.045853;0.764346486;0.00452810811;0.730835487;0.00432958371;1.057088;1.045853;4.242123;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.592455;1.045853;0.764346306;0.00452810811;0.730835315;0.00432958371;1.057088;1.045853;4.242122;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.618455;1.045853;0.764345946;0.00452810811;0.73083497;0.00432958371;1.057088;1.045853;4.24212;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.620455;1.045853;0.764345586;0.00452810811;0.730834626;0.00432958371;1.057088;1.045853;4.242118;0.025131;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.625455;1.045853;0.764345766;0.00452828829;0.730834798;0.00432975599;1.057088;1.045853;4.242119;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.652455;1.045853;0.764345405;0.00452828829;0.730834453;0.00432975599;1.057088;1.045853;4.242117;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.659455;1.045853;0.764345405;0.00452828829;0.730834453;0.00432975599;1.057088;1.045853;4.242117;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.660455;1.045854;0.764345405;0.00452828829;0.730833754;0.00432975185;1.057088;1.045854;4.242117;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948252;1.068861;1.003491
75.686455;1.045853;0.764344865;0.00452828829;0.730833936;0.00432975599;1.057088;1.045853;4.242114;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.693455;1.045853;0.764344865;0.00452828829;0.730833936;0.00432975599;1.057088;1.045853;4.242114;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.695455;1.045853;0.764344324;0.00452828829;0.73083342;0.00432975599;1.057088;1.045853;4.242111;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.720455;1.045853;0.764344324;0.00452828829;0.73083342;0.00432975599;1.057088;1.045853;4.242111;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.727455;1.045853;0.764344324;0.00452828829;0.73083342;0.00432975599;1.057088;1.045853;4.242111;0.025132;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.754455;1.045853;0.764343784;0.00452846847;0.730832903;0.00432992827;1.057088;1.045853;4.242108;0.025133;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.755455;1.045854;0.764343964;0.00452846847;0.730832376;0.00432992413;1.057088;1.045854;4.242109;0.025133;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.761455;1.045853;0.764343784;0.00452846847;0.730832903;0.00432992827;1.057088;1.045853;4.242108;0.025133;10;3000;0;0;0;1.003491;1.003491;0.948251;1.068861;1.003491
75.788455;1.045853;0.764343243;0.00452846847;0.730832386;0.00432992827;1.057088;1.045853;4.242105;0.025133;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.790455;1.045853;0.764342883;0.00452846847;0.730832041;0.00432992827;1.057088;1.045853;4.242103;0.025133;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.795455;1.045853;0.764343243;0.00452846847;0.730832386;0.00432992827;1.057088;1.045853;4.242105;0.025133;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.835455;1.045853;0.764342523;0.00452846847;0.730831697;0.00432992827;1.057088;1.045853;4.242101;0.025133;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.842455;1.045853;0.764342523;0.00452864865;0.730831697;0.00433010055;1.057088;1.045853;4.242101;0.025134;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.868455;1.045853;0.764342162;0.00452864865;0.730831352;0.00433010055;1.057088;1.045853;4.242099;0.025134;10;3000;0;0;0;1.003491;1.003491;0.94825;1.068861;1.003491
75.870455;1.045853;0.764341622;0.00452864865;0.730830835;0.00433010055;1.057088;1.045853;4.242096;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.875455;1.045853;0.764341982;0.00452864865;0.73083118;0.00433010055;1.057088;1.045853;4.242098;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.900455;1.045853;0.764341622;0.00452864865;0.730830835;0.00433010055;1.057088;1.045853;4.242096;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.907455;1.045853;0.764341441;0.00452864865;0.730830663;0.00433010055;1.057088;1.045853;4.242095;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.932455;1.045853;0.764341081;0.00452864865;0.730830318;0.00433010055;1.057088;1.045853;4.242093;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.939455;1.045853;0.764341081;0.00452864865;0.730830318;0.00433010055;1.057088;1.045853;4.242093;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.940455;1.045854;0.764341081;0.00452864865;0.73082962;0.00433009641;1.057088;1.045854;4.242093;0.025134;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.963455;1.045853;0.764340721;0.00452882883;0.730829974;0.00433027283;1.057088;1.045853;4.242091;0.025135;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.965455;1.045853;0.76434018;0.00452882883;0.730829457;0.00433027283;1.057088;1.045853;4.242088;0.025135;10;3000;0;0;0;1.003491;1.003491;0.948249;1.068861;1.003491
75.994455;1.045853;0.76433982;0.00452882883;0.730829113;0.00433027283;1.057088;1.045853;4.242086;0.025135;10;3000;0;0;0;1.003491;1.003491;0.948248;1.068861;1.003491
75.995455;1.045854;0.76434018;0.00452882883;0.730828758;0.00433026869;1.057088;1.045854;4.242088;0.025135;10;3000;0;0;0;1.003491;1.003491;0.948248;1.068861;1.003491
76.301455;1.045854;0.764335676;0.00452936937;0.730824451;0.00433078553;1.057088;1.045854;4.242063;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948245;1.068861;1.003491
76.380455;1.045854;0.764334595;0.00452936937;0.730823418;0.00433078553;1.057088;1.045854;4.242057;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948245;1.068861;1.003491
76.387455;1.045854;0.764334414;0.00452936937;0.730823245;0.00433078553;1.057088;1.045854;4.242056;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948245;1.068861;1.003491
76.401455;1.045853;0.764333874;0.00452936937;0.730823427;0.00433078967;1.057088;1.045853;4.242053;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.414455;1.045854;0.764334054;0.00452936937;0.730822901;0.00433078553;1.057088;1.045854;4.242054;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.415455;1.045853;0.764333514;0.00452936937;0.730823083;0.00433078967;1.057088;1.045853;4.242051;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.421455;1.045854;0.764334054;0.00452936937;0.730822901;0.00433078553;1.057088;1.045854;4.242054;0.025138;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.427455;1.045853;0.764333514;0.00452954955;0.730823083;0.00433096195;1.057088;1.045853;4.242051;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.435455;1.045853;0.764333333;0.00452954955;0.73082291;0.00433096195;1.057088;1.045853;4.24205;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.448455;1.045854;0.764333514;0.00452954955;0.730822384;0.00433095781;1.057088;1.045854;4.242051;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.451455;1.045853;0.764333153;0.00452954955;0.730822738;0.00433096195;1.057088;1.045853;4.242049;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.455455;1.045854;0.764333514;0.00452954955;0.730822384;0.00433095781;1.057088;1.045854;4.242051;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.469455;1.045853;0.764332973;0.00452954955;0.730822566;0.00433096195;1.057088;1.045853;4.242048;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.470455;1.045854;0.764333153;0.00452954955;0.730822039;0.00433095781;1.057088;1.045854;4.242049;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.482455;1.045854;0.764333153;0.00452954955;0.730822039;0.00433095781;1.057088;1.045854;4.242049;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.485455;1.045853;0.764332613;0.00452954955;0.730822221;0.00433096195;1.057088;1.045853;4.242046;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.490455;1.045853;0.764332432;0.00452954955;0.730822049;0.00433096195;1.057088;1.045853;4.242045;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948244;1.068861;1.003491
76.503455;1.045853;0.764332432;0.00452954955;0.730822049;0.00433096195;1.057088;1.045853;4.242045;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.505455;1.045854;0.764332613;0.00452954955;0.730821523;0.00433095781;1.057088;1.045854;4.242046;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.516455;1.045854;0.764332613;0.00452954955;0.730821523;0.00433095781;1.057088;1.045854;4.242046;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.520455;1.045854;0.764332432;0.00452954955;0.73082135;0.00433095781;1.057088;1.045854;4.242045;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.537455;1.045853;0.764331892;0.00452954955;0.730821532;0.00433096195;1.057088;1.045853;4.242042;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.550455;1.045854;0.764332072;0.00452954955;0.730821006;0.00433095781;1.057088;1.045854;4.242043;0.025139;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.557455;1.045854;0.764332072;0.00452972973;0.730821006;0.00433113009;1.057088;1.045854;4.242043;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.571455;1.045853;0.764331532;0.00452972973;0.730821188;0.00433113423;1.057088;1.045853;4.24204;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.584455;1.045854;0.764331712;0.00452972973;0.730820661;0.00433113009;1.057088;1.045854;4.242041;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.585455;1.045853;0.764331171;0.00452972973;0.730820843;0.00433113423;1.057088;1.045853;4.242038;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.591455;1.045854;0.764331532;0.00452972973;0.730820489;0.00433113009;1.057088;1.045854;4.24204;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.605455;1.045853;0.764330991;0.00452972973;0.730820671;0.00433113423;1.057088;1.045853;4.242037;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948243;1.068861;1.003491
76.618455;1.045854;0.764331171;0.00452972973;0.730820144;0.00433113009;1.057088;1.045854;4.242038;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.621455;1.045853;0.764330631;0.00452972973;0.730820326;0.00433113423;1.057088;1.045853;4.242035;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.625455;1.045854;0.764330991;0.00452972973;0.730819972;0.00433113009;1.057088;1.045854;4.242037;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.639455;1.045853;0.76433045;0.00452972973;0.730820154;0.00433113423;1.057088;1.045853;4.242034;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.640455;1.045854;0.764330811;0.00452972973;0.7308198;0.00433113009;1.057088;1.045854;4.242036;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.652455;1.045854;0.764330631;0.00452972973;0.730819627;0.00433113009;1.057088;1.045854;4.242035;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.655455;1.045853;0.76433027;0.00452972973;0.730819982;0.00433113423;1.057088;1.045853;4.242033;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.660455;1.045853;0.76433009;0.00452972973;0.730819809;0.00433113423;1.057088;1.045853;4.242032;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.673455;1.045853;0.76433009;0.00452972973;0.730819809;0.00433113423;1.057088;1.045853;4.242032;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.686455;1.045854;0.76433027;0.00452972973;0.730819283;0.00433113009;1.057088;1.045854;4.242033;0.02514;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.690455;1.045854;0.76433009;0.00452990991;0.730819111;0.00433130237;1.057088;1.045854;4.242032;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.722455;1.045853;0.764329369;0.00452990991;0.73081912;0.00433130651;1.057088;1.045853;4.242028;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948242;1.068861;1.003491
76.734455;1.045854;0.76432955;0.00452990991;0.730818594;0.00433130237;1.057088;1.045854;4.242029;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.735455;1.045853;0.764329009;0.00452990991;0.730818776;0.00433130651;1.057088;1.045853;4.242026;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.741455;1.045854;0.764329369;0.00452990991;0.730818421;0.00433130237;1.057088;1.045854;4.242028;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.755455;1.045853;0.764328829;0.00452990991;0.730818603;0.00433130651;1.057088;1.045853;4.242025;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.768455;1.045854;0.764329009;0.00452990991;0.730818077;0.00433130237;1.057088;1.045854;4.242026;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.771455;1.045853;0.764328649;0.00452990991;0.730818431;0.00433130651;1.057088;1.045853;4.242024;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.775455;1.045854;0.764329009;0.00452990991;0.730818077;0.00433130237;1.057088;1.045854;4.242026;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.789455;1.045853;0.764328468;0.00452990991;0.730818259;0.00433130651;1.057088;1.045853;4.242023;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.790455;1.045854;0.764328649;0.00452990991;0.730817732;0.00433130237;1.057088;1.045854;4.242024;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.802455;1.045854;0.764328649;0.00452990991;0.730817732;0.00433130237;1.057088;1.045854;4.242024;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.805455;1.045853;0.764328108;0.00452990991;0.730817914;0.00433130651;1.057088;1.045853;4.242021;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.810455;1.045853;0.764327928;0.00452990991;0.730817742;0.00433130651;1.057088;1.045853;4.24202;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.823455;1.045853;0.764327928;0.00452990991;0.730817742;0.00433130651;1.057088;1.045853;4.24202;0.025141;10;3000;0;0;0;1.003491;1.003491;0.948241;1.068861;1.003491
76.836455;1.045854;0.764328108;0.00453009009;0.730817216;0.00433147465;1.057088;1.045854;4.242021;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.840455;1.045854;0.764327928;0.00453009009;0.730817043;0.00433147465;1.057088;1.045854;4.24202;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.857455;1.045853;0.764327387;0.00453009009;0.730817225;0.00433147879;1.057088;1.045853;4.242017;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.870455;1.045854;0.764327568;0.00453009009;0.730816699;0.00433147465;1.057088;1.045854;4.242018;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.877455;1.045854;0.764327568;0.00453009009;0.730816699;0.00433147465;1.057088;1.045854;4.242018;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.891455;1.045853;0.764327027;0.00453009009;0.730816881;0.00433147879;1.057088;1.045853;4.242015;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.904455;1.045854;0.764327207;0.00453009009;0.730816354;0.00433147465;1.057088;1.045854;4.242016;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.905455;1.045853;0.764326667;0.00453009009;0.730816536;0.00433147879;1.057088;1.045853;4.242013;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.911455;1.045854;0.764327027;0.00453009009;0.730816182;0.00433147465;1.057088;1.045854;4.242015;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.925455;1.045853;0.764326486;0.00453009009;0.730816364;0.00433147879;1.057088;1.045853;4.242012;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.938455;1.045854;0.764326667;0.00453009009;0.730815837;0.00433147465;1.057088;1.045854;4.242013;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.941455;1.045853;0.764326306;0.00453009009;0.730816191;0.00433147879;1.057088;1.045853;4.242011;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.945455;1.045854;0.764326667;0.00453009009;0.730815837;0.00433147465;1.057088;1.045854;4.242013;0.025142;10;3000;0;0;0;1.003491;1.003491;0.94824;1.068861;1.003491
76.959455;1.045853;0.764326126;0.00453009009;0.730816019;0.00433147879;1.057088;1.045853;4.24201;0.025142;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
76.960455;1.045854;0.764326306;0.00453009009;0.730815493;0.00433147465;1.057088;1.045854;4.242011;0.025142;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
76.972455;1.045854;0.764326306;0.00453027027;0.730815493;0.00433164693;1.057088;1.045854;4.242011;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
76.975455;1.045853;0.764325766;0.00453027027;0.730815675;0.00433165107;1.057088;1.045853;4.242008;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
76.980455;1.045853;0.764325586;0.00453027027;0.730815502;0.00433165107;1.057088;1.045853;4.242007;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
76.993455;1.045853;0.764325586;0.00453027027;0.730815502;0.00433165107;1.057088;1.045853;4.242007;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.006455;1.045854;0.764325766;0.00453027027;0.730814976;0.00433164693;1.057088;1.045854;4.242008;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.010455;1.045854;0.764325586;0.00453027027;0.730814804;0.00433164693;1.057088;1.045854;4.242007;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.027455;1.045853;0.764325045;0.00453027027;0.730814986;0.00433165107;1.057088;1.045853;4.242004;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.040455;1.045854;0.764325405;0.00453027027;0.730814631;0.00433164693;1.057088;1.045854;4.242006;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.047455;1.045854;0.764325225;0.00453027027;0.730814459;0.00433164693;1.057088;1.045854;4.242005;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.061455;1.045853;0.764324685;0.00453027027;0.730814641;0.00433165107;1.057088;1.045853;4.242002;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948239;1.068861;1.003491
77.074455;1.045854;0.764324865;0.00453027027;0.730814114;0.00433164693;1.057088;1.045854;4.242003;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.075455;1.045853;0.764324324;0.00453027027;0.730814296;0.00433165107;1.057088;1.045853;4.242;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.081455;1.045854;0.764324685;0.00453027027;0.730813942;0.00433164693;1.057088;1.045854;4.242002;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.095455;1.045853;0.764324144;0.00453027027;0.730814124;0.00433165107;1.057088;1.045853;4.241999;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.108455;1.045854;0.764324324;0.00453027027;0.730813598;0.00433164693;1.057088;1.045854;4.242;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.111455;1.045853;0.764323964;0.00453027027;0.730813952;0.00433165107;1.057088;1.045853;4.241998;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.115455;1.045854;0.764324324;0.00453027027;0.730813598;0.00433164693;1.057088;1.045854;4.242;0.025143;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.129455;1.045853;0.764323784;0.00453045045;0.73081378;0.00433182335;1.057088;1.045853;4.241997;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.130455;1.045854;0.764323964;0.00453045045;0.730813253;0.00433181921;1.057088;1.045854;4.241998;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.142455;1.045854;0.764323964;0.00453045045;0.730813253;0.00433181921;1.057088;1.045854;4.241998;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
