time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
77.145455;1.045853;0.764323423;0.00453045045;0.730813435;0.00433182335;1.057088;1.045853;4.241995;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.150455;1.045853;0.764323423;0.00453045045;0.730813435;0.00433182335;1.057088;1.045853;4.241995;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.163455;1.045853;0.764323243;0.00453045045;0.730813263;0.00433182335;1.057088;1.045853;4.241994;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.176455;1.045854;0.764323423;0.00453045045;0.730812736;0.00433181921;1.057088;1.045854;4.241995;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.180455;1.045854;0.764323423;0.00453045045;0.730812736;0.00433181921;1.057088;1.045854;4.241995;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948238;1.068861;1.003491
77.197455;1.045853;0.764322883;0.00453045045;0.730812918;0.00433182335;1.057088;1.045853;4.241992;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.210455;1.045854;0.764323063;0.00453045045;0.730812392;0.00433181921;1.057088;1.045854;4.241993;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.217455;1.045854;0.764322883;0.00453045045;0.730812219;0.00433181921;1.057088;1.045854;4.241992;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.231455;1.045853;0.764322342;0.00453045045;0.730812401;0.00433182335;1.057088;1.045853;4.241989;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.244455;1.045854;0.764322523;0.00453045045;0.730811875;0.00433181921;1.057088;1.045854;4.24199;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.245455;1.045853;0.764322162;0.00453045045;0.730812229;0.00433182335;1.057088;1.045853;4.241988;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.251455;1.045854;0.764322523;0.00453045045;0.730811875;0.00433181921;1.057088;1.045854;4.24199;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.265455;1.045853;0.764321982;0.00453045045;0.730812057;0.00433182335;1.057088;1.045853;4.241987;0.025144;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.277455;1.045854;0.764322162;0.00453063063;0.73081153;0.00433199149;1.057088;1.045854;4.241988;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.280455;1.045853;0.764321622;0.00453063063;0.730811712;0.00433199563;1.057088;1.045853;4.241985;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.285455;1.045853;0.764321622;0.00453063063;0.730811712;0.00433199563;1.057088;1.045853;4.241985;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.298455;1.045853;0.764321441;0.00453063063;0.73081154;0.00433199563;1.057088;1.045853;4.241984;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948237;1.068861;1.003491
77.310455;1.045854;0.764321622;0.00453063063;0.730811013;0.00433199149;1.057088;1.045854;4.241985;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.317455;1.045854;0.764321622;0.00453063063;0.730811013;0.00433199149;1.057088;1.045854;4.241985;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.320455;1.045853;0.764321081;0.00453063063;0.730811195;0.00433199563;1.057088;1.045853;4.241982;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.331455;1.045853;0.764321081;0.00453063063;0.730811195;0.00433199563;1.057088;1.045853;4.241982;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.343455;1.045854;0.764321261;0.00453063063;0.730810669;0.00433199149;1.057088;1.045854;4.241983;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.345455;1.045854;0.764320901;0.00453063063;0.730810324;0.00433199149;1.057088;1.045854;4.241981;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.350455;1.045854;0.764321261;0.00453063063;0.730810669;0.00433199149;1.057088;1.045854;4.241983;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.364455;1.045853;0.764320541;0.00453063063;0.730810678;0.00433199563;1.057088;1.045853;4.241979;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.365455;1.045854;0.764320901;0.00453063063;0.730810324;0.00433199149;1.057088;1.045854;4.241981;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.375455;1.045854;0.764320901;0.00453063063;0.730810324;0.00433199149;1.057088;1.045854;4.241981;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.382455;1.045854;0.764320721;0.00453063063;0.730810152;0.00433199149;1.057088;1.045854;4.24198;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.385455;1.045853;0.76432036;0.00453063063;0.730810506;0.00433199563;1.057088;1.045853;4.241978;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.396455;1.045853;0.76432018;0.00453063063;0.730810334;0.00433199563;1.057088;1.045853;4.241977;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.406455;1.045854;0.76432036;0.00453063063;0.730809807;0.00433199149;1.057088;1.045854;4.241978;0.025145;10;3000;0;0;0;1.003491;1.003491;0.948236;1.068861;1.003491
77.436455;1.045853;0.76431964;0.00453081081;0.730809817;0.00433216792;1.057088;1.045853;4.241974;0.025146;10;3000;0;0;0;1.003491;1.003491;0.948235;1.068861;1.003491
77.821455;1.045854;0.764315135;0.00453117117;0.730804811;0.00433250833;1.057088;1.045854;4.241949;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.825455;1.045854;0.764314955;0.00453117117;0.730804639;0.00433250833;1.057088;1.045854;4.241948;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.830455;1.045854;0.764314775;0.00453117117;0.730804467;0.00433250833;1.057088;1.045854;4.241947;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.842455;1.045853;0.764314414;0.00453117117;0.730804821;0.00433251248;1.057088;1.045853;4.241945;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.855455;1.045854;0.764314775;0.00453117117;0.730804467;0.00433250833;1.057088;1.045854;4.241947;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.862455;1.045854;0.764314595;0.00453117117;0.730804294;0.00433250833;1.057088;1.045854;4.241946;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.865455;1.045853;0.764314054;0.00453117117;0.730804476;0.00433251248;1.057088;1.045853;4.241943;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.891455;1.045853;0.764313874;0.00453117117;0.730804304;0.00433251248;1.057088;1.045853;4.241942;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.903455;1.045854;0.764314054;0.00453117117;0.730803778;0.00433250833;1.057088;1.045854;4.241943;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.905455;1.045854;0.764313874;0.00453117117;0.730803605;0.00433250833;1.057088;1.045854;4.241942;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.910455;1.045854;0.764314054;0.00453117117;0.730803778;0.00433250833;1.057088;1.045854;4.241943;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.915455;1.045853;0.764313514;0.00453117117;0.73080396;0.00433251248;1.057088;1.045853;4.24194;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.924455;1.045853;0.764313514;0.00453117117;0.73080396;0.00433251248;1.057088;1.045853;4.24194;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.925455;1.045854;0.764313694;0.00453117117;0.730803433;0.00433250833;1.057088;1.045854;4.241941;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.937455;1.045854;0.764313694;0.00453117117;0.730803433;0.00433250833;1.057088;1.045854;4.241941;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.940455;1.045853;0.764313153;0.00453117117;0.730803615;0.00433251248;1.057088;1.045853;4.241938;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948232;1.068861;1.003491
77.945455;1.045853;0.764313153;0.00453117117;0.730803615;0.00433251248;1.057088;1.045853;4.241938;0.025148;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
77.958455;1.045853;0.764312973;0.00453135135;0.730803443;0.00433268476;1.057088;1.045853;4.241937;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
77.971455;1.045854;0.764313333;0.00453135135;0.730803089;0.00433268061;1.057088;1.045854;4.241939;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
77.975455;1.045854;0.764313153;0.00453135135;0.730802916;0.00433268061;1.057088;1.045854;4.241938;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
77.980455;1.045854;0.764312973;0.00453135135;0.730802744;0.00433268061;1.057088;1.045854;4.241937;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
77.992455;1.045853;0.764312613;0.00453135135;0.730803098;0.00433268476;1.057088;1.045853;4.241935;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.005455;1.045854;0.764312793;0.00453135135;0.730802572;0.00433268061;1.057088;1.045854;4.241936;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.012455;1.045854;0.764312793;0.00453135135;0.730802572;0.00433268061;1.057088;1.045854;4.241936;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.015455;1.045853;0.764312252;0.00453135135;0.730802754;0.00433268476;1.057088;1.045853;4.241933;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.026455;1.045853;0.764312252;0.00453135135;0.730802754;0.00433268476;1.057088;1.045853;4.241933;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.039455;1.045854;0.764312432;0.00453135135;0.730802227;0.00433268061;1.057088;1.045854;4.241934;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.040455;1.045853;0.764311892;0.00453135135;0.730802409;0.00433268476;1.057088;1.045853;4.241931;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.046455;1.045854;0.764312252;0.00453135135;0.730802055;0.00433268061;1.057088;1.045854;4.241933;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.050455;1.045854;0.764311892;0.00453135135;0.73080171;0.00433268061;1.057088;1.045854;4.241931;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.060455;1.045853;0.764311712;0.00453135135;0.730802237;0.00433268476;1.057088;1.045853;4.24193;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.073455;1.045854;0.764312072;0.00453135135;0.730801883;0.00433268061;1.057088;1.045854;4.241932;0.025149;10;3000;0;0;0;1.003491;1.003491;0.948231;1.068861;1.003491
78.075455;1.045854;0.764311712;0.00453135135;0.730801538;0.00433268061;1.057088;1.045854;4.24193;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.080455;1.045854;0.764311892;0.00453135135;0.73080171;0.00433268061;1.057088;1.045854;4.241931;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.085455;1.045853;0.764311532;0.00453135135;0.730802064;0.00433268476;1.057088;1.045853;4.241929;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.094455;1.045853;0.764311351;0.00453135135;0.730801892;0.00433268476;1.057088;1.045853;4.241928;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.095455;1.045854;0.764311712;0.00453135135;0.730801538;0.00433268061;1.057088;1.045854;4.24193;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.107455;1.045854;0.764311532;0.00453135135;0.730801366;0.00433268061;1.057088;1.045854;4.241929;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.110455;1.045853;0.764311171;0.00453135135;0.73080172;0.00433268476;1.057088;1.045853;4.241927;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.115455;1.045853;0.764310991;0.00453135135;0.730801548;0.00433268476;1.057088;1.045853;4.241926;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.120455;1.045854;0.764310991;0.00453135135;0.730800849;0.00433268061;1.057088;1.045854;4.241926;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.128455;1.045853;0.764310991;0.00453135135;0.730801548;0.00433268476;1.057088;1.045853;4.241926;0.025149;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.141455;1.045854;0.764311171;0.00453153153;0.730801021;0.00433285289;1.057088;1.045854;4.241927;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.145455;1.045854;0.764310991;0.00453153153;0.730800849;0.00433285289;1.057088;1.045854;4.241926;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.150455;1.045854;0.764310811;0.00453153153;0.730800677;0.00433285289;1.057088;1.045854;4.241925;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.155455;1.045853;0.764310631;0.00453153153;0.730801203;0.00433285704;1.057088;1.045853;4.241924;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.162455;1.045853;0.764310631;0.00453153153;0.730801203;0.00433285704;1.057088;1.045853;4.241924;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.175455;1.045854;0.764310811;0.00453153153;0.730800677;0.00433285289;1.057088;1.045854;4.241925;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.182455;1.045854;0.764310631;0.00453153153;0.730800504;0.00433285289;1.057088;1.045854;4.241924;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.185455;1.045853;0.76431027;0.00453153153;0.730800859;0.00433285704;1.057088;1.045853;4.241922;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.190455;1.045854;0.76431027;0.00453153153;0.73080016;0.00433285289;1.057088;1.045854;4.241922;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.196455;1.045853;0.76431009;0.00453153153;0.730800686;0.00433285704;1.057088;1.045853;4.241921;0.02515;10;3000;0;0;0;1.003491;1.003491;0.94823;1.068861;1.003491
78.209455;1.045854;0.76431027;0.00453153153;0.73080016;0.00433285289;1.057088;1.045854;4.241922;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.210455;1.045853;0.76430991;0.00453153153;0.730800514;0.00433285704;1.057088;1.045853;4.24192;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.216455;1.045854;0.76431027;0.00453153153;0.73080016;0.00433285289;1.057088;1.045854;4.241922;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.220455;1.045854;0.76430991;0.00453153153;0.730799815;0.00433285289;1.057088;1.045854;4.24192;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.225455;1.045853;0.76430973;0.00453153153;0.730800342;0.00433285704;1.057088;1.045853;4.241919;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.230455;1.045853;0.76430973;0.00453153153;0.730800342;0.00433285704;1.057088;1.045853;4.241919;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.243455;1.045854;0.76430991;0.00453153153;0.730799815;0.00433285289;1.057088;1.045854;4.24192;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.245455;1.045854;0.76430973;0.00453153153;0.730799643;0.00433285289;1.057088;1.045854;4.241919;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.250455;1.045853;0.76430955;0.00453153153;0.730800169;0.00433285704;1.057088;1.045853;4.241918;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.255455;1.045854;0.764309369;0.00453153153;0.730799298;0.00433285289;1.057088;1.045854;4.241917;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.287455;1.045854;0.764309369;0.00453153153;0.730799298;0.00433285289;1.057088;1.045854;4.241917;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.290455;1.045853;0.764309009;0.00453153153;0.730799653;0.00433285704;1.057088;1.045853;4.241915;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.295455;1.045853;0.764308829;0.00453153153;0.73079948;0.00433285704;1.057088;1.045853;4.241914;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.300455;1.045854;0.764308829;0.00453153153;0.730798782;0.00433285289;1.057088;1.045854;4.241914;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.321455;1.045854;0.764309009;0.00453153153;0.730798954;0.00433285289;1.057088;1.045854;4.241915;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.325455;1.045854;0.764308829;0.00453153153;0.730798782;0.00433285289;1.057088;1.045854;4.241914;0.02515;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.330455;1.045854;0.764308649;0.00453171171;0.730798609;0.00433302518;1.057088;1.045854;4.241913;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.335455;1.045853;0.764308468;0.00453171171;0.730799136;0.00433302932;1.057088;1.045853;4.241912;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948229;1.068861;1.003491
78.355455;1.045854;0.764308649;0.00453171171;0.730798609;0.00433302518;1.057088;1.045854;4.241913;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.362455;1.045854;0.764308468;0.00453171171;0.730798437;0.00433302518;1.057088;1.045854;4.241912;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.365455;1.045853;0.764308108;0.00453171171;0.730798791;0.00433302932;1.057088;1.045853;4.24191;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.370455;1.045854;0.764308108;0.00453171171;0.730798092;0.00433302518;1.057088;1.045854;4.24191;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.389455;1.045854;0.764308288;0.00453171171;0.730798265;0.00433302518;1.057088;1.045854;4.241911;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.390455;1.045853;0.764307748;0.00453171171;0.730798447;0.00433302932;1.057088;1.045853;4.241908;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.396455;1.045854;0.764308108;0.00453171171;0.730798092;0.00433302518;1.057088;1.045854;4.24191;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.400455;1.045854;0.764307748;0.00453171171;0.730797748;0.00433302518;1.057088;1.045854;4.241908;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.423455;1.045854;0.764307748;0.00453171171;0.730797748;0.00433302518;1.057088;1.045854;4.241908;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.425455;1.045854;0.764307568;0.00453171171;0.730797576;0.00433302518;1.057088;1.045854;4.241907;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.430455;1.045854;0.764307748;0.00453171171;0.730797748;0.00433302518;1.057088;1.045854;4.241908;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.435455;1.045853;0.764307207;0.00453171171;0.73079793;0.00433302932;1.057088;1.045853;4.241905;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.457455;1.045854;0.764307387;0.00453171171;0.730797403;0.00433302518;1.057088;1.045854;4.241906;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.460455;1.045853;0.764306847;0.00453171171;0.730797585;0.00433302932;1.057088;1.045853;4.241903;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.465455;1.045853;0.764306847;0.00453171171;0.730797585;0.00433302932;1.057088;1.045853;4.241903;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.470455;1.045854;0.764306847;0.00453171171;0.730796886;0.00433302518;1.057088;1.045854;4.241903;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948228;1.068861;1.003491
78.491455;1.045854;0.764307027;0.00453171171;0.730797059;0.00433302518;1.057088;1.045854;4.241904;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.495455;1.045854;0.764306847;0.00453171171;0.730796886;0.00433302518;1.057088;1.045854;4.241903;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.500455;1.045854;0.764306667;0.00453171171;0.730796714;0.00433302518;1.057088;1.045854;4.241902;0.025151;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.538455;1.045854;0.764306486;0.00453189189;0.730796542;0.00433319746;1.057088;1.045854;4.241901;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.540455;1.045854;0.764306126;0.00453189189;0.730796197;0.00433319746;1.057088;1.045854;4.241899;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.545455;1.045854;0.764306306;0.00453189189;0.73079637;0.00433319746;1.057088;1.045854;4.2419;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.550455;1.045853;0.764305946;0.00453189189;0.730796724;0.0043332016;1.057088;1.045853;4.241898;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.572455;1.045854;0.764306126;0.00453189189;0.730796197;0.00433319746;1.057088;1.045854;4.241899;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.575455;1.045853;0.764305586;0.00453189189;0.730796379;0.0043332016;1.057088;1.045853;4.241896;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.580455;1.045853;0.764305405;0.00453189189;0.730796207;0.0043332016;1.057088;1.045853;4.241895;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.606455;1.045854;0.764305586;0.00453189189;0.73079568;0.00433319746;1.057088;1.045854;4.241896;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.610455;1.045854;0.764305586;0.00453189189;0.73079568;0.00433319746;1.057088;1.045854;4.241896;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.615455;1.045854;0.764305225;0.00453189189;0.730795336;0.00433319746;1.057088;1.045854;4.241894;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948227;1.068861;1.003491
78.640455;1.045854;0.764305225;0.00453189189;0.730795336;0.00433319746;1.057088;1.045854;4.241894;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.647455;1.045854;0.764305225;0.00453189189;0.730795336;0.00433319746;1.057088;1.045854;4.241894;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.650455;1.045853;0.764304685;0.00453189189;0.730795518;0.0043332016;1.057088;1.045853;4.241891;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.674455;1.045854;0.764304865;0.00453189189;0.730794991;0.00433319746;1.057088;1.045854;4.241892;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.675455;1.045853;0.764304324;0.00453189189;0.730795173;0.0043332016;1.057088;1.045853;4.241889;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.681455;1.045854;0.764304865;0.00453189189;0.730794991;0.00433319746;1.057088;1.045854;4.241892;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.685455;1.045854;0.764304324;0.00453189189;0.730794474;0.00433319746;1.057088;1.045854;4.241889;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.707455;1.045854;0.764304505;0.00453189189;0.730794647;0.00433319746;1.057088;1.045854;4.24189;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.710455;1.045853;0.764303964;0.00453189189;0.730794829;0.0043332016;1.057088;1.045853;4.241887;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
78.715455;1.045853;0.764303964;0.00453189189;0.730794829;0.0043332016;1.057088;1.045853;4.241887;0.025152;10;3000;0;0;0;1.003491;1.003491;0.948226;1.068861;1.003491
79.319455;1.045854;0.764297117;0.00453243243;0.730787583;0.0043337143;1.057088;1.045854;4.241849;0.025155;10;3000;0;0;0;1.003491;1.003491;0.948222;1.068861;1.003491
79.370455;1.045854;0.764296757;0.00453243243;0.730787239;0.0043337143;1.057088;1.045854;4.241847;0.025155;10;3000;0;0;0;1.003491;1.003491;0.948221;1.068861;1.003491
79.489455;1.045854;0.764295315;0.00453261261;0.73078586;0.00433388658;1.057088;1.045854;4.241839;0.025156;10;3000;0;0;0;1.003491;1.003491;0.948221;1.068861;1.003491
82.675455;1.045854;0.764266306;0.00453459459;0.730758123;0.00433578166;1.057088;1.045854;4.241678;0.025167;10;3000;0;0;0;1.003491;1.003491;0.948203;1.068861;1.003491
83.333455;1.045854;0.764261802;0.00453495495;0.730753816;0.00433612622;1.057088;1.045854;4.241653;0.025169;10;3000;0;0;0;1.003491;1.003491;0.9482;1.068861;1.003491
85.276455;1.045854;0.764249189;0.00453621622;0.730741757;0.00433733219;1.057087;1.045854;4.241583;0.025176;10;3000;0;0;0;1.003491;1.003491;0.948192;1.068861;1.003491
86.098455;1.045854;0.764243964;0.00453657658;0.730736761;0.00433767675;1.057087;1.045854;4.241554;0.025178;10;3000;0;0;0;1.003491;1.003491;0.94819;1.068861;1.003491
90.038455;1.045854;0.764226126;0.00453855856;0.730719705;0.00433957183;1.057087;1.045854;4.241455;0.025189;10;3000;0;0;0;1.003491;1.003491;0.948178;1.068861;1.003491
92.134455;1.045854;0.76421964;0.00453927928;0.730713503;0.00434026095;1.057088;1.045854;4.241419;0.025193;10;3000;0;0;0;1.003491;1.003491;0.948173;1.068861;1.003491
95.077455;1.045854;0.764211532;0.00454018018;0.73070575;0.00434112236;1.057088;1.045854;4.241374;0.025198;10;3000;0;0;0;1.003491;1.003491;0.948169;1.068861;1.003491
100.000000;1.045854;0.764203423;0.0045409009;0.730697997;0.00434181148;1.057088;1.045854;4.241329;0.025202;10;3000;0;0;0;1.003491;1.003491;0.948163;1.068861;1.003491
