time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
0.0;0.717133;0.000998;0.9992878302616319;0.9997915127875411;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.0;0.717133;0.000998;0.9992878302616319;0.9997915127875411;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
2e-06;0.717132;0.000995;0.9992878302616319;0.9997915127875411;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
4e-06;0.717132;0.000991;0.9992878302616319;0.9997915127875411;0.7276754423127113;1.0;10.0;0.727471;-0.017248;1.044912;1.0
8e-06;0.717132;0.000985;0.9992878302616319;0.9997905144083934;0.7276754423127113;1.0;10.0;0.727471;-0.017248;1.044912;1.0
1.6e-05;0.717132;0.000971;0.9992868310280086;0.999789516029249;0.7276754423127113;1.0;10.0;0.727471;-0.017248;1.044912;1.0
3.2e-05;0.717131;0.000944;0.999284832560767;0.9997875192709699;0.7276754186105231;1.0;10.0;0.727471;-0.017247;1.044912;1.0
6.4e-05;0.717129;0.000892;0.9992818348599157;0.9997835257544505;0.7276753949097083;1.0;10.0;0.727471;-0.017246;1.044912;1.0
0.000128;0.717127;0.000792;0.9992767995490539;0.9997755387215672;0.7276763709294125;1.0;10.0;0.727472;-0.017245;1.044912;1.0
0.000256;0.717125;0.000613;0.9992668072126684;0.9997615614145204;0.7276803935052807;1.0;10.0;0.727476;-0.017246;1.044912;1.0
0.000384;0.717127;0.000459;0.9992588133436702;0.9997495808661288;0.72768651033601;1.0;10.0;0.727482;-0.017251;1.044912;1.0
0.000513;0.717132;0.000328;0.9992518578521633;0.9997385986971794;0.7276957449387759;1.0;10.0;0.727491;-0.017261;1.044912;1.0
0.000595;0.717136;0.000254;0.9992478609179005;0.9997326653400898;0.7277029565035447;1.0;10.0;0.727498;-0.01727;1.044912;1.0
0.000595;0.717136;0.000254;0.9992478609179005;0.9997326653400898;0.7277029565035447;1.0;10.0;0.727498;-0.01727;1.044912;1.0
0.000597;0.717136;0.000252;0.9992468616843387;0.9997326653400898;0.7277029565035447;1.0;10.0;0.727498;-0.01727;1.044912;1.0
0.0006;0.717136;0.00025;0.9992468616843387;0.9997326653400898;0.7277029802364423;1.0;10.0;0.727498;-0.017271;1.044912;1.0
0.000605;0.717137;0.000246;0.9992468616843387;0.9997326653400898;0.7277039799547615;1.0;10.0;0.727499;-0.017271;1.044912;1.0
0.000614;0.717137;0.000238;0.9992468616843387;0.9997316669611901;0.7277050034072874;1.0;10.0;0.7275;-0.017272;1.044912;1.0
0.000634;0.717139;0.000222;0.9992458624507784;0.9997306685822938;0.7277060743363353;1.0;10.0;0.727501;-0.017275;1.044912;1.0
0.000647;0.71714;0.000212;0.9992448632172196;0.9997296702034005;0.7277081212532948;1.0;10.0;0.727503;-0.017277;1.044912;1.0
0.000647;0.71714;0.000212;0.9992448632172196;0.9997296702034005;0.7277081212532948;1.0;10.0;0.727503;-0.017277;1.044912;1.0
0.00065;0.71714;0.00021;0.9992448632172196;0.9997296702034005;0.7277081212532948;1.0;10.0;0.727503;-0.017277;1.044912;1.0
0.000652;0.71714;0.000208;0.9992448632172196;0.9997296702034005;0.7277081212532948;1.0;10.0;0.727503;-0.017277;1.044912;1.0
0.000657;0.717141;0.000204;0.9992448632172196;0.9997286718245105;0.7277091447137379;1.0;10.0;0.727504;-0.017278;1.044912;1.0
0.000667;0.717141;0.000196;0.9992438639836624;0.9997286718245105;0.7277101681754901;1.0;10.0;0.727505;-0.017279;1.044912;1.0
0.000687;0.717143;0.000181;0.9992438639836624;0.9997266750667405;0.7277122388506325;1.0;10.0;0.727507;-0.017282;1.044912;1.0
0.000727;0.717146;0.000153;0.9992418655165525;0.9997246783089832;0.7277163802368338;1.0;10.0;0.727511;-0.017288;1.044912;1.0
0.000806;0.717154;0.000101;0.9992389069611932;0.9997207417119043;0.7277256628702878;1.0;10.0;0.72752;-0.0173;1.044912;1.0
0.000965;0.717173;1.3e-05;0.9992339499401529;0.9997138669009249;0.7277473707139037;1.0;10.0;0.727541;-0.01733;1.044912;1.0
0.001124;0.717195;-5.3e-05;0.9992309913873769;0.9997089319296891;0.7277721981842945;1.0;10.0;0.727565;-0.017365;1.044912;1.0
0.001283;0.717222;-9.9e-05;0.9992280719855703;0.9997051091882045;0.7278011456943442;1.0;10.0;0.727593;-0.017405;1.044912;1.0
0.001442;0.717253;-0.000129;0.9992261126697001;0.9997022279068902;0.7278332143259196;1.0;10.0;0.727624;-0.01745;1.044912;1.0
0.00176;0.717326;-0.000147;0.999225270049752;0.999700572736657;0.7279066945295942;1.0;10.0;0.727695;-0.017554;1.044912;1.0
0.002047;0.717404;-0.000121;0.9992264650718575;0.9997029111140969;0.7279842849567565;1.0;10.0;0.72777;-0.017662;1.044912;1.0
0.002333;0.717493;-6.4e-05;0.9992296194193805;0.9997073032267995;0.7280712300125586;1.0;10.0;0.727854;-0.017784;1.044912;1.0
0.002619;0.717592;2e-05;0.999233851352625;0.9997137490927089;0.7281674626746241;1.0;10.0;0.727947;-0.017917;1.044912;1.0
0.002905;0.717701;0.000127;0.999239082552319;0.9997221917697936;0.72827298873568;1.0;10.0;0.728049;-0.018061;1.044912;1.0
0.003191;0.717819;0.000251;0.9992453130177794;0.9997317468201157;0.7283877894535301;1.0;10.0;0.72816;-0.018215;1.044912;1.0
0.003478;0.717946;0.000391;0.9992535811679636;0.9997423003354413;0.7285098463082019;1.0;10.0;0.728278;-0.018378;1.044912;1.0
0.003764;0.718081;0.000545;0.9992608501312357;0.9997548506889076;0.7286401647699638;1.0;10.0;0.728404;-0.01855;1.044912;1.0
0.004336;0.718373;0.000883;0.9992794635361021;0.9997811210590046;0.7289224824252576;1.0;10.0;0.728677;-0.018916;1.044912;1.0
0.004909;0.718694;0.001256;0.9992991548580435;0.9998095027053904;0.7292316820167648;1.0;10.0;0.728976;-0.019309;1.044912;1.0
0.005481;0.719039;0.001655;0.999319884952261;0.9998410511916381;0.7295656705033482;1.0;10.0;0.729299;-0.019724;1.044912;1.0
0.006054;0.719407;0.002076;0.9993426531000266;0.9998735987358602;0.7299214015310143;1.0;10.0;0.729643;-0.020158;1.044912;1.0
0.006626;0.719794;0.002513;0.9993654608980641;0.9999073166779009;0.7302967947930485;1.0;10.0;0.730006;-0.020607;1.044912;1.0
0.007199;0.7202;0.002962;0.999389307633917;0.9999430893455887;0.7306898191141026;1.0;10.0;0.730386;-0.021069;1.044912;1.0
0.007771;0.72062;0.00342;0.9994131941419425;0.9999779217262749;0.7310983507586376;1.0;10.0;0.730781;-0.021539;1.044912;1.0
0.008344;0.721055;0.003884;0.9994371204883277;1.0000138106426333;0.7315204043702404;1.0;10.0;0.731189;-0.022017;1.044912;1.0
0.008916;0.721501;0.004353;0.9994620465920654;1.0000507561849048;0.7319538719516415;1.0;10.0;0.731608;-0.022499;1.044912;1.0
0.009488;0.721957;0.004824;0.9994870126244763;1.0000867617292013;0.7323986972496606;1.0;10.0;0.732038;-0.022983;1.044912;1.0
0.01004;0.722404;0.005277;0.999510940590447;1.0001227111194906;0.7328343169380102;1.0;10.0;0.732459;-0.023451;1.044912;1.0
0.01004;0.722404;0.005277;0.999510940590447;1.0001227111194906;0.7328343169380102;1.0;10.0;0.732459;-0.023451;1.044912;1.0
0.010044;0.722408;0.005281;0.999510940590447;1.0001227684289564;0.7328384108962903;1.0;10.0;0.732463;-0.023454;1.044912;1.0
0.010049;0.722411;0.005284;0.9995109800122258;1.0001227684289564;0.7328415373871761;1.0;10.0;0.732466;-0.023458;1.044912;1.0
0.010057;0.722418;0.005292;0.9995109800122258;1.0001238240957966;0.7328487899184934;1.0;10.0;0.732473;-0.023466;1.044912;1.0
0.010075;0.722433;0.005306;0.9995120186576048;1.0001248797635223;0.7328632631876154;1.0;10.0;0.732487;-0.023481;1.044912;1.0
0.010111;0.722462;0.005336;0.9995140565264703;1.0001269911016302;0.7328912111063961;1.0;10.0;0.732514;-0.023511;1.044912;1.0
0.010182;0.722521;0.005394;0.9995172118983244;1.0001312711064483;0.732949141539848;1.0;10.0;0.73257;-0.023572;1.044912;1.0
0.010325;0.722638;0.005511;0.9995224445954177;1.0001407722120923;0.7330629531384054;1.0;10.0;0.73268;-0.023692;1.044912;1.0
0.01061;0.722874;0.005745;0.9995349479798092;1.0001587762840458;0.733293695435192;1.0;10.0;0.732903;-0.023934;1.044912;1.0
0.01118;0.723349;0.006211;0.9995599552187954;1.0001949000519847;0.7337572708988988;1.0;10.0;0.733351;-0.024414;1.044912;1.0
0.012321;0.724309;0.007128;0.9996079731399705;1.0002660956725467;0.7346978825639829;1.0;10.0;0.73426;-0.025362;1.044912;1.0
0.013462;0.725278;0.008021;0.9996540347150108;1.0003354146934917;0.7356478084334922;1.0;10.0;0.735178;-0.026287;1.044912;1.0
0.014602;0.726249;0.008885;0.9996990996995045;1.000401686445;0.7366007790228027;1.0;10.0;0.736099;-0.027184;1.044912;1.0
0.015743;0.727214;0.009716;0.9997431680991873;1.0004659667504938;0.7375504677633932;1.0;10.0;0.737017;-0.028047;1.044912;1.0
0.016884;0.728169;0.010511;0.9997842017725624;1.0005271995623108;0.7384916825564117;1.0;10.0;0.737927;-0.028874;1.044912;1.0
0.018024;0.729109;0.011266;0.9998231997948437;1.000585442513032;0.7394191891072344;1.0;10.0;0.738824;-0.029662;1.044912;1.0
0.019165;0.730031;0.011981;0.999860162029171;1.0006415203183405;0.7403297875312056;1.0;10.0;0.739705;-0.030409;1.044912;1.0
0.020306;0.730932;0.012656;0.9998950883412719;1.000692553317451;0.7412203617777915;1.0;10.0;0.740567;-0.031115;1.044912;1.0
0.021446;0.731809;0.01329;0.9999279785994589;1.0007414782974673;0.7420878034633099;1.0;10.0;0.741407;-0.03178;1.044912;1.0
0.022587;0.732661;0.013884;0.9999588326746257;1.000787296572054;0.7429320525122065;1.0;10.0;0.742225;-0.032405;1.044912;1.0
0.023728;0.733486;0.01444;0.9999866112328705;1.0008300077885355;0.7437489740564353;1.0;10.0;0.743017;-0.032989;1.044912;1.0
0.024868;0.734283;0.014957;1.0000133124218897;1.0008696116043287;0.7445406567280259;1.0;10.0;0.743785;-0.033536;1.044912;1.0
0.026009;0.735052;0.015438;1.0000379768888779;1.000907105988363;0.7453029837924977;1.0;10.0;0.744525;-0.034045;1.044912;1.0
0.02715;0.735792;0.015885;1.0000605643904774;1.0009404356953515;0.7460389734618427;1.0;10.0;0.74524;-0.034518;1.044912;1.0
0.02829;0.736503;0.016299;1.0000821140616405;1.0009726535150698;0.7467457071138741;1.0;10.0;0.745927;-0.034958;1.044912;1.0
0.029431;0.737185;0.016681;1.000101586396602;1.0010017625483982;0.7474241784455464;1.0;10.0;0.746587;-0.035366;1.044912;1.0
0.030572;0.73784;0.017034;1.00011902142545;1.00102876079811;0.7480753871703039;1.0;10.0;0.747221;-0.035743;1.044912;1.0
0.031712;0.738466;0.01736;1.000135377966403;1.0010535894586263;0.7486984373217297;1.0;10.0;0.747828;-0.036092;1.044912;1.0
0.032853;0.739065;0.01766;1.0001506961278384;1.0010763066844606;0.7492943418156846;1.0;10.0;0.748409;-0.036414;1.044912;1.0
0.033994;0.739637;0.017936;1.0001639362944457;1.0010969708280013;0.7498651656644679;1.0;10.0;0.748966;-0.036711;1.044912;1.0
0.035134;0.740183;0.018189;1.000177137025237;1.0011164627419729;0.7504089839774041;1.0;10.0;0.749497;-0.036985;1.044912;1.0
0.037416;0.741202;0.018637;1.000199382677274;1.001150108069714;0.7514239082601777;1.0;10.0;0.750489;-0.037472;1.044912;1.0
0.039469;0.742038;0.018979;1.0002161902998772;1.0011759483886935;0.7522575669609445;1.0;10.0;0.751305;-0.037845;1.044912;1.0
0.041522;0.742803;0.019271;1.000229880830402;1.0011974466707352;0.7530208726841507;1.0;10.0;0.752053;-0.038167;1.044912;1.0
0.043575;0.743501;0.01952;1.0002424117227784;1.0012166573349648;0.7537180211577802;1.0;10.0;0.752737;-0.038443;1.044912;1.0
0.045629;0.744139;0.019733;1.0002528239325297;1.0012326402894585;0.7543533248557999;1.0;10.0;0.753361;-0.03868;1.044912;1.0
0.045902;0.744219;0.019759;1.0002539854277013;1.0012339923114877;0.7544337083408985;1.0;10.0;0.75344;-0.038709;1.044912;1.0
0.045902;0.744219;0.019759;1.0002539854277013;1.0012339923114877;0.7544337083408985;1.0;10.0;0.75344;-0.038709;1.044912;1.0
0.045917;0.744223;0.01976;1.0002539854277013;1.0012339923114877;0.7544388043744834;1.0;10.0;0.753445;-0.038711;1.044912;1.0
0.045932;0.744228;0.019762;1.0002540260098933;1.0012340512752251;0.7544428504167828;1.0;10.0;0.753449;-0.038712;1.044912;1.0
0.045961;0.744236;0.019764;1.0002540260098933;1.0012350495353226;0.7544509938186841;1.0;10.0;0.753457;-0.038715;1.044912;1.0
0.046019;0.744253;0.01977;1.0002540665930832;1.0012351674656659;0.7544682793312122;1.0;10.0;0.753474;-0.038721;1.044912;1.0
0.046136;0.744287;0.01978;1.00025514693852;1.0012352853999902;0.7545018517790397;1.0;10.0;0.753507;-0.038733;1.044912;1.0
0.046369;0.744354;0.019801;1.0002552686999453;1.0012376357458803;0.7545679984156497;1.0;10.0;0.753572;-0.038757;1.044912;1.0
0.046836;0.744486;0.019842;1.0002575917922343;1.001240222053629;0.7547001905478758;1.0;10.0;0.753702;-0.038803;1.044912;1.0
0.047769;0.744741;0.01992;1.0002611577668103;1.0012463932184725;0.754955335307328;1.0;10.0;0.753953;-0.03889;1.044912;1.0
0.049635;0.745221;0.02006;1.0002682090184611;1.0012566221129326;0.755433912514523;1.0;10.0;0.754424;-0.039049;1.044912;1.0
0.051501;0.745661;0.020182;1.0002731812644983;1.0012656769254602;0.7558735276440101;1.0;10.0;0.754857;-0.039188;1.044912;1.0
0.053367;0.746065;0.020289;1.0002780727122833;1.0012735573523353;0.7562773761960622;1.0;10.0;0.755255;-0.039311;1.044912;1.0
0.055233;0.746436;0.020383;1.0002828832310386;1.0012802631156772;0.7566485004293605;1.0;10.0;0.755621;-0.039419;1.044912;1.0
0.057099;0.746777;0.020465;1.0002866542511701;1.0012858531248707;0.7569880508706857;1.0;10.0;0.755956;-0.039515;1.044912;1.0
0.058966;0.747089;0.020539;1.000289344980741;1.001291325471763;0.757300071105239;1.0;10.0;0.756264;-0.0396;1.044912;1.0
0.060832;0.747375;0.020604;1.0002929536590768;1.001296620799751;0.7575867128837463;1.0;10.0;0.756547;-0.039677;1.044912;1.0
0.062698;0.747638;0.020663;1.0002955633896413;1.0013008591252681;0.7578490256277961;1.0;10.0;0.756806;-0.039747;1.044912;1.0
0.06643;0.748104;0.020767;1.0002995803782984;1.0013080424889236;0.7583147973744149;1.0;10.0;0.757266;-0.039869;1.044912;1.0
0.069789;0.748462;0.020848;1.0003033531029475;1.0013136952748625;0.758671309079235;1.0;10.0;0.757618;-0.039964;1.044912;1.0
0.073148;0.748769;0.020921;1.0003070445263293;1.0013191115528555;0.7589793148617425;1.0;10.0;0.757922;-0.040048;1.044912;1.0
0.076508;0.749035;0.020988;1.0003096553817723;1.0013243503760407;0.7592450682961331;1.0;10.0;0.758184;-0.040126;1.044912;1.0
0.079867;0.749266;0.021051;1.000313143057213;1.0013284133215234;0.7594746129404195;1.0;10.0;0.75841;-0.040199;1.044912;1.0
0.083226;0.749466;0.021113;1.0003155908432098;1.0013333560752882;0.7596749912120315;1.0;10.0;0.758607;-0.040268;1.044912;1.0
0.086585;0.74964;0.021174;1.0003189970369453;1.0013381803052352;0.7598493044735909;1.0;10.0;0.758778;-0.040335;1.044912;1.0
0.089944;0.749794;0.021234;1.0003213223964587;1.0013418876947073;0.7600016532435966;1.0;10.0;0.758927;-0.040402;1.044912;1.0
0.093303;0.749929;0.021295;1.0003246469821685;1.0013465340495267;0.7601369774619573;1.0;10.0;0.759059;-0.040468;1.044912;1.0
0.096662;0.750048;0.021357;1.0003278898346282;1.00135106168616;0.7602563289976612;1.0;10.0;0.759175;-0.040534;1.044912;1.0
0.100021;0.750155;0.021419;1.0003311327215603;1.0013565876319983;0.7603627037697207;1.0;10.0;0.759278;-0.0406;1.044912;1.0
0.10338;0.750251;0.021483;1.0003343347351423;1.0013609965566863;0.7604581525560759;1.0;10.0;0.75937;-0.040667;1.044912;1.0
0.106739;0.750337;0.021547;1.0003375367724636;1.0013664037588839;0.7605436743073997;1.0;10.0;0.759452;-0.040735;1.044912;1.0
0.113458;0.750489;0.021679;1.0003448582388976;1.0013761011657907;0.7606938177801894;1.0;10.0;0.759595;-0.040872;1.044912;1.0
0.119504;0.750604;0.021802;1.000351098749334;1.0013856203261557;0.7608094397547918;1.0;10.0;0.759704;-0.040998;1.044912;1.0
0.12555;0.750705;0.021927;1.000357339292815;1.0013950800922682;0.7609092661664726;1.0;10.0;0.759797;-0.041127;1.044912;1.0
0.131597;0.750794;0.022055;1.000364538094489;1.0014054786718514;0.7609982373205604;1.0;10.0;0.759879;-0.041258;1.044912;1.0
0.137643;0.750875;0.022186;1.00037169597805;1.0014158178149575;0.7610774074067631;1.0;10.0;0.759951;-0.041392;1.044912;1.0
0.143689;0.750948;0.02232;1.0003788538753706;1.0014261569871241;0.7611506631528347;1.0;10.0;0.760017;-0.041527;1.044912;1.0
0.149736;0.751015;0.022456;1.0003860117864503;1.0014364367013016;0.7612171162033864;1.0;10.0;0.760076;-0.041665;1.044912;1.0
0.155782;0.751077;0.022593;1.0003931287608887;1.0014477146636263;0.7612787104109768;1.0;10.0;0.76013;-0.041805;1.044912;1.0
0.161828;0.751135;0.022733;1.0004002457426728;1.0014589926447313;0.7613353918983408;1.0;10.0;0.760179;-0.041946;1.044912;1.0
0.167875;0.75119;0.022875;1.0004083618927824;1.001469212917202;0.7613892135734522;1.0;10.0;0.760225;-0.042089;1.044912;1.0
0.173921;0.75124;0.023019;1.0004154788891464;1.0014804314293915;0.7614391781652688;1.0;10.0;0.760267;-0.042234;1.044912;1.0
0.179968;0.751288;0.023164;1.0004235950536153;1.0014926481807043;0.761486229708719;1.0;10.0;0.760306;-0.04238;1.044912;1.0
0.186014;0.751332;0.02331;1.0004316702623923;1.0015038072069422;0.7615294262633585;1.0;10.0;0.760341;-0.042528;1.044912;1.0
0.198107;0.751413;0.023608;1.0004478206883156;1.0015271235034027;0.7616090828929235;1.0;10.0;0.760404;-0.042827;1.044912;1.0
0.210199;0.751484;0.02391;1.0004639711253973;1.0015504398211803;0.7616790963056556;1.0;10.0;0.760457;-0.04313;1.044912;1.0
0.222292;0.751544;0.024218;1.0004801215736372;1.0015746948665387;0.7617385304978344;1.0;10.0;0.760499;-0.043438;1.044912;1.0
0.234385;0.751596;0.024529;1.0004971892439278;1.0015998886281887;0.7617893314585076;1.0;10.0;0.760532;-0.04375;1.044912;1.0
0.246477;0.751638;0.024844;1.0005142978913395;1.001624024644477;0.761831504659659;1.0;10.0;0.760556;-0.044066;1.044912;1.0
0.25857;0.751673;0.025163;1.000532364726399;1.0016490993646427;0.7618649391440716;1.0;10.0;0.760571;-0.044384;1.044912;1.0
0.270663;0.7517;0.025486;1.000549391425031;1.0016752318376452;0.7618917519418359;1.0;10.0;0.760579;-0.044706;1.044912;1.0
0.282756;0.75172;0.025811;1.000567417283813;1.0017002470325143;0.7619108321457309;1.0;10.0;0.760579;-0.04503;1.044912;1.0
0.294848;0.751733;0.026139;1.0005844439826155;1.0017262604544217;0.7619232406437015;1.0;10.0;0.760572;-0.045357;1.044912;1.0
0.319034;0.751742;0.026802;1.0006214129055004;1.0017781682528324;0.7619328697811901;1.0;10.0;0.760542;-0.046017;1.044912;1.0
0.343219;0.75173;0.027474;1.0006573826705123;1.00183201299669;0.7619216031357819;1.0;10.0;0.76049;-0.046685;1.044912;1.0
0.367405;0.751701;0.028155;1.0006952688131387;1.001884800017447;0.7618934575916766;1.0;10.0;0.76042;-0.047361;1.044912;1.0
0.39159;0.751658;0.028842;1.0007321558079365;1.0019394645072128;0.7618513254395505;1.0;10.0;0.760335;-0.048043;1.044912;1.0
0.415776;0.751604;0.029537;1.000770001011721;1.0019941290496668;0.7617992173020395;1.0;10.0;0.760239;-0.048731;1.044912;1.0
0.439961;0.75154;0.030237;1.0008088044386898;1.002049732383079;0.761739147333915;1.0;10.0;0.760134;-0.049425;1.044912;1.0
0.464146;0.75147;0.030943;1.0008476488497138;1.0021052763043412;0.7616730636303216;1.0;10.0;0.760022;-0.050124;1.044912;1.0
0.488332;0.751396;0.031654;1.00088645233363;1.0021618185422951;0.7616019792516299;1.0;10.0;0.759904;-0.050828;1.044912;1.0
0.512517;0.751318;0.03237;1.0009252149071879;1.0022183014064352;0.7615299002829764;1.0;10.0;0.759784;-0.051537;1.044912;1.0
0.536703;0.751239;0.033091;1.0009650176209957;1.0022748438292761;0.7614557750920272;1.0;10.0;0.759661;-0.05225;1.044912;1.0
0.585074;0.751081;0.034545;1.0010445822199927;1.002389865970322;0.7613125481620541;1.0;10.0;0.759417;-0.05369;1.044912;1.0
0.633445;0.750927;0.036016;1.0011251870435585;1.0025058867388261;0.7611751780306555;1.0;10.0;0.759175;-0.055145;1.044912;1.0
0.681816;0.750783;0.037502;1.0012057919948325;1.0026230249246224;0.7610518042190033;1.0;10.0;0.758943;-0.056616;1.044912;1.0
0.730186;0.750652;0.039003;1.0012884362909622;1.002742159904529;0.7609435142591071;1.0;10.0;0.758722;-0.058103;1.044912;1.0
0.778557;0.750534;0.040518;1.001371121575313;1.0028613545700122;0.7608511607259333;1.0;10.0;0.758513;-0.059603;1.044912;1.0
0.826928;0.75043;0.042047;1.001454806112088;1.0029816071075282;0.7607779674024479;1.0;10.0;0.758319;-0.061118;1.044912;1.0
0.92367;0.750264;0.045144;1.0016232971796335;1.00322534493353;0.7606808342662512;1.0;10.0;0.757968;-0.064186;1.044912;1.0
1.010738;0.750156;0.047975;1.0017779227054266;1.0034484169592377;0.7606477246038406;1.0;10.0;0.757692;-0.066991;1.044912;1.0
1.097805;0.75008;0.050844;1.0019336292130332;1.003674602747325;0.7606575150815247;1.0;10.0;0.757445;-0.069835;1.044912;1.0
1.184873;0.75003;0.05375;1.002092374150208;1.0039029039434042;0.7607064403467345;1.0;10.0;0.757223;-0.072716;1.044912;1.0
1.27194;0.749999;0.056691;1.0022521591585623;1.004134318686997;0.7607856376470314;1.0;10.0;0.757017;-0.075631;1.044912;1.0
1.359008;0.749982;0.059666;1.0024139833806192;1.0043677894202898;0.760892284794635;1.0;10.0;0.756824;-0.078578;1.044912;1.0
1.446076;0.749974;0.062671;1.0025768476281505;1.004604255141297;0.7610196652551102;1.0;10.0;0.756637;-0.081556;1.044912;1.0
1.533143;0.749972;0.065706;1.002741710254939;1.0048427768014256;0.7611669120462344;1.0;10.0;0.756455;-0.084563;1.044912;1.0
1.620211;0.749972;0.068768;1.002907572094757;1.0050833543607216;0.7613299200090589;1.0;10.0;0.756274;-0.087595;1.044912;1.0
1.707278;0.749975;0.071856;1.0030754323165332;1.0053258694577594;0.7615089769267334;1.0;10.0;0.756094;-0.090652;1.044912;1.0
1.794346;0.749977;0.074967;1.0032442917535092;1.005569383039281;0.7617020178061759;1.0;10.0;0.755913;-0.093731;1.044912;1.0
1.881414;0.74998;0.0781;1.0034141504065008;1.0058149524887765;0.7619090452678718;1.0;10.0;0.755731;-0.09683;1.044912;1.0
1.968481;0.749982;0.081253;1.0035850082763293;1.0060624595346952;0.7621291700971693;1.0;10.0;0.755547;-0.099948;1.044912;1.0
2.055549;0.749984;0.084423;1.0037569061172134;1.0063109650764022;0.7623632006911141;1.0;10.0;0.755362;-0.103082;1.044912;1.0
2.142616;0.749986;0.087609;1.0039297624161763;1.0065604691164858;0.7626111829346589;1.0;10.0;0.755176;-0.106231;1.044912;1.0
2.229684;0.749986;0.090809;1.004102618764636;1.0068109716575402;0.7628718698497147;1.0;10.0;0.754988;-0.109392;1.044912;1.0
2.316752;0.749987;0.094021;1.0042764743326413;1.0070625317556006;0.7631473771330148;1.0;10.0;0.7548;-0.112565;1.044912;1.0
2.403819;0.749987;0.097244;1.0044513291210282;1.0073150312906085;0.7634354066383089;1.0;10.0;0.75461;-0.115747;1.044912;1.0
2.490887;0.749987;0.100476;1.0046261839599842;1.0075685293343573;0.7637387101208108;1.0;10.0;0.754421;-0.118936;1.044912;1.0
2.577954;0.749987;0.103715;1.0048010388494828;1.0078210293742633;0.7640553820142882;1.0;10.0;0.754231;-0.122132;1.044912;1.0
2.665022;0.749986;0.106959;1.004975893789498;1.0080755261829344;0.7643848383903229;1.0;10.0;0.75404;-0.125331;1.044912;1.0
2.75209;0.749986;0.110208;1.005151747951522;1.0083290249873798;0.7647292407486457;1.0;10.0;0.75385;-0.128534;1.044912;1.0
2.839157;0.749986;0.113458;1.0053276021645878;1.0085825240450086;0.7650861317034834;1.0;10.0;0.753659;-0.131738;1.044912;1.0
2.926225;0.749985;0.11671;1.005503456428669;1.0088370216169706;0.765457123189797;1.0;10.0;0.753469;-0.134941;1.044912;1.0
3.10036;0.749985;0.123208;1.0058541659370908;1.0093440209982916;0.7662375855575083;1.0;10.0;0.753089;-0.14134;1.044912;1.0
3.257082;0.749984;0.129045;1.0061689054120089;1.009800109875217;0.7669832166090729;1.0;10.0;0.752748;-0.147084;1.044912;1.0
3.413804;0.749983;0.134862;1.0064826052331952;1.0102532636349164;0.767768631363642;1.0;10.0;0.752409;-0.152805;1.044912;1.0
3.570525;0.749983;0.140654;1.0067943475233658;1.0107043627911179;0.7685919542858876;1.0;10.0;0.752072;-0.158497;1.044912;1.0
3.727247;0.749982;0.146412;1.0071040916236016;1.0111534662161823;0.7694521144034892;1.0;10.0;0.751738;-0.164154;1.044912;1.0
3.883969;0.749982;0.152131;1.007411837530709;1.0115986361279852;0.7703454748747474;1.0;10.0;0.751406;-0.169768;1.044912;1.0
4.04069;0.749981;0.157805;1.0077165860657449;1.012039754934558;0.7712720170659636;1.0;10.0;0.751078;-0.175335;1.044912;1.0
4.197412;0.74998;0.163428;1.008019336400349;1.012476881415077;0.7722279884289354;1.0;10.0;0.750753;-0.180848;1.044912;1.0
4.354134;0.74998;0.168995;1.008318090177896;1.0129090759638795;0.7732113981163237;1.0;10.0;0.750431;-0.186304;1.044912;1.0
4.510855;0.749979;0.174502;1.0086138465696375;1.013336221147749;0.7742211372805576;1.0;10.0;0.750114;-0.191696;1.044912;1.0
4.667577;0.749979;0.179943;1.008905606393383;1.013759432578065;0.7752542860797353;1.0;10.0;0.749801;-0.197022;1.044912;1.0
4.824299;0.749978;0.185315;1.0091933696433009;1.0141755980894038;0.776308345535458;1.0;10.0;0.749492;-0.202278;1.044912;1.0
4.98102;0.749977;0.190615;1.0094781354922948;1.0145867728784956;0.7773814353488253;1.0;10.0;0.749188;-0.207459;1.044912;1.0
5.137742;0.749977;0.195839;1.0097579055778667;1.0149910189169165;0.7784707384609906;1.0;10.0;0.748888;-0.212564;1.044912;1.0
5.294464;0.749976;0.200984;1.0100326798930814;1.0153892173078263;0.7795754933019636;1.0;10.0;0.748594;-0.217589;1.044912;1.0
5.451185;0.749976;0.206048;1.0103034576111276;1.0157814851261073;0.7806915955996965;1.0;10.0;0.748304;-0.222532;1.044912;1.0
5.607907;0.749975;0.211029;1.0105702387266309;1.0161667654957034;0.7818190596704586;1.0;10.0;0.74802;-0.227392;1.044912;1.0
5.764629;0.749975;0.215925;1.0108320240534525;1.0165449999193348;0.7829544396942902;1.0;10.0;0.747741;-0.232166;1.044912;1.0
5.921351;0.749974;0.220735;1.011088813585137;1.0169163053270411;0.7840958230331291;1.0;10.0;0.747467;-0.236853;1.044912;1.0
6.078072;0.749974;0.225456;1.0113406073153592;1.017281563068947;0.7852416204029178;1.0;10.0;0.747198;-0.241453;1.044912;1.0
6.234794;0.749973;0.230089;1.0115884044199992;1.0176388934022718;0.7863906049292553;1.0;10.0;0.746935;-0.245964;1.044912;1.0
6.391516;0.749973;0.234632;1.011830206529238;1.0179892361459428;0.7875409093558251;1.0;10.0;0.746678;-0.250385;1.044912;1.0
6.548237;0.749972;0.239086;1.0120680120016639;1.018332532914961;0.7886894386981481;1.0;10.0;0.746425;-0.254717;1.044912;1.0
6.704959;0.749972;0.243449;1.0123008216493752;1.0186689004210348;0.7898362940287056;1.0;10.0;0.746178;-0.258959;1.044912;1.0
6.861681;0.749971;0.247721;1.0125276362830793;1.018998280259589;0.7909803616481259;1.0;10.0;0.745937;-0.263112;1.044912;1.0
7.018402;0.749971;0.251904;1.0127504542640304;1.019320672405892;0.792118969616307;1.0;10.0;0.745701;-0.267175;1.044912;1.0
7.175124;0.74997;0.255997;1.0129682764035604;1.0196360768357502;0.7932510958712884;1.0;10.0;0.74547;-0.271149;1.044912;1.0
7.331846;0.74997;0.26;1.013181102696354;1.0199434369635407;0.7943757742787729;1.0;10.0;0.745244;-0.275035;1.044912;1.0
7.488567;0.749969;0.263915;1.0133899323222035;1.0202448659071999;0.7954930295935975;1.0;10.0;0.745024;-0.278834;1.044912;1.0
7.645289;0.749969;0.267742;1.0135927669064138;1.0205393070646518;0.7966007083834411;1.0;10.0;0.744809;-0.282546;1.044912;1.0
7.802011;0.749968;0.271483;1.0137916048143227;1.0208267604138324;0.7976979907113969;1.0;10.0;0.744599;-0.286172;1.044912;1.0
7.958733;0.749968;0.275137;1.0139854468561174;1.0211072259332024;0.7987844696988043;1.0;10.0;0.744394;-0.289714;1.044912;1.0
8.115454;0.749967;0.278707;1.0141752922133331;1.0213817019082534;0.7998581391928196;1.0;10.0;0.744193;-0.293172;1.044912;1.0
8.272176;0.749967;0.282194;1.0143601416957393;1.0216491900138716;0.8009209283100299;1.0;10.0;0.743998;-0.296549;1.044912;1.0
8.428898;0.749966;0.285599;1.0145409944856836;1.0219106885383868;0.8019699977393169;1.0;10.0;0.743807;-0.299845;1.044912;1.0
8.585619;0.749966;0.288924;1.0147178505796572;1.0221651991556944;0.8030070078947007;1.0;10.0;0.743622;-0.303062;1.044912;1.0
8.742341;0.749966;0.292169;1.014889710786842;1.022414718467022;0.8040290407715383;1.0;10.0;0.74344;-0.306202;1.044912;1.0
8.899063;0.749965;0.295337;1.0150575742907393;1.0226572498369138;0.805037096905478;1.0;10.0;0.743263;-0.309265;1.044912;1.0
9.055784;0.749965;0.298429;1.015221400795905;1.022893791559026;0.8060318972013452;1.0;10.0;0.743091;-0.312255;1.044912;1.0
9.212506;0.749965;0.301447;1.0153812708899055;1.023125341930792;0.807011755498642;1.0;10.0;0.742923;-0.315172;1.044912;1.0
9.369228;0.749964;0.304393;1.0155371442709518;1.0233509606801567;0.8079767202122843;1.0;10.0;0.742759;-0.318018;1.044912;1.0
9.525949;0.749964;0.307268;1.0156890209360343;1.0235715299855697;0.8089268859581811;1.0;10.0;0.742599;-0.320795;1.044912;1.0
9.682671;0.749963;0.310074;1.015837900071168;1.0237861095878378;0.8098619921103842;1.0;10.0;0.742443;-0.323504;1.044912;1.0
9.839393;0.749963;0.312812;1.0159827824850183;1.0239956977888138;0.8107826136425226;1.0;10.0;0.742291;-0.326148;1.044912;1.0
9.996115;0.749963;0.315485;1.0161236681747947;1.0242002945771886;0.8116876530710566;1.0;10.0;0.742142;-0.328728;1.044912;1.0
10.152836;0.749962;0.318095;1.0162615563274053;1.0243999579324472;0.8125778719815104;1.0;10.0;0.741997;-0.331245;1.044912;1.0
10.309558;0.749962;0.320642;1.016396446940858;1.0245945718507397;0.8134539627661789;1.0;10.0;0.741856;-0.333702;1.044912;1.0
10.46628;0.749962;0.323129;1.016528340013204;1.0247841943243465;0.8143149277300521;1.0;10.0;0.741718;-0.3361;1.044912;1.0
10.623001;0.749961;0.325557;1.0166562363522882;1.024969823662141;0.8151624478715884;1.0;10.0;0.741584;-0.338442;1.044912;1.0
10.779723;0.749961;0.327929;1.016781135146104;1.0251515178011492;0.8159938460754468;1.0;10.0;0.741452;-0.340727;1.044912;1.0
10.936445;0.749961;0.330245;1.016904035583496;1.0253281625118857;0.8168121868930458;1.0;10.0;0.741324;-0.342959;1.044912;1.0
11.093166;0.74996;0.332507;1.0170229392816073;1.0255008140620854;0.8176165891920246;1.0;10.0;0.741199;-0.345139;1.044912;1.0
11.249888;0.74996;0.334718;1.0171398446201976;1.0256695303580974;0.8184071014800641;1.0;10.0;0.741077;-0.347268;1.044912;1.0
11.40661;0.74996;0.336878;1.01725375240694;1.0258341955545254;0.8191842179070591;1.0;10.0;0.740958;-0.349348;1.044912;1.0
11.563331;0.74996;0.338989;1.0173656618315756;1.0259959237857625;0.8199475559095228;1.0;10.0;0.740841;-0.351381;1.044912;1.0
11.720053;0.749959;0.341053;1.0174745737014756;1.026153600924345;0.8206981369255081;1.0;10.0;0.740727;-0.353368;1.044912;1.0
11.876775;0.749959;0.343071;1.017580488015076;1.0263072848679384;0.8214360934095848;1.0;10.0;0.740616;-0.35531;1.044912;1.0
12.033497;0.749959;0.345045;1.0176844039627413;1.0264580318006187;0.8221611075269858;1.0;10.0;0.740507;-0.357209;1.044912;1.0
12.190218;0.749958;0.346976;1.017786321543476;1.026604727650326;0.8228742511204249;1.0;10.0;0.740401;-0.359066;1.044912;1.0
12.34694;0.749958;0.348865;1.0178862407563036;1.026749484786333;0.8235756854503415;1.0;10.0;0.740297;-0.360884;1.044912;1.0
12.503662;0.749958;0.350714;1.0179831624079054;1.0268901908466164;0.8242647416146102;1.0;10.0;0.740195;-0.362662;1.044912;1.0
12.817105;0.749957;0.354298;1.0181720097925497;1.0271626760942008;0.8256096992241553;1.0;10.0;0.739998;-0.366107;1.044912;1.0
13.099204;0.749957;0.357398;1.0183358774102973;1.0273992218203205;0.8267828886594111;1.0;10.0;0.739828;-0.369086;1.044912;1.0
13.381303;0.749956;0.360387;1.018492750718433;1.0276267828010321;0.8279220028148787;1.0;10.0;0.739664;-0.371957;1.044912;1.0
13.663402;0.749956;0.36327;1.0186446280985335;1.0278464151272797;0.829028768567171;1.0;10.0;0.739506;-0.374726;1.044912;1.0
13.945501;0.749956;0.366053;1.018791509546973;1.0280580032006947;0.8301041282935534;1.0;10.0;0.739353;-0.377399;1.044912;1.0
14.2276;0.749955;0.368742;1.0189323958663794;1.0282626031306399;0.831149992983216;1.0;10.0;0.739206;-0.37998;1.044912;1.0
14.509699;0.749955;0.371342;1.019069285440887;1.0284602149018698;0.8321665960575443;1.0;10.0;0.739063;-0.382475;1.044912;1.0
14.791798;0.749954;0.373857;1.019201179073592;1.0286518945668648;0.8331568915996554;1.0;10.0;0.738926;-0.384888;1.044912;1.0
15.073897;0.749954;0.376292;1.0193290759558467;1.028836528298835;0.8341203441818213;1.0;10.0;0.738793;-0.387223;1.044912;1.0
15.355996;0.749953;0.378651;1.019452976085214;1.0290161704973348;0.8350587225584797;1.0;10.0;0.738664;-0.389485;1.044912;1.0
15.426521;0.749953;0.379228;1.0194839511213505;1.0290600971609967;0.8352889637394953;1.0;10.0;0.738632;-0.390039;1.044912;1.0
15.473618;0.749953;0.379612;1.0195039350164372;1.029089048829109;0.8354418317016452;1.0;10.0;0.738611;-0.390406;1.044912;1.0
15.502422;0.749953;0.379845;1.0195159253537924;1.0291070188313751;0.8355350396626104;1.0;10.0;0.738598;-0.39063;1.044912;1.0
15.523956;0.749953;0.380019;1.0195249181069583;1.029119997166997;0.8356051735897763;1.0;10.0;0.738589;-0.390797;1.044912;1.0
15.539334;0.749953;0.380143;1.01953191247062;1.029129980502463;0.8356546474351709;1.0;10.0;0.738582;-0.390916;1.044912;1.0
15.554713;0.749953;0.380263;1.0195379076395346;1.029138965504659;0.8357017958129562;1.0;10.0;0.738575;-0.39103;1.044912;1.0
15.567981;0.749953;0.380361;1.0195429036136732;1.0291459538398817;0.8357418324608383;1.0;10.0;0.73857;-0.391125;1.044912;1.0
15.581249;0.749952;0.380454;1.0195478995878515;1.029152942175263;0.8357781858196588;1.0;10.0;0.738564;-0.391214;1.044912;1.0
15.594517;0.749952;0.380541;1.0195528955620694;1.0291598728059699;0.8358130899220231;1.0;10.0;0.738559;-0.391298;1.044912;1.0
15.607785;0.749951;0.380624;1.0195568923414722;1.029165862808323;0.8358456598230322;1.0;10.0;0.738554;-0.391377;1.044912;1.0
15.621053;0.74995;0.380702;1.0195608891208998;1.0291718528107927;0.8358763626906792;1.0;10.0;0.738549;-0.391452;1.044912;1.0
15.634321;0.74995;0.380776;1.0195648859003532;1.0291778428133789;0.8359051976540163;1.0;10.0;0.738544;-0.391523;1.044912;1.0
15.647589;0.749949;0.380847;1.0195688826798315;1.0291828344822898;0.8359335158258699;1.0;10.0;0.73854;-0.391591;1.044912;1.0
15.660857;0.749949;0.380915;1.0195718802644569;1.0291878261512812;0.8359599645443554;1.0;10.0;0.738536;-0.391655;1.044912;1.0
15.687393;0.749948;0.381042;1.019578874628638;1.0291978094895071;0.8360100624472171;1.0;10.0;0.738528;-0.391777;1.044912;1.0
15.71393;0.749948;0.38116;1.0195848697979977;1.0292067944941872;0.8360573086350002;1.0;10.0;0.738521;-0.391891;1.044912;1.0
15.740466;0.749947;0.381271;1.0195908649674141;1.0292157794991292;0.8361017002936904;1.0;10.0;0.738515;-0.391997;1.044912;1.0
15.767002;0.749947;0.381375;1.0195968601368874;1.0292237661704087;0.8361432894486446;1.0;10.0;0.738509;-0.392097;1.044912;1.0
15.793538;0.749947;0.381475;1.0196018561114921;1.0292307545079482;0.8361825433916927;1.0;10.0;0.738503;-0.392192;1.044912;1.0
15.820074;0.749947;0.38157;1.019606852086136;1.029237742845646;0.8362208129991743;1.0;10.0;0.738498;-0.392283;1.044912;1.0
15.84661;0.749947;0.381661;1.0196118480608196;1.0292447311835025;0.8362576831874251;1.0;10.0;0.738493;-0.392371;1.044912;1.0
15.899683;0.749947;0.381834;1.0196208408153493;1.0292577095256563;0.8363276359328323;1.0;10.0;0.738484;-0.392537;1.044912;1.0
15.952755;0.749947;0.381997;1.0196288343750386;1.0292706878683566;0.8363938036744414;1.0;10.0;0.738476;-0.392693;1.044912;1.0
16.005827;0.749948;0.38215;1.019636827934829;1.0292826678774885;0.8364552988325199;1.0;10.0;0.738468;-0.392839;1.044912;1.0
16.058899;0.749948;0.382295;1.0196448214947202;1.029293649552935;0.8365135265397685;1.0;10.0;0.73846;-0.392978;1.044912;1.0
16.165044;0.749949;0.382564;1.019658810224773;1.0293136162365675;0.8366232864945847;1.0;10.0;0.738447;-0.393236;1.044912;1.0
16.198314;0.74995;0.382642;1.019662807004845;1.0293196062419099;0.8366550107242531;1.0;10.0;0.738443;-0.393311;1.044912;1.0
16.198314;0.74995;0.382642;1.019662807004845;1.0293196062419099;0.8366550107242531;1.0;10.0;0.738443;-0.393311;1.044912;1.0
16.198314;0.74995;0.382642;1.019662807004845;1.0293196062419099;0.8366550107242531;1.0;10.0;0.738443;-0.393311;1.044912;1.0
16.198314;0.74995;0.382642;1.019662807004845;1.0293196062419099;0.8366550107242531;1.0;10.0;0.738443;-0.393311;1.044912;1.0
16.199485;0.74995;0.382645;1.019662807004845;1.0293196062419099;0.8366555384147051;1.0;10.0;0.738442;-0.393314;1.044912;1.0
16.200655;0.74995;0.382648;1.0196638061998669;1.0293196062419099;0.8366564786219014;1.0;10.0;0.738442;-0.393316;1.044912;1.0
16.202996;0.74995;0.382653;1.0196638061998669;1.0293206045761447;0.8366592992658363;1.0;10.0;0.738442;-0.393322;1.044912;1.0
16.207677;0.74995;0.382664;1.0196638061998669;1.0293216029103829;0.8366631178108667;1.0;10.0;0.738441;-0.393332;1.044912;1.0
16.21704;0.74995;0.382685;1.0196658045899156;1.0293226012446246;0.8366716378030271;1.0;10.0;0.73844;-0.393352;1.044912;1.0
16.235765;0.74995;0.382727;1.0196678029799706;1.0293255962473682;0.8366891491426192;1.0;10.0;0.738438;-0.393393;1.044912;1.0
16.273215;0.74995;0.382809;1.0196717997600993;1.0293325845872168;0.8367222957451296;1.0;10.0;0.738434;-0.393471;1.044912;1.0
16.348116;0.749951;0.382964;1.0196797933204325;1.0293435662644421;0.8367848436946023;1.0;10.0;0.738426;-0.393619;1.044912;1.0
16.497918;0.749951;0.383238;1.0196947812463297;1.0293645312856858;0.8368967077441516;1.0;10.0;0.738412;-0.393883;1.044912;1.0
16.647719;0.749952;0.383468;1.019706771587303;1.02938250130503;0.8369896860828094;1.0;10.0;0.7384;-0.394103;1.044912;1.0
16.797521;0.749952;0.383657;1.0197167635382876;1.0293964779874663;0.8370661053680288;1.0;10.0;0.73839;-0.394284;1.044912;1.0
16.947323;0.749952;0.383808;1.019724757099189;1.0294084580014875;0.8371268871013522;1.0;10.0;0.738382;-0.394428;1.044912;1.0
17.097125;0.749952;0.383922;1.0197307522699313;1.02941644467776;0.8371725473694177;1.0;10.0;0.738375;-0.394538;1.044912;1.0
17.246926;0.749952;0.384004;1.0197347490504578;1.0294234330196685;0.837206253159877;1.0;10.0;0.738371;-0.394617;1.044912;1.0
17.396728;0.749952;0.384056;1.0197377466358692;1.0294274263579732;0.8372267046505385;1.0;10.0;0.738368;-0.394666;1.044912;1.0
17.54653;0.749952;0.38408;1.0197387458310094;1.0294284246925574;0.8372366651132761;1.0;10.0;0.738367;-0.394689;1.044912;1.0
17.696331;0.749952;0.384079;1.0197387458310094;1.0294284246925574;0.8372361936950647;1.0;10.0;0.738367;-0.394688;1.044912;1.0
17.846133;0.749952;0.384054;1.0197377466358692;1.029426428023392;0.8372257618587713;1.0;10.0;0.738368;-0.394664;1.044912;1.0
17.995935;0.749952;0.384009;1.0197347490504578;1.0294234330196685;0.8372081385665097;1.0;10.0;0.738371;-0.394621;1.044912;1.0
18.145736;0.749953;0.383944;1.0197317514650606;1.0294184413468606;0.8371824443369557;1.0;10.0;0.738375;-0.394559;1.044912;1.0
18.295538;0.749953;0.383863;1.0197267554894303;1.029412451339598;0.8371492142993386;1.0;10.0;0.738379;-0.394481;1.044912;1.0
18.44534;0.749953;0.383766;1.0197217595138393;1.0294044646634286;0.837109805222708;1.0;10.0;0.738384;-0.394388;1.044912;1.0
18.595141;0.749953;0.383656;1.0197167635382876;1.0293964779874663;0.837066516454935;1.0;10.0;0.738391;-0.394283;1.044912;1.0
18.894745;0.749953;0.383404;1.0197027748069534;1.029377509632885;0.8369640236575285;1.0;10.0;0.738404;-0.394041;1.044912;1.0
19.164388;0.749953;0.383145;1.0196897852709912;1.029357542945113;0.8368610004038903;1.0;10.0;0.738419;-0.393794;1.044912;1.0
19.434031;0.749953;0.382865;1.0196747973452123;1.0293365779243444;0.8367476907533119;1.0;10.0;0.738434;-0.393525;1.044912;1.0
19.703674;0.749953;0.38257;1.0196598094197888;1.0293136162365675;0.8366292246562991;1.0;10.0;0.73845;-0.393243;1.044912;1.0
19.973317;0.749953;0.382266;1.0196438222997284;1.0292906545505016;0.8365070223793701;1.0;10.0;0.738467;-0.392951;1.044912;1.0
19.999996;0.749953;0.382236;1.0196418239097491;1.029288657882229;0.8364942827706595;1.0;10.0;0.738468;-0.392922;1.044912;1.0
19.999996;0.067084;0.064147;0.1237949990750838;0.1384422026442804;0.8364942827706595;1.0;10.0;0.738468;-0.392922;1.044912;1.0
19.999996;0.067084;0.064147;0.1237949990750838;0.1384422026442804;0.8364942827706595;1.0;10.0;0.738468;-0.392922;1.044912;1.0
19.999996;0.067084;0.064147;0.1237949990750838;0.1384422026442804;0.8364942827706595;1.0;10.0;0.738468;-0.392922;1.044912;1.0
19.999996;0.067085;0.064146;0.12379404375413221;0.13844168297517911;0.8364947524957942;1.0;10.0;0.738468;-0.392923;1.044912;1.0
19.999997;0.067085;0.064145;0.12379404375413221;0.1384407655064071;0.8364956919488588;1.0;10.0;0.738468;-0.392925;1.044912;1.0
19.999998;0.067086;0.064142;0.1237924286941653;0.13843932838973178;0.8364966314056501;1.0;10.0;0.738468;-0.392927;1.044912;1.0
19.999999;0.067089;0.064138;0.12379081365351793;0.13843737167398118;0.8364994497983845;1.0;10.0;0.738468;-0.392933;1.044912;1.0
20.000002;0.067093;0.064128;0.12378692394998754;0.13843162356918307;0.8365059694861717;1.0;10.0;0.738469;-0.392945;1.044912;1.0
20.000009;0.067103;0.064109;0.12377789402393305;0.13842104577339387;0.8365167738814328;1.0;10.0;0.738469;-0.392968;1.044912;1.0
20.000022;0.067122;0.06407;0.12376108679629473;0.13839857855122648;0.8365392669181764;1.0;10.0;0.73847;-0.393014;1.044912;1.0
20.000047;0.06716;0.063994;0.12372784214557368;0.13835589171408638;0.8365865511768642;1.0;10.0;0.738473;-0.393109;1.044912;1.0
20.000099;0.067237;0.063845;0.12366101460444193;0.13827005978880605;0.8366906704923869;1.0;10.0;0.738485;-0.393308;1.044912;1.0
20.000202;0.067391;0.063553;0.12353128002655846;0.13810373711453286;0.8369383629736421;1.0;10.0;0.738536;-0.393739;1.044912;1.0
20.00039;0.067678;0.063047;0.12330231143413331;0.13781185706970212;0.8375236130432384;1.0;10.0;0.738718;-0.394641;1.044912;1.0
20.00039;0.067678;0.063047;0.12330231143413331;0.13781185706970212;0.8375236130432384;1.0;10.0;0.738718;-0.394641;1.044912;1.0
20.00039;0.067678;0.063047;0.12330231143413331;0.13781185706970212;0.8375236130432384;1.0;10.0;0.738718;-0.394641;1.044912;1.0
20.00039;0.067679;0.063046;0.12330231143413331;0.13781185706970212;0.8375240842435518;1.0;10.0;0.738718;-0.394642;1.044912;1.0
20.00039;0.067679;0.063046;0.12330231143413331;0.1378109419240722;0.8375245554447942;1.0;10.0;0.738718;-0.394643;1.044912;1.0
20.000391;0.06768;0.063045;0.12330165668392294;0.1378104299100761;0.8375263798746878;1.0;10.0;0.738719;-0.394645;1.044912;1.0
20.000392;0.067681;0.063043;0.12330070255274299;0.13780991790869046;0.8375291467172948;1.0;10.0;0.73872;-0.394649;1.044912;1.0
20.000393;0.067683;0.063038;0.12329843897227571;0.13780706368688073;0.837535151649171;1.0;10.0;0.738722;-0.394658;1.044912;1.0
20.000397;0.067688;0.06303;0.12329426722277075;0.1378022706090143;0.8375466904602991;1.0;10.0;0.738726;-0.394675;1.044912;1.0
20.000403;0.067699;0.063013;0.12328652300231359;0.13779177029851963;0.8375711219502496;1.0;10.0;0.738735;-0.39471;1.044912;1.0
20.000417;0.067719;0.062979;0.12327169082964669;0.13777300702604992;0.8376200481292219;1.0;10.0;0.738752;-0.394782;1.044912;1.0
20.000443;0.06776;0.062913;0.12324107888605974;0.13773417751959752;0.8377233858171802;1.0;10.0;0.738789;-0.394932;1.044912;1.0
20.000496;0.067842;0.062785;0.12318208903083272;0.13765972829044812;0.8379490163375096;1.0;10.0;0.73887;-0.395259;1.044912;1.0
20.000602;0.068009;0.062549;0.12307023703966773;0.13751970669325905;0.8384720625160984;1.0;10.0;0.739058;-0.396016;1.044912;1.0
20.000814;0.068353;0.062147;0.12287259224090619;0.1372772547838862;0.8398080686448541;1.0;10.0;0.739544;-0.397935;1.044912;1.0
20.001025;0.068712;0.061841;0.12270936476080381;0.1370834021499321;0.8415275028292302;1.0;10.0;0.740177;-0.400383;1.044912;1.0
20.001237;0.069086;0.061626;0.12257958989978715;0.13693666582767378;0.8436248286400774;1.0;10.0;0.740957;-0.403343;1.044912;1.0
20.001449;0.069478;0.061501;0.12248102161967789;0.13683649075447674;0.8460966807788576;1.0;10.0;0.741885;-0.4068;1.044912;1.0
20.001661;0.069889;0.061462;0.12241366479686816;0.13678051964004231;0.8489386032953149;1.0;10.0;0.742961;-0.410738;1.044912;1.0
20.001873;0.07032;0.061509;0.12237593768792948;0.13676865308249547;0.8521471001476213;1.0;10.0;0.744187;-0.415139;1.044912;1.0
20.002084;0.070772;0.061637;0.12236785362586042;0.1367977311251908;0.8557203270905746;1.0;10.0;0.745564;-0.41999;1.044912;1.0
20.002278;0.071204;0.061824;0.12238465610524875;0.13686084232533424;0.8592965908858244;1.0;10.0;0.746952;-0.424798;1.044912;1.0
20.002278;0.071204;0.061824;0.12238465610524875;0.13686084232533424;0.8592965908858244;1.0;10.0;0.746952;-0.424798;1.044912;1.0
20.002278;0.071204;0.061824;0.12238465610524875;0.13686084232533424;0.859298448857555;1.0;10.0;0.746953;-0.4248;1.044912;1.0
20.002278;0.071204;0.061824;0.12238465610524875;0.13686084232533424;0.8593008011895485;1.0;10.0;0.746954;-0.424803;1.044912;1.0
20.002278;0.071205;0.061824;0.12238465610524875;0.13686084232533424;0.8593055058691291;1.0;10.0;0.746956;-0.424809;1.044912;1.0
20.002279;0.071206;0.061825;0.12238497344445518;0.13686036434263937;0.8593140460402123;1.0;10.0;0.746959;-0.424821;1.044912;1.0
20.00228;0.071208;0.061826;0.12238434248301536;0.1368612173700059;0.8593315015126584;1.0;10.0;0.746966;-0.424844;1.044912;1.0
20.002281;0.071212;0.061828;0.12238497720308648;0.13686159248671628;0.8593660386133489;1.0;10.0;0.746979;-0.424891;1.044912;1.0
20.002285;0.07122;0.061832;0.1223856158418954;0.1368636739679306;0.8594354916408793;1.0;10.0;0.747006;-0.424984;1.044912;1.0
20.002292;0.071237;0.06184;0.12238657626553659;0.13686650685248017;0.8595740391158868;1.0;10.0;0.747059;-0.425171;1.044912;1.0
20.002307;0.071269;0.061857;0.12238944739233036;0.13687265383560004;0.85985131976697;1.0;10.0;0.747164;-0.425547;1.044912;1.0
20.002335;0.071334;0.061891;0.12239393158567952;0.13688491138544087;0.8604016726924699;1.0;10.0;0.747366;-0.426304;1.044912;1.0
20.002393;0.071461;0.061961;0.12240450816044317;0.13691138914275905;0.8614897122786783;1.0;10.0;0.747741;-0.427841;1.044912;1.0
20.002509;0.071704;0.062108;0.12242986696472392;0.13696925216996694;0.8636100579526618;1.0;10.0;0.748369;-0.431006;1.044912;1.0
20.002624;0.071934;0.062266;0.1224613296555284;0.13703346546738135;0.8656529567794475;1.0;10.0;0.74883;-0.434291;1.044912;1.0
20.00274;0.072148;0.062433;0.12249791805985928;0.1371035414276378;0.8676135042252398;1.0;10.0;0.749117;-0.437695;1.044912;1.0
20.002855;0.072348;0.062609;0.12254055120652918;0.13718075984626998;0.8694854211112455;1.0;10.0;0.749223;-0.441214;1.044912;1.0
20.002971;0.072532;0.062794;0.12258888049492907;0.13726377487523794;0.8712632168346142;1.0;10.0;0.74914;-0.444847;1.044912;1.0
20.003054;0.072656;0.062934;0.12262692954649072;0.13732785360952818;0.8724981112243166;1.0;10.0;0.748981;-0.447527;1.044912;1.0
20.003054;0.072656;0.062934;0.12262692954649072;0.13732785360952818;0.8724981112243166;1.0;10.0;0.748981;-0.447527;1.044912;1.0
20.003054;0.072656;0.062934;0.12262692954649072;0.13732785360952818;0.8724987915750944;1.0;10.0;0.74898;-0.44753;1.044912;1.0
20.003054;0.072656;0.062934;0.12262692954649072;0.13732785360952818;0.8725008432981598;1.0;10.0;0.74898;-0.447534;1.044912;1.0
20.003054;0.072657;0.062935;0.12262692954649072;0.13732785360952818;0.8725040883600489;1.0;10.0;0.748979;-0.447542;1.044912;1.0
20.003055;0.072657;0.062936;0.12262725271733033;0.13732828699870978;0.8725109241339045;1.0;10.0;0.748978;-0.447557;1.044912;1.0
20.003056;0.072659;0.062937;0.12262725271733033;0.13732962159709025;0.8725245962980069;1.0;10.0;0.748976;-0.447587;1.044912;1.0
20.003058;0.072661;0.06294;0.12262884541575036;0.13733048839933543;0.8725502263531882;1.0;10.0;0.74897;-0.447647;1.044912;1.0
20.003061;0.072667;0.062947;0.12262981500842281;0.13733312326237979;0.8726037264554856;1.0;10.0;0.74896;-0.447768;1.044912;1.0
20.003069;0.072677;0.062959;0.12263332377457606;0.137339294377101;0.8727093959629402;1.0;10.0;0.748939;-0.448009;1.044912;1.0
20.003084;0.072698;0.062984;0.12264098833587407;0.1373507362375608;0.872922269430675;1.0;10.0;0.748898;-0.448492;1.044912;1.0
20.003113;0.07274;0.063034;0.12265505022623406;0.13737405694671756;0.8733467811591225;1.0;10.0;0.748815;-0.449456;1.044912;1.0
20.003172;0.072824;0.063135;0.1226828595403612;0.13742071244903367;0.8741958172183164;1.0;10.0;0.748649;-0.451379;1.044912;1.0
20.003291;0.072992;0.063338;0.12273916226290613;0.13751407972276875;0.875898427947556;1.0;10.0;0.74832;-0.455209;1.044912;1.0
20.003528;0.073328;0.063746;0.12285380717340427;0.13770193874089065;0.8793112574941823;1.0;10.0;0.747666;-0.4628;1.044912;1.0
20.003765;0.073665;0.064158;0.12296864787822952;0.13789189343104982;0.8827365361244544;1.0;10.0;0.74702;-0.470303;1.044912;1.0
20.004001;0.074003;0.064575;0.12308557322854696;0.13808347875470114;0.8861713276861309;1.0;10.0;0.746382;-0.477717;1.044912;1.0
20.004238;0.074341;0.064995;0.12320269163049968;0.13827625553579329;0.8896143700727861;1.0;10.0;0.745752;-0.485044;1.044912;1.0
20.004475;0.074679;0.065419;0.1233218902912212;0.13847111801744072;0.8930617408891728;1.0;10.0;0.745128;-0.492284;1.044912;1.0
20.004712;0.075017;0.065846;0.12344161072345095;0.13866582513366443;0.8965146020807468;1.0;10.0;0.744512;-0.49944;1.044912;1.0
20.004949;0.075355;0.066276;0.12356119061420541;0.13886305170922897;0.8999703074751967;1.0;10.0;0.743904;-0.506511;1.044912;1.0
20.005186;0.075692;0.066709;0.12368284499476878;0.1390614560005755;0.903426303693334;1.0;10.0;0.743302;-0.513499;1.044912;1.0
