time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
20.005423;0.076029;0.067144;0.12380468638141288;0.13925969369849986;0.9068822947218674;1.0;10.0;0.742708;-0.520404;1.044912;1.0
20.005659;0.076366;0.067582;0.12392637811620252;0.13945954829268595;0.9103372985229157;1.0;10.0;0.742121;-0.527229;1.044912;1.0
20.005896;0.076701;0.068021;0.12404919487445293;0.13966012161673066;0.9137881244188939;1.0;10.0;0.74154;-0.533973;1.044912;1.0
20.006133;0.077037;0.068463;0.12417313488834852;0.13986095894494646;0.9172344187420138;1.0;10.0;0.740966;-0.540637;1.044912;1.0
20.00637;0.077371;0.068907;0.12429691627711446;0.14006295250707804;0.9206764750600506;1.0;10.0;0.7404;-0.547223;1.044912;1.0
20.006607;0.077704;0.069352;0.1244218159528304;0.14026475504559224;0.9241108557662333;1.0;10.0;0.739839;-0.553732;1.044912;1.0
20.006844;0.078036;0.069798;0.12454655062666328;0.14046725295598259;0.9275384071250096;1.0;10.0;0.739286;-0.560164;1.044912;1.0
20.007081;0.078367;0.070246;0.12467145928800223;0.14067043971638107;0.930956615810318;1.0;10.0;0.738739;-0.56652;1.044912;1.0
20.007318;0.078696;0.070694;0.12479585350884058;0.14087341893345245;0.9343646358916844;1.0;10.0;0.738198;-0.572801;1.044912;1.0
20.007554;0.079024;0.071144;0.12492135487577774;0.14107618601663427;0.9377624651051032;1.0;10.0;0.737664;-0.579008;1.044912;1.0
20.007791;0.079351;0.071595;0.12504796168670645;0.1412796251693782;0.941149198026009;1.0;10.0;0.737136;-0.585143;1.044912;1.0
20.008028;0.079676;0.072046;0.1251731022744104;0.14148284196325717;0.94452291503224;1.0;10.0;0.736614;-0.591205;1.044912;1.0
20.008265;0.08;0.072497;0.12529934222093905;0.14168625885737826;0.9478829746487697;1.0;10.0;0.736098;-0.597195;1.044912;1.0
20.008502;0.080322;0.072949;0.12542410723620878;0.14188944114697188;0.9512301930374162;1.0;10.0;0.735589;-0.603115;1.044912;1.0
20.008739;0.080642;0.073401;0.12554996564714785;0.14209238451796072;0.9545624895107706;1.0;10.0;0.735085;-0.608966;1.044912;1.0
20.008976;0.080961;0.073854;0.12567656444222208;0.14229462071701798;0.957879639491831;1.0;10.0;0.734588;-0.614747;1.044912;1.0
20.009213;0.081278;0.074306;0.12580167480999607;0.1424974926095193;0.9611809349633398;1.0;10.0;0.734096;-0.620461;1.044912;1.0
20.009449;0.081592;0.074759;0.12592693361628401;0.14270010963555704;0.9644654517135386;1.0;10.0;0.73361;-0.626107;1.044912;1.0
20.009686;0.081905;0.075211;0.12605292109665686;0.1429020005038418;0.9677334668538646;1.0;10.0;0.73313;-0.631687;1.044912;1.0
20.009923;0.082216;0.075662;0.1261783425552896;0.143103158015468;0.9709832456978853;1.0;10.0;0.732655;-0.637201;1.044912;1.0
20.01016;0.082525;0.076114;0.1263039043933322;0.1433049274030729;0.9742152539844571;1.0;10.0;0.732186;-0.64265;1.044912;1.0
20.010397;0.082832;0.076565;0.12642795751336017;0.14350506780249958;0.9774284866469771;1.0;10.0;0.731722;-0.648035;1.044912;1.0
20.010634;0.083136;0.077015;0.12655272231366657;0.1437053379001629;0.9806228125186565;1.0;10.0;0.731264;-0.653356;1.044912;1.0
20.010706;0.083229;0.077152;0.12659060809159578;0.14376573786893732;0.9815907748751515;1.0;10.0;0.731126;-0.654962;1.044912;1.0
20.010706;0.083229;0.077152;0.12659060809159578;0.14376573786893732;0.9815907748751515;1.0;10.0;0.731126;-0.654962;1.044912;1.0
20.010706;0.083229;0.077152;0.12659154158157646;0.14376620945131718;0.9815934438615613;1.0;10.0;0.731126;-0.654966;1.044912;1.0
20.010706;0.083229;0.077153;0.12659154158157646;0.14376620945131718;0.9815953680234031;1.0;10.0;0.731125;-0.65497;1.044912;1.0
20.010707;0.08323;0.077153;0.12659154158157646;0.14376620945131718;0.9816013733007917;1.0;10.0;0.731125;-0.654979;1.044912;1.0
20.010707;0.083231;0.077155;0.12659190018717625;0.14376756285755143;0.9816112270878935;1.0;10.0;0.731123;-0.654996;1.044912;1.0
20.010709;0.083233;0.077158;0.12659225879965963;0.14376803444785632;0.9816323473485377;1.0;10.0;0.73112;-0.655031;1.044912;1.0
20.010712;0.083237;0.077164;0.1265939095256956;0.14377168447576874;0.981673922947941;1.0;10.0;0.731114;-0.6551;1.044912;1.0
20.010718;0.083245;0.077175;0.1265972110316811;0.14377627781035368;0.9817564161099229;1.0;10.0;0.731102;-0.655237;1.044912;1.0
20.010731;0.08326;0.077199;0.1266041729565025;0.14378634663972792;0.9819235191245803;1.0;10.0;0.731079;-0.655513;1.044912;1.0
20.010755;0.083292;0.077246;0.12661680574078624;0.1438078392091335;0.9822557177522562;1.0;10.0;0.731031;-0.656064;1.044912;1.0
20.010805;0.083355;0.07734;0.1266433678721472;0.14384947667614226;0.9829201933717712;1.0;10.0;0.730937;-0.657163;1.044912;1.0
20.010904;0.083482;0.077528;0.12669521717886592;0.14393324711476496;0.9842454054314909;1.0;10.0;0.730748;-0.659353;1.044912;1.0
20.011102;0.083733;0.077904;0.12679955742036328;0.14409952849679974;0.9868872907683025;1.0;10.0;0.730374;-0.663702;1.044912;1.0
20.011499;0.084231;0.078654;0.12700648881061155;0.14443144679743397;0.9921275068946531;1.0;10.0;0.729636;-0.672271;1.044912;1.0
20.011896;0.084723;0.079402;0.12721304198076547;0.14476146523850883;0.9973113327832989;1.0;10.0;0.728913;-0.680673;1.044912;1.0
20.012293;0.085208;0.080146;0.1274181118405072;0.14508995740918804;1.002435372429066;1.0;10.0;0.728204;-0.688909;1.044912;1.0
20.012601;0.085581;0.080722;0.12757734674306406;0.14534296171469743;1.0063772111738223;1.0;10.0;0.727663;-0.695199;1.044912;1.0
20.012601;0.085581;0.080722;0.12757734674306406;0.14534296171469743;1.0063772111738223;1.0;10.0;0.727663;-0.695199;1.044912;1.0
20.012601;0.085581;0.080723;0.12757734674306406;0.14534296171469743;1.0063799420994042;1.0;10.0;0.727662;-0.695204;1.044912;1.0
20.012601;0.085582;0.080723;0.12757734674306406;0.14534383946008855;1.0063827052905867;1.0;10.0;0.727662;-0.695208;1.044912;1.0
20.012602;0.085582;0.080724;0.12757734674306406;0.1453443185886535;1.006388199458837;1.0;10.0;0.727661;-0.695217;1.044912;1.0
20.012603;0.085583;0.080726;0.12757864329110888;0.14534479772251913;1.0063992201686167;1.0;10.0;0.72766;-0.695234;1.044912;1.0
20.012604;0.085585;0.080729;0.12757900918646453;0.14534615459997555;1.006421920741495;1.0;10.0;0.727657;-0.69527;1.044912;1.0
20.012608;0.085589;0.080735;0.12758067164739337;0.14534846977178673;1.00646594249433;1.0;10.0;0.727651;-0.69534;1.044912;1.0
20.012615;0.085598;0.080748;0.12758436255670205;0.14535445710744477;1.0065546858874586;1.0;10.0;0.727639;-0.695481;1.044912;1.0
20.012629;0.085615;0.080774;0.12759137874480392;0.145365953001382;1.0067314861297425;1.0;10.0;0.727614;-0.695763;1.044912;1.0
20.012657;0.085648;0.080826;0.1276054122441521;0.14538894629235055;1.0070859857191936;1.0;10.0;0.727566;-0.696326;1.044912;1.0
20.012712;0.085715;0.08093;0.12763478052631266;0.14543454091102292;1.0077934552580703;1.0;10.0;0.727469;-0.69745;1.044912;1.0
20.012824;0.085848;0.081138;0.1276918720396878;0.14552567344973877;1.0092044775564564;1.0;10.0;0.727276;-0.699688;1.044912;1.0
20.013047;0.086113;0.081552;0.12780649330139687;0.1457075549173755;1.0120134028855545;1.0;10.0;0.726894;-0.704128;1.044912;1.0
20.01327;0.086376;0.081966;0.12791954396416524;0.14588908230570236;1.0148020765548325;1.0;10.0;0.726516;-0.708518;1.044912;1.0
20.013716;0.086896;0.082788;0.1281461130780017;0.14624873813130834;1.0203216685168457;1.0;10.0;0.725773;-0.717154;1.044912;1.0
20.014118;0.087356;0.083524;0.1283487200481563;0.14657083482057404;1.0252214246785911;1.0;10.0;0.725118;-0.724764;1.044912;1.0
20.014519;0.087809;0.084256;0.12855011575646286;0.1468895122192187;1.0300555964898206;1.0;10.0;0.724476;-0.732222;1.044912;1.0
20.01492;0.088255;0.084982;0.12874935538867757;0.1472052330931207;1.0348246510559167;1.0;10.0;0.723847;-0.739532;1.044912;1.0
20.015322;0.088694;0.085704;0.12894772572635782;0.14751923403068495;1.0395277979491457;1.0;10.0;0.72323;-0.746697;1.044912;1.0
20.015723;0.089127;0.08642;0.12914353475493848;0.14782936197183563;1.0441650572763868;1.0;10.0;0.722626;-0.753719;1.044912;1.0
20.016125;0.089552;0.087131;0.12933844539424463;0.14813821368235813;1.0487359322026684;1.0;10.0;0.722033;-0.760602;1.044912;1.0
20.016526;0.08997;0.087837;0.1295320667363877;0.14844304145698442;1.0532413703956942;1.0;10.0;0.721453;-0.767348;1.044912;1.0
20.016928;0.090381;0.088537;0.12972383849162036;0.14874480744214233;1.057680397405568;1.0;10.0;0.720884;-0.77396;1.044912;1.0
20.017329;0.090785;0.089232;0.1299139127961282;0.14904349460811764;1.0620535300807583;1.0;10.0;0.720326;-0.780441;1.044912;1.0
20.017731;0.091182;0.08992;0.13010303624435518;0.1493399549283446;1.0663606489785713;1.0;10.0;0.719779;-0.786793;1.044912;1.0
20.018132;0.091572;0.090603;0.13028950768193115;0.14963317707647592;1.070601719302281;1.0;10.0;0.719243;-0.793018;1.044912;1.0
20.018534;0.091955;0.091279;0.13047408028416985;0.14992289594988487;1.0747782738425633;1.0;10.0;0.718718;-0.79912;1.044912;1.0
20.018935;0.092332;0.091949;0.1306576678385161;0.1502098373942266;1.078889039340469;1.0;10.0;0.718203;-0.8051;1.044912;1.0
20.019337;0.092702;0.092613;0.13083856510983297;0.1504944818423586;1.0829363878109368;1.0;10.0;0.717699;-0.810962;1.044912;1.0
20.019738;0.093065;0.093271;0.1310184544100563;0.15077458160446008;1.0869185348796844;1.0;10.0;0.717204;-0.816707;1.044912;1.0
20.02014;0.093421;0.093922;0.13119640480592448;0.15105235368573372;1.0908379094274272;1.0;10.0;0.71672;-0.822338;1.044912;1.0
20.020541;0.093771;0.094567;0.13137255074405765;0.15132691875538867;1.0946936158003298;1.0;10.0;0.716245;-0.827857;1.044912;1.0
20.020943;0.094114;0.095206;0.13154712772614993;0.15159826407977103;1.0984861417409872;1.0;10.0;0.715779;-0.833266;1.044912;1.0
20.021344;0.09445;0.095837;0.13171895757634888;0.151866377325595;1.1022174399604645;1.0;10.0;0.715323;-0.838568;1.044912;1.0
20.021745;0.094781;0.096463;0.13188973163973;0.152131246553757;1.105886048976566;1.0;10.0;0.714875;-0.843764;1.044912;1.0
20.022147;0.095105;0.097081;0.13205852212182292;0.1523937228661338;1.1094946748038046;1.0;10.0;0.714437;-0.848857;1.044912;1.0
20.022548;0.095422;0.097693;0.13222584777569021;0.15265206933743153;1.1130427264260792;1.0;10.0;0.714007;-0.853849;1.044912;1.0
20.02295;0.095734;0.098298;0.13239117393920186;0.15290800005885893;1.116531594698511;1.0;10.0;0.713586;-0.858742;1.044912;1.0
20.023351;0.096039;0.098897;0.1325544941297729;0.15315978065406077;1.1199606592635296;1.0;10.0;0.713173;-0.863537;1.044912;1.0
20.023753;0.096339;0.099489;0.1327154060989153;0.15340963292440277;1.123332157258039;1.0;10.0;0.712769;-0.868237;1.044912;1.0
20.024154;0.096632;0.100074;0.13287521612776404;0.1536553175422185;1.1266456917416408;1.0;10.0;0.712372;-0.872844;1.044912;1.0
20.024556;0.09692;0.100652;0.1330329997030812;0.15389854658507987;1.1299026644525625;1.0;10.0;0.711984;-0.877359;1.044912;1.0
20.024957;0.097202;0.101224;0.13318875107530667;0.15413896078539002;1.1331035327074044;1.0;10.0;0.711603;-0.881785;1.044912;1.0
20.025359;0.097478;0.101789;0.13334338172177876;0.15437518259746288;1.1362477235730772;1.0;10.0;0.711229;-0.886122;1.044912;1.0
20.02576;0.097749;0.102347;0.1334955691923893;0.15460943466684043;1.139338275326955;1.0;10.0;0.710864;-0.890373;1.044912;1.0
20.026162;0.098014;0.102898;0.1336461063555538;0.15484085086630078;1.1423743548526464;1.0;10.0;0.710505;-0.89454;1.044912;1.0
20.026563;0.098273;0.103443;0.13379418875646282;0.155068053657096;1.145356877477496;1.0;10.0;0.710153;-0.898624;1.044912;1.0
20.026965;0.098528;0.103981;0.1339406120973023;0.15529240806298292;1.1482867726996597;1.0;10.0;0.709809;-0.902626;1.044912;1.0
20.027366;0.098777;0.104513;0.13408588729616552;0.15551528018815386;1.1511647098664899;1.0;10.0;0.709471;-0.906549;1.044912;1.0
20.027768;0.09902;0.105037;0.13422909348200188;0.15573392109941878;1.1539924590849802;1.0;10.0;0.70914;-0.910395;1.044912;1.0
20.028169;0.099259;0.105556;0.1343702261738068;0.1559496970981348;1.1567688241066147;1.0;10.0;0.708816;-0.914163;1.044912;1.0
20.02857;0.099493;0.106067;0.1345105994819739;0.1561626030776895;1.159495963103365;1.0;10.0;0.708498;-0.917857;1.044912;1.0
20.028972;0.099722;0.106572;0.134648891343375;0.1563726341275864;1.1621735120561816;1.0;10.0;0.708186;-0.921477;1.044912;1.0
20.029373;0.099946;0.107071;0.13478418312250143;0.15658030190927594;1.1648041083534175;1.0;10.0;0.707881;-0.925026;1.044912;1.0
20.029775;0.100165;0.107563;0.13491830021535253;0.15678371344307418;1.1673868102475717;1.0;10.0;0.707582;-0.928504;1.044912;1.0
20.030176;0.10038;0.108049;0.13505164358866573;0.15698560999340036;1.1699222856724287;1.0;10.0;0.707288;-0.931913;1.044912;1.0
20.030578;0.10059;0.108528;0.1351823824653198;0.15718427656734626;1.1724122391535325;1.0;10.0;0.707001;-0.935254;1.044912;1.0
20.030979;0.100795;0.109001;0.13531193638774075;0.15738004839241854;1.1748559706385289;1.0;10.0;0.706719;-0.938528;1.044912;1.0
20.031381;0.100996;0.109467;0.13543888093527648;0.15757292156014624;1.1772556052140928;1.0;10.0;0.706442;-0.941738;1.044912;1.0
20.031403;0.101007;0.109493;0.13544588909966962;0.1575835727637878;1.1773848000055036;1.0;10.0;0.706428;-0.94191;1.044912;1.0
20.031403;0.101007;0.109493;0.13544588909966962;0.1575835727637878;1.1773848000055036;1.0;10.0;0.706428;-0.94191;1.044912;1.0
20.031403;0.101007;0.109493;0.13544588909966962;0.1575835727637878;1.1773874000196367;1.0;10.0;0.706427;-0.941914;1.044912;1.0
20.031404;0.101008;0.109494;0.13544680263852668;0.1575835727637878;1.177391400040785;1.0;10.0;0.706427;-0.941919;1.044912;1.0
20.031405;0.101008;0.109495;0.13544680263852668;0.15758494627660347;1.1773972001007136;1.0;10.0;0.706426;-0.941927;1.044912;1.0
20.031407;0.101009;0.109498;0.1354472093917036;0.15758494627660347;1.1774102002959717;1.0;10.0;0.706425;-0.941944;1.044912;1.0
20.031411;0.101011;0.109503;0.13544852968563373;0.15758769330439482;1.1774356010279288;1.0;10.0;0.706422;-0.941978;1.044912;1.0
20.03142;0.101016;0.109512;0.13545117027918216;0.1575918138514815;1.177486403816197;1.0;10.0;0.706416;-0.942046;1.044912;1.0
20.031437;0.101024;0.109532;0.13545685827229273;0.15759971816281906;1.1775872145947408;1.0;10.0;0.706404;-0.942181;1.044912;1.0
20.031471;0.101041;0.109572;0.13546782762707904;0.15761586374791084;1.1777902569918806;1.0;10.0;0.706381;-0.942452;1.044912;1.0
20.03154;0.101075;0.109651;0.13548885340499417;0.1576495290351354;1.1781942249137025;1.0;10.0;0.706334;-0.942992;1.044912;1.0
20.031677;0.101142;0.109808;0.1355322277725855;0.1577141147678292;1.1789996874694242;1.0;10.0;0.706242;-0.944067;1.044912;1.0
20.031952;0.101275;0.110121;0.1356176658293454;0.1578427763377216;1.1805948879721613;1.0;10.0;0.706059;-0.946195;1.044912;1.0
20.032502;0.101535;0.110737;0.1357856282564543;0.1580977212359495;1.183725526980389;1.0;10.0;0.7057;-0.950365;1.044912;1.0
20.033006;0.101767;0.111292;0.1359378790845289;0.15832708711082888;1.186526592016378;1.0;10.0;0.705379;-0.954089;1.044912;1.0
20.033006;0.101767;0.111292;0.1359378790845289;0.15832708711082888;1.186526592016378;1.0;10.0;0.705379;-0.954089;1.044912;1.0
20.033006;0.101767;0.111293;0.1359378790845289;0.15832708711082888;1.1865306125326054;1.0;10.0;0.705379;-0.954094;1.044912;1.0
20.033007;0.101767;0.111293;0.13593879192121724;0.15832708711082888;1.186533828950949;1.0;10.0;0.705379;-0.954098;1.044912;1.0
20.033008;0.101768;0.111295;0.13593879192121724;0.1583284611338088;1.186539667318375;1.0;10.0;0.705378;-0.954106;1.044912;1.0
20.03301;0.101769;0.111297;0.13593920024775782;0.15832898077105154;1.186552148245074;1.0;10.0;0.705376;-0.954123;1.044912;1.0
20.033015;0.101771;0.111302;0.1359405214128591;0.15833120918189186;1.1865774952408292;1.0;10.0;0.705374;-0.954156;1.044912;1.0
20.033024;0.101775;0.111312;0.13594316374867843;0.15833533125932445;1.186627001508056;1.0;10.0;0.705368;-0.954222;1.044912;1.0
20.033042;0.101783;0.111332;0.13594885679916546;0.15834324071775213;1.1867266133212822;1.0;10.0;0.705357;-0.954354;1.044912;1.0
20.033078;0.1018;0.111371;0.13595983469392717;0.15835972917695962;1.1869260662387526;1.0;10.0;0.705334;-0.954619;1.044912;1.0
20.033151;0.101832;0.11145;0.1359817910236514;0.1583920372146277;1.1873226369694128;1.0;10.0;0.705288;-0.955146;1.044912;1.0
20.033296;0.101897;0.111608;0.1360243845345385;0.15845784414789948;1.1881132510114514;1.0;10.0;0.705198;-0.956195;1.044912;1.0
20.033587;0.102026;0.111921;0.13610957975102267;0.15858586281569992;1.1896777644643948;1.0;10.0;0.705019;-0.95827;1.044912;1.0
20.034169;0.102277;0.112536;0.13627877482939152;0.15883932674876208;1.1927458602418204;1.0;10.0;0.70467;-0.962332;1.044912;1.0
20.03475;0.102521;0.113139;0.1364436345345579;0.15908799267386586;1.1957315426900805;1.0;10.0;0.70433;-0.966278;1.044912;1.0
20.035332;0.102756;0.11373;0.13660597882230485;0.1593315228195601;1.1986372897257118;1.0;10.0;0.704;-0.970111;1.044912;1.0
20.035913;0.102984;0.114308;0.13676356845666174;0.15956887058884636;1.2014650231929351;1.0;10.0;0.70368;-0.973834;1.044912;1.0
20.036494;0.103205;0.114875;0.13691863286273348;0.15980107437060614;1.2042161154298676;1.0;10.0;0.703369;-0.97745;1.044912;1.0
20.037076;0.103419;0.115429;0.1370706676864164;0.16002846175915084;1.2068927904851365;1.0;10.0;0.703066;-0.980963;1.044912;1.0
20.037657;0.103626;0.115971;0.137220169661752;0.16025069815760554;1.2094966148795125;1.0;10.0;0.702773;-0.984374;1.044912;1.0
20.038239;0.103827;0.116502;0.13736531258290793;0.16046725814944307;1.2120303403339372;1.0;10.0;0.702487;-0.987689;1.044912;1.0
20.03882;0.104021;0.117021;0.1375074170544993;0.16068003664425773;1.214494770908463;1.0;10.0;0.70221;-0.990908;1.044912;1.0
20.039187;0.10414;0.117342;0.13759618172754648;0.16081168122994052;1.2160142736415558;1.0;10.0;0.70204;-0.99289;1.044912;1.0
20.039187;0.10414;0.117342;0.13759618172754648;0.16081168122994052;1.2160142736415558;1.0;10.0;0.70204;-0.99289;1.044912;1.0
20.039188;0.10414;0.117343;0.13759618172754648;0.16081220430365353;1.2160169623640125;1.0;10.0;0.702039;-0.992894;1.044912;1.0
20.039188;0.10414;0.117343;0.13759618172754648;0.16081220430365353;1.2160202284193302;1.0;10.0;0.702039;-0.992898;1.044912;1.0
20.03919;0.104141;0.117344;0.13759659453998124;0.16081220430365353;1.2160253667045766;1.0;10.0;0.702038;-0.992905;1.044912;1.0
20.039192;0.104141;0.117347;0.13759750535529341;0.16081357966602197;1.2160370371699212;1.0;10.0;0.702037;-0.99292;1.044912;1.0
20.039198;0.104143;0.117352;0.13759882898484274;0.1608158073138334;1.2160595617921024;1.0;10.0;0.702035;-0.992949;1.044912;1.0
20.039209;0.104147;0.117361;0.13760147624934843;0.1608199334037917;1.2161042738618264;1.0;10.0;0.702029;-0.993008;1.044912;1.0
20.039231;0.104154;0.11738;0.13760677079998643;0.16082681023386616;1.2161956727804946;1.0;10.0;0.702019;-0.993127;1.044912;1.0
20.039275;0.104168;0.117419;0.13761735998775737;0.16084279158544842;1.2163760352148507;1.0;10.0;0.701999;-0.993362;1.044912;1.0
20.039364;0.104196;0.117495;0.13763812579732404;0.16087390222158474;1.2167370569079416;1.0;10.0;0.701958;-0.993833;1.044912;1.0
20.03954;0.104252;0.117648;0.1376796585011744;0.1609369765374011;1.2174539462226075;1.0;10.0;0.701878;-0.994767;1.044912;1.0
20.039667;0.104292;0.117756;0.13770969174317396;0.16098131904354618;1.2179628898045294;1.0;10.0;0.701821;-0.99543;1.044912;1.0
20.039667;0.104292;0.117756;0.13770969174317396;0.16098131904354618;1.2179628898045294;1.0;10.0;0.701821;-0.99543;1.044912;1.0
20.039668;0.104292;0.117757;0.13770969174317396;0.16098131904354618;1.217966158970355;1.0;10.0;0.701821;-0.995434;1.044912;1.0
20.039668;0.104292;0.117757;0.13770969174317396;0.16098131904354618;1.217968851918636;1.0;10.0;0.70182;-0.995438;1.044912;1.0
20.03967;0.104293;0.117758;0.13771101551437342;0.16098131904354618;1.217974572979666;1.0;10.0;0.70182;-0.995445;1.044912;1.0
20.039673;0.104294;0.117761;0.13771101551437342;0.16098269447676666;1.2179856800159845;1.0;10.0;0.701818;-0.99546;1.044912;1.0
20.039678;0.104295;0.117766;0.13771233928737103;0.1609849220827839;1.2180082294373056;1.0;10.0;0.701816;-0.995489;1.044912;1.0
20.039689;0.104299;0.117775;0.13771498683876057;0.16098904838528613;1.2180535702607664;1.0;10.0;0.701811;-0.995548;1.044912;1.0
20.039712;0.104306;0.117794;0.13772028196311537;0.16099644884592954;1.2181434381163823;1.0;10.0;0.701801;-0.995665;1.044912;1.0
20.039757;0.10432;0.117832;0.13773045917661061;0.1610119075876067;1.2183223704607085;1.0;10.0;0.701781;-0.995898;1.044912;1.0
20.039846;0.104348;0.117909;0.13775164013905605;0.16104301966865872;1.2186802909610872;1.0;10.0;0.701741;-0.996364;1.044912;1.0
20.040026;0.104403;0.11806;0.13779317690292217;0.16110557336727988;1.2193906299631796;1.0;10.0;0.701661;-0.997289;1.044912;1.0
20.040384;0.104512;0.11836;0.13787584130659006;0.16122793240006522;1.2207934497743669;1.0;10.0;0.701504;-0.999114;1.044912;1.0
20.041101;0.104723;0.118948;0.13803721377222883;0.16146715815298168;1.223528403196264;1.0;10.0;0.701198;-1.002668;1.044912;1.0
20.041818;0.104926;0.11952;0.13819421937620982;0.16170069760208208;1.2261713537748302;1.0;10.0;0.700903;-1.006097;1.044912;1.0
20.042535;0.105121;0.120076;0.13834735105884752;0.16192717216390828;1.228725378089018;1.0;10.0;0.700618;-1.009406;1.044912;1.0
20.043253;0.105308;0.120616;0.13849610976485946;0.1621471034369717;1.2311925224159705;1.0;10.0;0.700343;-1.012598;1.044912;1.0
20.04397;0.105488;0.121141;0.13864049314684365;0.16236101397195077;1.2335765098963258;1.0;10.0;0.700078;-1.015678;1.044912;1.0
20.044687;0.10566;0.12165;0.13878091425696834;0.1625678530706486;1.2358788843915895;1.0;10.0;0.699822;-1.018649;1.044912;1.0
20.045404;0.105826;0.122146;0.138917450325724;0.16276919311098154;1.23810400129876;1.0;10.0;0.699576;-1.021516;1.044912;1.0
20.046121;0.105985;0.122627;0.13905002035238972;0.16296483463925585;1.2402520732516435;1.0;10.0;0.699338;-1.024281;1.044912;1.0
20.046838;0.106138;0.123094;0.13917820723805865;0.16315412408210833;1.24232694741159;1.0;10.0;0.699108;-1.026949;1.044912;1.0
20.047555;0.106285;0.123547;0.139303334723186;0.16333771273040407;1.2443308436766325;1.0;10.0;0.698886;-1.029523;1.044912;1.0
20.048272;0.106426;0.123987;0.1394244923246988;0.16351664982502545;1.2462665625639644;1.0;10.0;0.698673;-1.032006;1.044912;1.0
20.04899;0.106561;0.124414;0.1395425882230941;0.1636892329904444;1.248136069382261;1.0;10.0;0.698467;-1.034402;1.044912;1.0
20.049707;0.106691;0.124828;0.13965762129221593;0.1638566382298868;1.2499416456859096;1.0;10.0;0.698268;-1.036714;1.044912;1.0
20.050424;0.106815;0.12523;0.1397686815062659;0.1640199158181713;1.251684759399107;1.0;10.0;0.698076;-1.038944;1.044912;1.0
20.051141;0.106935;0.12562;0.1398757680979804;0.16417768920288772;1.2533671653290588;1.0;10.0;0.69789;-1.041095;1.044912;1.0
20.051858;0.10705;0.125998;0.13998020632217972;0.16433028322558202;1.2549931355130992;1.0;10.0;0.697712;-1.043171;1.044912;1.0
20.052575;0.10716;0.126365;0.14008157846769145;0.16447927435698395;1.2565616803205484;1.0;10.0;0.697539;-1.045173;1.044912;1.0
20.053292;0.107266;0.126721;0.14017988373871623;0.1646227605193158;1.258077097062815;1.0;10.0;0.697373;-1.047105;1.044912;1.0
20.054009;0.107368;0.127065;0.14027504767420326;0.16476159218701428;1.2595403647084917;1.0;10.0;0.697213;-1.048969;1.044912;1.0
20.054726;0.107466;0.1274;0.14036805249414838;0.1648968206485498;1.26095247477968;1.0;10.0;0.697058;-1.050767;1.044912;1.0
20.055444;0.10756;0.127723;0.1404574979023904;0.16502739434712044;1.2623163685403909;1.0;10.0;0.696909;-1.052502;1.044912;1.0
20.056161;0.10765;0.128037;0.14054471003919;0.16515436471677034;1.2636322233347803;1.0;10.0;0.696765;-1.054175;1.044912;1.0
20.056878;0.107736;0.128342;0.1406288531489893;0.16527720594504253;1.264903280087454;1.0;10.0;0.696626;-1.05579;1.044912;1.0
20.057595;0.107819;0.128636;0.1407103446374857;0.1653959179816721;1.2661302852266034;1.0;10.0;0.696492;-1.057348;1.044912;1.0
20.058312;0.107899;0.128922;0.14078960226167272;0.16551102661152217;1.2673142764306728;1.0;10.0;0.696362;-1.058851;1.044912;1.0
20.059029;0.107976;0.129198;0.14086578983202416;0.16562200600463695;1.2684573980902945;1.0;10.0;0.696237;-1.060301;1.044912;1.0
20.059746;0.108049;0.129466;0.1409406515984654;0.16572970674263562;1.269560413800777;1.0;10.0;0.696117;-1.061699;1.044912;1.0
20.061181;0.108188;0.129977;0.14108234574885692;0.16593567436208526;1.2716559318188234;1.0;10.0;0.695889;-1.064353;1.044912;1.0
20.062471;0.108304;0.13041;0.14120225454290736;0.16610973697227988;1.2734189196273942;1.0;10.0;0.695697;-1.066584;1.044912;1.0
20.063762;0.108411;0.130818;0.1413159497756711;0.1662741647761311;1.2750728995755498;1.0;10.0;0.695516;-1.068676;1.044912;1.0
20.065053;0.108511;0.131203;0.14142301253332146;0.1664286330563344;1.2766254058544346;1.0;10.0;0.695348;-1.070637;1.044912;1.0
20.066344;0.108604;0.131566;0.14152427939049894;0.16657484320268773;1.278081576542358;1.0;10.0;0.695189;-1.072476;1.044912;1.0
20.067635;0.108691;0.131908;0.14161975021867537;0.1667121454633705;1.2794473350951183;1.0;10.0;0.695041;-1.074199;1.044912;1.0
20.068925;0.108772;0.13223;0.14170949572276376;0.16684171548207002;1.280728133602132;1.0;10.0;0.694902;-1.075814;1.044912;1.0
20.070216;0.108847;0.132534;0.14179386345325384;0.16696407901402027;1.281930538767604;1.0;10.0;0.694772;-1.077329;1.044912;1.0
20.071507;0.108916;0.13282;0.14187376155582823;0.1670792360917418;1.283057235669555;1.0;10.0;0.69465;-1.078748;1.044912;1.0
20.072798;0.108981;0.13309;0.14194926058278712;0.1671871867488654;1.2841142910449987;1.0;10.0;0.694535;-1.080079;1.044912;1.0
20.074089;0.109042;0.133343;0.1420193817089766;0.16728878181755047;1.285105507520686;1.0;10.0;0.694428;-1.081326;1.044912;1.0
20.075379;0.109098;0.133582;0.14208684918738962;0.16738507231530536;1.2860347615651764;1.0;10.0;0.694327;-1.082495;1.044912;1.0
20.07667;0.109151;0.133807;0.14214942799744218;0.16747500728466921;1.2869067229484816;1.0;10.0;0.694233;-1.083591;1.044912;1.0
20.077961;0.1092;0.134018;0.14220795574439568;0.1675596375771922;1.2877244534049201;1.0;10.0;0.694144;-1.084619;1.044912;1.0
20.079252;0.109245;0.134217;0.14226382973897475;0.1676401395280975;1.2884909586198112;1.0;10.0;0.694061;-1.085582;1.044912;1.0
20.080543;0.109288;0.134404;0.14231614188840283;0.16771481142999864;1.289209554150139;1.0;10.0;0.693984;-1.086484;1.044912;1.0
20.081834;0.109328;0.13458;0.14236621908655156;0.16778555471195963;1.28988417289383;1.0;10.0;0.693911;-1.087331;1.044912;1.0
20.083124;0.109364;0.134746;0.14241182636986296;0.16785216975958336;1.2905161556621445;1.0;10.0;0.693843;-1.088124;1.044912;1.0
20.084415;0.109399;0.134901;0.14245610674520065;0.1679143308773852;1.2911083008524111;1.0;10.0;0.693779;-1.088867;1.044912;1.0
20.085706;0.109431;0.135048;0.1424968252453366;0.16797256314053197;1.2916639505138323;1.0;10.0;0.693719;-1.089564;1.044912;1.0
20.086997;0.109461;0.135185;0.1425357276509998;0.1680280433796692;1.2921850710204015;1.0;10.0;0.693662;-1.090218;1.044912;1.0
20.088288;0.109489;0.135315;0.1425719762260452;0.16807992061218974;1.2926735554655706;1.0;10.0;0.69361;-1.09083;1.044912;1.0
20.089578;0.109515;0.135436;0.14260598983913683;0.1681287198785502;1.293131147570114;1.0;10.0;0.69356;-1.091404;1.044912;1.0
20.090869;0.109539;0.13555;0.1426377684906771;0.1681744410931697;1.2935614339663193;1.0;10.0;0.693514;-1.091943;1.044912;1.0
20.09216;0.109562;0.135657;0.1426677310466526;0.16821741033555354;1.29396332587481;1.0;10.0;0.69347;-1.092447;1.044912;1.0
20.093451;0.109583;0.135758;0.1426959478226344;0.1682586775444286;1.2943412576673896;1.0;10.0;0.69343;-1.09292;1.044912;1.0
20.094742;0.109603;0.135853;0.1427232565526726;0.16829634163878907;1.2946949893442086;1.0;10.0;0.693392;-1.093363;1.044912;1.0
20.096033;0.109621;0.135942;0.14274833032298487;0.16833177868721044;1.2950270435697473;1.0;10.0;0.693356;-1.093779;1.044912;1.0
20.097323;0.109639;0.136025;0.14277116913438792;0.16836498867044775;1.2953374108347215;1.0;10.0;0.693322;-1.094168;1.044912;1.0
20.098614;0.109655;0.136104;0.14279309989281694;0.1683968227788161;1.2956291517135603;1.0;10.0;0.693291;-1.094533;1.044912;1.0
20.099905;0.10967;0.136178;0.1428137037472245;0.16842610339552475;1.2959028781112418;1.0;10.0;0.693261;-1.094876;1.044912;1.0
20.101196;0.109684;0.136247;0.14283339954646465;0.16845400808529312;1.2961596535786013;1.0;10.0;0.693234;-1.095197;1.044912;1.0
20.102487;0.109697;0.136312;0.14285176844547637;0.1684805368729575;1.2963992472510157;1.0;10.0;0.693208;-1.095497;1.044912;1.0
20.103777;0.109709;0.136373;0.1428692292867852;0.16850483852103476;1.2966247239263178;1.0;10.0;0.693184;-1.095779;1.044912;1.0
20.105068;0.109721;0.13643;0.14288536323220793;0.16852828900810687;1.296835544612346;1.0;10.0;0.693161;-1.096043;1.044912;1.0
20.106359;0.109731;0.136484;0.14290058911705017;0.16854951231018142;1.297033930273607;1.0;10.0;0.69314;-1.096291;1.044912;1.0
20.10765;0.109741;0.136534;0.142914488110898;0.1685698843951671;1.2972193430291579;1.0;10.0;0.69312;-1.096523;1.044912;1.0
20.110231;0.109759;0.136626;0.14294046997264281;0.1686065008384908;1.2975571555060685;1.0;10.0;0.693083;-1.096946;1.044912;1.0
20.112555;0.109774;0.1367;0.1429610738522903;0.16863610899211354;1.2978265789407304;1.0;10.0;0.693054;-1.097283;1.044912;1.0
20.114878;0.109786;0.136765;0.14298035085283572;0.16866263866369458;1.2980655050913263;1.0;10.0;0.693028;-1.097582;1.044912;1.0
20.117202;0.109798;0.136824;0.14299648482742502;0.16868608979403132;1.2982789980685971;1.0;10.0;0.693005;-1.097849;1.044912;1.0
20.119525;0.109808;0.136876;0.14301171072677932;0.1687067891491033;1.298468741872903;1.0;10.0;0.692985;-1.098086;1.044912;1.0
20.121849;0.109817;0.136922;0.14302428287881747;0.16872578584792544;1.2986375796572345;1.0;10.0;0.692967;-1.098297;1.044912;1.0
20.124172;0.109824;0.136964;0.14303636574312142;0.16874170390570314;1.2987880441496218;1.0;10.0;0.692951;-1.098485;1.044912;1.0
20.126496;0.109831;0.137001;0.14304712173616077;0.16875624609477421;1.2989212898401503;1.0;10.0;0.692936;-1.098652;1.044912;1.0
20.128819;0.109838;0.137034;0.14305564277580943;0.16876993692598216;1.2990409182843317;1.0;10.0;0.692924;-1.098801;1.044912;1.0
20.131143;0.109843;0.137063;0.14306416381819734;0.16878140047114196;1.2991461727738722;1.0;10.0;0.692912;-1.098933;1.044912;1.0
20.133466;0.109848;0.137089;0.14307177677305893;0.16879201262204324;1.2992406560006502;1.0;10.0;0.692902;-1.099051;1.044912;1.0
20.13579;0.109852;0.137112;0.14307806286429794;0.16880124889644627;1.2993246791256603;1.0;10.0;0.692893;-1.099156;1.044912;1.0
20.138113;0.109856;0.137133;0.14308434895892702;0.16880963375945107;1.2993990869728975;1.0;10.0;0.692885;-1.099249;1.044912;1.0
20.140437;0.109859;0.137151;0.14308881886786262;0.16881716719575648;1.2994655705743035;1.0;10.0;0.692878;-1.099332;1.044912;1.0
20.14276;0.109862;0.137168;0.14309419687045313;0.1688241761981974;1.2995241292138442;1.0;10.0;0.692872;-1.099405;1.044912;1.0
20.145083;0.109865;0.137182;0.1430982480151312;0.1688294823186993;1.2995767671811467;1.0;10.0;0.692866;-1.099471;1.044912;1.0
20.147407;0.109868;0.137195;0.14310139106591524;0.1688347884442066;1.2996231712161799;1.0;10.0;0.692861;-1.099529;1.044912;1.0
20.14973;0.10987;0.137207;0.1431045341175464;0.16884009457471882;1.2996644998987237;1.0;10.0;0.692856;-1.099581;1.044912;1.0
20.149996;0.10987;0.137208;0.1431058609736163;0.16884009457471882;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.149996;0.10987;0.137208;0.1431058609736163;0.16884009457471882;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.149999;0.109869;0.137208;0.1431049528772502;0.16884009457471882;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.150003;0.109872;0.137209;0.14310767717002465;0.16884264895162004;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.15001;0.109879;0.137213;0.14311221768248858;0.16884690627903137;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.150024;0.10989;0.137219;0.1431212987993052;0.16885542105600282;1.2996695762019668;1.0;10.0;0.692856;-1.099587;1.044912;1.0
20.150052;0.109914;0.137231;0.1431407882051793;0.16887382694189174;1.2996704222532727;1.0;10.0;0.692856;-1.099588;1.044912;1.0
20.150108;0.109963;0.137256;0.14317934975756805;0.1689101163252219;1.299671268304797;1.0;10.0;0.692856;-1.099589;1.044912;1.0
20.150219;0.110058;0.137305;0.14325557039780337;0.1689818513332127;1.2996724273085123;1.0;10.0;0.692855;-1.099591;1.044912;1.0
20.150442;0.11025;0.137406;0.1434098513003901;0.16912705628609515;1.2996766575733365;1.0;10.0;0.692855;-1.099596;1.044912;1.0
20.150889;0.110629;0.137614;0.14371948931860284;0.16942113978190562;1.2996837389692155;1.0;10.0;0.692854;-1.099605;1.044912;1.0
20.151781;0.111378;0.138054;0.14434889694071099;0.17001966824164785;1.2996975888617321;1.0;10.0;0.692853;-1.099622;1.044912;1.0
20.152674;0.112113;0.138525;0.14498960983463607;0.1706325923292499;1.2997109057486593;1.0;10.0;0.692851;-1.099639;1.044912;1.0
20.153566;0.112835;0.139026;0.14564169631667986;0.17126003768830603;1.2997230636624095;1.0;10.0;0.69285;-1.099654;1.044912;1.0
20.154459;0.113545;0.139554;0.14630431419818077;0.17190042008383807;1.2997352216363147;1.0;10.0;0.692849;-1.099669;1.044912;1.0
20.155352;0.114243;0.140109;0.14697611376682948;0.1725518034359537;1.299747379670373;1.0;10.0;0.692848;-1.099684;1.044912;1.0
20.156244;0.114929;0.140689;0.147657559318851;0.17321567016006373;1.2997581586279812;1.0;10.0;0.692846;-1.099698;1.044912;1.0
20.157137;0.115605;0.141292;0.14834647070287854;0.17389005641784122;1.2997686246197824;1.0;10.0;0.692845;-1.099711;1.044912;1.0
20.158029;0.116271;0.141917;0.14904462110723754;0.17457368829522965;1.299779090658101;1.0;10.0;0.692844;-1.099724;1.044912;1.0
20.158922;0.116927;0.142563;0.14974890576227928;0.1752663040090707;1.2997887106545432;1.0;10.0;0.692843;-1.099736;1.044912;1.0
20.159815;0.117573;0.143228;0.1504602857135397;0.17596849320830135;1.2997974846001972;1.0;10.0;0.692842;-1.099747;1.044912;1.0
20.160707;0.11821;0.143912;0.15117775925380028;0.17667823595451704;1.2998062585804855;1.0;10.0;0.692841;-1.099758;1.044912;1.0
20.1616;0.118839;0.144612;0.1519000414647738;0.17739373415089948;1.2998150325954074;1.0;10.0;0.69284;-1.099769;1.044912;1.0
20.162492;0.119459;0.145329;0.15262808413263923;0.17811741136677234;1.2998229605457814;1.0;10.0;0.692839;-1.099779;1.044912;1.0
20.163385;0.120071;0.14606;0.15336138764369603;0.1788462181484417;1.2998314215474251;1.0;10.0;0.692839;-1.099789;1.044912;1.0
20.164278;0.120676;0.146804;0.1540981310886021;0.17958069259527873;1.2998385034487938;1.0;10.0;0.692838;-1.099798;1.044912;1.0
20.16517;0.121274;0.147562;0.15483871646329286;0.18032087661998542;1.2998455853746629;1.0;10.0;0.692837;-1.099807;1.044912;1.0
20.166063;0.121865;0.148331;0.15558369846805933;0.18106506103608172;1.2998518212169416;1.0;10.0;0.692836;-1.099815;1.044912;1.0
20.166955;0.12245;0.149111;0.15633032196282332;0.18181375952606008;1.2998585900877833;1.0;10.0;0.692836;-1.099823;1.044912;1.0
20.167848;0.123028;0.149901;0.15708120562307892;0.1825661188309594;1.2998648259669157;1.0;10.0;0.692835;-1.099831;1.044912;1.0
20.168741;0.123601;0.1507;0.15783375040845987;0.18332127984770344;1.2998702157523265;1.0;10.0;0.692834;-1.099838;1.044912;1.0
20.169633;0.124168;0.151508;0.15858871319548562;0.18408013998256303;1.299876138553593;1.0;10.0;0.692834;-1.099845;1.044912;1.0
20.170526;0.124729;0.152323;0.15934572281677348;0.1848405422465537;1.2998815283682588;1.0;10.0;0.692833;-1.099852;1.044912;1.0
20.171418;0.125286;0.153145;0.16010385490049886;0.1856042543935887;1.2998874511933716;1.0;10.0;0.692833;-1.099859;1.044912;1.0
20.172311;0.125838;0.153974;0.16086347782514215;0.18636951405474017;1.2998919949168855;1.0;10.0;0.692832;-1.099865;1.044912;1.0
20.173204;0.126385;0.154808;0.161624587795298;0.18713678366638667;1.2998965386529806;1.0;10.0;0.692831;-1.099871;1.044912;1.0
20.174096;0.126929;0.155648;0.16238624854648254;0.18790559557926953;1.2999007692654851;1.0;10.0;0.692831;-1.099876;1.044912;1.0
20.174989;0.127468;0.156492;0.16314845387253904;0.18867551791369222;1.2999058460077022;1.0;10.0;0.692831;-1.099882;1.044912;1.0
20.175881;0.128003;0.15734;0.16391248861511437;0.18944519377645874;1.299909543648711;1.0;10.0;0.69283;-1.099887;1.044912;1.0
20.176774;0.128535;0.158192;0.16467576363873343;0.1902173038947824;1.2999137742804328;1.0;10.0;0.69283;-1.099892;1.044912;1.0
20.178559;0.129589;0.159904;0.166204002193088;0.19176161222987254;1.2999208564531919;1.0;10.0;0.692829;-1.099901;1.044912;1.0
20.180166;0.130527;0.161453;0.16757949088417712;0.1931521185516742;1.2999270925190383;1.0;10.0;0.692828;-1.099909;1.044912;1.0
20.181773;0.131456;0.163008;0.1689539306823017;0.19454331865679686;1.299933015443488;1.0;10.0;0.692828;-1.099916;1.044912;1.0
20.183379;0.132378;0.164567;0.17032784155563058;0.19593283066398035;1.2999375592746754;1.0;10.0;0.692827;-1.099922;1.044912;1.0
20.184986;0.133293;0.166129;0.1716996106285626;0.19732141639974105;1.2999421031184428;1.0;10.0;0.692826;-1.099928;1.044912;1.0
20.186593;0.134203;0.167691;0.17307043288788526;0.19870846599478342;1.2999471799392466;1.0;10.0;0.692826;-1.099934;1.044912;1.0
20.188199;0.135106;0.169254;0.1744380067129867;0.20009383483755816;1.299951410629259;1.0;10.0;0.692826;-1.099939;1.044912;1.0
20.189806;0.136005;0.170816;0.17580352470300473;0.20147598285899984;1.2999551083637466;1.0;10.0;0.692825;-1.099944;1.044912;1.0
20.191413;0.136901;0.172376;0.17716595807603672;0.20285566223302715;1.299958492925447;1.0;10.0;0.692825;-1.099948;1.044912;1.0
20.193019;0.137792;0.173933;0.17852649073176788;0.20423181290386666;1.2999613445329827;1.0;10.0;0.692824;-1.099952;1.044912;1.0
20.194626;0.13868;0.175488;0.17988282356300728;0.20560520090698095;1.299964729103063;1.0;10.0;0.692824;-1.099956;1.044912;1.0
20.196233;0.139566;0.177039;0.1812367771314641;0.20697517425044;1.2999672675329175;1.0;10.0;0.692824;-1.099959;1.044912;1.0
20.199446;0.141331;0.18013;0.1839356325729194;0.2097057270772546;1.299971811445925;1.0;10.0;0.692823;-1.099965;1.044912;1.0
20.202338;0.142913;0.182898;0.18635455341096444;0.21215144124893426;1.2999760421750086;1.0;10.0;0.692823;-1.09997;1.044912;1.0
20.20523;0.14449;0.185652;0.18876310438218588;0.2145869814247826;1.2999794267622085;1.0;10.0;0.692823;-1.099974;1.044912;1.0
20.208122;0.146064;0.188391;0.1911637452918309;0.2170112552035032;1.2999822784053634;1.0;10.0;0.692822;-1.099978;1.044912;1.0
20.211014;0.147636;0.191117;0.19355361538602167;0.21942620223209441;1.29998481685172;1.0;10.0;0.692822;-1.099981;1.044912;1.0
20.213906;0.149205;0.193828;0.1959358239628476;0.2218310186831409;1.2999865091503835;1.0;10.0;0.692822;-1.099983;1.044912;1.0
20.216798;0.150773;0.196526;0.1983094910108944;0.22422623048162763;1.2999890476000173;1.0;10.0;0.692822;-1.099986;1.044912;1.0
20.21969;0.152339;0.199211;0.2006758399932588;0.2266130137878229;1.2999902069573448;1.0;10.0;0.692821;-1.099988;1.044912;1.0
20.222582;0.153904;0.201884;0.20303404678526207;0.22899217971363128;1.2999910531084435;1.0;10.0;0.692821;-1.099989;1.044912;1.0
20.225474;0.155468;0.204545;0.20538509140149389;0.23136326865775386;1.2999927454112965;1.0;10.0;0.692821;-1.099991;1.044912;1.0
20.228366;0.157031;0.207195;0.20773040208886134;0.23372610766664473;1.299993591563051;1.0;10.0;0.692821;-1.099992;1.044912;1.0
20.231258;0.158592;0.209835;0.21006976603024055;0.23608286919003676;1.2999944377150234;1.0;10.0;0.692821;-1.099993;1.044912;1.0
20.233436;0.159768;0.211817;0.21182682004411058;0.2378534606433129;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233436;0.159768;0.211817;0.21182682004411058;0.2378534606433129;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233439;0.159769;0.211819;0.21182850191841512;0.2378553480752535;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233442;0.159771;0.211822;0.2118314042912429;0.2378569047578817;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233447;0.159774;0.211827;0.21183527412591135;0.23786162335694255;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233458;0.159779;0.211836;0.21184372825741146;0.2378707298618306;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233479;0.159791;0.211856;0.21186185712392877;0.23788766866947939;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233522;0.159814;0.211895;0.21189592742900934;0.2379222085745675;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.233608;0.159861;0.211973;0.2119650375934673;0.23799190506611775;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.23378;0.159953;0.212129;0.21210351885105538;0.2381316427902852;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.234124;0.160139;0.212441;0.21238122880565505;0.2384108448980457;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.234811;0.16051;0.213065;0.2129341266706678;0.23896886095263542;1.2999952838672146;1.0;10.0;0.692821;-1.099994;1.044912;1.0
20.236186;0.161252;0.214311;0.21404067961488069;0.24008233358579303;1.2999961300196243;1.0;10.0;0.692821;-1.099995;1.044912;1.0
20.237561;0.161993;0.215555;0.21514620761240483;0.24119573262601474;1.2999961300196243;1.0;10.0;0.692821;-1.099995;1.044912;1.0
20.238936;0.162735;0.216797;0.21625044664462545;0.24230775641320274;1.2999961300196243;1.0;10.0;0.692821;-1.099995;1.044912;1.0
20.24031;0.163476;0.218037;0.21735387341844176;0.24341742972104527;1.2999969761722525;1.0;10.0;0.692821;-1.099996;1.044912;1.0
20.241685;0.164217;0.219276;0.21845525302908142;0.24452693751404977;1.2999969761722525;1.0;10.0;0.692821;-1.099996;1.044912;1.0
20.24306;0.164957;0.220513;0.2195562672232337;0.24563435194613964;1.2999969761722525;1.0;10.0;0.692821;-1.099996;1.044912;1.0
20.244435;0.165698;0.221748;0.2206564144456263;0.2467412231407634;1.2999969761722525;1.0;10.0;0.692821;-1.099996;1.044912;1.0
20.24581;0.166438;0.222981;0.2217551977136049;0.24784689028712867;1.299997822325099;1.0;10.0;0.692821;-1.099997;1.044912;1.0
20.247185;0.167178;0.224213;0.22285307951204086;0.24895196256707838;1.299997822325099;1.0;10.0;0.692821;-1.099997;1.044912;1.0
20.248559;0.167918;0.225443;0.22394956981651026;0.2500554663689638;1.299997822325099;1.0;10.0;0.692821;-1.099997;1.044912;1.0
20.249934;0.168658;0.226672;0.2250458643254748;0.2511576848615228;1.299997822325099;1.0;10.0;0.692821;-1.099997;1.044912;1.0
20.251309;0.169397;0.227899;0.22614097693253205;0.2522592363422993;1.299997822325099;1.0;10.0;0.692821;-1.099997;1.044912;1.0
20.252684;0.170137;0.229125;0.22723489344948763;0.2533591468903382;1.2999986684781641;1.0;10.0;0.692821;-1.099998;1.044912;1.0
20.254059;0.170876;0.230349;0.22832760000709507;0.2544586492222263;1.2999986684781641;1.0;10.0;0.692821;-1.099998;1.044912;1.0
20.255434;0.171615;0.231572;0.22942005674526367;0.25555741800620857;1.2999986684781641;1.0;10.0;0.692821;-1.099998;1.044912;1.0
20.256808;0.172354;0.232794;0.2305120249574846;0.2566544789751389;1.299998135538663;1.0;10.0;0.69282;-1.099998;1.044912;1.0
20.258183;0.173092;0.234015;0.2316019981822264;0.2577507662316448;1.299998135538663;1.0;10.0;0.69282;-1.099998;1.044912;1.0
20.259558;0.173831;0.235234;0.2326924352401685;0.25884655555367164;1.299998135538663;1.0;10.0;0.69282;-1.099998;1.044912;1.0
20.260933;0.174569;0.236451;0.23378160200708695;0.2599415302909483;1.299998135538663;1.0;10.0;0.69282;-1.099998;1.044912;1.0
20.262308;0.175307;0.237668;0.2348692652732579;0.26103567228446;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.265058;0.176782;0.240098;0.23704385049395396;0.26322042957377;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.267532;0.17811;0.242281;0.23899802510690335;0.2651845896955553;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.270007;0.179436;0.24446;0.24095003938783657;0.26714645605173204;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.272482;0.180762;0.246636;0.24290005382461324;0.2691056500428781;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.274956;0.182088;0.248808;0.2448487810915137;0.27106208425377387;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.277431;0.183413;0.250978;0.24679421858909095;0.2730169102052106;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.279906;0.184738;0.253144;0.24873827667852008;0.2749697688292297;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.28238;0.186062;0.255308;0.25067993335127564;0.2769196202962152;1.2999989816922934;1.0;10.0;0.69282;-1.099999;1.044912;1.0
20.284855;0.187385;0.257468;0.2526201255205135;0.27886804895864287;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.28733;0.188708;0.259626;0.254558813204336;0.2808145565600188;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.289805;0.190031;0.261782;0.256495957755673;0.2827597692830435;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.292279;0.191353;0.263935;0.25843034570460177;0.2847023963106036;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.294754;0.192674;0.266085;0.2603641010834635;0.286642636502318;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.297229;0.193995;0.268234;0.26229620848574997;0.28858236031504075;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.299703;0.195316;0.27038;0.26422663399816454;0.2905202895169286;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.302178;0.196636;0.272523;0.26615613875505484;0.292456623334128;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.307128;0.199275;0.276805;0.2700098902558941;0.2963235423991823;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.311582;0.201648;0.280651;0.2734736785323224;0.29979974188781416;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.316036;0.20402;0.284492;0.27693406835021217;0.3032712362391132;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.320491;0.206391;0.288327;0.28039038075511796;0.3067377765225536;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.324945;0.208761;0.292156;0.2838430181420709;0.3102010717325135;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.3294;0.211129;0.29598;0.2872923176226611;0.3136606731628943;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.333854;0.213496;0.299799;0.29073834326417974;0.31711638123092917;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.338309;0.215862;0.303614;0.2941809886192512;0.32056898085279556;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.342763;0.218227;0.307424;0.29762015257707264;0.3240180736347897;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.347218;0.220591;0.311231;0.3010575516807376;0.32746371435168203;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.351672;0.222953;0.315033;0.30449128788850427;0.3309065033510221;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.356127;0.225315;0.318831;0.30792293574204566;0.33434629538997435;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.360581;0.227676;0.322626;0.31135174832494517;0.3377839298205289;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.365036;0.230035;0.326417;0.3147784828685086;0.34121927573043115;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.36949;0.232394;0.330205;0.31820307152823024;0.34465102580146195;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.373945;0.234752;0.33399;0.3216244606384906;0.348081025660693;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377404;0.236582;0.336927;0.3242806524308843;0.35074257457571356;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377404;0.236582;0.336927;0.3242806524308843;0.35074257457571356;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377408;0.236584;0.336931;0.3242846089301803;0.3507455148865057;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377413;0.236587;0.336935;0.32428742923061327;0.3507494353024677;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377422;0.236592;0.336943;0.32429534223759676;0.3507570776620195;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377441;0.236602;0.336959;0.3243101791371958;0.3507717792596776;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377479;0.236622;0.336991;0.32433871680389936;0.3508007856333848;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377555;0.236662;0.337056;0.32439678152688256;0.35085899731943604;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
20.377706;0.236742;0.337184;0.3245129120220026;0.35097542257542763;1.2999998278461424;1.0;10.0;0.69282;-1.1;1.044912;1.0
