time;LineAll_line_P2Pu;LineAll_line_Q2Pu;BusPDR_bus_terminal_V;StepUp_Xfmr_StepUp_Xfmr_terminal2_V;Synch_Gen_generator_omegaPu;Synch_Gen_generator_theta;Synch_Gen_generator_thetaInternal;Synch_Gen_voltageRegulator_UsRefPu;Synch_Gen_generator_UStatorPu_value
30.175655;5.10264;-0.093207;0.9192437287667509;0.8926191385131735;50.34305;1.680731;0.941035;1.021258;0.892619
30.176133;5.105733;-0.091917;0.9191101800861526;0.8925528852510647;50.34275;1.68176;0.941442;1.021258;0.892553
30.17661;5.108817;-0.090639;0.9189754594530802;0.8924855640121021;50.3425;1.682788;0.941848;1.021258;0.892485
30.177566;5.114955;-0.088113;0.9187021939654874;0.8923462434571011;50.341899999999995;1.684841;0.942657;1.021258;0.892346
30.178521;5.121048;-0.085629;0.9184228583419514;0.8921998279813778;50.34135;1.686891;0.943462;1.021258;0.8922
30.179476;5.127099;-0.083187;0.918139368415275;0.8920476723807983;50.34075;1.688938;0.944263;1.021258;0.892048
30.181386;5.139069;-0.078435;0.9175546995492966;0.8917242298743485;50.33955;1.69302;0.945853;1.021258;0.891724
30.185207;5.162487;-0.069426;0.9163239629847078;0.8910055208190351;50.337149999999994;1.701142;0.948985;1.021258;0.891005
30.188645;5.182974;-0.06186;0.9151506557501885;0.8902815405488311;50.334849999999996;1.708401;0.951751;1.021258;0.890281
30.192084;5.202915;-0.054768000000000004;0.9139207298562606;0.8894894556609426;50.33255;1.71561;0.954469;1.021258;0.889489
30.195522;5.222316;-0.048119999999999996;0.9126376241378612;0.8886349187489764;50.3301;1.722768;0.957139;1.021258;0.888635
30.198961;5.241192;-0.041888999999999996;0.9113072788565885;0.8877249784308201;50.32765;1.729873;0.959763;1.021258;0.887725
30.202399;5.259549;-0.036045;0.9099336714184172;0.8867616605475228;50.3251;1.736924;0.962342;1.021258;0.886761
30.205838;5.277399;-0.030563999999999997;0.9085204776079624;0.885750457971657;50.322449999999996;1.743918;0.964877;1.021258;0.885751
30.209276;5.294751;-0.025418999999999997;0.9070713584035162;0.8846961461592336;50.3198;1.750856;0.96737;1.021258;0.884696
30.212715;5.311614;-0.020592;0.905588569508803;0.8836020162776905;50.317049999999995;1.757735;0.96982;1.021258;0.883602
30.216153;5.327997;-0.016059;0.9040776983567286;0.882471343657685;50.31425;1.764554;0.972229;1.021258;0.882471
30.219592;5.343909;-0.011802;0.9025404055869188;0.8813080551373622;50.31139999999999;1.771312;0.974597;1.021258;0.881308
30.22303;5.359359;-0.007803;0.9009808620309312;0.8801146387403177;50.30845000000001;1.778007;0.976926;1.021258;0.880115
30.226469;5.374356000000001;-0.004047;0.899399053037638;0.8788956980580802;50.3055;1.784639;0.979215;1.021258;0.878895
30.229907;5.388909;-0.000519;0.8977997108514795;0.8776515180987269;50.30245;1.791205;0.981465;1.021258;0.877652
30.233346;5.403024;0.002796;0.8961850151776696;0.876386690479722;50.29935;1.797706;0.983677;1.021258;0.876387
30.236784;5.416713;0.005913;0.8945568987828555;0.8751028554912845;50.29625;1.80414;0.985851;1.021258;0.875103
30.240223;5.4299789999999994;0.008841;0.8929175169370348;0.8738024351259271;50.293049999999994;1.810505;0.987988;1.021258;0.873803
30.243661;5.442834;0.011592;0.8912679784845857;0.8724877379613997;50.28979999999999;1.816801;0.990087;1.021258;0.872488
30.2471;5.455287;0.014178;0.8896124088528666;0.8711604184678045;50.28655;1.823027;0.99215;1.021258;0.871161
30.250538;5.467340999999999;0.016605;0.8879507323280948;0.8698228642683521;50.283199999999994;1.829182;0.994176;1.021258;0.869823
30.253977;5.479008;0.018888000000000002;0.8862854505186238;0.8684766457452958;50.27985;1.835264;0.996166;1.021258;0.868477
30.257415;5.4902940000000005;0.021033;0.8846178763398352;0.8671240485570678;50.27645;1.841273;0.998121;1.021258;0.867124
30.260854;5.501208;0.023043;0.8829499124480392;0.8657661011318242;50.273;1.847209;1.00004;1.021258;0.865766
30.264292;5.511756;0.024933000000000004;0.8812818644690243;0.8644042384631163;50.2695;1.853069;1.001923;1.021258;0.864404
30.267731;5.521947;0.026706;0.8796166292163876;0.8630401378504942;50.266;1.858853;1.003771;1.021258;0.86304
30.274608;5.541291;0.029937;0.8763002096085565;0.8603122144024226;50.2588;1.87019;1.007364;1.021258;0.860312
30.280797;5.5575540000000005;0.032505;0.8733356547404898;0.8578626762203844;50.25225;1.880126;1.010479;1.021258;0.857863
30.286986;5.572775999999999;0.034782;0.8703980060638926;0.8554267159523369;50.2456;1.889805;1.013484;1.021258;0.855427
30.293176;5.5869990000000005;0.036795;0.8674929298668664;0.8530088761238068;50.2388;1.899222;1.01638;1.021258;0.853009
30.299365;5.600268;0.038574;0.8646257781815205;0.8506161243293006;50.231950000000005;1.908375;1.019167;1.021258;0.850616
30.305554;5.612622;0.040133999999999996;0.8618036606681361;0.8482537474234936;50.224999999999994;1.917258;1.021848;1.021258;0.848254
30.311743;5.624106;0.041496000000000005;0.8590305884472333;0.8459265463265709;50.21795;1.92587;1.024422;1.021258;0.845927
30.317933;5.634759;0.042684;0.8563113937639741;0.8436399650212169;50.21084999999999;1.934207;1.026891;1.021258;0.84364
30.324122;5.644622999999999;0.043707;0.8536509465443121;0.8413982359887617;50.203649999999996;1.942267;1.029256;1.021258;0.841399
30.330311;5.65374;0.044586;0.8510533870222243;0.8392054539122109;50.196450000000006;1.950046;1.031517;1.021258;0.839206
30.336501;5.662146;0.045333;0.8485229041104312;0.837065522862458;50.189150000000005;1.957542;1.033677;1.021258;0.837066
30.34269;5.6698830000000005;0.04596;0.8460630894945128;0.8349824389458739;50.18175;1.964753;1.035735;1.021258;0.834982
30.348879;5.676987;0.046482;0.843676812423454;0.8329588328807134;50.174350000000004;1.971678;1.037693;1.021258;0.832959
30.355069;5.683494;0.04691100000000001;0.8413689446449757;0.8309992152878364;50.166900000000005;1.978313;1.039552;1.021258;0.830999
30.361258;5.689446;0.047253;0.8391418217798466;0.8291061750547996;50.1594;1.984657;1.041313;1.021258;0.829106
30.367447;5.694872999999999;0.047523;0.8369992293789763;0.8272815724775936;50.151900000000005;1.99071;1.042977;1.021258;0.827282
30.373636;5.699811;0.04773;0.834942641892244;0.8255303672791208;50.144299999999994;1.996468;1.044544;1.021258;0.825531
30.379826;5.704293;0.04787999999999999;0.8329759593709772;0.8238545855798826;50.1367;2.001932;1.046017;1.021258;0.823854
30.386015;5.708352;0.047988;0.8311016263682799;0.8222551871931244;50.12905;2.007099;1.047395;1.021258;0.822255
30.392204;5.7120180000000005;0.048054;0.8293220619090028;0.8207360241033653;50.12140000000001;2.011969;1.04868;1.021258;0.820736
30.398394;5.715324;0.048096;0.8276406633612199;0.8192991493721936;50.11370000000001;2.016541;1.049873;1.021258;0.819299
30.404583;5.718294;0.048114000000000004;0.826057143452558;0.8179463344822813;50.105999999999995;2.020814;1.050975;1.021258;0.817946
30.410772;5.720958;0.04811700000000001;0.8245755952391509;0.8166803963148619;50.098299999999995;2.024786;1.051986;1.021258;0.81668
30.416961;5.72334;0.04811700000000001;0.8231966750819636;0.8155022444512338;50.09055;2.028458;1.052908;1.021258;0.815502
30.423151;5.725464;0.04811700000000001;0.8219238470229466;0.8144143009549869;50.082800000000006;2.031829;1.053742;1.021258;0.814415
30.42934;5.727357;0.048123;0.8207578128735663;0.8134191169624673;50.07505;2.034898;1.054488;1.021258;0.813419
30.435529;5.729037;0.048144;0.8197008782879276;0.8125173898822105;50.067249999999994;2.037665;1.055147;1.021258;0.812517
30.441719;5.730525;0.048183;0.8187538552141297;0.8117099426494664;50.059450000000005;2.040129;1.05572;1.021258;0.81171
30.447908;5.731839;0.048252;0.8179182923556607;0.8109993695583245;50.0517;2.04229;1.056208;1.021258;0.811
30.454097;5.732994;0.048351;0.8171959819168227;0.8103869936086092;50.043899999999994;2.044148;1.056611;1.021258;0.810387
30.460287;5.734011000000001;0.04849200000000001;0.8165878489721727;0.8098745404696952;50.036049999999996;2.045702;1.05693;1.021258;0.809875
30.466476;5.734896;0.04867199999999999;0.8160950561901475;0.8094616133208542;50.02825;2.046953;1.057166;1.021258;0.809462
30.478854;5.736336;0.049203;0.815462147685593;0.8089439466866662;50.01265;2.048543;1.057391;1.021258;0.808944
30.489914;5.73729;0.049875;0.8152967707528345;0.8088315367788277;49.99865;2.048935;1.057316;1.021258;0.808832
30.500974;5.737965;0.050766;0.8155135222238807;0.8090547621280033;49.9847;2.048358;1.056982;1.021258;0.809055
30.504332;5.7381150000000005;0.051086999999999994;0.8156559607487706;0.8091894648381182;49.98045;2.04799;1.05683;1.021258;0.80919
30.504332;5.7381150000000005;0.051086999999999994;0.8156559607487706;0.8091894648381182;49.98045;2.04799;1.05683;1.021258;0.80919
30.504353;5.738118;0.051089999999999997;0.8156566955968669;0.8091900125582372;49.98045;2.047988;1.056829;1.021258;0.80919
30.504373;5.738118;0.051093;0.8156574304455272;0.8091911080010704;49.9804;2.047985;1.056828;1.021258;0.809191
30.504414;5.738121;0.051095999999999996;0.8156596349948918;0.8091935878305018;49.98035;2.04798;1.056826;1.021258;0.809193
30.504495;5.738124;0.051105000000000005;0.8156639874813647;0.8091968741919361;49.98025;2.04797;1.056822;1.021258;0.809197
30.504658;5.73813;0.05112;0.8156713360379902;0.8092042836570997;49.98005;2.04795;1.056814;1.021258;0.809204
30.504983;5.738144999999999;0.051153000000000004;0.8156881246070706;0.8092193618061793;49.97965;2.047908;1.056797;1.021258;0.809219
30.505634;5.738169;0.051216;0.8157210808664932;0.8092509041823802;49.9788;2.047822;1.056764;1.021258;0.809251
30.506935;5.738214;0.051351;0.8157936106718414;0.8093180902278164;49.977199999999996;2.047635;1.056693;1.021258;0.809318
30.508236;5.738256;0.05148900000000001;0.8158719681543177;0.8093907670958448;49.97555;2.047435;1.056619;1.021258;0.809391
30.509537;5.738295;0.051629999999999995;0.815954120260447;0.8094675534201479;49.9739;2.047222;1.056541;1.021258;0.809468
30.51214;5.738367;0.051920999999999995;0.8161338248749405;0.8096332346760476;49.9706;2.046763;1.056377;1.021258;0.809633
30.514742;5.738421;0.052224;0.8163327930556262;0.809815679770403;49.967349999999996;2.046255;1.0562;1.021258;0.809816
30.517345;5.738463;0.052544999999999994;0.8165524510728015;0.8100171401081585;49.96405;2.045693;1.056009;1.021258;0.810017
30.522549;5.738499;0.053232;0.8170583709974459;0.8104777735262084;49.957499999999996;2.04441;1.055584;1.021258;0.810478
30.527754;5.738475;0.053985000000000005;0.8176495819371523;0.8110140572789105;49.95095;2.042912;1.055103;1.021258;0.811014
30.538164;5.738226;0.05569500000000001;0.819090990913708;0.8123174484799646;49.93785;2.039274;1.053972;1.021258;0.812318
30.548574;5.737674;0.057690000000000005;0.8208784757934636;0.8139281226060444;49.92475;2.03478;1.052616;1.021258;0.813928
30.558984;5.736762;0.059988;0.8230109162459511;0.8158456747951784;49.911699999999996;2.029432;1.051033;1.021258;0.815846
30.569393;5.7354270000000005;0.062598;0.8254855870946506;0.8180701475136469;49.89865;2.02323;1.049223;1.021258;0.81807
30.579803;5.733585;0.065538;0.828300923984152;0.820598709914901;49.8857;2.016179;1.047185;1.021258;0.820598
30.590213;5.731134;0.068817;0.8314537746874446;0.8234295412996792;49.872749999999996;2.00828;1.044916;1.021258;0.82343
30.600623;5.727969;0.072447;0.8349401671808585;0.8265615824244434;49.85985;1.999536;1.042416;1.021258;0.826561
30.611033;5.723961;0.076434;0.8387538401825652;0.829988642813864;49.847049999999996;1.989952;1.039681;1.021258;0.829988
30.620401;5.719518;0.080334;0.8424623628922541;0.8333228650967163;49.83555;1.980612;1.037019;1.021258;0.833322
30.62977;5.7141720000000005;0.084534;0.84642652993925;0.8368877614399676;49.82415;1.970598;1.034162;1.021258;0.836888
30.639139;5.707806;0.089037;0.8506406615892518;0.8406799562645704;49.81285;1.959914;1.031111;1.021258;0.84068
30.648508;5.700291;0.09384599999999998;0.8550979418598784;0.8446937463252584;49.8016;1.948567;1.027862;1.021258;0.844694
30.65694;5.69244;0.098436;0.8593120112299141;0.8484908123627504;49.79155;1.937792;1.024768;1.021258;0.848491
30.665372;5.683452;0.103272;0.863712263036713;0.852457324826293;49.78165;1.926487;1.021512;1.021258;0.852457
30.673804;5.673222;0.10835399999999999;0.868292034878243;0.8565877402916762;49.7718;1.914659;1.018091;1.021258;0.856588
30.682235;5.661651;0.113679;0.8730439998075697;0.8608774851394361;49.7621;1.902314;1.014506;1.021258;0.860877
30.690667;5.648625;0.11924699999999999;0.8779610557285557;0.8653183860117616;49.7525;1.889457;1.010754;1.021258;0.865318
30.699099;5.6340330000000005;0.125052;0.8830357105378015;0.8699050887780805;49.74305;1.876097;1.006835;1.021258;0.869904
30.707531;5.617767000000001;0.13108799999999998;0.8882605366473284;0.8746293232935882;49.73375;1.86224;1.002748;1.021258;0.874629
30.715963;5.599716;0.137355;0.8936253230308551;0.8794836767018476;49.72465;1.847896;0.998493;1.021258;0.879483
30.724395;5.579772;0.143844;0.8991216440282149;0.8844596216685079;49.7157;1.833074;0.994069;1.021258;0.88446
30.732827;5.557827;0.15054599999999999;0.904740866417009;0.8895495242677611;49.707;1.817784;0.989475;1.021258;0.88955
30.741259;5.533779;0.15745499999999998;0.9104703045047652;0.8947438224039326;49.6985;1.802038;0.984713;1.021258;0.894744
30.748928;5.5099920000000004;0.163908;0.9157688008646069;0.8995504554081444;49.69095;1.787332;0.980235;1.021258;0.89955
30.748928;5.5099920000000004;0.163908;0.9157688008646069;0.8995504554081444;49.69095;1.787332;0.980235;1.021258;0.89955
30.748935;5.509974;0.16392;0.9157733427011293;0.8995545129924034;49.69095;1.787319;0.980231;1.021258;0.899555
30.748941;5.50995;0.163923;0.9157786991462511;0.8995586013156674;49.69095;1.787306;0.980227;1.021258;0.899559
30.748955;5.509907999999999;0.163935;0.9157877830032457;0.8995674391228264;49.69095;1.78728;0.980219;1.021258;0.899567
30.748981;5.5098210000000005;0.163959;0.9158061857074346;0.8995844239897665;49.6909;1.787228;0.980204;1.021258;0.899584
30.749035;5.50965;0.164004;0.9158441529998431;0.8996176749975515;49.69085;1.787124;0.980172;1.021258;0.899618
30.749142;5.509302;0.164097;0.9159181202274579;0.8996856050254445;49.69075;1.786915;0.980108;1.021258;0.899686
30.749356;5.508609;0.16428;0.9160680581376037;0.8998215215841416;49.69055;1.786499;0.979981;1.021258;0.899821
30.749785;5.507217;0.16464600000000001;0.9163663111076269;0.900092137631476;49.69015;1.785665;0.979726;1.021258;0.900092
30.750642;5.504415;0.165381;0.9169657305232296;0.9006363569637859;49.689299999999996;1.783992;0.979214;1.021258;0.900636
30.751499;5.501589;0.16611599999999999;0.9175654342279901;0.9011802981213027;49.688500000000005;1.782314;0.978701;1.021258;0.90118
30.752356;5.4987390000000005;0.166857;0.9181656655772965;0.9017254117329733;49.68765;1.780632;0.978186;1.021258;0.901725
30.75407;5.49297;0.168336;0.9193694702028125;0.9028170347107989;49.68605;1.777258;0.977152;1.021258;0.902817
30.755784;5.487105;0.169827;0.920574982723841;0.9039120003457195;49.684400000000004;1.773868;0.976111;1.021258;0.903912
30.759212;5.475084000000001;0.172827;0.9229971420589557;0.9061115730085342;49.6812;1.767035;0.974009;1.021258;0.906112
30.76264;5.462667;0.17585699999999999;0.9254327890932977;0.9083226705884865;49.67805;1.760134;0.97188;1.021258;0.908323
30.769496;5.436627;0.181998;0.9303367967381491;0.9127778960344076;49.67185;1.746132;0.967539;1.021258;0.912778
30.772715;5.423832;0.184914;0.9326531523026125;0.9148830130503025;49.66905;1.739469;0.965463;1.021258;0.914883
30.772715;5.423838;0.18492;0.9326537129658574;0.9148830130503025;49.66905;1.739469;0.965463;1.021258;0.914883
30.772722;5.423811;0.184923;0.9326578273027037;0.9148873521226534;49.66905;1.739456;0.965459;1.021258;0.914887
30.772728;5.423787;0.184929;0.9326625023361881;0.9148909761436058;49.669000000000004;1.739443;0.965455;1.021258;0.914891
30.77274;5.423739;0.184941;0.9326712918606427;0.9148989395228305;49.669000000000004;1.739418;0.965447;1.021258;0.914899
30.772764;5.42364;0.18496200000000002;0.9326894319933082;0.9149155660939429;49.669000000000004;1.739367;0.965432;1.021258;0.914916
30.772813;5.423442;0.185007;0.9327243253019618;0.9149474247064691;49.66895;1.739265;0.9654;1.021258;0.914948
30.772911;5.423046;0.18509699999999998;0.932795214709531;0.915011854456542;49.66885;1.739061;0.965336;1.021258;0.915012
30.773107;5.422254;0.185277;0.9329364867090364;0.9151407513175228;49.6687;1.738654;0.965209;1.021258;0.91514
30.773499;5.420667;0.18563400000000002;0.9332194120489565;0.9153973809117;49.66835;1.737838;0.964954;1.021258;0.915397
30.774282;5.417472;0.186351;0.9337854272593893;0.9159122238276984;49.66765;1.736202;0.964444;1.021258;0.915912
30.775065;5.414259;0.187068;0.9343517628612898;0.9164275679119436;49.667;1.734563;0.963932;1.021258;0.916427
30.775849;5.411022;0.187788;0.9349192529764269;0.916942704928176;49.6663;1.732921;0.963418;1.021258;0.916943
30.777415;5.404485;0.18922799999999998;0.9360543962537647;0.917974496623953;49.665;1.729629;0.962388;1.021258;0.917975
30.778982;5.397861000000001;0.190677;0.9371911677454071;0.9190083768481112;49.66365;1.726324;0.961352;1.021258;0.919008
30.779199;5.396934;0.190878;0.9373488570228269;0.9191515517285492;49.66345;1.725865;0.961208;1.021258;0.919152
30.779199;5.396934;0.190878;0.9373488570228269;0.9191515517285492;49.66345;1.725865;0.961208;1.021258;0.919152
30.779199;5.396934;0.190878;0.9373488570228269;0.9191515517285492;49.66345;1.725864;0.961208;1.021258;0.919152
30.779199;5.396934;0.190878;0.9373488570228269;0.9191515517285492;49.66345;1.725864;0.961208;1.021258;0.919152
30.779205;5.39691;0.19088100000000002;0.9373535694053765;0.919155247850982;49.66345;1.725852;0.961204;1.021258;0.919156
30.779211;5.396886;0.19088700000000003;0.937356894944503;0.9191589440379722;49.66345;1.72584;0.9612;1.021258;0.919159
30.779222;5.396838;0.19089899999999999;0.9373654880722887;0.9191670288712492;49.66345;1.725817;0.961193;1.021258;0.919167
30.779245;5.396742;0.19092;0.937381564585628;0.9191818147570152;49.66345;1.725769;0.961178;1.021258;0.919182
30.77929;5.396547;0.19096200000000002;0.9374148292858396;0.9192113601093058;49.6634;1.725673;0.961148;1.021258;0.919212
30.77938;5.396163;0.19104300000000002;0.9374808099038614;0.9192718765457801;49.6633;1.725482;0.961088;1.021258;0.919271
30.779561;5.395389;0.19121100000000002;0.9376114094229017;0.919390850901291;49.66315;1.7251;0.960968;1.021258;0.919391
30.779922;5.393841;0.19154700000000002;0.9378740956279792;0.9196296813881117;49.66285;1.724334;0.960728;1.021258;0.91963
30.780645;5.39073;0.192216;0.9383995939731645;0.9201074742012479;49.66225;1.722801;0.960246;1.021258;0.920107
30.782091;5.384451;0.19355999999999998;0.9394513864346574;0.9210648713141761;49.66105;1.719727;0.95928;1.021258;0.921064
30.783537;5.378094;0.19491;0.9405053701606387;0.9220223796226423;49.65985;1.716642;0.958309;1.021258;0.922022
30.784983;5.371659;0.19626000000000002;0.9415599207087141;0.9229814221017669;49.65865;1.713546;0.957333;1.021258;0.922982
30.786429;5.365145999999999;0.19761299999999998;0.9426153367333888;0.9239413999101891;49.6575;1.71044;0.956353;1.021258;0.923942
30.787875;5.358555;0.19897199999999998;0.9436724821303205;0.9249030514086327;49.656299999999995;1.707323;0.955368;1.021258;0.924903
30.789321;5.351883;0.200331;0.9447308403947655;0.9258656955547062;49.65515;1.704195;0.954379;1.021258;0.925865
30.790767;5.345133000000001;0.20168999999999998;0.9457887680756206;0.9268286989303903;49.653999999999996;1.701056;0.953386;1.021258;0.926829
30.792213;5.338302;0.20305499999999999;0.9468488119335631;0.9277927912567547;49.65285;1.697908;0.952387;1.021258;0.927792
30.793659;5.331390000000001;0.20441700000000002;0.9479090298720653;0.9287573425351748;49.6517;1.694749;0.951385;1.021258;0.928757
30.795105;5.324394;0.20578200000000002;0.948970587974148;0.9297223419462394;49.6506;1.691579;0.950378;1.021258;0.929722
30.796551;5.3173200000000005;0.207147;0.9500312967655329;0.9306886367899847;49.6495;1.6884;0.949367;1.021258;0.930688
30.797997;5.3101590000000005;0.208515;0.9510939512797881;0.9316548022443721;49.648399999999995;1.68521;0.948352;1.021258;0.931654
30.799443;5.30292;0.20987999999999998;0.9521563575012247;0.9326208860330117;49.6473;1.682011;0.947333;1.021258;0.932621
30.800889;5.295594;0.21124500000000002;0.9532193890401097;0.9335883482670507;49.646249999999995;1.678802;0.946309;1.021258;0.933588
30.802335;5.288184;0.21261000000000002;0.9542830776708764;0.9345558244053697;49.64515;1.675583;0.945281;1.021258;0.934555
30.803781;5.28069;0.213975;0.955346076176063;0.9355226971495668;49.6441;1.672354;0.94425;1.021258;0.935523
30.805227;5.273111999999999;0.21533999999999998;0.9564103281317072;0.936490347365097;49.64305;1.669116;0.943214;1.021258;0.93649
30.806673;5.2654499999999995;0.216702;0.9574739532509486;0.9374581564149943;49.641999999999996;1.665868;0.942174;1.021258;0.937458
30.808119;5.257701;0.218061;0.9585383627419406;0.9384261729049335;49.641000000000005;1.662611;0.94113;1.021258;0.938426
30.809565;5.249868;0.21942;0.9596018896339252;0.9393930344664049;49.64;1.659345;0.940083;1.021258;0.939393
30.811011;5.241948000000001;0.22077600000000003;0.9606657359279553;0.9403608586989359;49.639;1.65607;0.939031;1.021258;0.94036
30.812457;5.233941;0.222132;0.9617287602281632;0.9413276234600788;49.638;1.652785;0.937976;1.021258;0.941327
30.813903;5.225847;0.22348200000000001;0.9627926941917455;0.9422940324044294;49.63705;1.649492;0.936917;1.021258;0.942294
30.815349;5.217666;0.22483199999999998;0.9638553424575703;0.9432601305032456;49.63605;1.64619;0.935854;1.021258;0.94326
30.816795;5.209401;0.22617900000000002;0.9649172572205349;0.9442260720934367;49.6351;1.642879;0.934788;1.021258;0.944226
30.818241;5.201046;0.22752;0.965980175521734;0.9451916871687985;49.63415;1.63956;0.933718;1.021258;0.945191
30.819687;5.192604;0.22886099999999998;0.9670410457602097;0.9461557177087712;49.633250000000004;1.636232;0.932644;1.021258;0.946156
30.821133;5.184075;0.23019599999999998;0.9681021264954437;0.947120383262867;49.632349999999995;1.632895;0.931566;1.021258;0.94712
30.822579;5.175459;0.23152799999999998;0.9691620760146364;0.9480827940913178;49.6314;1.629551;0.930485;1.021258;0.948083
30.824025;5.166753;0.23285699999999998;0.9702214399300811;0.949045168088432;49.63055;1.626198;0.929401;1.021258;0.949046
30.825471;5.1579630000000005;0.23418;0.9712797342810154;0.9500075512815676;49.62965;1.622838;0.928313;1.021258;0.950007
30.826917;5.149083;0.23550300000000002;0.9723375020110043;0.9509678119437062;49.6288;1.619469;0.927221;1.021258;0.950968
30.828363;5.1401129999999995;0.236817;0.9733942622087928;0.9519280372223523;49.62795;1.616093;0.926126;1.021258;0.951927
30.829809;5.1310590000000005;0.238131;0.9744496935629874;0.9528855869814592;49.6271;1.612708;0.925028;1.021258;0.952886
30.831255;5.121915;0.23943599999999998;0.9755046842829613;0.9538431828366757;49.6263;1.609317;0.923926;1.021258;0.953843
30.832701;5.112687;0.24074099999999998;0.9765578947886294;0.9547995994935272;49.62545;1.605918;0.92282;1.021258;0.9548
30.834147;5.103369;0.242037;0.9776098586910833;0.9557547372103368;49.6247;1.602512;0.921712;1.021258;0.955755
30.835593;5.093964;0.24333;0.9786601002212157;0.9567086343736008;49.6239;1.599098;0.9206;1.021258;0.956709
30.837039;5.084472;0.24462;0.9797100160828203;0.9576607036967738;49.6231;1.595677;0.919485;1.021258;0.957661
30.838485;5.074893;0.245904;0.9807574028193721;0.9586116133101038;49.62235;1.59225;0.918366;1.021258;0.958612
30.839931;5.065227;0.24718199999999999;0.981804150907909;0.9595614020837854;49.62165;1.588816;0.917245;1.021258;0.959561
30.841377;5.055474;0.248457;0.9828487945889745;0.9605093247584846;49.6209;1.585375;0.91612;1.021258;0.960509
30.842823;5.045634;0.249726;0.9838928524737844;0.9614555833422571;49.6202;1.581927;0.914992;1.021258;0.961456
30.844269;5.03571;0.250989;0.984933620654712;0.9624006690074566;49.6195;1.578473;0.91386;1.021258;0.9624
30.845715;5.0256989999999995;0.252249;0.9859742293599767;0.9633433816256798;49.6188;1.575013;0.912726;1.021258;0.963343
30.847161;5.015604;0.25350300000000003;0.9870120925317988;0.9642843751575569;49.61815;1.571547;0.911588;1.021258;0.964284
30.848607;5.005425;0.254751;0.9880476161096691;0.9652242963891864;49.6175;1.568075;0.910448;1.021258;0.965224
30.850053;4.995158999999999;0.255996;0.9890826762232771;0.9661611638334466;49.61685;1.564596;0.909304;1.021258;0.966161
30.851499;4.984809;0.257235;0.9901145759380579;0.9670970240146538;49.6162;1.561113;0.908157;1.021258;0.967097
30.852945;4.974378;0.258468;0.9911447008071022;0.9680306960515249;49.6156;1.557623;0.907007;1.021258;0.968031
30.855837;4.953264;0.260922;0.9931984517144598;0.969892060555194;49.61445;1.550628;0.904699;1.021258;0.969892
30.858439;4.933983;0.263115;0.9950391005714299;0.9715603699559796;49.61345;1.544315;0.902611;1.021258;0.97156
30.861042;4.9144380000000005;0.26528999999999997;0.9968719020817068;0.9732208869896904;49.6125;1.537986;0.900513;1.021258;0.973221
30.863645;4.894635;0.267453;0.9986979356712419;0.9748753720553207;49.6116;1.531641;0.898406;1.021258;0.974875
30.866248;4.874577;0.269598;1.0005150846324107;0.9765209759723547;49.610749999999996;1.525283;0.89629;1.021258;0.976521
30.868851;4.854267;0.27173400000000003;1.00232393484841;0.9781590231168958;49.609950000000005;1.518911;0.894165;1.021258;0.978159
30.871453;4.833711;0.273855;1.0041241761420747;0.9797896493395917;49.609249999999996;1.512527;0.89203;1.021258;0.97979
30.874056;4.812915;0.275961;1.0059149854992717;0.9814113601828746;49.60855;1.506131;0.889887;1.021258;0.981412
30.876659;4.791879;0.278058;1.007696536682051;0.9830254293730147;49.60795;1.499725;0.887735;1.021258;0.983025
30.879262;4.770612;0.280146;1.009468428639549;0.9846297497536827;49.60735;1.493308;0.885574;1.021258;0.98463
30.881864;4.74912;0.28222200000000003;1.0112312344943664;0.9862263832026601;49.60685;1.486883;0.883405;1.021258;0.986226
30.884467;4.727406;0.284289;1.0129832455366674;0.9878129440759521;49.6064;1.48045;0.881227;1.021258;0.987813
30.88707;4.705476;0.28635;1.014725425979856;0.9893903324825849;49.606;1.47401;0.87904;1.021258;0.989391
30.889673;4.683339;0.288402;1.016456954866265;0.9909589129262625;49.605650000000004;1.467564;0.876846;1.021258;0.990959
30.892276;4.660998;0.290451;1.0181774331741007;0.9925179073009212;49.60535;1.461113;0.874643;1.021258;0.992518
30.894878;4.6384620000000005;0.29249400000000003;1.0198869210574277;0.9940670799483302;49.605149999999995;1.454658;0.872433;1.021258;0.994067
30.897481;4.615734;0.294531;1.021585450335898;0.9956070113076746;49.605;1.448199;0.870214;1.021258;0.995607
30.900084;4.5928260000000005;0.296568;1.0232721598108687;0.9971360471455237;49.6049;1.441739;0.867988;1.021258;0.997136
30.905289;4.546497;0.30064199999999996;1.0266114996755102;1.0001643948996584;49.60485;1.428816;0.863513;1.021258;1.000164
30.910495;4.499523;0.30471899999999996;1.029903148334347;1.0031513438210606;49.6051;1.415898;0.85901;1.021258;1.003151
30.915701;4.451969999999999;0.30881400000000003;1.033145217142779;1.0060966467556685;49.60555;1.402991;0.854478;1.021258;1.006096
30.920906;4.403898;0.312936;1.0363373395531013;1.0089992627886306;49.6063;1.390104;0.84992;1.021258;1.008999
30.926112;4.355376;0.317094;1.0394786451062858;1.011858410534794;49.607299999999995;1.377245;0.845337;1.021258;1.011858
30.930797;4.311372;0.32088;1.042262163830195;1.0143948407030667;49.6084;1.365703;0.841192;1.021258;1.014395
30.935013;4.271541;0.324324;1.0447303529988012;1.0166472770297474;49.60955;1.355344;0.837446;1.021258;1.016647
30.93923;4.231536;0.32781000000000005;1.0471638887442596;1.018871391823816;49.6109;1.345019;0.833687;1.021258;1.018871
30.943025;4.195413;0.330987;1.0493236718820367;1.0208480553931618;49.61225;1.335758;0.830293;1.021258;1.020848
30.946819;4.159205999999999;0.334209;1.0514550671987843;1.022801380092929;49.61375;1.326532;0.826889;1.021258;1.022801
30.950614;4.122948;0.337479;1.0535583746261998;1.0247309420647939;49.6154;1.317343;0.823477;1.021258;1.024731
30.95403;4.090293;0.340467;1.055427597555133;1.0264485079403642;49.617;1.309107;0.820399;1.021258;1.026448
30.957445;4.057638;0.343497;1.0572718910488446;1.0281463674030076;49.6187;1.300906;0.817315;1.021258;1.028147
30.96086;4.025004;0.346575;1.059093385476937;1.0298262760456252;49.6205;1.292744;0.814227;1.021258;1.029826
30.960873;4.024884;0.34658700000000003;1.0591005207684492;1.0298331449264002;49.6205;1.292713;0.814215;1.021258;1.029833
30.960873;4.024884;0.34658700000000003;1.0591005207684492;1.0298331449264002;49.6205;1.292713;0.814215;1.021258;1.029833
30.960876;4.0248539999999995;0.34658999999999995;1.0591022130285632;1.029833966214943;49.6205;1.292705;0.814212;1.021258;1.029834
30.96088;4.024821;0.346593;1.0591039053029687;1.0298356752191098;49.6205;1.292698;0.814209;1.021258;1.029836
30.960886;4.024761;0.346599;1.0591072898946547;1.029838666044347;49.6205;1.292682;0.814203;1.021258;1.029839
30.960899;4.0246379999999995;0.346611;1.059114059249522;1.0298455356591103;49.6205;1.292652;0.814192;1.021258;1.029845
30.960925;4.024392;0.34663499999999997;1.0591275986452247;1.0298579278759765;49.62055;1.29259;0.814168;1.021258;1.029858
30.960976;4.023897;0.34668;1.0591546801803786;1.0298831442086038;49.62055;1.292467;0.814122;1.021258;1.029883
30.96108;4.022913;0.346776;1.0592101509379523;1.0299336278207447;49.620599999999996;1.292221;0.814028;1.021258;1.029934
30.961286;4.020939;0.346962;1.059319274671239;1.030034206778105;49.62075;1.291729;0.813841;1.021258;1.030034
30.961699;4.016997;0.347337;1.0595376950132545;1.0302352238828762;49.62095;1.290745;0.813468;1.021258;1.030236
30.962525;4.009119;0.348087;1.0599727979037954;1.0306375158745193;49.62145;1.288781;0.81272;1.021258;1.030637
30.963351;4.001238000000001;0.34883699999999995;1.0604056591795423;1.0310377765887144;49.621900000000004;1.286819;0.811972;1.021258;1.031038
30.965003;3.9854970000000005;0.35034;1.0612673930353274;1.0318335356025214;49.62285;1.282905;0.810478;1.021258;1.031833
30.966489;3.9713339999999997;0.35169300000000003;1.0620377256811548;1.0325452832999624;49.62375;1.279391;0.809133;1.021258;1.032545
30.967976;3.9571709999999998;0.35304599999999997;1.062803513795471;1.033252518835546;49.6247;1.275885;0.807788;1.021258;1.033253
30.969462;3.9430169999999998;0.354399;1.0635628689127878;1.033956087674907;49.62565;1.272388;0.806444;1.021258;1.033956
30.972435;3.9146970000000003;0.357111;1.0650706007213793;1.035349819962316;49.62755;1.265416;0.803757;1.021258;1.03535
30.975409;3.886404;0.35982000000000003;1.0665567849008324;1.0367270540937956;49.62955;1.258478;0.801073;1.021258;1.036727
30.978382;3.858156;0.36253199999999997;1.068023802768927;1.038086065250854;49.63165;1.251578;0.798392;1.021258;1.038086
30.981355;3.8299650000000005;0.365241;1.0694696765219667;1.0394278027472617;49.63385;1.244717;0.795714;1.021258;1.039427
30.984328;3.8018520000000002;0.36794699999999997;1.0708947719626798;1.0407505067714355;49.6361;1.237898;0.793042;1.021258;1.04075
30.990274;3.7458899999999997;0.373347;1.0736819715916814;1.043341450695792;49.64085;1.224393;0.787715;1.021258;1.043341
30.995626;3.695892;0.37819200000000003;1.0761193129690592;1.045609477775044;49.645450000000004;1.212396;0.782944;1.021258;1.045609
31.000978;3.6463110000000003;0.38301300000000005;1.0784874639350241;1.0478169519381713;49.6503;1.200558;0.778199;1.021258;1.047818
31.00633;3.5972159999999995;0.38781299999999996;1.080788129702117;1.0499649207192592;49.6554;1.188887;0.773485;1.021258;1.049966
31.011681;3.5486760000000004;0.39259200000000005;1.083019764811797;1.0520529708270396;49.6608;1.177393;0.768805;1.021258;1.052053
31.017033;3.500757;0.39734100000000006;1.0851839019101785;1.0540805644603264;49.66645;1.166085;0.764163;1.021258;1.054081
31.022385;3.453531;0.40206600000000003;1.0872800902752704;1.0560475846063944;49.67235;1.15497;0.759563;1.021258;1.056049
31.027736;3.407064;0.40676100000000004;1.0893084443466874;1.0579564478261854;49.6785;1.144058;0.75501;1.021258;1.057957
31.033088;3.361422;0.41142599999999996;1.091270273846493;1.0598053900150726;49.6849;1.133357;0.750506;1.021258;1.059805
31.03844;3.316674;0.416061;1.0931665318111417;1.06159496592109;49.6915;1.122875;0.746055;1.021258;1.061596
31.043791;3.272883;0.42066899999999996;1.094996214859668;1.0633279119001815;49.6984;1.11262;0.741663;1.021258;1.063328
31.045105;3.2622869999999997;0.421797;1.0954361671927764;1.063744444269393;49.700100000000006;1.110139;0.740594;1.021258;1.063745
31.045105;3.2622869999999997;0.421797;1.0954361671927764;1.063744444269393;49.700100000000006;1.110139;0.740594;1.021258;1.063745
31.045109;3.262257;0.421806;1.0954381795537347;1.0637461581787264;49.70015;1.110131;0.74059;1.021258;1.063746
31.045113;3.262227;0.421809;1.0954392340285244;1.063747510918357;49.70015;1.110124;0.740587;1.021258;1.063747
31.045121;3.2621610000000003;0.42181500000000005;1.0954410559112708;1.0637492839649765;49.70015;1.110109;0.74058;1.021258;1.06375
31.045137;3.2620320000000005;0.42183000000000004;1.0954471898270588;1.0637550564678881;49.70015;1.110078;0.740567;1.021258;1.063755
31.045169;3.261774;0.421857;1.0954572553381534;1.0637647373874546;49.7002;1.110018;0.740541;1.021258;1.063765
31.045234;3.2612579999999998;0.42191100000000004;1.0954793045370599;1.0637856068832667;49.7003;1.109897;0.740489;1.021258;1.063785
31.045362;3.2602260000000003;0.422022;1.0955217833945612;1.063825495924966;49.700450000000004;1.109656;0.740385;1.021258;1.063826
31.045619;3.2581679999999995;0.42224100000000003;1.0956067780002094;1.0639066277009464;49.7008;1.109173;0.740177;1.021258;1.063906
31.046132;3.254061;0.422682;1.0957766284352848;1.0640670532165724;49.701499999999996;1.108211;0.739761;1.021258;1.064067
31.047158;3.2458860000000005;0.423558;1.0961138425300538;1.0643874919980973;49.70285;1.106294;0.738931;1.021258;1.064388
31.048185;3.23775;0.424434;1.0964491377592487;1.0647059515575181;49.70425;1.104387;0.738104;1.021258;1.064706
31.049211;3.229653;0.425307;1.096781542069796;1.0650218359475077;49.7056;1.102488;0.737279;1.021258;1.065022
31.051264;3.213552;0.427056;1.0974410078906291;1.0656481058107314;49.708400000000005;1.098712;0.735635;1.021258;1.065648
31.053317;3.197598;0.42879900000000004;1.0980913645671748;1.0662677938022886;49.71125;1.09497;0.734001;1.021258;1.066267
31.05537;3.181806;0.430542;1.0987337523039875;1.066877933858415;49.7141;1.091264;0.732376;1.021258;1.066878
31.059476;3.150741;0.43401;1.099988727549969;1.068075803958221;49.7199;1.083964;0.729157;1.021258;1.068075
31.063581;3.1203780000000005;0.43746300000000005;1.1012066265338216;1.0692407115902387;49.72585;1.076816;0.725981;1.021258;1.06924
31.067687;3.090747;0.440901;1.1023889576465284;1.070373038921478;49.7319;1.069823;0.722849;1.021258;1.070373
31.071793;3.061872;0.44432399999999994;1.1035358635608543;1.0714746173573129;49.7381;1.062987;0.719762;1.021258;1.071475
31.075899;3.0337769999999997;0.44773199999999996;1.1046473464653777;1.0725458261500997;49.7444;1.056312;0.716722;1.021258;1.072546
31.080004;3.0064859999999998;0.45112800000000003;1.1057243678082709;1.0735860310347747;49.7508;1.049802;0.71373;1.021258;1.073586
31.08411;2.980023;0.454509;1.1067676285399748;1.0745955619343492;49.7573;1.043458;0.710789;1.021258;1.074596
31.088216;2.954409;0.45788100000000004;1.1077766169174181;1.0755763667327392;49.76395;1.037283;0.707899;1.021258;1.075576
31.092322;2.929662;0.461238;1.1087525712714266;1.0765272229014926;49.7707;1.031281;0.705062;1.021258;1.076527
31.096428;2.905806;0.464586;1.1096957143870565;1.0774504394885178;49.7775;1.025454;0.702279;1.021258;1.07745
31.100533;2.882862;0.46792500000000004;1.1106070521624647;1.0783442174231752;49.78445;1.019805;0.699552;1.021258;1.078345
31.104639;2.860842;0.471255;1.111487100612958;1.079211216814392;49.79145;1.014335;0.696883;1.021258;1.079211
31.108745;2.83977;0.474576;1.1123356772903583;1.080050654753285;49.798550000000006;1.009048;0.694271;1.021258;1.080051
31.112851;2.819661;0.47789099999999995;1.1131538289926508;1.0808643063483965;49.805749999999996;1.003945;0.691719;1.021258;1.080864
31.116957;2.8005299999999997;0.48119999999999996;1.1139416443876224;1.081650508290455;49.81305;0.999028;0.689229;1.021258;1.08165
31.121062;2.7823919999999998;0.48450000000000004;1.1146994861275392;1.0824107990629066;49.8204;0.994301;0.6868;1.021258;1.082411
31.125168;2.7652590000000004;0.487797;1.1154284693453007;1.0831464571340297;49.827799999999996;0.989763;0.684434;1.021258;1.083147
31.129274;2.749149;0.49109100000000006;1.1161287591371347;1.083856544705525;49.8353;0.985418;0.682133;1.021258;1.083857
31.13338;2.734068;0.494382;1.1168017712396414;1.0845424230974094;49.84285;0.981267;0.679898;1.021258;1.084543
31.137485;2.7200309999999996;0.49767000000000006;1.117445539086805;1.0852042547142913;49.85045;0.977312;0.677729;1.021258;1.085205
31.145697;2.695131;0.504246;1.1186527248972309;1.0864577149088686;49.86585;0.969995;0.673596;1.021258;1.086458
31.153087;2.6763779999999997;0.510165;1.1196479963796657;1.0875063945214298;49.87985;0.964092;0.670113;1.021258;1.087507
31.160478;2.661129;0.5160899999999999;1.1205599998041158;1.0884835183850972;49.89395;0.958841;0.66686;1.021258;1.088483
31.167868;2.649414;0.522024;1.1213886856259965;1.0893892119187705;49.90815;0.954248;0.663842;1.021258;1.08939
31.175259;2.641257;0.527973;1.1221378044144132;1.090226574112464;49.922450000000005;0.950316;0.661062;1.021258;1.090227
31.182649;2.636664;0.53394;1.1228078080571047;1.0909968908117933;49.93675;0.947049;0.658523;1.021258;1.090997
31.190039;2.635635;0.5399309999999999;1.1234000371194584;1.0917001162242312;49.9511;0.944446;0.65623;1.021258;1.0917
31.19743;2.6381639999999997;0.545946;1.1239159759719586;1.0923384174879138;49.96545;0.942509;0.654183;1.021258;1.092339
31.20482;2.6442300000000003;0.5519879999999999;1.1243553000742248;1.092912333041402;49.97975;0.941236;0.652385;1.021258;1.092913
31.209033;2.649258;0.555444;1.1245722621410328;1.0932114583748196;49.98785;0.940807;0.651472;1.021258;1.093211
31.209033;2.649258;0.555444;1.1245722621410328;1.0932114583748196;49.98785;0.940807;0.651472;1.021258;1.093211
31.209033;2.649258;0.555444;1.1245722621410328;1.0932114583748196;49.98785;0.940807;0.651472;1.021258;1.093211
31.209033;2.649258;0.555444;1.1245722621410328;1.0932114583748196;49.98785;0.940807;0.651472;1.021258;1.093211
31.209043;2.649273;0.555453;1.1245727163794255;1.0932120290053526;49.9879;0.940806;0.65147;1.021258;1.093212
31.209053;2.649285;0.555459;1.124572943499887;1.0932123143218797;49.9879;0.940805;0.651468;1.021258;1.093212
31.209073;2.649312;0.555477;1.1245745987323386;1.09321412870901;49.98795;0.940804;0.651464;1.021258;1.093214
31.209113;2.6493659999999997;0.55551;1.124576708224032;1.0932170843949522;49.988;0.940801;0.651456;1.021258;1.093217
31.209193;2.649474;0.555576;1.1245799534017134;1.0932214667815483;49.9882;0.940795;0.651439;1.021258;1.093222
31.209353;2.6496899999999997;0.555705;1.1245876450099388;1.0932327194536395;49.9885;0.940783;0.651406;1.021258;1.093233
31.209673;2.650128;0.5559689999999999;1.124603029268995;1.0932539825429404;49.9891;0.940761;0.651341;1.021258;1.093255
31.210313;2.651034;0.556497;1.1246325360578895;1.0932969837733935;49.99035;0.940723;0.651212;1.021258;1.093297
31.210954;2.651964;0.557022;1.1246627308842416;1.0933396067229066;49.991550000000004;0.940689;0.651085;1.021258;1.09334
31.211594;2.652921;0.55755;1.124691666814065;1.0933814649974638;49.992799999999995;0.94066;0.65096;1.021258;1.093381
31.212875;2.654895;0.558606;1.124747548649918;1.0934643381921514;49.99525;0.940613;0.650714;1.021258;1.093464
31.214155;2.656968;0.559662;1.1248018423442414;1.0935443662513193;49.9977;0.940585;0.650476;1.021258;1.093545
31.215436;2.659143;0.5607179999999999;1.1248533517734658;1.0936233732414464;50.00015;0.940576;0.650244;1.021258;1.093624
31.217997;2.663802;0.562833;1.12495112810335;1.0937758721246322;50.0051;0.940619;0.649804;1.021258;1.093776
31.22312;2.674359;0.567081;1.125118516532814;1.0940572706197789;50.01485;0.940939;0.649015;1.021258;1.094057
31.228243;2.686554;0.571341;1.125249428915207;1.0943077057212929;50.02455;0.941572;0.648347;1.021258;1.094308
31.233366;2.700363;0.575622;1.1253444529267471;1.0945283773836108;50.03415;0.942517;0.6478;1.021258;1.094529
31.238488;2.715771;0.579918;1.1254041911917692;1.0947183879212954;50.043749999999996;0.94377;0.647372;1.021258;1.094718
31.243611;2.732754;0.584232;1.12542644106001;1.0948769400530818;50.0532;0.945329;0.647065;1.021258;1.094877
31.248734;2.751285;0.588564;1.125412675762984;1.0950055386316546;50.062549999999995;0.947191;0.646877;1.021258;1.095005
31.253857;2.7713400000000004;0.592911;1.1253617778234697;1.0951023234679944;50.07185;0.949354;0.646808;1.021258;1.095102
31.258979;2.7928859999999998;0.5972759999999999;1.1252741233979389;1.095168023658927;50.080999999999996;0.951812;0.646856;1.021258;1.095168
31.264102;2.815896;0.601656;1.125149171522603;1.0952025494058166;50.09005;0.954564;0.647022;1.021258;1.095202
31.269225;2.84034;0.606051;1.1249857040820563;1.09520457179926;50.098949999999995;0.957605;0.647303;1.021258;1.095205
31.274348;2.866182;0.610464;1.1247854483633757;1.0951750760905765;50.107749999999996;0.96093;0.647698;1.021258;1.095175
31.27947;2.893389;0.614889;1.1245472535669634;1.0951131677470598;50.11635;0.964536;0.648207;1.021258;1.095113
31.284593;2.921919;0.619329;1.1242692666972625;1.0950177244602026;50.124849999999995;0.968417;0.648828;1.021258;1.095018
31.289716;2.951742;0.6237779999999999;1.1239530665868571;1.0948901772040884;50.1332;0.972569;0.649558;1.021258;1.09489
31.294839;2.982813;0.628242;1.1235978196783758;1.0947288267475193;50.141400000000004;0.976987;0.650398;1.021258;1.094729
31.299961;3.0150930000000002;0.632715;1.1232024473486515;1.0945342165085565;50.1494;0.981665;0.651344;1.021258;1.094534
31.305084;3.0485369999999996;0.6372;1.1227670959348603;1.094304698235825;50.1572;0.986598;0.652395;1.021258;1.094305
31.310207;3.0831090000000003;0.641688;1.1222912146319244;1.0940411380345805;50.1649;0.99178;0.653549;1.021258;1.094042
31.31533;3.1187579999999997;0.646185;1.1217756580823102;1.0937428327212022;50.17235;0.997206;0.654804;1.021258;1.093743
31.320453;3.155442;0.650688;1.1212186435053602;1.0934103583787744;50.1796;1.002869;0.656157;1.021258;1.09341
31.325575;3.1931160000000003;0.6551910000000001;1.1206200352416513;1.0930413857864667;50.186699999999995;1.008763;0.657606;1.021258;1.093042
31.330409;3.229521;0.6594420000000001;1.1200177328761363;1.0926605552695676;50.193200000000004;1.014529;0.65906;1.021258;1.092661
31.330409;3.229521;0.6594420000000001;1.1200177328761363;1.0926605552695676;50.193200000000004;1.014529;0.65906;1.021258;1.092661
31.330413;3.229557;0.659451;1.12001664568434;1.0926610099152436;50.193200000000004;1.014535;0.659061;1.021258;1.092661
31.330417;3.22959;0.659454;1.1200165190853213;1.0926605270956757;50.193200000000004;1.01454;0.659063;1.021258;1.092661
31.330426;3.229656;0.6594599999999999;1.1200155833353391;1.0926604989885926;50.193200000000004;1.01455;0.659065;1.021258;1.09266
31.330443;3.229788;0.659475;1.1200131559593396;1.0926585680302883;50.19325;1.014571;0.659071;1.021258;1.092659
31.330478;3.2300519999999997;0.659508;1.1200088577480092;1.0926562338141856;50.193299999999994;1.014614;0.659081;1.021258;1.092656
31.330547;3.23058;0.6595679999999999;1.1199999853861606;1.0926506311040138;50.1934;1.014698;0.659103;1.021258;1.09265
31.330686;3.231636;0.659691;1.1199822489615627;1.0926385010647393;50.193549999999995;1.014866;0.659146;1.021258;1.092639
31.330963;3.233751;0.659934;1.1199458488373444;1.0926159266677382;50.19395;1.015204;0.659232;1.021258;1.092616
31.331517;3.2379930000000003;0.66042;1.1198744208463733;1.0925700485428842;50.194649999999996;1.015881;0.659406;1.021258;1.09257
31.332625;3.2465219999999997;0.661395;1.1197284165747514;1.092475253604401;50.1961;1.017247;0.659757;1.021258;1.092476
31.333733;3.255087;0.6623699999999999;1.1195804148706783;1.0923805275786456;50.19755;1.018622;0.660113;1.021258;1.09238
31.334841;3.2636969999999996;0.6633450000000001;1.119430146951564;1.0922827282796337;50.199000000000005;1.020007;0.660473;1.021258;1.092283
31.337057;3.281001;0.665292;1.1191253363913265;1.0920835952114654;50.2018;1.022801;0.661202;1.021258;1.092084
31.339273;3.2984489999999997;0.667242;1.1188128295483568;1.0918779890308257;50.2046;1.025631;0.661947;1.021258;1.091878
31.341489;3.3160439999999998;0.669189;1.1184920392765432;1.0916661851720058;50.20735;1.0285;0.662707;1.021258;1.091666
31.345921;3.3516749999999997;0.67308;1.1178281836382549;1.0912217248286435;50.21274999999999;1.034349;0.664276;1.021258;1.091222
31.350353;3.387858;0.676968;1.1171326944110087;1.090749742144824;50.217999999999996;1.040347;0.665908;1.021258;1.09075
31.354785;3.424569;0.6808500000000001;1.1164051383458424;1.0902512555502972;50.22305;1.046487;0.6676;1.021258;1.090251
31.359217;3.461772;0.684726;1.1156465978409114;1.0897242777092744;50.22795;1.052766;0.669351;1.021258;1.089724
31.361999;3.485355;0.68715;1.115153869180841;1.0893795353507427;50.23094999999999;1.056775;0.670479;1.021258;1.08938
31.361999;3.485355;0.68715;1.115153869180841;1.0893795353507427;50.23094999999999;1.056775;0.670479;1.021258;1.08938
31.361999;3.485355;0.68715;1.115153869180841;1.0893795353507427;50.23094999999999;1.056775;0.670479;1.021258;1.08938
31.361999;3.485355;0.68715;1.115153869180841;1.0893795353507427;50.23094999999999;1.056775;0.670479;1.021258;1.08938
31.362003;3.4853880000000004;0.687156;1.1151528660995316;1.0893791897796652;50.23094999999999;1.056781;0.67048;1.021258;1.089379
31.362006;3.4854179999999997;0.6871590000000001;1.115152164355161;1.0893788442268375;50.23094999999999;1.056786;0.670482;1.021258;1.089379
31.362014;3.4854840000000005;0.687165;1.1151511117714048;1.0893777764008223;50.23094999999999;1.056797;0.670485;1.021258;1.089378
31.362029;3.4856130000000003;0.68718;1.115148053206389;1.0893763945028365;50.231;1.056819;0.670491;1.021258;1.089376
31.362059;3.4858709999999995;0.6872039999999999;1.115143191445834;1.0893719516570088;50.231;1.056863;0.670504;1.021258;1.089372
31.36212;3.4863869999999997;0.687258;1.1151325165042048;1.089364372325899;50.2311;1.056951;0.670528;1.021258;1.089364
31.362241;3.487419;0.687363;1.115109920028066;1.0893492267519174;50.2312;1.057127;0.670578;1.021258;1.089349
31.362484;3.4894860000000003;0.687576;1.115066317013477;1.0893186107305797;50.23145;1.05748;0.670678;1.021258;1.089319
31.362726;3.4915529999999997;0.687786;1.1150224569308012;1.089287515491204;50.23175;1.057833;0.670778;1.021258;1.089288
31.362968;3.4936230000000004;0.687999;1.1149786412958769;1.089257416190039;50.232;1.058186;0.670878;1.021258;1.089257
31.363453;3.497763;0.688419;1.1148907951566378;1.0891955755900773;50.2325;1.058894;0.671078;1.021258;1.089195
31.363938;3.501909;0.6888420000000001;1.1148028257934226;1.089133468190653;50.233000000000004;1.059603;0.671279;1.021258;1.089133
31.364423;3.506061;0.689265;1.1147134327243033;1.089070716919705;50.2335;1.060313;0.671481;1.021258;1.08907
31.365393;3.514374;0.6901079999999999;1.1145357952080317;1.0889440453765291;50.234500000000004;1.061739;0.671886;1.021258;1.088944
31.367332;3.5310630000000005;0.691791;1.114173746807023;1.0886888430033625;50.23649999999999;1.064609;0.672704;1.021258;1.088688
31.369078;3.546144;0.6933;1.1138422224758764;1.0884526537874764;50.238249999999994;1.067212;0.67345;1.021258;1.088453
31.370823;3.561285;0.694806;1.1135063845461328;1.0882131521007272;50.239999999999995;1.069834;0.674204;1.021258;1.088213
31.372568;3.5764769999999997;0.696303;1.1131647024128999;1.087967787251994;50.2417;1.072475;0.674967;1.021258;1.087968
31.374314;3.591717;0.697794;1.1128187816792094;1.0877184639308097;50.24335;1.075135;0.675738;1.021258;1.087719
31.376059;3.6070080000000004;0.699276;1.112466137701728;1.0874643197686995;50.245;1.077813;0.676517;1.021258;1.087465
31.377805;3.622344;0.7007490000000001;1.1121087041926252;1.087205943078863;50.24665;1.080509;0.677304;1.021258;1.087205
31.37955;3.6377189999999997;0.70221;1.11174587998517;1.0869411554325286;50.2482;1.083222;0.6781;1.021258;1.086941
31.381296;3.653136;0.703659;1.1113780180681099;1.0866717203985756;50.2498;1.085953;0.678904;1.021258;1.086672
31.383041;3.668589;0.705096;1.1110045173049479;1.0863978224287825;50.251349999999995;1.088701;0.679716;1.021258;1.086398
31.384787;3.684072;0.706521;1.1106247726289018;1.0861181950621213;50.25285;1.091465;0.680536;1.021258;1.086118
31.386532;3.699588;0.707931;1.1102394526083101;1.0858336879029864;50.25429999999999;1.094246;0.681364;1.021258;1.085833
