time;LineAll_line_P2Pu;LineAll_line_Q2Pu;BusPDR_bus_terminal_V;StepUp_Xfmr_StepUp_Xfmr_terminal2_V;Synch_Gen_generator_omegaPu;Synch_Gen_generator_theta;Synch_Gen_generator_thetaInternal;Synch_Gen_voltageRegulator_UsRefPu;Synch_Gen_generator_UStatorPu_value
32.784924;4.5939689999999995;0.6308910000000001;1.0639313004950084;1.0435617408304119;50.14155;1.334321;0.789061;1.021258;1.043562
32.792948;4.6183890000000005;0.626838;1.0621584882916486;1.0419044410165452;50.1409;1.341438;0.79197;1.021258;1.041904
32.800971;4.6421850000000004;0.622614;1.0603763151872074;1.040234584113122;50.1401;1.348519;0.794895;1.021258;1.040235
32.808995;4.665342000000001;0.6182340000000001;1.0585911029335169;1.0385552618156628;50.139100000000006;1.355554;0.797829;1.021258;1.038555
32.816216;4.685622;0.6141719999999999;1.0569825128638601;1.0370382600560117;50.138000000000005;1.361839;0.800475;1.021258;1.037039
32.823438;4.705356;0.6099990000000001;1.0553758943703424;1.0355193435069188;50.1368;1.368072;0.803122;1.021258;1.035519
32.829937;4.7226420000000005;0.606159;1.0539316784924913;1.0341512189467263;50.135549999999995;1.373631;0.805502;1.021258;1.034151
32.836436;4.739471999999999;0.602244;1.0524929204992306;1.0327848753738602;50.13419999999999;1.379138;0.807877;1.021258;1.032785
32.842285;4.754226;0.598668;1.0512032087213206;1.0315567266830263;50.1329;1.384046;0.810008;1.021258;1.031557
32.848135;4.768602;0.5950409999999999;1.0499190014572553;1.030332670283244;50.131499999999996;1.388905;0.812133;1.021258;1.030333
32.853984;4.7826;0.591372;1.048642752457194;1.0291134496157361;50.130050000000004;1.39371;0.814248;1.021258;1.029113
32.859833;4.796214;0.587664;1.0473742168394256;1.0278995076003294;50.12845;1.39846;0.816352;1.021258;1.027899
32.865683;4.8094410000000005;0.58392;1.0461162861269295;1.026692403189972;50.12685;1.403151;0.818444;1.021258;1.026693
32.871532;4.822284;0.580149;1.0448687265393677;1.025493951728629;50.1251;1.407779;0.820521;1.021258;1.025494
32.876796;4.83351;0.576732;1.0437548667733243;1.0244220439999328;50.1235;1.41189;0.822378;1.021258;1.024422
32.882061;4.844424;0.573297;1.0426520076900059;1.0233587826456565;50.12180000000001;1.415946;0.824221;1.021258;1.023359
32.887325;4.85502;0.56985;1.0415608650731842;1.0223041412070089;50.120050000000006;1.419945;0.826049;1.021258;1.022305
32.892589;4.865301;0.566391;1.0404799189628793;1.021259770530985;50.118249999999996;1.423886;0.827862;1.021258;1.02126
32.897854;4.875267;0.5629230000000001;1.039413013920838;1.0202250837031013;50.116400000000006;1.427766;0.829657;1.021258;1.020225
32.903118;4.884918;0.5594490000000001;1.0383577378533855;1.0192011751901584;50.11449999999999;1.431585;0.831435;1.021258;1.019202
32.908382;4.894254;0.555975;1.0373170448927367;1.0181894050543838;50.11255;1.435339;0.833194;1.021258;1.01819
32.913647;4.903278;0.5524979999999999;1.0362916541148057;1.017190307261134;50.1105;1.439028;0.834933;1.021258;1.01719
32.918911;4.9119839999999995;0.549027;1.0352805072732705;1.0162035956096593;50.108450000000005;1.442649;0.836652;1.021258;1.016204
32.924176;4.920381;0.5455589999999999;1.0342847597533282;1.0152306319536464;50.10635;1.446201;0.838349;1.021258;1.015231
32.92944;4.928463000000001;0.5421;1.0333064807717989;1.0142719563982827;50.1042;1.449683;0.840024;1.021258;1.014272
32.934704;4.936236;0.5386529999999999;1.0323450814223896;1.0133281117397266;50.102000000000004;1.453094;0.841676;1.021258;1.013328
32.939969;4.9437;0.535218;1.031400371247267;1.0123994013629205;50.09975;1.45643;0.843304;1.021258;1.012399
32.945233;4.950855;0.531795;1.0304748919061542;1.0114871982590783;50.0975;1.459693;0.844907;1.021258;1.011487
32.950497;4.957701;0.52839;1.0295671438177307;1.0105906649385794;50.0952;1.462879;0.846485;1.021258;1.010591
32.955762;4.964244000000001;0.525006;1.028679215942463;1.0097117550756751;50.09285;1.465988;0.848037;1.021258;1.009712
32.961026;4.970481;0.52164;1.0278104998320459;1.0088502189923934;50.09045;1.469019;0.849562;1.021258;1.00885
32.96629;4.976415;0.518301;1.0269626735792299;1.0080072099940556;50.088;1.47197;0.85106;1.021258;1.008007
32.971555;4.982052;0.514983;1.026134669490316;1.0071813293349912;50.08555;1.47484;0.85253;1.021258;1.007181
32.976819;4.987386000000001;0.511692;1.02532770759109;1.0063749092202172;50.0831;1.477629;0.853971;1.021258;1.006375
32.982084;4.9924230000000005;0.508428;1.0245430145547818;1.0055881856470867;50.08055;1.480336;0.855383;1.021258;1.005588
32.987348;4.9971630000000005;0.5051939999999999;1.0237800000488386;1.0048213021930814;50.07805;1.482959;0.856765;1.021258;1.004821
32.992612;5.001612;0.501993;1.0230390183380105;1.004074279910605;50.07545;1.485497;0.858118;1.021258;1.004074
32.997877;5.0057670000000005;0.498822;1.0223203692409732;1.003346920861374;50.0729;1.48795;0.859439;1.021258;1.003347
33.003141;5.009631000000001;0.495684;1.021624890452949;1.0026412412792525;50.07025;1.490318;0.86073;1.021258;1.002641
33.008405;5.0132069999999995;0.492582;1.0209524175401123;1.0019556624941046;50.06765;1.492599;0.861989;1.021258;1.001956
33.01367;5.016495;0.48951600000000006;1.0203038003913345;1.0012919995091343;50.065000000000005;1.494792;0.863217;1.021258;1.001293
33.018934;5.019498;0.486486;1.0196789499411076;1.0006503068110257;50.06235;1.496898;0.864412;1.021258;1.000651
33.024198;5.022219;0.483495;1.019078187132371;1.0000302146045388;50.05965;1.498915;0.865574;1.021258;1.000031
33.029463;5.0246580000000005;0.48054299999999994;1.0185019066629184;0.9994331912769358;50.05695;1.500844;0.866704;1.021258;0.999433
33.034727;5.026818;0.47763;1.0179496313010776;0.998857702232405;50.05425;1.502683;0.867801;1.021258;0.998857
33.039992;5.0286990000000005;0.47475900000000004;1.0174220998528585;0.9983048074315779;50.05155;1.504433;0.868864;1.021258;0.998305
33.045256;5.030304;0.471927;1.016920201121504;0.9977740083110003;50.04880000000001;1.506092;0.869894;1.021258;0.997774
33.05052;5.031636;0.46914;1.0164425220394904;0.997266979383154;50.0461;1.507661;0.87089;1.021258;0.997267
33.055785;5.032692;0.466392;1.0159903666994092;0.9967824349836829;50.04335;1.50914;0.871852;1.021258;0.996783
33.061049;5.033481;0.463689;1.0155636889555475;0.9963216852467881;50.040600000000005;1.510528;0.872779;1.021258;0.996322
33.066313;5.034;0.461031;1.0151624481259145;0.995884443991872;50.03784999999999;1.511825;0.873673;1.021258;0.995884
33.071578;5.0342519999999995;0.458418;1.0147857308028134;0.9954700477025916;50.0351;1.513032;0.874531;1.021258;0.99547
33.076842;5.034237;0.455847;1.0144357422429475;0.9950784374294319;50.03235;1.514147;0.875356;1.021258;0.995078
33.082106;5.033958;0.453321;1.0141102237197888;0.9947107566328013;50.029599999999995;1.515172;0.876145;1.021258;0.994711
33.087371;5.033417999999999;0.450843;1.0138105132942743;0.9943665758712931;50.02685;1.516105;0.8769;1.021258;0.994367
33.092635;5.03262;0.448407;1.0135365978715323;0.9940462553508261;50.024100000000004;1.516948;0.87762;1.021258;0.994046
33.097899;5.031561;0.446019;1.0132875917314885;0.9937491780529933;50.02140000000001;1.517701;0.878306;1.021258;0.993749
33.103164;5.030247;0.443679;1.013064370411377;0.9934751270525095;50.01865;1.518363;0.878956;1.021258;0.993475
33.113693;5.026854;0.439134;1.0126936220930791;0.992997113567809;50.013200000000005;1.519417;0.880154;1.021258;0.992997
33.124221;5.022459;0.434775;1.0124231590046724;0.9926124926173355;50.00785;1.520115;0.881212;1.021258;0.992613
33.13475;5.0170710000000005;0.430602;1.0122532225273475;0.992319892451018;50.002500000000005;1.520458;0.882133;1.021258;0.99232
33.145279;5.010708;0.426618;1.0121810154320223;0.9921174542290847;49.99725;1.520452;0.882917;1.021258;0.992118
33.155807;5.003385;0.42282000000000003;1.0122046890451555;0.9920060597622375;49.9921;1.520101;0.883565;1.021258;0.992006
33.166336;4.99512;0.419211;1.012323816618477;0.9919812903321312;49.986999999999995;1.519411;0.884078;1.021258;0.991982
33.176865;4.985925;0.41578499999999996;1.0125349171840938;0.99204404197848;49.982;1.518388;0.884458;1.021258;0.992044
33.187394;4.975821;0.412548;1.0128363913920155;0.9921900951052676;49.977149999999995;1.517039;0.884708;1.021258;0.99219
33.197922;4.9648259999999995;0.409494;1.0132266176448386;0.9924183250147087;49.9724;1.515371;0.884828;1.021258;0.992418
33.208451;4.952961;0.406626;1.0137009648629127;0.9927264359298588;49.96775;1.513393;0.884821;1.021258;0.992726
33.217927;4.941554999999999;0.40420199999999995;1.0141974696206848;0.9930700678627868;49.9637;1.511354;0.884709;1.021258;0.993069
33.227403;4.929477;0.40192500000000003;1.0147590192676288;0.993472802370553;49.9598;1.509078;0.884497;1.021258;0.993473
33.236879;4.916748;0.399795;1.0153821601239605;0.993934804105883;49.956;1.506573;0.884188;1.021258;0.993935
33.246354;4.903386;0.39781500000000003;1.016063911502126;0.9944529981663285;49.9523;1.503846;0.883785;1.021258;0.994453
33.25583;4.889412;0.395982;1.016803062491946;0.995024769016832;49.9488;1.500904;0.883289;1.021258;0.995025
33.265306;4.874847;0.394296;1.0175943934092797;0.9956484225910269;49.9454;1.497757;0.882703;1.021258;0.995648
33.274782;4.859715;0.392751;1.018438066257345;0.9963210851914156;49.9422;1.494413;0.882028;1.021258;0.996321
33.284258;4.844043;0.391359;1.0193292574477593;0.9970398634327516;49.939099999999996;1.490882;0.881269;1.021258;0.99704
33.293734;4.8278550000000005;0.390108;1.020265395820617;0.9978027276696531;49.9362;1.487172;0.880427;1.021258;0.997803
33.30321;4.8111809999999995;0.389007;1.0212438819802054;0.9986075247868904;49.93345;1.483293;0.879504;1.021258;0.998608
33.312685;4.794048;0.388053;1.0222616449265813;0.999452117357305;49.93085;1.479256;0.878505;1.021258;0.999452
33.322161;4.776491999999999;0.38724000000000003;1.0233151089126946;1.0003317739630189;49.928450000000005;1.475071;0.877432;1.021258;1.000332
33.331637;4.758543;0.386577;1.024402468554718;1.0012453075665324;49.92625;1.470748;0.876287;1.021258;1.001245
33.341113;4.7402370000000005;0.386055;1.0255187331146125;1.0021900901176384;49.9242;1.466299;0.875074;1.021258;1.00219
33.350589;4.721607;0.385683;1.026662444514749;1.0031628263457533;49.92235;1.461733;0.873797;1.021258;1.003163
33.360065;4.702698;0.385455;1.0278303000909246;1.0041620878573339;49.920700000000004;1.457063;0.872459;1.021258;1.004162
33.369541;4.683543;0.38537099999999996;1.0290175991872053;1.0051835765077939;49.919200000000004;1.4523;0.871062;1.021258;1.005184
33.379016;4.6641840000000006;0.38543400000000005;1.030224055487446;1.0062251078213065;49.91795;1.447455;0.869611;1.021258;1.006226
33.388492;4.644666;0.385638;1.031443951008488;1.0072852183711423;49.916850000000004;1.44254;0.868109;1.021258;1.007285
33.397968;4.625028;0.385989;1.0326759752937995;1.008359869134031;49.915949999999995;1.437566;0.866561;1.021258;1.00836
33.407444;4.605315;0.386484;1.0339169908111578;1.0094470848662647;49.9153;1.432545;0.864968;1.021258;1.009447
33.41692;4.5855749999999995;0.387123;1.0351632818497765;1.0105448433656965;49.9148;1.427489;0.863337;1.021258;1.010545
33.426396;4.565849999999999;0.3879;1.0364133919768694;1.011649562155789;49.914500000000004;1.42241;0.861669;1.021258;1.01165
33.435872;4.546188;0.38882099999999997;1.0376634649056504;1.0127586998456246;49.9144;1.41732;0.85997;1.021258;1.012759
33.4444;4.528584;0.389772;1.0387867470823835;1.0137612552085427;49.914500000000004;1.412737;0.858417;1.021258;1.013761
33.452928;4.5111;0.390828;1.0399056029837517;1.014763388738971;49.914750000000005;1.408164;0.856844;1.021258;1.014763
33.461456;4.493772;0.391995;1.0410192536725726;1.0157635431388548;49.915150000000004;1.403608;0.855255;1.021258;1.015763
33.469985;4.476636;0.39327;1.0421243032484178;1.0167614728858485;49.9157;1.399077;0.853653;1.021258;1.016761
33.478513;4.459725;0.39465;1.043221218599871;1.0177541232861698;49.9164;1.39458;0.85204;1.021258;1.017754
33.487041;4.443072;0.396135;1.0443060383671061;1.018741129538314;49.91725;1.390124;0.85042;1.021258;1.018742
33.495569;4.4267129999999995;0.397719;1.045378423894907;1.0197210451147902;49.91825;1.385719;0.848796;1.021258;1.019721
33.504098;4.410678;0.399405;1.0464369071855215;1.0206916834034654;49.9194;1.381372;0.847171;1.021258;1.020691
33.511773;4.396551;0.401004;1.0473754515841014;1.0215555115528476;49.920550000000006;1.377514;0.84571;1.021258;1.021556
33.519449;4.3827359999999995;0.402675;1.0482993533743117;1.0224110819831718;49.92185;1.373716;0.844252;1.021258;1.022411
33.527124;4.369256999999999;0.40442100000000003;1.0492091891515247;1.0232552094824634;49.9232;1.369981;0.842801;1.021258;1.023255
33.534799;4.356135;0.406239;1.0501022626949243;1.0240879970022108;49.9247;1.366315;0.841358;1.021258;1.024088
33.542475;4.343388;0.408123;1.0509787274007976;1.0249075831922603;49.9263;1.362724;0.839926;1.021258;1.024908
33.549349;4.3323149999999995;0.409863;1.0517475486769627;1.0256309455939794;49.9278;1.359575;0.838654;1.021258;1.025631
33.549349;4.3323149999999995;0.409863;1.0517475486769627;1.0256309455939794;49.9278;1.359575;0.838654;1.021258;1.025631
33.549359;4.3322970000000005;0.40986599999999995;1.051748987088174;1.0256325523212493;49.9278;1.359571;0.838652;1.021258;1.025632
33.54937;4.332279;0.409869;1.0517500283836458;1.025633291694941;49.9278;1.359566;0.83865;1.021258;1.025633
33.549391;4.3322460000000005;0.409875;1.0517525081082526;1.0256356378305114;49.92785;1.359556;0.838646;1.021258;1.025636
33.549433;4.332179999999999;0.409887;1.0517574676112358;1.025640330205477;49.92785;1.359537;0.838638;1.021258;1.02564
33.549518;4.332045;0.40990800000000005;1.0517669897410737;1.0256488479869705;49.92785;1.359499;0.838623;1.021258;1.025649
33.549688;4.3317749999999995;0.40995;1.0517860349543533;1.0256667525487992;49.927899999999994;1.359422;0.838592;1.021258;1.025667
33.550027;4.331238;0.41003999999999996;1.051823211374421;1.02570219824762;49.927949999999996;1.359268;0.838529;1.021258;1.025702
33.550706;4.330167;0.41021399999999997;1.0518979761730698;1.02577261755469;49.92815;1.358962;0.838404;1.021258;1.025773
33.552063;4.32804;0.41056800000000004;1.052047565354818;1.0259133138867045;49.928450000000005;1.358351;0.838155;1.021258;1.025913
33.55342;4.325925;0.410922;1.052196190501087;1.0260537724237457;49.92875;1.357744;0.837906;1.021258;1.026054
33.554778;4.323822;0.41127899999999995;1.0523438494318291;1.0261936199928354;49.9291;1.357139;0.837658;1.021258;1.026194
33.557492;4.319649;0.41199600000000003;1.0526392695695899;1.0264725881990224;49.9297;1.355936;0.837163;1.021258;1.026472
33.560206;4.315527;0.412719;1.0529310618179142;1.026748961238822;49.930350000000004;1.354743;0.83667;1.021258;1.026749
33.562921;4.311458999999999;0.413451;1.0532209244432051;1.027024084208837;49.93105;1.353561;0.836179;1.021258;1.027024
33.565635;4.307448;0.414189;1.0535084512660542;1.0272974439494142;49.9317;1.352391;0.83569;1.021258;1.027297
33.571064;4.299594;0.41568299999999997;1.0540754036239532;1.0278368035539494;49.9331;1.350085;0.834721;1.021258;1.027837
33.576493;4.291971;0.417204;1.0546309096446964;1.0283686292862109;49.93455;1.347828;0.833761;1.021258;1.028368
33.587351;4.277445;0.420306;1.0557097166901515;1.029404089516357;49.9375;1.343465;0.831878;1.021258;1.029404
33.596009;4.266564;0.42283799999999994;1.0565363850265639;1.0302033348422048;49.94;1.340134;0.830412;1.021258;1.030203
33.604667;4.256328;0.425415;1.0573329911494298;1.030977588696282;49.942550000000004;1.336941;0.828982;1.021258;1.030977
33.612459;4.247676;0.427764;1.058022852975303;1.031651584216784;49.94495;1.334189;0.827726;1.021258;1.031652
33.620251;4.239573;0.43014;1.058686168407333;1.0323050757876764;49.947399999999995;1.331555;0.826503;1.021258;1.032305
33.628043;4.232022;0.432537;1.0593234882744742;1.0329350643448019;49.94995;1.329043;0.825315;1.021258;1.032935
33.635836;4.2250380000000005;0.43494900000000003;1.0599331396366471;1.0335430355094073;49.9525;1.326656;0.824163;1.021258;1.033543
33.643628;4.218627;0.437373;1.0605149217587653;1.034126023811895;49.955149999999996;1.324396;0.823049;1.021258;1.034127
33.65142;4.212795;0.43980300000000006;1.0610690317316778;1.0346860307213972;49.9578;1.322267;0.821974;1.021258;1.034686
33.667004;4.202901000000001;0.444669;1.0620887764118403;1.0357296367377926;49.9633;1.318408;0.819952;1.021258;1.03573
33.68103;4.196025;0.449028;1.0629058496941297;1.0365820872945857;49.96835;1.315398;0.818282;1.021258;1.036582
33.695056;4.191084;0.453348;1.0636266221513073;1.0373483508118186;49.97345;1.312837;0.816762;1.021258;1.037348
33.709081;4.188078;0.457602;1.06424738321924;1.0380269872349177;49.97865;1.310729;0.815399;1.021258;1.038027
33.723107;4.186992;0.461769;1.0647682903054543;1.038616360302494;49.983850000000004;1.309079;0.814197;1.021258;1.038616
33.733844;4.187442000000001;0.46487999999999996;1.0650986691668523;1.039005397716489;49.98785;1.308127;0.81339;1.021258;1.039006
33.733844;4.187442000000001;0.46487999999999996;1.0650986691668523;1.039005397716489;49.98785;1.308127;0.81339;1.021258;1.039006
33.733844;4.187442000000001;0.46487999999999996;1.0650986691668523;1.039005397716489;49.98785;1.308127;0.81339;1.021258;1.039006
33.733844;4.187442000000001;0.46487999999999996;1.0650986691668523;1.039005397716489;49.98785;1.308127;0.81339;1.021258;1.039006
33.733863;4.187445;0.46488599999999997;1.0650995945506692;1.0390062778101967;49.98785;1.308125;0.813388;1.021258;1.039006
33.733882;4.187445;0.46489199999999997;1.0650995945506692;1.0390071579041213;49.9879;1.308124;0.813387;1.021258;1.039007
33.73392;4.187448;0.464901;1.065100519934621;1.0390085127976576;49.9879;1.308121;0.813384;1.021258;1.039008
33.733996;4.187457;0.46492500000000003;1.0651027497335643;1.0390107477851227;49.9879;1.308115;0.813379;1.021258;1.039011
33.734148;4.187472;0.46496699999999996;1.0651068303006042;1.0390156230553034;49.988;1.308103;0.813368;1.021258;1.039016
33.734453;4.187502;0.46505399999999997;1.065115370465566;1.039026323195423;49.9881;1.308081;0.813347;1.021258;1.039026
33.735061;4.187565;0.465228;1.065132829825933;1.0390463685885245;49.9883;1.308036;0.813304;1.021258;1.039046
33.736279;4.187709;0.465576;1.0651645933643308;1.039086123576867;49.988749999999996;1.30795;0.813221;1.021258;1.039086
33.737497;4.187865;0.465924;1.0651971149702764;1.039125948056346;49.98925;1.307868;0.813139;1.021258;1.039125
33.738715;4.188036;0.46626900000000004;1.0652285438970361;1.0391636070398154;49.9897;1.307789;0.813058;1.021258;1.039164
33.74115;4.188411;0.466959;1.0652884584303914;1.039239064042533;49.9906;1.307639;0.812899;1.021258;1.039239
33.743585;4.188837;0.467643;1.0653456416435934;1.0393120894995882;49.9915;1.307502;0.812745;1.021258;1.039312
33.746021;4.189317;0.468321;1.0654000939201198;1.0393809236752425;49.992399999999996;1.307378;0.812596;1.021258;1.039381
33.750892;4.1904449999999995;0.469668;1.0655006407816;1.039512726133259;49.9942;1.307173;0.812314;1.021258;1.039513
33.755762;4.191792;0.470994;1.065587875282466;1.0396326497575958;49.996;1.307023;0.812053;1.021258;1.039633
33.765504;4.195125;0.473586;1.0657253843823933;1.039838265255708;49.99955;1.306886;0.811594;1.021258;1.039838
33.775246;4.199298000000001;0.476088;1.065814560653494;1.0399991884751643;50.0031;1.306966;0.81122;1.021258;1.039999
33.784987;4.20429;0.478494;1.065854929657878;1.040114581731263;50.006550000000004;1.307261;0.810932;1.021258;1.040114
33.794729;4.210071;0.480795;1.065845877760007;1.040183248594208;50.01;1.307766;0.810729;1.021258;1.040184
33.80447;4.216614;0.482985;1.0657886659882436;1.0402080275488168;50.01335;1.30848;0.810611;1.021258;1.040208
33.813238;4.223133;0.484854;1.0656956584039368;1.0401912154214723;50.0163;1.309296;0.810578;1.021258;1.040191
33.822005;4.230216;0.486627;1.0655641314069277;1.0401370311194578;50.01925000000001;1.310275;0.810614;1.021258;1.040137
33.829896;4.237059;0.48812999999999995;1.0654142176435417;1.0400580506356363;50.021800000000006;1.311291;0.810704;1.021258;1.040058
33.837787;4.244322;0.489546;1.0652331466725957;1.0399491558172447;50.0243;1.312432;0.810849;1.021258;1.039949
33.844888;4.2512039999999995;0.49074300000000004;1.0650434884238296;1.0398271098177811;50.0265;1.313564;0.811026;1.021258;1.039827
33.85199;4.258395;0.491865;1.064830546679142;1.0396804646370923;50.02865;1.314793;0.811246;1.021258;1.039681
33.859092;4.265886;0.49290900000000004;1.0645934974157976;1.0395120137160512;50.030699999999996;1.316117;0.81151;1.021258;1.039512
33.866193;4.273656;0.493872;1.0643335148293507;1.039319990859408;50.03275000000001;1.317532;0.811816;1.021258;1.03932
33.873295;4.281693;0.494757;1.064050313355999;1.0391059237565727;50.034749999999995;1.319037;0.812163;1.021258;1.039106
33.880396;4.289982;0.49556100000000003;1.0637441410343937;1.0388693042654595;50.03665;1.320629;0.812552;1.021258;1.038869
33.887498;4.2985050000000005;0.49628099999999997;1.063416552247519;1.0386107846792272;50.0385;1.322305;0.812981;1.021258;1.038611
33.8946;4.307247;0.49691700000000005;1.0630659462070073;1.0383312018782833;50.0403;1.324063;0.813449;1.021258;1.038331
33.901701;4.316193;0.497472;1.0626953204790166;1.0380298452366388;50.041999999999994;1.325898;0.813957;1.021258;1.03803
33.908803;4.325328;0.49793699999999996;1.0623038479502935;1.037708403531551;50.0437;1.327809;0.814502;1.021258;1.037708
33.915905;4.334634;0.498321;1.06189136395443;1.0373661573894726;50.045249999999996;1.329793;0.815084;1.021258;1.037367
33.923006;4.344099;0.498615;1.0614607140662342;1.0370048864002523;50.046800000000005;1.331846;0.815702;1.021258;1.037005
33.930108;4.353705;0.49882800000000005;1.0610098803314698;1.0366246176364904;50.04825;1.333965;0.816355;1.021258;1.036624
33.937209;4.363437;0.498954;1.060541301227821;1.0362248724485432;50.049600000000005;1.336147;0.817042;1.021258;1.036225
33.944311;4.373279999999999;0.498993;1.060055572168271;1.0358075164184704;50.0509;1.338389;0.817761;1.021258;1.035808
33.951413;4.383219;0.49894799999999995;1.05955196800157;1.0353729154874587;50.05215;1.340688;0.818512;1.021258;1.035373
33.958514;4.3932389999999995;0.498819;1.0590319891391382;1.0349210498042833;50.0533;1.34304;0.819294;1.021258;1.034921
33.965616;4.403321999999999;0.498606;1.0584967277441155;1.0344523889324244;50.0544;1.345442;0.820105;1.021258;1.034453
33.972718;4.413459;0.498312;1.0579462372431787;1.0339691241545852;50.055400000000006;1.34789;0.820944;1.021258;1.033969
33.979819;4.423635;0.497934;1.0573821070218656;1.033470697291897;50.0563;1.350382;0.82181;1.021258;1.03347
33.986921;4.433832;0.497478;1.0568039726576541;1.0329570369153793;50.0572;1.352914;0.822701;1.021258;1.032957
33.994022;4.444038;0.49694099999999997;1.0562132936604236;1.0324307959083747;50.05795;1.355482;0.823617;1.021258;1.032431
34.001124;4.454241;0.496329;1.0556111143873013;1.0318913701296275;50.05865000000001;1.358083;0.824556;1.021258;1.031891
34.008226;4.4644260000000004;0.495639;1.0549974559827147;1.0313396655079257;50.05929999999999;1.360714;0.825516;1.021258;1.03134
34.015327;4.474581000000001;0.494877;1.0543733464807425;1.0307767693346606;50.05985;1.363371;0.826497;1.021258;1.030777
34.022429;4.484694;0.49404;1.0537402108574958;1.0302030505817772;50.06035;1.366052;0.827496;1.021258;1.030203
34.029531;4.494753;0.49313399999999996;1.0530976424862037;1.0296192125217944;50.06075;1.368752;0.828514;1.021258;1.02962
34.036632;4.504743;0.492159;1.0524475501705537;1.0290269717524416;50.061049999999994;1.371468;0.829547;1.021258;1.029027
34.043734;4.514658;0.49111799999999994;1.0517908340316529;1.0284270036691958;50.061299999999996;1.374198;0.830595;1.021258;1.028426
34.050835;4.524486;0.49001100000000003;1.051127562196901;1.0278182554089998;50.0615;1.376937;0.831657;1.021258;1.027818
34.057937;4.534212;0.48884400000000006;1.050459533073502;1.0272027452552879;50.0616;1.379683;0.83273;1.021258;1.027203
34.065039;4.54383;0.487614;1.0497872149088119;1.0265821438560092;50.06165;1.382432;0.833815;1.021258;1.026582
34.07214;4.553331;0.48633000000000004;1.0491102325346942;1.025956216957137;50.0616;1.385181;0.834909;1.021258;1.025956
34.079242;4.5626999999999995;0.484989;1.0484312007947876;1.025326091723994;50.0615;1.387927;0.836011;1.021258;1.025326
34.086344;4.571934000000001;0.483594;1.0477497290388578;1.024691506884877;50.061350000000004;1.390667;0.837119;1.021258;1.024692
34.093445;4.581021;0.482151;1.047067583518848;1.0240549409968198;50.0611;1.393397;0.838233;1.021258;1.024055
34.107649;4.598712;0.47912699999999997;1.0457034810356136;1.0227779951216198;50.0604;1.398815;0.840469;1.021258;1.022778
34.120431;4.614054;0.476259;1.0444802954512833;1.0216275674921855;50.0596;1.40363;0.842486;1.021258;1.021628
34.133214;4.628808;0.473268;1.043266804841887;1.0204812323923453;50.058550000000004;1.40837;0.8445;1.021258;1.020481
34.145997;4.642932;0.470169;1.0420662705039445;1.0193415909262213;50.057300000000005;1.413019;0.846504;1.021258;1.019342
34.15878;4.656399;0.466977;1.0408846802110212;1.0182150862730328;50.055899999999994;1.417563;0.84849;1.021258;1.018215
34.170285;4.667930999999999;0.46403700000000003;1.039840063944932;1.0172153207148424;50.054500000000004;1.42155;0.850256;1.021258;1.017215
34.18179;4.678887;0.46104600000000007;1.0388163586741403;1.0162321070385447;50.052949999999996;1.42543;0.851999;1.021258;1.016232
34.192144;4.688238;0.45831599999999995;1.0379163757538465;1.0153632477793353;50.051449999999996;1.428823;0.853542;1.021258;1.015363
34.202498;4.697096999999999;0.45555899999999994;1.0370379031308354;1.0145123152534916;50.0498;1.432115;0.855059;1.021258;1.014512
34.212852;4.705455;0.452784;1.036182056067369;1.013680863437798;50.0481;1.435299;0.856545;1.021258;1.013681
34.223206;4.7133;0.449994;1.0353535250773043;1.012871283131771;50.04635;1.438369;0.857999;1.021258;1.012871
34.23356;4.720629;0.447201;1.034551654061797;1.0120845793376165;50.04445;1.441321;0.859417;1.021258;1.012085
34.243915;4.727433;0.444411;1.0337793437412066;1.0113242443217705;50.042500000000004;1.444149;0.860796;1.021258;1.011324
34.254269;4.733709;0.441627;1.0330372700619277;1.0105896266170558;50.0405;1.446847;0.862134;1.021258;1.010589
34.264623;4.739454;0.43885799999999997;1.0323274828154096;1.0098828578924388;50.0384;1.449413;0.86343;1.021258;1.009883
34.274977;4.744665;0.436107;1.031652001177238;1.0092060853765201;50.03625;1.451841;0.864679;1.021258;1.009206
34.285331;4.749339;0.433383;1.031011098256949;1.0085598096816073;50.03404999999999;1.454128;0.865881;1.021258;1.00856
34.295685;4.7534730000000005;0.43069199999999996;1.030406379514898;1.0079462174590468;50.03185;1.456271;0.867033;1.021258;1.007946
34.30604;4.757073;0.428034;1.0298381341400211;1.0073652971638443;50.02955;1.458267;0.868135;1.021258;1.007365
34.316394;4.760135999999999;0.42541799999999996;1.029308004926125;1.00681817417496;50.02725;1.460113;0.869183;1.021258;1.006818
34.326748;4.762668;0.422847;1.0288172007140044;1.006306275004285;50.0249;1.461808;0.870178;1.021258;1.006307
34.337102;4.764666;0.420327;1.0283656066424043;1.0058302218152924;50.0225;1.463349;0.871116;1.021258;1.00583
34.347456;4.7661359999999995;0.41785799999999995;1.027954019171091;1.0053903936939124;50.0201;1.464735;0.871999;1.021258;1.00539
34.35781;4.767087;0.41544899999999996;1.0275823567130762;1.0049874705811013;50.0177;1.465965;0.872824;1.021258;1.004987
34.368165;4.7675160000000005;0.41309999999999997;1.0272523439953787;1.0046213316309782;50.015299999999996;1.46704;0.87359;1.021258;1.004621
34.378519;4.7674319999999994;0.410814;1.0269625924579726;1.0042935635380723;50.0129;1.467957;0.874298;1.021258;1.004293
34.388873;4.766844;0.408597;1.0267144137422053;1.0040021572536586;50.0105;1.468718;0.874946;1.021258;1.004002
34.399227;4.765758;0.40644899999999995;1.026507347854851;1.0037495868850954;50.0081;1.469323;0.875534;1.021258;1.003749
34.409581;4.76418;0.404373;1.0263418453054518;1.0035344591612188;50.0057;1.469773;0.876062;1.021258;1.003534
34.419935;4.762119;0.40237199999999995;1.0262161360946338;1.0033568168787212;50.003350000000005;1.470069;0.87653;1.021258;1.003357
34.43029;4.759587;0.40044599999999997;1.026131148398683;1.0032175369320455;50.00105;1.470212;0.876937;1.021258;1.003217
34.440644;4.7565930000000005;0.39860100000000004;1.026086482149531;1.0031139350293168;49.998749999999994;1.470205;0.877285;1.021258;1.003114
34.450998;4.753146;0.396837;1.0260799620088095;1.0030474953086719;49.996449999999996;1.470049;0.877573;1.021258;1.003048
34.461352;4.749258;0.395154;1.026113001378016;1.0030183520973084;49.99425;1.469747;0.877802;1.021258;1.003018
34.471706;4.744944;0.393552;1.0261843405402364;1.0030241524120942;49.99205;1.469303;0.877973;1.021258;1.003024
34.482061;4.740213;0.39203699999999997;1.0262927287328893;1.00306450520642;49.98995;1.468718;0.878085;1.021258;1.003065
34.492415;4.7350829999999995;0.39060900000000004;1.0264373677458358;1.0031398631516943;49.98785;1.467997;0.878141;1.021258;1.00314
34.502769;4.729563000000001;0.38926800000000006;1.0266165753780716;1.0032484727050424;49.98585;1.467143;0.87814;1.021258;1.003248
34.513123;4.7236709999999995;0.388011;1.0268304605965874;1.0033891445521026;49.9839;1.46616;0.878083;1.021258;1.003389
34.523477;4.717425;0.386844;1.0270782389073385;1.003561526142767;49.982;1.465053;0.877973;1.021258;1.003561
34.533831;4.710839999999999;0.385767;1.0273568902187789;1.0037644358877236;49.9802;1.463826;0.87781;1.021258;1.003764
34.544186;4.703931;0.38477700000000004;1.0276651882305832;1.0039961397236545;49.97845;1.462483;0.877595;1.021258;1.003997
34.55454;4.696716;0.38387699999999997;1.0280041267898683;1.004257392726088;49.9768;1.46103;0.87733;1.021258;1.004257
34.564894;4.689216;0.38306399999999996;1.0283702381934243;1.0045447844053543;49.975249999999996;1.459472;0.877017;1.021258;1.004545
34.575248;4.681445999999999;0.382344;1.0287627281837148;1.0048587883886968;49.97375;1.457814;0.876656;1.021258;1.004858
34.585602;4.67343;0.38171099999999997;1.0291798976398636;1.005195692645467;49.97235;1.456061;0.876251;1.021258;1.005196
34.595956;4.665189;0.381168;1.029620038740991;1.0055570458616458;49.97105;1.454221;0.875801;1.021258;1.005557
34.606311;4.656738;0.38071199999999994;1.0300827697326076;1.0059407758337466;49.9698;1.452297;0.87531;1.021258;1.00594
34.616665;4.648104;0.380346;1.0305654909854103;1.0063439543977992;49.96865;1.450297;0.874779;1.021258;1.006344
34.627019;4.639305;0.38006399999999996;1.0310664335419906;1.0067661507619334;49.96765;1.448227;0.87421;1.021258;1.006766
34.637373;4.630368;0.379872;1.0315843105136875;1.0072063231582693;49.966699999999996;1.446093;0.873605;1.021258;1.007206
34.647727;4.621311;0.379764;1.0321168873533657;1.0076631589653362;49.96585;1.443901;0.872967;1.021258;1.007663
34.658081;4.612158;0.379743;1.032664186463344;1.0081336422602907;49.96515;1.441658;0.872297;1.021258;1.008133
34.668436;4.602936;0.379803;1.0332226078406337;1.008617492440023;49.9645;1.439371;0.871597;1.021258;1.008617
34.67879;4.593662999999999;0.37994700000000003;1.0337912434515006;1.0091130175138958;49.963950000000004;1.437045;0.870871;1.021258;1.009113
34.689144;4.584366;0.380172;1.0343682683188808;1.0096191153697516;49.96355;1.434688;0.87012;1.021258;1.009619
34.699498;4.575069;0.380475;1.0349526947353682;1.0101337357008724;49.9632;1.432306;0.869346;1.021258;1.010134
34.709852;4.565792999999999;0.38085600000000003;1.0355431409096387;1.0106551034106541;49.96295;1.429906;0.868552;1.021258;1.010656
34.720207;4.556568;0.381312;1.0361359233580312;1.0111831080966494;49.962849999999996;1.427494;0.86774;1.021258;1.011183
34.730561;4.547412;0.38184300000000004;1.0367318099822151;1.011715390206653;49.9628;1.425077;0.866913;1.021258;1.011715
34.740915;4.538349;0.38244600000000006;1.0373271420651249;1.0122500943907093;49.9629;1.422662;0.866073;1.021258;1.01225
34.751269;4.529403;0.38311799999999996;1.037921750386319;1.0127865092234394;49.963049999999996;1.420255;0.865223;1.021258;1.012787
34.761623;4.520598;0.38385900000000006;1.0385141862035394;1.0133229318366381;49.96335;1.417862;0.864365;1.021258;1.013323
34.771977;4.511958;0.384663;1.0391020143879042;1.0138575511347736;49.9637;1.41549;0.863501;1.021258;1.013858
34.782332;4.503501;0.38552700000000006;1.0396846715807633;1.01439031491039;49.964150000000004;1.413144;0.862634;1.021258;1.01439
34.792686;4.495248;0.386451;1.0402601125473379;1.0149185296101357;49.9647;1.410831;0.861767;1.021258;1.014919
34.80304;4.487226;0.387429;1.040827336951235;1.0154420991592776;49.96535;1.408557;0.860901;1.021258;1.015442
34.813394;4.47945;0.38846099999999995;1.0413851839377206;1.0159579661265519;49.96605;1.406327;0.860039;1.021258;1.015958
34.823748;4.471938;0.38954099999999997;1.0419317306604114;1.0164670008972254;49.96685;1.404147;0.859184;1.021258;1.016467
34.834102;4.464714;0.39066900000000004;1.0424658801481226;1.0169666469466931;49.96775;1.402022;0.858338;1.021258;1.016967
34.844457;4.45779;0.39183900000000005;1.0429865289815587;1.0174562235005495;49.96875;1.399957;0.857502;1.021258;1.017456
34.854811;4.451187;0.393045;1.0434929794924352;1.017934685953868;49.969750000000005;1.397958;0.85668;1.021258;1.017934
34.865165;4.444914;0.39428699999999994;1.043983796418316;1.0184003085530757;49.9709;1.396028;0.855874;1.021258;1.0184
34.875519;4.438992000000001;0.395559;1.0444573659968126;1.0188527311442022;49.97205;1.394173;0.855085;1.021258;1.018853
34.885873;4.433433;0.39685799999999993;1.0449139870104143;1.0192909092629052;49.973299999999995;1.392396;0.854316;1.021258;1.019291
34.896227;4.428246;0.398181;1.045351223389058;1.0197131116642562;49.9746;1.390702;0.853568;1.021258;1.019714
34.906582;4.423443;0.39951900000000007;1.0457693789689004;1.0201201847596193;49.975950000000005;1.389094;0.852845;1.021258;1.02012
34.916936;4.419036;0.400875;1.046166935622131;1.0205093801612017;49.97735;1.387575;0.852146;1.021258;1.02051
34.92729;4.4150279999999995;0.40224000000000004;1.0465442055804428;1.020881557285173;49.9788;1.386149;0.851475;1.021258;1.020881
34.937644;4.411431;0.40361099999999994;1.046898359292343;1.021233474086117;49.9803;1.384818;0.850833;1.021258;1.021234
34.947998;4.408248;0.404982;1.047231548404172;1.0215673781645536;49.9818;1.383586;0.850221;1.021258;1.021568
34.968707;4.403145;0.407709;1.0478254984476183;1.0221741079214441;49.98495;1.381426;0.849096;1.021258;1.022174
34.987344;4.399989;0.410124;1.048279374736525;1.0226476338079504;49.98785;1.379835;0.848202;1.021258;1.022647
35.005982;4.398201;0.412476;1.0486533493147294;1.0230500617936544;49.9908;1.378587;0.847426;1.021258;1.02305
35.024619;4.39776;0.414744;1.048946027593889;1.0233793439863832;49.9938;1.377685;0.846773;1.021258;1.02338
35.041393;4.398495;0.416697;1.049138451878016;1.0236126042492835;49.996449999999996;1.37717;0.846295;1.021258;1.023613
35.056489;4.400049;0.41836799999999996;1.0492557964257334;1.023769939332075;49.99885;1.376947;0.845954;1.021258;1.02377
35.070076;4.4021490000000005;0.41979299999999997;1.0493146152007986;1.023869680310927;50.00095;1.376938;0.845722;1.021258;1.02387
35.083663;4.4048940000000005;0.421134;1.0493294649613152;1.0239281754639826;50.00305;1.377109;0.845561;1.021258;1.023928
35.095891;4.407888;0.422265;1.0493065653516134;1.0239468412940196;50.0049;1.377414;0.845476;1.021258;1.023947
35.108119;4.411362;0.423318;1.049248069014187;1.0239334199297334;50.0067;1.377859;0.845449;1.021258;1.023933
35.120347;4.415292;0.42429;1.0491567907195758;1.0238868610002767;50.00845;1.378441;0.845479;1.021258;1.023887
35.132575;4.4196539999999995;0.42517499999999997;1.049031595067565;1.0238093732917277;50.010149999999996;1.379155;0.845565;1.021258;1.023809
35.144803;4.424424;0.42597300000000005;1.0488750066323442;1.0237002807115958;50.011799999999994;1.379998;0.845707;1.021258;1.023701
35.157031;4.429578;0.426678;1.048684983604228;1.0235618088322758;50.0134;1.380965;0.845903;1.021258;1.023562
35.168037;4.434519;0.42723300000000003;1.048489414999026;1.02341118095612;50.01475;1.381936;0.846125;1.021258;1.023411
35.179042;4.43973;0.42771000000000003;1.0482678945689408;1.0232370923324663;50.01605;1.383;0.846389;1.021258;1.023237
35.190047;4.445183999999999;0.42810899999999996;1.0480246491948555;1.0230407081465527;50.0173;1.384152;0.846694;1.021258;1.023041
35.201052;4.4508659999999995;0.428427;1.0477589311120186;1.0228214697101348;50.018499999999996;1.385388;0.847039;1.021258;1.022822
35.212058;4.456752;0.42866399999999993;1.0474704929786804;1.0225824148502654;50.0196;1.386703;0.847422;1.021258;1.022582
35.223063;4.462818;0.42882000000000003;1.0471626383886126;1.0223216026720752;50.02065;1.388092;0.847843;1.021258;1.022322
35.234068;4.469046;0.428898;1.0468355202733617;1.022042399459044;50.0216;1.38955;0.848298;1.021258;1.022042
35.245073;4.475415;0.428895;1.0464897856954936;1.0217438755133303;50.0225;1.391074;0.848788;1.021258;1.021744
35.256079;4.481904;0.42881100000000005;1.0461273960072932;1.021428343308526;50.02335;1.392657;0.849309;1.021258;1.021428
35.267084;4.488486;0.42864900000000006;1.045747986704732;1.021096224500414;50.024049999999995;1.394295;0.849861;1.021258;1.021096
35.278089;4.495143;0.42840900000000004;1.045354912412526;1.020748608802383;50.02475;1.395981;0.850441;1.021258;1.020749
35.289094;4.501854;0.428094;1.0449473794048196;1.0203870891784157;50.02535;1.397712;0.851047;1.021258;1.020387
35.3001;4.508601;0.427704;1.044528225518583;1.0200122034809191;50.025850000000005;1.399481;0.851678;1.021258;1.020012
35.311105;4.51536;0.427242;1.0440979670323087;1.0196251799975322;50.0263;1.401283;0.852332;1.021258;1.019625
35.32211;4.5221100000000005;0.426711;1.0436576797954393;1.0192278982151146;50.02665;1.403112;0.853006;1.021258;1.019228
35.333115;4.528836;0.426108;1.0432096070766412;1.0188210364931616;50.02695000000001;1.404964;0.853698;1.021258;1.018821
35.344121;4.535514;0.425442;1.0427538957942089;1.0184052605961933;50.02715;1.406833;0.854406;1.021258;1.018405
35.355126;4.542132;0.424713;1.042292845012859;1.017982399160221;50.0273;1.408714;0.855129;1.021258;1.017983
35.366131;4.548669;0.42392399999999997;1.0418274182080254;1.0175544627571538;50.027350000000006;1.410601;0.855864;1.021258;1.017555
35.377137;4.5551070000000005;0.42307800000000007;1.0413589913800139;1.0171215460681187;50.0273;1.412489;0.856608;1.021258;1.017122
35.388142;4.561431000000001;0.42217799999999994;1.0408880896436465;1.0166856336808345;50.02720000000001;1.414373;0.85736;1.021258;1.016686
35.399147;4.567622999999999;0.421227;1.0404174019714396;1.0162473217017598;50.027049999999996;1.416248;0.858118;1.021258;1.016247
35.410152;4.5736740000000005;0.42022800000000005;1.0399482837929972;1.0158088898139255;50.0268;1.418109;0.85888;1.021258;1.015808
35.421158;4.579566;0.419187;1.0394812357440608;1.0153695290612181;50.0265;1.419951;0.859643;1.021258;1.01537
35.432163;4.585284;0.418104;1.039016693569935;1.0149322408816264;50.02615;1.42177;0.860405;1.021258;1.014932
35.443168;4.590819;0.41698500000000005;1.0385578036970307;1.0144987380677217;50.02569999999999;1.42356;0.861165;1.021258;1.014498
35.454173;4.596156;0.41583000000000003;1.0381045152281152;1.0140678683135562;50.025200000000005;1.425318;0.86192;1.021258;1.014068
35.465179;4.601286;0.414648;1.0376586356143336;1.0136429242933627;50.02465;1.42704;0.862669;1.021258;1.013643
35.476184;4.606197;0.413439;1.037220157455976;1.013224124054002;50.024;1.42872;0.86341;1.021258;1.013224
35.487189;4.610883;0.41220599999999996;1.0367921621236342;1.0128122983677676;50.02335;1.430356;0.86414;1.021258;1.012812
35.498194;4.6153319999999995;0.41095499999999996;1.036374637763777;1.012408728355302;50.0226;1.431944;0.864859;1.021258;1.012409
35.5092;4.619538;0.40968899999999997;1.0359679990086565;1.0120147724480113;50.02185;1.433479;0.865564;1.021258;1.012015
35.520205;4.623492;0.408411;1.0355735207357322;1.0116311743105786;50.021;1.434959;0.866254;1.021258;1.011631
35.53121;4.627191;0.407124;1.035193465049891;1.0112592865991392;50.020149999999994;1.436381;0.866927;1.021258;1.011259
35.542216;4.6306259999999995;0.40583100000000005;1.0348264001270937;1.0108981696105697;50.01925000000001;1.437741;0.867582;1.021258;1.010898
35.553221;4.633794;0.40453799999999995;1.0344758809778989;1.0105505575798768;50.0183;1.439037;0.868217;1.021258;1.010551
35.564226;4.6366890000000005;0.403245;1.0341400894047188;1.0102168999363454;50.0173;1.440267;0.868831;1.021258;1.010217
35.575231;4.639308;0.40195499999999995;1.0338207784529194;1.0098977119372041;50.0163;1.441427;0.869424;1.021258;1.009898
35.586237;4.641651;0.40067400000000003;1.0335192352897937;1.0095937520651561;50.01525;1.442517;0.869993;1.021258;1.009593
35.597242;4.643715;0.399405;1.033234983956699;1.0093049443106876;50.014199999999995;1.443533;0.870537;1.021258;1.009305
35.608247;4.645497000000001;0.398148;1.0329697871656267;1.0090320597027629;50.0131;1.444476;0.871056;1.021258;1.009032
35.619252;4.647;0.396906;1.0327227078678962;1.0087767153126603;50.012;1.445342;0.871549;1.021258;1.008776
35.630258;4.6482209999999995;0.39568500000000006;1.032494615611142;1.0085374718774707;50.01085;1.446131;0.872015;1.021258;1.008538
35.641263;4.64916;0.394485;1.0322859497062817;1.0083170458739652;50.0097;1.446843;0.872453;1.021258;1.008317
35.652268;4.649823;0.393309;1.0320975553158722;1.0081134696893004;50.0086;1.447475;0.872862;1.021258;1.008114
35.663273;4.650207;0.392157;1.0319298805325874;1.0079286356310153;50.00745;1.448029;0.873242;1.021258;1.007929
35.674279;4.650318;0.39103499999999997;1.03178154439639;1.0077625176280371;50.0063;1.448503;0.873593;1.021258;1.007762
35.685284;4.6501589999999995;0.38994300000000004;1.0316530036916483;1.0076137140799544;50.00515;1.448897;0.873914;1.021258;1.007614
35.696289;4.649733;0.388884;1.0315451224629004;1.007484684600714;50.004000000000005;1.449212;0.874205;1.021258;1.007485
35.707294;4.649046;0.387861;1.0314578999939843;1.0073734986994645;50.002849999999995;1.449448;0.874465;1.021258;1.007374
35.7183;4.648101;0.38687099999999996;1.0313904390258812;1.0072812475177921;50.00170000000001;1.449606;0.874695;1.021258;1.007281
35.729305;4.646903999999999;0.38592000000000004;1.0313431813746576;1.0072079414232196;50.00059999999999;1.449686;0.874894;1.021258;1.007208
35.74031;4.645461;0.385008;1.0313161381429072;1.0071524623819375;49.999500000000005;1.449689;0.875063;1.021258;1.007152
35.751316;4.643784;0.384135;1.0313079566729813;1.007115376612829;49.9984;1.449617;0.875201;1.021258;1.007115
35.762321;4.641873;0.383304;1.031319088601583;1.0070964161548783;49.997350000000004;1.449471;0.875309;1.021258;1.007097
35.773326;4.63974;0.38251500000000005;1.0313495544794693;1.0070956144180154;49.9963;1.449253;0.875387;1.021258;1.007095
35.784331;4.637391;0.381771;1.031398009294666;1.0071115757476923;49.9953;1.448963;0.875436;1.021258;1.007112
35.795337;4.634835;0.38107199999999997;1.031464443717281;1.0071448834879717;49.9943;1.448605;0.875455;1.021258;1.007145
35.806342;4.632084;0.38041800000000003;1.031548884059791;1.0071947421040284;49.99335;1.44818;0.875446;1.021258;1.007195
35.817347;4.629144;0.37980899999999995;1.0316504575921053;1.0072614428439124;49.99245;1.447691;0.875408;1.021258;1.007261
35.828352;4.626024;0.37924800000000003;1.031767786728196;1.0073430541240656;49.991550000000004;1.447139;0.875344;1.021258;1.007343
35.839358;4.622739;0.37873199999999996;1.0319013699927915;1.0074407075763814;49.99075;1.446528;0.875252;1.021258;1.007441
35.850363;4.619298;0.37826400000000004;1.032049396104663;1.0075527711013452;49.98995;1.44586;0.875134;1.021258;1.007552
35.861368;4.61571;0.377844;1.0322123260221223;1.0076781529818932;49.98915;1.445137;0.874992;1.021258;1.007678
35.872373;4.611987;0.377472;1.0323888155699867;1.0078176803812284;49.98845;1.444364;0.874824;1.021258;1.007818
35.883379;4.608141;0.37714499999999995;1.0325788515290248;1.0079697166343837;49.98775;1.443542;0.874634;1.021258;1.00797
35.894384;4.604184;0.37686600000000003;1.0327802250788887;1.0081345434638176;49.98715;1.442675;0.874421;1.021258;1.008134
35.905389;4.600128;0.37663499999999994;1.032992445751662;1.0083102144399807;49.98655;1.441766;0.874186;1.021258;1.00831
35.916394;4.595985;0.376452;1.033215965487371;1.0084961584344285;49.986000000000004;1.440819;0.873932;1.021258;1.008496
35.9274;4.5917699999999995;0.376314;1.0334489992989495;1.008692105242229;49.98555;1.439836;0.873658;1.021258;1.008693
35.938405;4.587489;0.37622099999999997;1.0336910444059193;1.008898317368009;49.985099999999996;1.438821;0.873366;1.021258;1.008898
35.94941;4.5831599999999995;0.376173;1.0339407851405225;1.009111982127851;49.9847;1.437778;0.873057;1.021258;1.009112
35.960416;4.5787949999999995;0.37617;1.0341977101797315;1.0093341935850584;49.98435;1.43671;0.872732;1.021258;1.009334
35.971421;4.574406;0.376212;1.0344613521872144;1.0095621249913251;49.9841;1.435621;0.872393;1.021258;1.009562
35.982426;4.570005;0.37629599999999996;1.0347294312161996;1.0097971704976203;49.983850000000004;1.434513;0.872041;1.021258;1.009797
35.993431;4.565604;0.376419;1.0350023775141775;1.0100367106169954;49.983650000000004;1.433392;0.871676;1.021258;1.010037
36.004437;4.561218;0.37658400000000003;1.035278808629347;1.0102815946027126;49.98355;1.432259;0.871302;1.021258;1.010281
36.015442;4.556856;0.376791;1.0355582436077655;1.0105286531281534;49.983450000000005;1.431119;0.870917;1.021258;1.010529
36.026447;4.552536;0.377031;1.0358392342757634;1.0107792582804616;49.983450000000005;1.429976;0.870525;1.021258;1.01078
36.037452;4.5482640000000005;0.37731;1.0361213486773642;1.0110324496167271;49.983450000000005;1.428832;0.870126;1.021258;1.011033
36.048458;4.544052;0.377625;1.036403612517826;1.0112865144206167;49.98355;1.427691;0.869722;1.021258;1.011287
36.059463;4.539915;0.377973;1.0366846234670406;1.0115411146092876;49.983650000000004;1.426557;0.869314;1.021258;1.011542
36.070468;4.535864999999999;0.378351;1.0369643039724172;1.0117961157412099;49.9838;1.425432;0.868904;1.021258;1.011796
36.081473;4.5319080000000005;0.37876200000000004;1.0372413082720915;1.0120497905918462;49.984;1.424321;0.868492;1.021258;1.012049
36.092479;4.528059;0.379197;1.0375159749960479;1.012300936643842;49.9843;1.423226;0.86808;1.021258;1.012301
36.103484;4.5243269999999995;0.379662;1.0377864684495555;1.0125502500962607;49.9846;1.42215;0.867669;1.021258;1.01255
36.114489;4.520721;0.380151;1.038051371692172;1.01279631616678;49.98495;1.421097;0.867261;1.021258;1.012796
36.125495;4.51725;0.380664;1.0383115000947452;1.0130384474347458;49.9853;1.420069;0.866856;1.021258;1.013038
36.1365;4.51392;0.38119500000000006;1.0385655014538082;1.0132762771623542;49.98575;1.419069;0.866457;1.021258;1.013276
36.147505;4.510746;0.381747;1.0388132812368158;1.0135085853849488;49.9862;1.4181;0.866064;1.021258;1.013508
36.15851;4.507731;0.382314;1.039052997243644;1.013734477328753;49.9867;1.417164;0.865678;1.021258;1.013735
36.169516;4.504884;0.382896;1.0392854598564343;1.0139546295056796;49.98725;1.416264;0.865301;1.021258;1.013955
36.191526;4.499721;0.384093;1.0397217426600254;1.0143727531045972;49.9884;1.414583;0.864578;1.021258;1.014373
36.211336;4.495701;0.385197;1.0400820888396263;1.0147215327694588;49.98955;1.413212;0.863967;1.021258;1.014722
36.231145;4.492305;0.386316;1.040408227500148;1.015042074398889;49.99075;1.411988;0.863399;1.021258;1.015042
36.250955;4.4895510000000005;0.387432;1.04069855912315;1.0153304253754045;49.99205;1.410919;0.86288;1.021258;1.01533
36.270764;4.487444999999999;0.38853899999999997;1.0409501727566022;1.0155857413655431;49.99335;1.410012;0.862413;1.021258;1.015586
36.290573;4.485999;0.38962199999999997;1.041162151884614;1.0158058346160452;49.994749999999996;1.409273;0.862003;1.021258;1.015806
36.310383;4.4852099999999995;0.39066900000000004;1.0413334451797849;1.015989739438839;49.9961;1.408704;0.861653;1.021258;1.01599
36.330192;4.485069;0.391668;1.0414631808014145;1.0161354875138453;49.9975;1.408309;0.861365;1.021258;1.016136
36.350002;4.485564;0.39260999999999996;1.0415504302879435;1.0162433768541865;49.9989;1.408088;0.861141;1.021258;1.016243
36.369811;4.486671;0.393483;1.0415948607496102;1.0163118476535635;50.000299999999996;1.408039;0.860983;1.021258;1.016312
36.38764;4.488174000000001;0.39420599999999995;1.041599596986289;1.0163398819415679;50.0015;1.40814;0.860897;1.021258;1.01634
36.405468;4.49013;0.39486;1.0415703823448514;1.0163379989713068;50.0027;1.408376;0.860865;1.021258;1.016338
36.421514;4.49226;0.39538799999999996;1.041515958711147;1.0163090431345183;50.003750000000004;1.408699;0.860882;1.021258;1.016309
36.43756;4.4947170000000005;0.395853;1.0414358858086272;1.0162552713747663;50.00475;1.409125;0.860942;1.021258;1.016256
