time;LineAll_line_P2Pu;LineAll_line_Q2Pu;BusPDR_bus_terminal_V;StepUp_Xfmr_StepUp_Xfmr_terminal2_V;Synch_Gen_generator_omegaPu;Synch_Gen_generator_theta;Synch_Gen_generator_thetaInternal;Synch_Gen_voltageRegulator_UsRefPu;Synch_Gen_generator_UStatorPu_value
36.453605;4.497477;0.39625200000000005;1.041330618219305;1.0161785992009476;50.0057;1.409649;0.861044;1.021258;1.016178
36.469651;4.500522;0.396582;1.0412008444411673;1.0160783851829545;50.0066;1.410266;0.861186;1.021258;1.016078
36.485697;4.503819;0.39684300000000006;1.0410489179063585;1.015955696245166;50.00745;1.410971;0.861368;1.021258;1.015955
36.501742;4.507350000000001;0.39703499999999997;1.0408745405369468;1.0158121211109858;50.0082;1.411759;0.861588;1.021258;1.015812
36.517788;4.511082;0.39715500000000004;1.0406796473737727;1.0156476775934653;50.00895;1.412623;0.861844;1.021258;1.015648
36.533834;4.514991;0.3972;1.040465752487798;1.015464470234188;50.0096;1.413558;0.862135;1.021258;1.015465
36.54988;4.51905;0.39717600000000003;1.0402334565033948;1.0152636822441743;50.010200000000005;1.414556;0.862457;1.021258;1.015264
36.565925;4.523225999999999;0.39708;1.0399864974219617;1.0150470764673922;50.01075;1.41561;0.86281;1.021258;1.015047
36.581971;4.527495;0.396915;1.0397245559882675;1.01481581328042;50.0112;1.416715;0.86319;1.021258;1.014815
36.598017;4.531827;0.39667800000000003;1.039449608788228;1.014570060540917;50.0116;1.417862;0.863595;1.021258;1.014571
36.614062;4.536198;0.396378;1.0391643972548328;1.0143139030600932;50.0119;1.419044;0.864022;1.021258;1.014314
36.630108;4.540578;0.39601200000000003;1.0388695534305548;1.0140469585009366;50.01215;1.420254;0.864469;1.021258;1.014047
36.646154;4.54494;0.395586;1.038567868432776;1.0137719067887017;50.012299999999996;1.421484;0.864932;1.021258;1.013772
36.662199;4.549257;0.39510300000000004;1.0382607349182573;1.0134905633921807;50.0124;1.422727;0.86541;1.021258;1.013491
36.678245;4.553511;0.394563;1.0379500849525471;1.0132038812726687;50.0124;1.423976;0.865898;1.021258;1.013204
36.694291;4.557672;0.39397499999999996;1.037637779440398;1.0129141789692748;50.012350000000005;1.425224;0.866395;1.021258;1.012914
36.710336;4.561719;0.393336;1.0373256724756212;1.0126227021205876;50.01225;1.426463;0.866897;1.021258;1.012623
36.726382;4.565631;0.392658;1.0370147061888757;1.0123317434818488;50.012049999999995;1.427686;0.867401;1.021258;1.012332
36.742428;4.569387;0.391938;1.036707627930363;1.0120418922485375;50.011799999999994;1.428888;0.867906;1.021258;1.012042
36.758473;4.572972;0.391185;1.0364057938650286;1.0117557376802961;50.0115;1.430061;0.868407;1.021258;1.011756
36.774519;4.576365;0.390405;1.0361106108143088;1.011474385044426;50.01115;1.4312;0.868902;1.021258;1.011475
36.790565;4.579554;0.389598;1.035824331818866;1.011200094719141;50.0107;1.432299;0.86939;1.021258;1.0112
36.80661;4.582521;0.38877000000000006;1.0355478255271457;1.0109325843640613;50.010200000000005;1.433353;0.869866;1.021258;1.010933
36.822656;4.585257;0.387927;1.0352820623603018;1.0106749502985617;50.0097;1.434356;0.87033;1.021258;1.010675
36.838702;4.587747;0.38707199999999997;1.0350296672835035;1.010427439225598;50.009150000000005;1.435304;0.870778;1.021258;1.010427
36.854747;4.589988;0.38621399999999995;1.0347907035705337;1.0101916797845842;50.0085;1.436193;0.871209;1.021258;1.010191
36.870793;4.591965;0.38535;1.034565991489185;1.0099682321305954;50.00790000000001;1.437019;0.87162;1.021258;1.009968
36.886839;4.593681;0.384492;1.0343573552713783;1.0097587295195818;50.0072;1.437779;0.872011;1.021258;1.009759
36.902884;4.595124;0.38364;1.034166097286118;1.0095637369339292;50.006499999999996;1.43847;0.872379;1.021258;1.009564
36.91893;4.596294;0.38279699999999994;1.0339918098650491;1.0093842809604279;50.0058;1.439089;0.872722;1.021258;1.009384
36.934976;4.597188;0.381969;1.0338357557547524;1.0092209370187482;50.00505;1.439635;0.87304;1.021258;1.009221
36.951021;4.597809;0.381162;1.03369705938684;1.0090742084078852;50.0043;1.440105;0.873332;1.021258;1.009074
36.967067;4.59816;0.38037599999999994;1.0335784161973391;1.0089443755951069;50.00355;1.4405;0.873596;1.021258;1.008944
36.983113;4.598241;0.379614;1.033477963480596;1.0088316497934628;50.0028;1.440819;0.873832;1.021258;1.008832
36.999158;4.598058;0.37888199999999994;1.0333970729516317;1.0087368626658788;50.002;1.441061;0.87404;1.021258;1.008737
37.015204;4.5976170000000005;0.37818300000000005;1.0333356971386403;1.0086591656223622;50.00125;1.441227;0.874218;1.021258;1.00866
37.03125;4.596924;0.377517;1.033293408942978;1.0086004780551117;50.00055;1.441318;0.874367;1.021258;1.0086
37.047295;4.595991;0.37688699999999997;1.0332701683964365;1.0085582772814867;49.9998;1.441334;0.874486;1.021258;1.008558
37.063341;4.594827;0.37629599999999996;1.0332655096547063;1.008533113973458;49.9991;1.441279;0.874576;1.021258;1.008534
37.079387;4.593441;0.375747;1.0332785409414056;1.0085257737613849;49.9984;1.441152;0.874637;1.021258;1.008526
37.095432;4.591848;0.375237;1.0333105622052838;1.0085354357135896;49.99775;1.440958;0.87467;1.021258;1.008535
37.111478;4.590057;0.374772;1.0333575466226586;1.0085606677880117;49.9971;1.440699;0.874674;1.021258;1.008561
37.127524;4.5880860000000006;0.374355;1.0334226039186485;1.008601727205045;49.9965;1.440377;0.874652;1.021258;1.008602
37.143569;4.58595;0.37398000000000003;1.033502565505282;1.008657800799161;49.99595;1.439997;0.874603;1.021258;1.008658
37.159615;4.583658;0.37365;1.0335960699930122;1.0087276862726628;49.995400000000004;1.439562;0.874529;1.021258;1.008728
37.175661;4.581234;0.373371;1.0337044184146646;1.0088111051356443;49.9949;1.439076;0.874431;1.021258;1.008811
37.191707;4.5786929999999995;0.373134;1.033825393397744;1.008907468818127;49.994499999999995;1.438543;0.87431;1.021258;1.008907
37.207752;4.576047;0.37294499999999997;1.033957103398879;1.0090153408952711;49.9941;1.437967;0.874168;1.021258;1.009015
37.223798;4.57332;0.372804;1.034099989688618;1.009133280714198;49.99375;1.437354;0.874006;1.021258;1.009133
37.239844;4.570524000000001;0.372705;1.0342522048049982;1.0092606884734985;49.9934;1.436707;0.873826;1.021258;1.009261
37.255889;4.567679999999999;0.372654;1.0344123764302127;1.0093969599899735;49.99315;1.436031;0.873629;1.021258;1.009397
37.271935;4.564806;0.37264200000000003;1.0345795553218708;1.0095411728919232;49.99295;1.435332;0.873417;1.021258;1.009541
37.287981;4.56192;0.372675;1.0347523633957065;1.0096913322421857;49.992799999999995;1.434615;0.873191;1.021258;1.009691
37.304026;4.559037;0.372747;1.0349293640538952;1.00984650235667;49.9927;1.433883;0.872955;1.021258;1.009847
37.320072;4.5561750000000005;0.37285799999999997;1.0351095958370784;1.0100063703408013;49.992599999999996;1.433143;0.872709;1.021258;1.010006
37.336118;4.553352;0.37300500000000003;1.035291726896337;1.0101691409863005;49.992599999999996;1.432399;0.872455;1.021258;1.010169
37.352163;4.550586;0.373185;1.0354751565851301;1.0103336435895818;49.99265;1.431655;0.872195;1.021258;1.010333
37.368209;4.547889;0.373398;1.0356585476038906;1.010498386377732;49.9927;1.430918;0.871932;1.021258;1.010498
37.384255;4.545276;0.373641;1.035839114279819;1.0106632495331964;49.99285;1.430191;0.871666;1.021258;1.010663
37.4003;4.542768000000001;0.37391399999999997;1.0360185975497738;1.0108270479073065;49.992999999999995;1.429478;0.871401;1.021258;1.010827
37.416346;4.540371;0.374208;1.0361928760544534;1.0109877450661802;49.9932;1.428785;0.871137;1.021258;1.010988
37.432392;4.5381;0.37452599999999997;1.036363264193111;1.0111449986663634;49.99345;1.428114;0.870876;1.021258;1.011145
37.448437;4.53597;0.374862;1.0365269650954576;1.0112983528089028;49.99375;1.427471;0.87062;1.021258;1.011299
37.464483;4.533987;0.37521299999999996;1.0366844475543173;1.0114464025513166;49.9941;1.426858;0.870372;1.021258;1.011447
37.480529;4.53216;0.375576;1.0368346623454485;1.0115879516211135;49.99445;1.42628;0.870131;1.021258;1.011588
37.496574;4.530504;0.37595100000000004;1.0369758432099565;1.0117231801090651;49.9948;1.425738;0.8699;1.021258;1.011723
37.528666;4.5277199999999995;0.37671599999999994;1.0372290355297618;1.0119676587841135;49.995650000000005;1.424781;0.869476;1.021258;1.011968
37.557548;4.525842;0.377406;1.0374214145182274;1.0121574467443295;49.9965;1.424071;0.86914;1.021258;1.012158
37.58643;4.524576;0.378081;1.0375769760865938;1.0123155836995694;49.997350000000004;1.423515;0.868855;1.021258;1.012316
37.615312;4.523922;0.378729;1.037693856392144;1.0124391105310975;49.99825;1.42312;0.868625;1.021258;1.012439
37.644195;4.523877000000001;0.379332;1.0377711183864196;1.0125260709497805;49.9992;1.422889;0.868455;1.021258;1.012526
37.670189;4.524339;0.379827;1.0378050364620515;1.012572881181893;50.0;1.422823;0.868354;1.021258;1.012573
37.696183;4.52526;0.380262;1.0378070592263284;1.0125889405089312;50.0008;1.422889;0.868304;1.021258;1.012589
37.719577;4.526454;0.380601;1.0377801024696898;1.0125773425872218;50.0015;1.423059;0.868303;1.021258;1.012578
37.742972;4.527972;0.38088599999999995;1.037728521546941;1.01254245057874;50.00215;1.423328;0.868342;1.021258;1.012543
37.766366;4.529781;0.381108;1.037652958604176;1.0124844231912904;50.0028;1.423692;0.868422;1.021258;1.012485
37.787421;4.531638;0.38125200000000004;1.0375641310887727;1.012413821830283;50.003299999999996;1.424094;0.868527;1.021258;1.012414
37.808477;4.533678;0.38134500000000005;1.0374584547233687;1.0123260387943205;50.0038;1.424563;0.868661;1.021258;1.012326
37.829532;4.535883;0.38138099999999997;1.037337406577532;1.0122220744466108;50.00424999999999;1.425092;0.868824;1.021258;1.012222
37.850587;4.5382229999999995;0.38136600000000004;1.037200584740001;1.0121037755586133;50.004599999999996;1.425675;0.869013;1.021258;1.012104
37.871642;4.540671;0.381297;1.0370517606373368;1.011972984163609;50.00495;1.426304;0.869225;1.021258;1.011973
37.892697;4.543197;0.381174;1.036891011755816;1.0118306878070065;50.0052;1.426974;0.86946;1.021258;1.01183
37.913752;4.545776999999999;0.381;1.0367211928618996;1.0116768091861155;50.005449999999996;1.427676;0.869713;1.021258;1.011677
37.934807;4.548381;0.38077500000000003;1.0365427959568287;1.0115153950790863;50.005599999999994;1.428404;0.869983;1.021258;1.011516
37.955863;4.550979;0.380502;1.0363590885002167;1.0113474098928616;50.0057;1.429149;0.870266;1.021258;1.011348
37.976918;4.5535499999999995;0.38018700000000005;1.036171519627904;1.0111746581204455;50.005750000000006;1.429904;0.87056;1.021258;1.011175
37.997973;4.556067;0.379833;1.0359815329246944;1.0109984046525493;50.005750000000006;1.430661;0.870861;1.021258;1.010999
38.019028;4.5585059999999995;0.37944;1.0357914151343406;1.0108209671875628;50.0057;1.431415;0.871168;1.021258;1.010821
38.040083;4.560843;0.379011;1.035602120230062;1.0106432781674255;50.00555;1.432156;0.871477;1.021258;1.010643
38.061138;4.56306;0.37855799999999995;1.035416464978706;1.010467642126654;50.0054;1.43288;0.871785;1.021258;1.010468
38.082193;4.565136;0.378078;1.0352357647425054;1.010295511583121;50.0052;1.433578;0.872089;1.021258;1.010295
38.103248;4.567053;0.377577;1.0350614988361801;1.0101272695032046;50.00495;1.434246;0.872388;1.021258;1.010128
38.124304;4.568802;0.377061;1.0348954054516812;1.0099668045698333;50.00465;1.434878;0.872677;1.021258;1.009966
38.145359;4.570362;0.376533;1.0347384800561927;1.0098128015018426;50.0043;1.435468;0.872956;1.021258;1.009813
38.166414;4.571727;0.376002;1.0345920358464973;1.009668302057661;50.003949999999996;1.436013;0.873222;1.021258;1.009668
38.187469;4.572888000000001;0.37546799999999997;1.0344570143012226;1.009533369446003;50.00355;1.436508;0.873472;1.021258;1.009533
38.208524;4.5738389999999995;0.374937;1.0343352096515905;1.0094096686370702;50.00315;1.436951;0.873705;1.021258;1.00941
38.229579;4.574577;0.37441199999999997;1.0342270869228867;1.0092985562463666;50.0027;1.437338;0.87392;1.021258;1.009298
38.250634;4.575096;0.373899;1.0341326349849906;1.0091984108969851;50.002250000000004;1.437667;0.874115;1.021258;1.009199
38.27169;4.575402;0.373401;1.0340518452539023;1.0091119761255438;50.001799999999996;1.437937;0.874289;1.021258;1.009112
38.292745;4.575495;0.372921;1.0339869471758334;1.0090392408870925;50.00135;1.438148;0.87444;1.021258;1.00904
38.3138;4.575378;0.372465;1.0339370328395245;1.0089807328190168;50.0009;1.438298;0.87457;1.021258;1.00898
38.334855;4.575060000000001;0.372033;1.0339011968466814;1.0089350699148087;50.000449999999994;1.438389;0.874676;1.021258;1.008935
38.35591;4.574547;0.371628;1.0338811982452334;1.0089038568292819;50.0;1.438421;0.87476;1.021258;1.008904
38.376965;4.573851;0.371253;1.0338752316237196;1.0088854082208742;49.9996;1.438397;0.87482;1.021258;1.008886
38.39802;4.572984;0.370911;1.0338837288912135;1.008881646381279;49.9992;1.438317;0.874857;1.021258;1.008881
38.419076;4.571958;0.370605;1.0339057407423562;1.0088897349155654;49.998799999999996;1.438186;0.874873;1.021258;1.00889
38.440131;4.570785;0.370332;1.0339407967214564;1.008909909122217;49.99845;1.438005;0.874867;1.021258;1.00891
38.461186;4.5694859999999995;0.370095;1.033987043719601;1.0089418714841802;49.9981;1.437778;0.87484;1.021258;1.008942
38.482241;4.568073;0.369894;1.0340458210026284;1.0089852343429015;49.9978;1.43751;0.874794;1.021258;1.008985
38.503296;4.566567;0.369732;1.034113039368521;1.0090383200141608;49.997550000000004;1.437205;0.87473;1.021258;1.009039
38.524351;4.564983;0.369603;1.0341904094242027;1.0091010502283704;49.9973;1.436866;0.87465;1.021258;1.009101
38.545406;4.563336;0.369513;1.0342757025034477;1.0091711186716552;49.9971;1.436499;0.874554;1.021258;1.009171
38.566461;4.561653;0.369459;1.0343679110882162;1.0092487545917508;49.99695;1.436108;0.874444;1.021258;1.009248
38.587517;4.5599430000000005;0.36943800000000004;1.0344643237637536;1.0093316455407508;49.996849999999995;1.435699;0.874323;1.021258;1.009332
38.608572;4.55823;0.36944699999999997;1.0345662182987612;1.00941970032539;49.99675;1.435277;0.874192;1.021258;1.009419
38.629627;4.556528999999999;0.36948899999999996;1.0346703993625217;1.0095109130663225;49.9967;1.434846;0.874053;1.021258;1.009511
38.650682;4.554861;0.36956100000000003;1.0347768101503823;1.0096051852531265;49.9967;1.434412;0.873908;1.021258;1.009605
38.671737;4.553238;0.36966;1.034883580739399;1.0097005043402723;49.99675;1.433979;0.873759;1.021258;1.009701
38.692792;4.551678;0.36978;1.0349888963124194;1.0097959173540958;49.9968;1.433553;0.873607;1.021258;1.009796
38.713847;4.550196;0.36992400000000003;1.035093118615422;1.0098902525764866;49.9969;1.433138;0.873456;1.021258;1.009891
38.734903;4.548804;0.370086;1.0351939481589911;1.0099837148885125;49.99705;1.432738;0.873306;1.021258;1.009983
38.755958;4.547517;0.370263;1.0352908959727214;1.0100734338972588;49.9972;1.432358;0.873159;1.021258;1.010073
38.777013;4.5463439999999995;0.370452;1.035382566625979;1.010158232756136;49.9974;1.432002;0.873017;1.021258;1.010159
38.798068;4.545294;0.370653;1.0354684701679717;1.0102391598834406;49.9976;1.431672;0.872882;1.021258;1.010239
38.819123;4.544376;0.37085999999999997;1.0355467873992947;1.0103150375288887;49.99785;1.431372;0.872755;1.021258;1.010315
38.861233;4.542966;0.37127699999999997;1.0356804562846593;1.0104436484336967;49.99835;1.430875;0.872532;1.021258;1.010444
38.899133;4.542189;0.371643;1.035770175012295;1.0105348642837613;49.9989;1.430552;0.872372;1.021258;1.010535
38.937032;4.541886;0.371985;1.035830414526432;1.0105980779281147;49.99945;1.430354;0.872255;1.021258;1.010598
38.974931;4.542048;0.372291;1.0358589283536634;1.010632739482548;50.0;1.430284;0.872185;1.021258;1.010633
39.00904;4.542573;0.372522;1.0358574102283575;1.010640127492472;50.000449999999994;1.43033;0.872163;1.021258;1.01064
39.04315;4.543425;0.372705;1.0358304598673473;1.0106232256998648;50.0009;1.430476;0.872181;1.021258;1.010623
39.073848;4.5444510000000005;0.372822;1.0357853383882203;1.0105881030024053;50.0013;1.430688;0.872231;1.021258;1.010588
39.104546;4.545684;0.37289100000000003;1.035722419385619;1.0105360487172144;50.00165;1.430969;0.87231;1.021258;1.010536
39.132175;4.546947;0.372909;1.0356517351064498;1.0104759820292613;50.0019;1.431276;0.872406;1.021258;1.010476
39.159804;4.548327;0.372885;1.0355694289640844;1.0104038882625106;50.00215;1.431628;0.872523;1.021258;1.010404
39.187432;4.549797;0.372822;1.0354764748655567;1.0103215828319219;50.00234999999999;1.432017;0.872658;1.021258;1.010321
39.215061;4.551327000000001;0.372717;1.0353739035599652;1.010229499413376;50.002500000000005;1.432437;0.872811;1.021258;1.01023
39.242689;4.55289;0.372573;1.0352658255288831;1.0101306090427118;50.002599999999994;1.43288;0.872977;1.021258;1.010131
39.270318;4.5544590000000005;0.37239300000000003;1.0351514540597428;1.0100263970317807;50.0027;1.433339;0.873154;1.021258;1.010027
39.297946;4.556007;0.372177;1.0350353752471457;1.0099186605316293;50.0027;1.433805;0.87334;1.021258;1.009918
39.325575;4.557507;0.371931;1.0349176445080062;1.0098078127985541;50.0027;1.434272;0.87353;1.021258;1.009808
39.353203;4.558935;0.371661;1.034800606630089;1.0096978658796898;50.002599999999994;1.434731;0.873724;1.021258;1.009698
39.380832;4.56027;0.371367;1.0346856977638186;1.0095889082483027;50.002500000000005;1.435176;0.873916;1.021258;1.009589
39.408461;4.561491;0.371052;1.0345747214314682;1.0094827181135893;50.0024;1.4356;0.874106;1.021258;1.009483
39.436089;4.562586;0.370725;1.0344713458540067;1.0093812890558256;50.002199999999995;1.435998;0.874289;1.021258;1.009381
39.463718;4.563534;0.370392;1.034373381896982;1.0092857674875833;50.002;1.436364;0.874464;1.021258;1.009286
39.491346;4.564325999999999;0.370053;1.034284866818615;1.0091973932868634;50.001799999999996;1.436693;0.874628;1.021258;1.009197
39.518975;4.5649560000000005;0.369714;1.0342054216073324;1.009117218726348;50.001549999999995;1.436982;0.874779;1.021258;1.009117
39.546603;4.565418;0.369378;1.0341367954734035;1.0090467046658445;50.0013;1.437227;0.874916;1.021258;1.009047
39.574232;4.565709;0.369054;1.034079036807632;1.008986154214219;50.001;1.437426;0.875037;1.021258;1.008986
39.60186;4.565832;0.368742;1.0340334721453652;1.008935247419278;50.000750000000004;1.437579;0.875142;1.021258;1.008935
39.629489;4.565787;0.368448;1.0339987685611622;1.0088953591973748;50.000449999999994;1.437684;0.875228;1.021258;1.008896
39.657117;4.565583;0.368172;1.0339771072630188;1.0088664878669527;50.00019999999999;1.437743;0.875296;1.021258;1.008867
39.684746;4.565229;0.36792;1.0339662535015346;1.0088488547929269;49.99995;1.437755;0.875346;1.021258;1.008849
39.712375;4.564737;0.367692;1.0339666349399288;1.0088416169870273;49.999700000000004;1.437724;0.875379;1.021258;1.008842
39.740003;4.564122;0.367491;1.0339777216023562;1.0088441536059967;49.99945;1.437652;0.875393;1.021258;1.008844
39.767632;4.563396;0.36732;1.0339986120348519;1.0088563776871313;49.99925;1.437542;0.875391;1.021258;1.008856
39.79526;4.562574;0.367176;1.0340292562592222;1.0088774495750215;49.99905;1.437397;0.875373;1.021258;1.008878
39.822889;4.5616769999999995;0.367062;1.034067368692195;1.0089064363487825;49.9989;1.437223;0.875341;1.021258;1.008907
39.850517;4.560722999999999;0.366975;1.0341124187674182;1.0089427172882512;49.998799999999996;1.437023;0.875296;1.021258;1.008943
39.878146;4.55973;0.36691799999999997;1.034163024368015;1.0089845101927977;49.9987;1.436803;0.875239;1.021258;1.008985
39.905774;4.5587159999999995;0.366891;1.034219557792735;1.0090315049125076;49.998599999999996;1.436568;0.875173;1.021258;1.009032
39.933403;4.557702;0.366885;1.0342774941982447;1.0090824473609676;49.99855;1.436323;0.8751;1.021258;1.009082
39.961031;4.556706;0.36690599999999995;1.034339013757095;1.0091356447995483;49.99855;1.436073;0.875021;1.021258;1.009135
39.98866;4.555746;0.36694499999999997;1.0344000139684841;1.0091893059936772;49.99855;1.435823;0.874938;1.021258;1.00919
40.016289;4.554834;0.367005;1.0344604370327557;1.0092441772400769;49.998599999999996;1.435579;0.874854;1.021258;1.009244
40.043917;4.553985;0.36707999999999996;1.034519318665437;1.0092977140888608;49.9987;1.435345;0.87477;1.021258;1.009297
40.071546;4.553217;0.36717;1.0345744206488967;1.0093484344650265;49.998749999999994;1.435125;0.874688;1.021258;1.009349
40.099174;4.5525389999999994;0.367269;1.0346265316238512;1.009396549043041;49.9989;1.434923;0.87461;1.021258;1.009397
40.126803;4.551957;0.367374;1.0346734127829902;1.0094412052541744;49.99905;1.434743;0.874537;1.021258;1.009441
40.154431;4.551483;0.36748200000000003;1.034714579569168;1.009480071950903;49.9992;1.434588;0.874472;1.021258;1.00948
40.209688;4.550877;0.36769799999999997;1.0347769270799383;1.0095409486320999;49.999500000000005;1.434363;0.874369;1.021258;1.009541
40.258752;4.550718;0.367869;1.034807275768778;1.009573751156893;49.99985;1.434264;0.874312;1.021258;1.009574
40.307816;4.5509070000000005;0.36801300000000003;1.0348144256870406;1.0095845892692699;50.00015;1.434261;0.87429;1.021258;1.009584
40.351973;4.551354;0.36810600000000004;1.034800054439987;1.0095754632740437;50.0004;1.43434;0.874301;1.021258;1.009575
40.396131;4.5520320000000005;0.36816;1.0347669419927368;1.009549340919997;50.00065;1.434491;0.874342;1.021258;1.009549
40.435872;4.552809;0.368172;1.0347235896938853;1.0095112869230338;50.00085;1.434683;0.874403;1.021258;1.009511
40.475614;4.553709;0.368142;1.0346672288175556;1.0094622729834928;50.00105;1.434919;0.874485;1.021258;1.009462
40.515356;4.554696;0.36807599999999996;1.0346016012905643;1.0094028238597315;50.00115;1.435191;0.874584;1.021258;1.009403
40.555097;4.555731;0.367974;1.034529060249155;1.009336433883668;50.00125;1.435489;0.874698;1.021258;1.009336
40.594839;4.5567779999999996;0.367836;1.0344506266579379;1.0092643682405518;50.0013;1.435804;0.874822;1.021258;1.009264
40.634581;4.5578009999999995;0.367668;1.0343691293426154;1.0091890492162505;50.0013;1.436124;0.874954;1.021258;1.009189
40.674322;4.558764;0.367473;1.0342891489868777;1.0091125793299773;50.00125;1.43644;0.875089;1.021258;1.009112
40.714064;4.559643;0.367257;1.0342112182552459;1.009037056834386;50.001200000000004;1.436742;0.875223;1.021258;1.009037
40.753805;4.560405;0.367029;1.0341376784804817;1.0089661741411355;50.0011;1.437022;0.875353;1.021258;1.008966
40.793547;4.561035;0.366789;1.034070869490578;1.0089006451702764;50.00095;1.437272;0.875475;1.021258;1.008901
40.833289;4.5615179999999995;0.366549;1.0340130214151078;1.0088421534437386;50.0008;1.437486;0.875586;1.021258;1.008842
40.87303;4.5618419999999995;0.366312;1.0339646639789002;1.0087913180559198;50.00059999999999;1.43766;0.875684;1.021258;1.008792
40.912772;4.562007;0.36608399999999996;1.0339262189078098;1.0087512042049813;50.000449999999994;1.437791;0.875766;1.021258;1.008751
40.952514;4.562013;0.365874;1.0338990686159844;1.0087212748990673;50.00025;1.437877;0.875832;1.021258;1.008721
40.992255;4.561872;0.365679;1.0338835834082094;1.0087003689862515;50.0001;1.437919;0.875882;1.021258;1.0087
41.031997;4.561593;0.365508;1.0338784333049027;1.0086903989773075;49.999900000000004;1.437919;0.875914;1.021258;1.00869
41.071739;4.561197;0.36536100000000005;1.0338839908601931;1.0086895810213368;49.99975;1.43788;0.875929;1.021258;1.00869
41.11148;4.560699;0.365244;1.0338979683784082;1.0086979185013718;49.99965;1.437806;0.875929;1.021258;1.008698
41.151222;4.560129;0.365151;1.033919833900095;1.0087138480922129;49.99955;1.437704;0.875915;1.021258;1.008714
41.190963;4.559505;0.36508799999999997;1.0339486298129128;1.0087362134681197;49.99945;1.437578;0.875889;1.021258;1.008736
41.230705;4.558857;0.365049;1.0339815876353893;1.0087634488868042;49.9994;1.437435;0.875853;1.021258;1.008763
41.270447;4.558209;0.365037;1.0340185982374785;1.0087943955593726;49.99935;1.437283;0.87581;1.021258;1.008794
41.310188;4.557582;0.365046;1.0340551356581524;1.0088269513474548;49.9994;1.437129;0.875763;1.021258;1.008827
41.34993;4.557003;0.36507;1.034092898962661;1.0088601724545379;49.9994;1.436979;0.875714;1.021258;1.00886
41.389672;4.556487;0.365112;1.0341282101103324;1.0088920491559046;49.99945;1.436839;0.875665;1.021258;1.008892
41.429413;4.556051999999999;0.365163;1.0341601619599354;1.0089211031577248;49.99955;1.436716;0.87562;1.021258;1.008921
41.469155;4.5557099999999995;0.36522;1.0341868862159296;1.0089463875756728;49.99965;1.436613;0.87558;1.021258;1.008946
41.508897;4.555473;0.36528;1.0342079004233142;1.0089662058428914;49.99975;1.436535;0.875547;1.021258;1.008967
41.548638;4.555344;0.365337;1.0342227224587555;1.0089810875754808;49.99985;1.436484;0.875524;1.021258;1.008981
41.58838;4.555323;0.365388;1.0342300214386546;1.0089896525465463;49.99995;1.436463;0.87551;1.021258;1.00899
41.628122;4.55541;0.365427;1.034230702484702;1.0089907387885184;50.0001;1.436471;0.875508;1.021258;1.008991
41.667863;4.555593;0.365457;1.0342238605959544;1.008985508391969;50.00019999999999;1.436508;0.875516;1.021258;1.008986
41.707605;4.555866;0.365472;1.0342095526893957;1.0089737455082763;50.000299999999996;1.436573;0.875536;1.021258;1.008974
41.747346;4.556217;0.365472;1.0341886853495352;1.0089562989475809;50.0004;1.436662;0.875566;1.021258;1.008957
41.787088;4.556628;0.365454;1.0341617964341943;1.0089327360384337;50.0005;1.436774;0.875606;1.021258;1.008933
41.82683;4.557087;0.365418;1.0341311226696546;1.0089052845317046;50.00055;1.436903;0.875654;1.021258;1.008905
41.866571;4.557573;0.36536399999999997;1.034095446338006;1.0088729785344634;50.00059999999999;1.437046;0.87571;1.021258;1.008873
41.906313;4.558071;0.365295;1.03405833367562;1.0088383589475571;50.00065;1.437198;0.875771;1.021258;1.008838
41.946055;4.558566;0.365211;1.034018565549478;1.0088006758388894;50.00065;1.437355;0.875837;1.021258;1.008801
41.985796;4.559037;0.36511499999999997;1.0339792823079192;1.008763628864562;50.00059999999999;1.437511;0.875904;1.021258;1.008764
42.025538;4.559475;0.36501;1.033941018500572;1.0087269984093814;50.00059999999999;1.437662;0.875971;1.021258;1.008726
42.06528;4.559862;0.364896;1.033903348018566;1.0086900314868785;50.00055;1.437804;0.876037;1.021258;1.008691
42.105021;4.560192000000001;0.364776;1.0338698901989554;1.008656644124253;50.0005;1.437933;0.8761;1.021258;1.008657
42.144763;4.560456;0.364656;1.033838888313358;1.0086271479218671;50.0004;1.438047;0.876158;1.021258;1.008627
42.224246;4.560768;0.364422;1.0337919138709686;1.0085777846175277;50.00025;1.438217;0.876255;1.021258;1.008578
42.295781;4.5608070000000005;0.36423300000000003;1.0337655590364772;1.008548293118877;50.0001;1.438304;0.876318;1.021258;1.008549
42.367316;4.560636;0.36407100000000003;1.0337551335524289;1.0085342510757878;50.0;1.438328;0.876357;1.021258;1.008534
42.431697;4.5603359999999995;0.363957;1.033759090303442;1.0085333722911702;49.999900000000004;1.438302;0.876371;1.021258;1.008533
42.496079;4.55994;0.363876;1.0337718917851269;1.008541334395869;49.9998;1.438239;0.876368;1.021258;1.008542
42.554022;4.559538;0.363828;1.033789700843455;1.0085555377637863;49.99975;1.43816;0.876353;1.021258;1.008556
42.611966;4.559127;0.363807;1.0338107077613388;1.0085731307252834;49.99975;1.43807;0.876331;1.021258;1.008573
42.669909;4.55874;0.363807;1.0338338979971589;1.0085926398130218;49.99975;1.437978;0.876305;1.021258;1.008593
42.727852;4.55841;0.363819;1.0338546904183392;1.0086108027658636;49.9998;1.437894;0.876279;1.021258;1.008611
42.785795;4.558155;0.363843;1.0338725489522391;1.0086269902119416;49.99985;1.437826;0.876255;1.021258;1.008628
42.843739;4.557995999999999;0.363873;1.033885662203031;1.0086394122618847;49.999900000000004;1.437779;0.876238;1.021258;1.00864
42.901682;4.557942000000001;0.3639;1.0338916837217522;1.0086458421195221;50.0;1.437758;0.876229;1.021258;1.008646
42.959625;4.55799;0.363921;1.0338919984698596;1.0086464977037297;50.000049999999995;1.437765;0.87623;1.021258;1.008647
43.017569;4.558134;0.36393;1.0338843712722425;1.0086411608019972;50.00015;1.4378;0.876241;1.021258;1.008641
43.075512;4.558358999999999;0.363927;1.0338706682293486;1.0086287675041794;50.00019999999999;1.43786;0.876263;1.021258;1.008629
43.133455;4.558643999999999;0.36390599999999995;1.0338517953967097;1.008611326088003;50.00025;1.437942;0.876294;1.021258;1.008612
43.191399;4.558974;0.36386999999999997;1.0338278636218894;1.0085897796121077;50.000299999999996;1.438039;0.876332;1.021258;1.00859
43.249342;4.559319;0.363819;1.0338015889734355;1.0085650704580247;50.000299999999996;1.438147;0.876377;1.021258;1.008565
43.307285;4.559664;0.363753;1.0337730813336166;1.008538672806353;50.000299999999996;1.43826;0.876425;1.021258;1.008538
43.365229;4.559985;0.363678;1.0337446306187035;1.0085109944254451;50.000299999999996;1.438371;0.876475;1.021258;1.008511
43.423172;4.560264;0.363594;1.0337181010439935;1.0084854194707031;50.00025;1.438475;0.876524;1.021258;1.008485
43.481115;4.5604830000000005;0.363504;1.033694451344787;1.0084620407040614;50.00025;1.438565;0.876569;1.021258;1.008462
43.539059;4.560633;0.363417;1.0336741603890462;1.0084420162656849;50.00019999999999;1.438638;0.876609;1.021258;1.008442
43.597002;4.560714;0.363336;1.033659462910295;1.0084261911538197;50.0001;1.438692;0.876642;1.021258;1.008426
43.654945;4.560722999999999;0.36325799999999997;1.033649028090773;1.0084148778136903;50.000049999999995;1.438726;0.876667;1.021258;1.008414
43.712888;4.560675;0.363192;1.033643281137163;1.0084074494414448;50.0;1.438742;0.876685;1.021258;1.008408
43.770832;4.560573;0.363138;1.0336430728568735;1.008405285198367;49.99995;1.43874;0.876696;1.021258;1.008405
43.828775;4.560435;0.363096;1.033646168042527;1.0084060665629695;49.99995;1.438724;0.8767;1.021258;1.008406
43.886718;4.56027;0.363066;1.0336515532717008;1.0084097939151522;49.999900000000004;1.438698;0.876699;1.021258;1.00841
43.944662;4.5601020000000005;0.363048;1.0336597083919834;1.0084160605543726;49.999900000000004;1.438665;0.876693;1.021258;1.008416
44.002605;4.559937;0.363039;1.0336682893046492;1.0084237070011792;49.999900000000004;1.43863;0.876685;1.021258;1.008423
44.060548;4.559793;0.363039;1.0336759111099572;1.0084307273382738;49.999900000000004;1.438597;0.876677;1.021258;1.00843
44.118492;4.5596820000000005;0.363045;1.0336834241962092;1.008437340709377;49.99995;1.43857;0.876669;1.021258;1.008437
44.176435;4.559613;0.363054;1.0336885929717905;1.0084415408564842;49.99995;1.438552;0.876664;1.021258;1.008442
44.292322;4.559616;0.363066;1.0336904031149752;1.0084432333577333;50.000049999999995;1.438552;0.876665;1.021258;1.008443
44.39662;4.559763;0.363066;1.0336809707104992;1.0084353659883216;50.0001;1.438593;0.87668;1.021258;1.008436
44.500917;4.5600119999999995;0.363045;1.033664451315803;1.008420040370579;50.00015;1.438667;0.87671;1.021258;1.00842
44.594786;4.560288;0.363006;1.0336429282697193;1.0084007054043547;50.00015;1.438752;0.876745;1.021258;1.008401
44.688654;4.560564;0.36295499999999997;1.0336209270424048;1.008379367363791;50.00015;1.438844;0.876785;1.021258;1.008379
44.782522;4.5608070000000005;0.362889;1.0335981307379576;1.0083575924303838;50.00015;1.438932;0.876826;1.021258;1.008358
44.87639;4.560987;0.362823;1.0335795434324346;1.0083391707486127;50.0001;1.439006;0.876863;1.021258;1.008339
44.970258;4.561089;0.362757;1.033565272667866;1.008324414147054;50.000049999999995;1.439059;0.876893;1.021258;1.008325
45.064126;4.561116;0.36269999999999997;1.0335565942245253;1.008315013916286;50.000049999999995;1.43909;0.876915;1.021258;1.008315
45.157995;4.561077;0.362655;1.0335530824515013;1.0083111896121157;50.0;1.439101;0.876928;1.021258;1.008311
45.251863;4.560993;0.362625;1.0335542037851717;1.0083109360137874;50.0;1.439095;0.876934;1.021258;1.008311
45.345731;4.560897000000001;0.362607;1.0335576147370789;1.008313000989772;49.99995;1.43908;0.876934;1.021258;1.008313
45.439599;4.560813;0.362601;1.0335623562359457;1.0083166651771656;49.99995;1.439065;0.876932;1.021258;1.008316
45.533467;4.560768;0.36260400000000004;1.0335647541097752;1.0083185439780427;50.0;1.439056;0.876931;1.021258;1.008319
45.627335;4.560771;0.362607;1.0335651795281224;1.0083190769637358;50.0;1.439058;0.876933;1.021258;1.008319
45.721204;4.560825;0.362607;1.0335618766663175;1.008316352050288;50.000049999999995;1.439074;0.87694;1.021258;1.008317
45.815072;4.5609269999999995;0.362601;1.033555271088102;1.0083109024541983;50.000049999999995;1.439104;0.876952;1.021258;1.008311
45.90894;4.561062;0.362589;1.0335463221341363;1.008302508674852;50.0001;1.439144;0.876968;1.021258;1.008302
46.002808;4.561215;0.36257100000000003;1.0335346045691938;1.0082917972432384;50.0001;1.439192;0.876988;1.021258;1.008292
46.096676;4.561362;0.362544;1.033522461984257;1.0082802405229412;50.0001;1.439242;0.87701;1.021258;1.00828
46.190544;4.561491;0.362514;1.0335112787241367;1.0082696234767763;50.000049999999995;1.439287;0.877031;1.021258;1.00827
46.284413;4.561587;0.362481;1.0335015340733655;1.0082602587353129;50.000049999999995;1.439325;0.87705;1.021258;1.00826
46.378281;4.561644;0.362454;1.0334941328082128;1.008252992025811;50.000049999999995;1.439353;0.877066;1.021258;1.008253
46.472149;4.561668;0.362427;1.0334895542079756;1.0082486691511177;50.0;1.439371;0.877077;1.021258;1.008248
46.566017;4.5616650000000005;0.362409;1.0334877443225925;1.0082464439540562;50.0;1.439379;0.877084;1.021258;1.008246
46.659885;4.561647;0.3624;1.0334877981998625;1.008245377698306;50.0;1.439381;0.877088;1.021258;1.008245
46.753753;4.561626;0.362394;1.033488757026413;1.008245470393495;50.0;1.43938;0.877091;1.021258;1.008246
46.847622;4.561614;0.362394;1.0334892364422574;1.0082457833073244;50.0;1.43938;0.877092;1.021258;1.008246
46.94149;4.561626;0.362397;1.033488757026413;1.008245470393495;50.0;1.439383;0.877094;1.021258;1.008246
47.035358;4.561659000000001;0.362397;1.0334864138463553;1.008244218757043;50.0;1.439393;0.877098;1.021258;1.008245
47.223094;4.5617849999999995;0.362397;1.0334788511861286;1.0082378333434032;50.000049999999995;1.439429;0.877113;1.021258;1.008238
47.379089;4.561923;0.362385;1.0334703300709702;1.0082299767017444;50.000049999999995;1.439471;0.87713;1.021258;1.00823
47.535084;4.562061;0.36236999999999997;1.0334595739011758;1.0082198955009765;50.000049999999995;1.439514;0.877149;1.021258;1.00822
47.691079;4.562175;0.36234900000000003;1.0334506816379774;1.0082115992434326;50.000049999999995;1.439553;0.877166;1.021258;1.008212
47.847074;4.562250000000001;0.362334;1.0334437068287754;1.0082054004006327;50.0;1.439581;0.87718;1.021258;1.008206
48.003069;4.562295;0.36232200000000003;1.0334404054327468;1.008201831936939;50.0;1.439599;0.877189;1.021258;1.008202
48.159065;4.562322;0.362319;1.0334376370410554;1.008200047737551;50.0;1.439611;0.877196;1.021258;1.0082
48.31506;4.562352;0.362319;1.0334361991826104;1.008198263559802;50.0;1.43962;0.877201;1.021258;1.008198
48.471055;4.562394;0.362325;1.0334342820619993;1.0081966999177294;50.0;1.439632;0.877205;1.021258;1.008197
48.62705;4.562457;0.362328;1.0334314064324734;1.0081941981885236;50.0;1.439648;0.877211;1.021258;1.008194
48.890433;4.562598;0.36233099999999996;1.0334237919808118;1.0081875032001735;50.0;1.439686;0.877226;1.021258;1.008188
49.127479;4.562712;0.36233099999999996;1.033416710657419;1.008182279972228;50.0;1.439718;0.877238;1.021258;1.008182
49.364524;4.562811;0.362334;1.0334105879736282;1.0081768364577715;50.0;1.439746;0.877249;1.021258;1.008177
49.601569;4.562901;0.362337;1.0334062751938369;1.0081728643764423;50.0;1.439769;0.877258;1.021258;1.008173
50.07566;4.563066;0.362352;1.0333986083723938;1.0081674585355351;50.0;1.439811;0.877273;1.021258;1.008167
50.54975;4.5632280000000005;0.362373;1.0333918468446517;1.0081615200631298;50.0;1.439849;0.877286;1.021258;1.008162
51.023841;4.563387;0.362394;1.0333855648478936;1.0081567406475047;50.0;1.439886;0.877297;1.021258;1.008157
51.972022;4.5636719999999995;0.362448;1.0333748649183412;1.0081495001501513;50.0;1.439947;0.877314;1.021258;1.008149
52.920203;4.563936;0.362502;1.0333665081223602;1.0081440446136654;50.0;1.44;0.877327;1.021258;1.008144
53.868384;4.564176;0.362556;1.033359110259836;1.0081395276671776;50.0;1.440046;0.877338;1.021258;1.00814
54.868384;4.564413;0.362616;1.033352618001232;1.00813585779745;50.0;1.44009;0.877346;1.021258;1.008136
55.868384;4.564629;0.362676;1.0333470843569454;1.0081336594291455;50.0;1.440128;0.877353;1.021258;1.008134
56.868384;4.564827;0.362733;1.0333425091275399;1.0081315529255097;50.0;1.440162;0.877358;1.021258;1.008132
57.868384;4.565007;0.36278699999999997;1.0333388921341342;1.0081300715612047;50.0;1.440191;0.877362;1.021258;1.00813
58.868384;4.565169;0.362838;1.033335754381895;1.0081297487253313;50.0;1.440217;0.877364;1.021258;1.008129
59.868384;4.565315999999999;0.362886;1.0333326698580665;1.0081286713192914;50.0;1.44024;0.877366;1.021258;1.008128
60.868384;4.565448;0.36292800000000003;1.0333309691502526;1.0081279064211048;50.0;1.44026;0.877368;1.021258;1.008128
61.868384;4.565571;0.36297;1.0333284167369055;1.0081277660078607;50.0;1.440278;0.877369;1.021258;1.008128
62.868384;4.565678999999999;0.363006;1.0333267692313017;1.0081279379052046;50.0;1.440294;0.87737;1.021258;1.008127
63.868384;4.565778;0.363042;1.0333251746478451;1.0081270426865852;50.0;1.440308;0.87737;1.021258;1.008127
64.868384;4.565868;0.363072;1.033323580175155;1.0081269933346693;50.0;1.440321;0.877371;1.021258;1.008127
65.868384;4.565946;0.363099;1.0333224645332162;1.008126722441678;50.0;1.440333;0.877371;1.021258;1.008127
66.868384;4.566021;0.363126;1.0333218276858376;1.008127297337494;50.0;1.440343;0.877372;1.021258;1.008127
67.868384;4.5660870000000005;0.36315000000000003;1.0333207648857154;1.0081273386284095;50.0;1.440353;0.877372;1.021258;1.008127
68.868384;4.566147;0.363171;1.0333197021348233;1.0081268462906838;50.0;1.440361;0.877372;1.021258;1.008127
69.868384;4.566201;0.363189;1.0333191181169543;1.0081266659621697;50.0;1.440369;0.877372;1.021258;1.008127
70.868384;4.566249;0.363207;1.0333185341316586;1.0081273313411356;50.0;1.440376;0.877372;1.021258;1.008127
71.868384;4.566294;0.363222;1.0333175241429906;1.008126617377996;50.0;1.440382;0.877373;1.021258;1.008127
72.868384;4.566333;0.36323700000000003;1.0333165141775291;1.0081267491044963;50.0;1.440388;0.877373;1.021258;1.008127
73.868384;4.566369;0.363249;1.0333159828943903;1.008127192768849;50.0;1.440393;0.877373;1.021258;1.008127
74.868384;4.566402;0.363261;1.0333158776700375;1.0081267908080809;50.0;1.440398;0.877373;1.021258;1.008127
75.868384;4.566432;0.363273;1.0333149203650356;1.0081272345140766;50.0;1.440402;0.877373;1.021258;1.008127
76.868384;4.566459;0.363282;1.033315293817429;1.0081271444862498;50.0;1.440405;0.877373;1.021258;1.008127
77.868384;4.566483;0.363291;1.0333143365273707;1.0081270544713101;50.0;1.440409;0.877373;1.021258;1.008127
78.868384;4.566504;0.363297;1.0333147099973947;1.008126430710454;50.0;1.440412;0.877373;1.021258;1.008127
79.868384;4.566525;0.363306;1.0333142313589803;1.008127186353488;50.0;1.440415;0.877373;1.021258;1.008127
80.868384;4.566543;0.363312;1.0333141787820392;1.0081274082426288;50.0;1.440417;0.877373;1.021258;1.008127
81.868384;4.566558000000001;0.36331800000000003;1.0333141262099343;1.0081267845038142;50.0;1.44042;0.877373;1.021258;1.008127
82.868384;4.566573;0.363321;1.0333136475789915;1.008126472637238;50.0;1.440422;0.877373;1.021258;1.008127
83.868384;4.566588;0.36332699999999996;1.033313168949762;1.0081266945404233;50.0;1.440424;0.877373;1.021258;1.008127
84.868384;4.5666;0.36333;1.0333131163882514;1.008126382678779;50.0;1.440425;0.877373;1.021258;1.008127
85.868384;4.566609;0.363336;1.033313542455048;1.008127450218969;50.0;1.440427;0.877374;1.021258;1.008127
86.868384;4.566618;0.36333899999999997;1.0333130638315766;1.0081271383615262;50.0;1.440428;0.877374;1.021258;1.008127
87.868384;4.5666269999999995;0.363342;1.0333121591406926;1.008126826505971;50.0;1.440429;0.877374;1.021258;1.008127
88.868384;4.566636;0.36334500000000003;1.0333125852098193;1.008127360279444;50.0;1.440431;0.877374;1.021258;1.008127
89.868384;4.566645;0.363348;1.0333121065897757;1.0081270484269331;50.0;1.440432;0.877374;1.021258;1.008127
90.868384;4.566651;0.363351;1.0333125326608597;1.0081270484269331;50.0;1.440433;0.877374;1.021258;1.008127
91.868384;4.566657;0.363351;1.0333125326608597;1.0081267365763096;50.0;1.440433;0.877374;1.021258;1.008127
92.868384;4.566663;0.363354;1.033312054043695;1.0081272703528061;50.0;1.440434;0.877374;1.021258;1.008127
93.868384;4.566666;0.363354;1.033312054043695;1.0081264247275734;50.0;1.440435;0.877374;1.021258;1.008127
94.868384;4.5666720000000005;0.36335700000000004;1.0333124801167362;1.0081269585052273;50.0;1.440435;0.877374;1.021258;1.008127
95.868384;4.566675;0.36335700000000004;1.0333124801167362;1.0081269585052273;50.0;1.440436;0.877374;1.021258;1.008127
96.868384;4.5666780000000005;0.36336;1.0333115754282443;1.00812749228359;50.0;1.440437;0.877374;1.021258;1.008127
97.868384;4.566681;0.36336;1.0333120015024504;1.0081266466595356;50.0;1.440437;0.877374;1.021258;1.008127
98.868384;4.5666839999999995;0.363363;1.0333120015024504;1.0081266466595356;50.0;1.440437;0.877374;1.021258;1.008127
99.868384;4.566687;0.363363;1.0333120015024504;1.0081271804390555;50.0;1.440438;0.877374;1.021258;1.008127
100.0;4.566687;0.363363;1.0333120015024504;1.0081271804390555;50.0;1.440438;0.877374;1.021258;1.008127
