time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
0.000000000;1.097e+00;4.167e-01;4.444e-01;3.799e-01;4.053e-01;1.097e+00;3.750e-01;4.000e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.000512000;1.097e+00;4.167e-01;4.443e-01;3.799e-01;4.051e-01;1.097e+00;3.750e-01;3.998e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.001024000;1.097e+00;4.166e-01;4.441e-01;3.799e-01;4.049e-01;1.097e+00;3.750e-01;3.997e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.002536000;1.097e+00;4.166e-01;4.435e-01;3.799e-01;4.045e-01;1.097e+00;3.750e-01;3.992e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.003536000;1.097e+00;4.166e-01;4.432e-01;3.799e-01;4.042e-01;1.097e+00;3.749e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.004536000;1.097e+00;4.166e-01;4.429e-01;3.799e-01;4.039e-01;1.097e+00;3.749e-01;3.986e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.005536000;1.096e+00;4.166e-01;4.426e-01;3.799e-01;4.036e-01;1.096e+00;3.749e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.007536000;1.096e+00;4.166e-01;4.420e-01;3.799e-01;4.032e-01;1.096e+00;3.749e-01;3.978e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.008536000;1.096e+00;4.165e-01;4.418e-01;3.799e-01;4.029e-01;1.096e+00;3.749e-01;3.976e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.011536000;1.096e+00;4.165e-01;4.411e-01;3.799e-01;4.023e-01;1.096e+00;3.749e-01;3.970e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.013536000;1.096e+00;4.165e-01;4.407e-01;3.799e-01;4.020e-01;1.096e+00;3.749e-01;3.966e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.014536000;1.096e+00;4.165e-01;4.405e-01;3.799e-01;4.018e-01;1.096e+00;3.749e-01;3.965e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.015536000;1.096e+00;4.165e-01;4.403e-01;3.799e-01;4.017e-01;1.096e+00;3.748e-01;3.963e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.017536000;1.096e+00;4.165e-01;4.400e-01;3.799e-01;4.014e-01;1.096e+00;3.748e-01;3.960e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.019536000;1.096e+00;4.165e-01;4.397e-01;3.799e-01;4.012e-01;1.096e+00;3.748e-01;3.958e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.020536000;1.096e+00;4.165e-01;4.396e-01;3.800e-01;4.010e-01;1.096e+00;3.748e-01;3.957e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.024536000;1.096e+00;4.165e-01;4.392e-01;3.800e-01;4.007e-01;1.096e+00;3.748e-01;3.952e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.028536000;1.096e+00;4.165e-01;4.388e-01;3.800e-01;4.003e-01;1.096e+00;3.748e-01;3.949e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.029536000;1.096e+00;4.165e-01;4.387e-01;3.800e-01;4.003e-01;1.096e+00;3.748e-01;3.949e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.031536000;1.096e+00;4.165e-01;4.386e-01;3.800e-01;4.002e-01;1.096e+00;3.748e-01;3.947e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.032536000;1.096e+00;4.165e-01;4.385e-01;3.800e-01;4.001e-01;1.096e+00;3.749e-01;3.947e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.035536000;1.096e+00;4.165e-01;4.384e-01;3.800e-01;3.999e-01;1.096e+00;3.749e-01;3.945e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.040536000;1.096e+00;4.165e-01;4.381e-01;3.800e-01;3.998e-01;1.096e+00;3.749e-01;3.943e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.041536000;1.096e+00;4.165e-01;4.381e-01;3.800e-01;3.997e-01;1.096e+00;3.749e-01;3.943e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.042536000;1.096e+00;4.165e-01;4.381e-01;3.801e-01;3.997e-01;1.096e+00;3.749e-01;3.942e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.047536000;1.096e+00;4.165e-01;4.379e-01;3.801e-01;3.996e-01;1.096e+00;3.749e-01;3.941e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.048536000;1.096e+00;4.166e-01;4.379e-01;3.801e-01;3.995e-01;1.096e+00;3.749e-01;3.941e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.050536000;1.096e+00;4.166e-01;4.378e-01;3.801e-01;3.995e-01;1.096e+00;3.749e-01;3.940e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.056536000;1.096e+00;4.166e-01;4.377e-01;3.801e-01;3.994e-01;1.096e+00;3.749e-01;3.939e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.068536000;1.096e+00;4.166e-01;4.376e-01;3.801e-01;3.993e-01;1.096e+00;3.749e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.069536000;1.096e+00;4.166e-01;4.376e-01;3.801e-01;3.993e-01;1.096e+00;3.750e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.074536000;1.096e+00;4.166e-01;4.375e-01;3.801e-01;3.992e-01;1.096e+00;3.750e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.075536000;1.096e+00;4.166e-01;4.375e-01;3.802e-01;3.992e-01;1.096e+00;3.750e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.076536000;1.096e+00;4.166e-01;4.375e-01;3.802e-01;3.992e-01;1.096e+00;3.750e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.077536000;1.096e+00;4.166e-01;4.375e-01;3.802e-01;3.992e-01;1.096e+00;3.750e-01;3.937e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.085536000;1.096e+00;4.166e-01;4.374e-01;3.802e-01;3.992e-01;1.096e+00;3.750e-01;3.937e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.086536000;1.096e+00;4.166e-01;4.374e-01;3.802e-01;3.991e-01;1.096e+00;3.750e-01;3.937e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.101536000;1.096e+00;4.166e-01;4.374e-01;3.802e-01;3.991e-01;1.096e+00;3.750e-01;3.936e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.102536000;1.096e+00;4.167e-01;4.374e-01;3.802e-01;3.991e-01;1.096e+00;3.750e-01;3.936e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.174536000;1.096e+00;4.167e-01;4.371e-01;3.802e-01;3.988e-01;1.096e+00;3.750e-01;3.934e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.175536000;1.096e+00;4.167e-01;4.371e-01;3.802e-01;3.988e-01;1.096e+00;3.750e-01;3.933e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.201536000;1.096e+00;4.167e-01;4.369e-01;3.802e-01;3.987e-01;1.096e+00;3.750e-01;3.933e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.202536000;1.096e+00;4.167e-01;4.369e-01;3.802e-01;3.987e-01;1.096e+00;3.750e-01;3.932e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.229536000;1.096e+00;4.167e-01;4.368e-01;3.802e-01;3.986e-01;1.096e+00;3.750e-01;3.932e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.230536000;1.096e+00;4.167e-01;4.368e-01;3.802e-01;3.986e-01;1.096e+00;3.750e-01;3.931e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.257536000;1.096e+00;4.167e-01;4.367e-01;3.802e-01;3.985e-01;1.096e+00;3.750e-01;3.931e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.258536000;1.096e+00;4.167e-01;4.367e-01;3.802e-01;3.985e-01;1.096e+00;3.750e-01;3.930e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.284536000;1.096e+00;4.167e-01;4.366e-01;3.802e-01;3.984e-01;1.096e+00;3.750e-01;3.930e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.285536000;1.096e+00;4.167e-01;4.366e-01;3.802e-01;3.984e-01;1.096e+00;3.750e-01;3.929e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.312536000;1.096e+00;4.167e-01;4.365e-01;3.802e-01;3.983e-01;1.096e+00;3.750e-01;3.929e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.313536000;1.096e+00;4.167e-01;4.365e-01;3.802e-01;3.983e-01;1.096e+00;3.750e-01;3.928e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.339536000;1.096e+00;4.167e-01;4.364e-01;3.802e-01;3.982e-01;1.096e+00;3.750e-01;3.928e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.340536000;1.096e+00;4.167e-01;4.364e-01;3.802e-01;3.982e-01;1.096e+00;3.750e-01;3.927e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.367536000;1.096e+00;4.167e-01;4.363e-01;3.802e-01;3.981e-01;1.096e+00;3.750e-01;3.927e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.368536000;1.096e+00;4.167e-01;4.363e-01;3.802e-01;3.981e-01;1.096e+00;3.750e-01;3.926e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.395536000;1.096e+00;4.167e-01;4.362e-01;3.802e-01;3.980e-01;1.096e+00;3.750e-01;3.926e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.396536000;1.096e+00;4.167e-01;4.362e-01;3.802e-01;3.980e-01;1.096e+00;3.750e-01;3.925e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.423536000;1.096e+00;4.167e-01;4.361e-01;3.802e-01;3.979e-01;1.096e+00;3.750e-01;3.925e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.424536000;1.096e+00;4.167e-01;4.361e-01;3.802e-01;3.979e-01;1.096e+00;3.750e-01;3.924e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.451536000;1.096e+00;4.167e-01;4.359e-01;3.802e-01;3.978e-01;1.096e+00;3.750e-01;3.924e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.452536000;1.096e+00;4.167e-01;4.359e-01;3.802e-01;3.978e-01;1.096e+00;3.750e-01;3.923e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.475536000;1.096e+00;4.167e-01;4.359e-01;3.802e-01;3.978e-01;1.096e+00;3.750e-01;3.923e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.476536000;1.096e+00;4.167e-01;4.358e-01;3.802e-01;3.978e-01;1.096e+00;3.750e-01;3.923e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.479536000;1.096e+00;4.167e-01;4.358e-01;3.802e-01;3.977e-01;1.096e+00;3.750e-01;3.923e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.480536000;1.096e+00;4.167e-01;4.358e-01;3.802e-01;3.977e-01;1.096e+00;3.750e-01;3.922e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.490536000;1.096e+00;4.167e-01;4.358e-01;3.802e-01;3.977e-01;1.096e+00;3.750e-01;3.922e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.491536000;1.096e+00;4.167e-01;4.358e-01;3.803e-01;3.977e-01;1.096e+00;3.750e-01;3.922e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.507536000;1.096e+00;4.167e-01;4.357e-01;3.803e-01;3.977e-01;1.096e+00;3.750e-01;3.922e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.508536000;1.096e+00;4.167e-01;4.357e-01;3.803e-01;3.976e-01;1.096e+00;3.750e-01;3.921e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.526536000;1.096e+00;4.167e-01;4.357e-01;3.803e-01;3.976e-01;1.096e+00;3.750e-01;3.921e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.527536000;1.096e+00;4.167e-01;4.356e-01;3.803e-01;3.976e-01;1.096e+00;3.750e-01;3.921e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.551536000;1.096e+00;4.167e-01;4.356e-01;3.803e-01;3.975e-01;1.096e+00;3.750e-01;3.920e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.552536000;1.096e+00;4.167e-01;4.355e-01;3.803e-01;3.975e-01;1.096e+00;3.750e-01;3.920e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.564536000;1.096e+00;4.167e-01;4.355e-01;3.803e-01;3.975e-01;1.096e+00;3.750e-01;3.920e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.565536000;1.096e+00;4.167e-01;4.355e-01;3.803e-01;3.975e-01;1.096e+00;3.750e-01;3.919e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.592536000;1.096e+00;4.167e-01;4.354e-01;3.803e-01;3.974e-01;1.096e+00;3.750e-01;3.919e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.593536000;1.096e+00;4.167e-01;4.354e-01;3.803e-01;3.974e-01;1.096e+00;3.750e-01;3.918e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.628536000;1.096e+00;4.167e-01;4.353e-01;3.803e-01;3.972e-01;1.096e+00;3.750e-01;3.917e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.629536000;1.096e+00;4.167e-01;4.352e-01;3.803e-01;3.972e-01;1.096e+00;3.750e-01;3.917e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.649536000;1.096e+00;4.167e-01;4.352e-01;3.803e-01;3.972e-01;1.096e+00;3.750e-01;3.917e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.650536000;1.096e+00;4.167e-01;4.352e-01;3.803e-01;3.972e-01;1.096e+00;3.750e-01;3.916e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.679536000;1.096e+00;4.167e-01;4.351e-01;3.803e-01;3.971e-01;1.096e+00;3.750e-01;3.915e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.680536000;1.096e+00;4.167e-01;4.350e-01;3.803e-01;3.971e-01;1.096e+00;3.750e-01;3.915e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.735536000;1.096e+00;4.167e-01;4.348e-01;3.803e-01;3.969e-01;1.096e+00;3.750e-01;3.914e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.736536000;1.096e+00;4.167e-01;4.348e-01;3.803e-01;3.969e-01;1.096e+00;3.750e-01;3.913e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.764536000;1.096e+00;4.167e-01;4.347e-01;3.803e-01;3.968e-01;1.096e+00;3.750e-01;3.913e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.765536000;1.096e+00;4.167e-01;4.347e-01;3.803e-01;3.968e-01;1.096e+00;3.750e-01;3.912e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.835536000;1.096e+00;4.167e-01;4.345e-01;3.803e-01;3.965e-01;1.096e+00;3.750e-01;3.910e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.836536000;1.096e+00;4.167e-01;4.344e-01;3.803e-01;3.965e-01;1.096e+00;3.750e-01;3.910e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.909536000;1.096e+00;4.167e-01;4.342e-01;3.803e-01;3.963e-01;1.096e+00;3.750e-01;3.908e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
0.910536000;1.096e+00;4.167e-01;4.342e-01;3.803e-01;3.963e-01;1.096e+00;3.750e-01;3.907e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.086536000;1.096e+00;4.167e-01;4.335e-01;3.803e-01;3.957e-01;1.096e+00;3.750e-01;3.902e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.087536000;1.096e+00;4.167e-01;4.335e-01;3.803e-01;3.957e-01;1.096e+00;3.750e-01;3.901e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.130536000;1.096e+00;4.167e-01;4.333e-01;3.803e-01;3.956e-01;1.096e+00;3.750e-01;3.900e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.131536000;1.095e+00;4.167e-01;4.333e-01;3.803e-01;3.956e-01;1.095e+00;3.750e-01;3.900e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.134536000;1.095e+00;4.167e-01;4.333e-01;3.803e-01;3.955e-01;1.095e+00;3.750e-01;3.900e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.180536000;1.095e+00;4.167e-01;4.332e-01;3.803e-01;3.954e-01;1.095e+00;3.750e-01;3.898e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.181536000;1.095e+00;4.167e-01;4.331e-01;3.803e-01;3.954e-01;1.095e+00;3.750e-01;3.898e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.199536000;1.095e+00;4.167e-01;4.331e-01;3.803e-01;3.953e-01;1.095e+00;3.750e-01;3.898e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.200536000;1.095e+00;4.167e-01;4.331e-01;3.804e-01;3.953e-01;1.095e+00;3.750e-01;3.898e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.266536000;1.095e+00;4.167e-01;4.328e-01;3.804e-01;3.951e-01;1.095e+00;3.750e-01;3.896e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.267536000;1.095e+00;4.167e-01;4.328e-01;3.804e-01;3.951e-01;1.095e+00;3.750e-01;3.895e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.326536000;1.095e+00;4.167e-01;4.326e-01;3.804e-01;3.949e-01;1.095e+00;3.750e-01;3.894e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.327536000;1.095e+00;4.167e-01;4.326e-01;3.804e-01;3.949e-01;1.095e+00;3.750e-01;3.893e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.357536000;1.095e+00;4.167e-01;4.325e-01;3.804e-01;3.948e-01;1.095e+00;3.750e-01;3.893e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.358536000;1.095e+00;4.167e-01;4.325e-01;3.804e-01;3.948e-01;1.095e+00;3.750e-01;3.892e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.387536000;1.095e+00;4.167e-01;4.324e-01;3.804e-01;3.947e-01;1.095e+00;3.750e-01;3.892e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.388536000;1.095e+00;4.167e-01;4.324e-01;3.804e-01;3.947e-01;1.095e+00;3.750e-01;3.891e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.418536000;1.095e+00;4.167e-01;4.323e-01;3.804e-01;3.946e-01;1.095e+00;3.750e-01;3.891e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.419536000;1.095e+00;4.167e-01;4.323e-01;3.804e-01;3.946e-01;1.095e+00;3.750e-01;3.890e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.449536000;1.095e+00;4.167e-01;4.322e-01;3.804e-01;3.945e-01;1.095e+00;3.750e-01;3.890e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.450536000;1.095e+00;4.167e-01;4.322e-01;3.804e-01;3.945e-01;1.095e+00;3.750e-01;3.889e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.479536000;1.095e+00;4.167e-01;4.321e-01;3.804e-01;3.944e-01;1.095e+00;3.750e-01;3.889e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.480536000;1.095e+00;4.167e-01;4.321e-01;3.804e-01;3.944e-01;1.095e+00;3.750e-01;3.888e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.510536000;1.095e+00;4.167e-01;4.319e-01;3.804e-01;3.943e-01;1.095e+00;3.750e-01;3.888e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.511536000;1.095e+00;4.167e-01;4.319e-01;3.804e-01;3.943e-01;1.095e+00;3.750e-01;3.887e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.541536000;1.095e+00;4.167e-01;4.318e-01;3.804e-01;3.942e-01;1.095e+00;3.750e-01;3.887e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.542536000;1.095e+00;4.167e-01;4.318e-01;3.804e-01;3.942e-01;1.095e+00;3.750e-01;3.886e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.572536000;1.095e+00;4.167e-01;4.317e-01;3.804e-01;3.941e-01;1.095e+00;3.750e-01;3.886e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.573536000;1.095e+00;4.167e-01;4.317e-01;3.804e-01;3.941e-01;1.095e+00;3.750e-01;3.885e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.603536000;1.095e+00;4.167e-01;4.316e-01;3.804e-01;3.941e-01;1.095e+00;3.750e-01;3.885e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.604536000;1.095e+00;4.167e-01;4.316e-01;3.804e-01;3.940e-01;1.095e+00;3.750e-01;3.884e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.634536000;1.095e+00;4.167e-01;4.315e-01;3.804e-01;3.940e-01;1.095e+00;3.750e-01;3.884e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.635536000;1.095e+00;4.167e-01;4.315e-01;3.804e-01;3.940e-01;1.095e+00;3.750e-01;3.883e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.648536000;1.095e+00;4.167e-01;4.315e-01;3.804e-01;3.939e-01;1.095e+00;3.750e-01;3.883e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.649536000;1.095e+00;4.167e-01;4.314e-01;3.804e-01;3.939e-01;1.095e+00;3.750e-01;3.883e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.665536000;1.095e+00;4.167e-01;4.314e-01;3.804e-01;3.939e-01;1.095e+00;3.750e-01;3.883e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.666536000;1.095e+00;4.167e-01;4.314e-01;3.804e-01;3.939e-01;1.095e+00;3.750e-01;3.882e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.677536000;1.095e+00;4.167e-01;4.314e-01;3.804e-01;3.938e-01;1.095e+00;3.750e-01;3.882e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.678536000;1.095e+00;4.167e-01;4.313e-01;3.804e-01;3.938e-01;1.095e+00;3.750e-01;3.882e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.697536000;1.095e+00;4.167e-01;4.313e-01;3.804e-01;3.938e-01;1.095e+00;3.750e-01;3.882e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.698536000;1.095e+00;4.167e-01;4.313e-01;3.804e-01;3.938e-01;1.095e+00;3.750e-01;3.881e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.705536000;1.095e+00;4.167e-01;4.313e-01;3.804e-01;3.937e-01;1.095e+00;3.750e-01;3.881e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.706536000;1.095e+00;4.167e-01;4.312e-01;3.804e-01;3.937e-01;1.095e+00;3.750e-01;3.881e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.728536000;1.095e+00;4.167e-01;4.312e-01;3.804e-01;3.937e-01;1.095e+00;3.750e-01;3.881e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.729536000;1.095e+00;4.167e-01;4.312e-01;3.804e-01;3.937e-01;1.095e+00;3.750e-01;3.880e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.733536000;1.095e+00;4.167e-01;4.312e-01;3.804e-01;3.936e-01;1.095e+00;3.750e-01;3.880e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.734536000;1.095e+00;4.167e-01;4.311e-01;3.804e-01;3.936e-01;1.095e+00;3.750e-01;3.880e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.761536000;1.095e+00;4.167e-01;4.311e-01;3.804e-01;3.936e-01;1.095e+00;3.750e-01;3.879e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.762536000;1.095e+00;4.167e-01;4.310e-01;3.804e-01;3.936e-01;1.095e+00;3.750e-01;3.879e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.791536000;1.095e+00;4.167e-01;4.309e-01;3.804e-01;3.935e-01;1.095e+00;3.750e-01;3.879e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.792536000;1.095e+00;4.167e-01;4.309e-01;3.804e-01;3.935e-01;1.095e+00;3.750e-01;3.878e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.818536000;1.095e+00;4.167e-01;4.309e-01;3.804e-01;3.934e-01;1.095e+00;3.750e-01;3.878e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.819536000;1.095e+00;4.167e-01;4.308e-01;3.804e-01;3.934e-01;1.095e+00;3.750e-01;3.878e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.904536000;1.095e+00;4.167e-01;4.306e-01;3.804e-01;3.931e-01;1.095e+00;3.750e-01;3.875e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.905536000;1.095e+00;4.167e-01;4.305e-01;3.804e-01;3.931e-01;1.095e+00;3.750e-01;3.875e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.956536000;1.095e+00;4.167e-01;4.304e-01;3.804e-01;3.930e-01;1.095e+00;3.750e-01;3.873e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.957536000;1.095e+00;4.167e-01;4.304e-01;3.805e-01;3.930e-01;1.095e+00;3.750e-01;3.873e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.983536000;1.095e+00;4.167e-01;4.303e-01;3.805e-01;3.929e-01;1.095e+00;3.750e-01;3.873e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
1.984536000;1.095e+00;4.167e-01;4.303e-01;3.805e-01;3.929e-01;1.095e+00;3.750e-01;3.872e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.015536000;1.095e+00;4.167e-01;4.302e-01;3.805e-01;3.928e-01;1.095e+00;3.750e-01;3.872e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.016536000;1.095e+00;4.167e-01;4.302e-01;3.805e-01;3.928e-01;1.095e+00;3.750e-01;3.871e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.047536000;1.095e+00;4.167e-01;4.301e-01;3.805e-01;3.927e-01;1.095e+00;3.750e-01;3.871e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.048536000;1.095e+00;4.167e-01;4.301e-01;3.805e-01;3.927e-01;1.095e+00;3.750e-01;3.870e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.080536000;1.095e+00;4.167e-01;4.299e-01;3.805e-01;3.926e-01;1.095e+00;3.750e-01;3.870e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.081536000;1.095e+00;4.167e-01;4.299e-01;3.805e-01;3.926e-01;1.095e+00;3.750e-01;3.869e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.107536000;1.095e+00;4.167e-01;4.299e-01;3.805e-01;3.925e-01;1.095e+00;3.750e-01;3.869e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.108536000;1.095e+00;4.167e-01;4.298e-01;3.805e-01;3.925e-01;1.095e+00;3.750e-01;3.869e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.276536000;1.095e+00;4.167e-01;4.293e-01;3.805e-01;3.920e-01;1.095e+00;3.750e-01;3.864e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.277536000;1.095e+00;4.167e-01;4.293e-01;3.805e-01;3.920e-01;1.095e+00;3.750e-01;3.863e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.284536000;1.095e+00;4.167e-01;4.293e-01;3.805e-01;3.920e-01;1.095e+00;3.750e-01;3.863e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.285536000;1.095e+00;4.167e-01;4.292e-01;3.805e-01;3.920e-01;1.095e+00;3.750e-01;3.863e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.309536000;1.095e+00;4.167e-01;4.292e-01;3.805e-01;3.919e-01;1.095e+00;3.750e-01;3.863e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.310536000;1.095e+00;4.167e-01;4.292e-01;3.805e-01;3.919e-01;1.095e+00;3.750e-01;3.862e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.342536000;1.095e+00;4.167e-01;4.291e-01;3.805e-01;3.918e-01;1.095e+00;3.750e-01;3.862e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.343536000;1.095e+00;4.167e-01;4.291e-01;3.805e-01;3.918e-01;1.095e+00;3.750e-01;3.861e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.376536000;1.095e+00;4.167e-01;4.289e-01;3.805e-01;3.917e-01;1.095e+00;3.750e-01;3.861e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.377536000;1.095e+00;4.167e-01;4.289e-01;3.805e-01;3.917e-01;1.095e+00;3.750e-01;3.860e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.399536000;1.095e+00;4.167e-01;4.289e-01;3.805e-01;3.916e-01;1.095e+00;3.750e-01;3.860e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.578536000;1.095e+00;4.167e-01;4.283e-01;3.805e-01;3.911e-01;1.095e+00;3.750e-01;3.855e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.579536000;1.095e+00;4.167e-01;4.283e-01;3.805e-01;3.911e-01;1.095e+00;3.750e-01;3.854e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.612536000;1.095e+00;4.167e-01;4.282e-01;3.805e-01;3.910e-01;1.095e+00;3.750e-01;3.854e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.613536000;1.095e+00;4.167e-01;4.282e-01;3.805e-01;3.910e-01;1.095e+00;3.750e-01;3.853e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.645536000;1.095e+00;4.167e-01;4.281e-01;3.805e-01;3.909e-01;1.095e+00;3.750e-01;3.853e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.646536000;1.095e+00;4.167e-01;4.281e-01;3.805e-01;3.909e-01;1.095e+00;3.750e-01;3.852e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.680536000;1.095e+00;4.167e-01;4.279e-01;3.805e-01;3.908e-01;1.095e+00;3.750e-01;3.852e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.681536000;1.095e+00;4.167e-01;4.279e-01;3.805e-01;3.908e-01;1.095e+00;3.750e-01;3.851e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.714536000;1.095e+00;4.167e-01;4.278e-01;3.805e-01;3.907e-01;1.095e+00;3.750e-01;3.851e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.715536000;1.095e+00;4.167e-01;4.278e-01;3.805e-01;3.907e-01;1.095e+00;3.750e-01;3.850e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.749536000;1.095e+00;4.167e-01;4.277e-01;3.805e-01;3.906e-01;1.095e+00;3.750e-01;3.850e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.750536000;1.095e+00;4.167e-01;4.277e-01;3.805e-01;3.906e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.767536000;1.095e+00;4.167e-01;4.277e-01;3.805e-01;3.906e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.768536000;1.095e+00;4.167e-01;4.277e-01;3.806e-01;3.906e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.771536000;1.095e+00;4.167e-01;4.277e-01;3.806e-01;3.906e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.772536000;1.095e+00;4.167e-01;4.276e-01;3.806e-01;3.906e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.783536000;1.095e+00;4.167e-01;4.276e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.849e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.784536000;1.095e+00;4.167e-01;4.276e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.848e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.802536000;1.095e+00;4.167e-01;4.276e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.848e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.803536000;1.095e+00;4.167e-01;4.275e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.848e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.817536000;1.095e+00;4.167e-01;4.275e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.848e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.818536000;1.095e+00;4.167e-01;4.275e-01;3.806e-01;3.905e-01;1.095e+00;3.750e-01;3.847e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.833536000;1.095e+00;4.167e-01;4.275e-01;3.806e-01;3.904e-01;1.095e+00;3.750e-01;3.847e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.834536000;1.095e+00;4.167e-01;4.274e-01;3.806e-01;3.904e-01;1.095e+00;3.750e-01;3.847e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.852536000;1.095e+00;4.167e-01;4.274e-01;3.806e-01;3.904e-01;1.095e+00;3.750e-01;3.847e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.853536000;1.095e+00;4.167e-01;4.274e-01;3.806e-01;3.904e-01;1.095e+00;3.750e-01;3.846e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.865536000;1.095e+00;4.167e-01;4.274e-01;3.806e-01;3.903e-01;1.095e+00;3.750e-01;3.846e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.866536000;1.095e+00;4.167e-01;4.273e-01;3.806e-01;3.903e-01;1.095e+00;3.750e-01;3.846e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.887536000;1.095e+00;4.167e-01;4.273e-01;3.806e-01;3.903e-01;1.095e+00;3.750e-01;3.846e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.888536000;1.095e+00;4.167e-01;4.273e-01;3.806e-01;3.903e-01;1.095e+00;3.750e-01;3.845e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.896536000;1.095e+00;4.167e-01;4.273e-01;3.806e-01;3.902e-01;1.095e+00;3.750e-01;3.845e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.897536000;1.095e+00;4.167e-01;4.272e-01;3.806e-01;3.902e-01;1.095e+00;3.750e-01;3.845e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.922536000;1.095e+00;4.167e-01;4.272e-01;3.806e-01;3.902e-01;1.095e+00;3.750e-01;3.845e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.923536000;1.095e+00;4.167e-01;4.272e-01;3.806e-01;3.902e-01;1.095e+00;3.750e-01;3.844e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.927536000;1.095e+00;4.167e-01;4.272e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.844e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.928536000;1.095e+00;4.167e-01;4.271e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.844e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.957536000;1.095e+00;4.167e-01;4.271e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.844e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.958536000;1.095e+00;4.167e-01;4.271e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.843e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.959536000;1.095e+00;4.167e-01;4.271e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.843e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.960536000;1.095e+00;4.167e-01;4.270e-01;3.806e-01;3.901e-01;1.095e+00;3.750e-01;3.843e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.991536000;1.095e+00;4.167e-01;4.270e-01;3.806e-01;3.900e-01;1.095e+00;3.750e-01;3.843e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.992536000;1.095e+00;4.167e-01;4.269e-01;3.806e-01;3.900e-01;1.095e+00;3.750e-01;3.843e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
2.993536000;1.095e+00;4.167e-01;4.269e-01;3.806e-01;3.900e-01;1.095e+00;3.750e-01;3.842e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.022536000;1.095e+00;4.167e-01;4.269e-01;3.806e-01;3.899e-01;1.095e+00;3.750e-01;3.842e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.023536000;1.095e+00;4.167e-01;4.268e-01;3.806e-01;3.899e-01;1.095e+00;3.750e-01;3.842e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.027536000;1.095e+00;4.167e-01;4.268e-01;3.806e-01;3.899e-01;1.095e+00;3.750e-01;3.842e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.028536000;1.095e+00;4.167e-01;4.268e-01;3.806e-01;3.899e-01;1.095e+00;3.750e-01;3.841e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.054536000;1.095e+00;4.167e-01;4.268e-01;3.806e-01;3.898e-01;1.095e+00;3.750e-01;3.841e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.055536000;1.095e+00;4.167e-01;4.267e-01;3.806e-01;3.898e-01;1.095e+00;3.750e-01;3.841e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.086536000;1.095e+00;4.167e-01;4.267e-01;3.806e-01;3.897e-01;1.095e+00;3.750e-01;3.840e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.087536000;1.095e+00;4.167e-01;4.266e-01;3.806e-01;3.897e-01;1.095e+00;3.750e-01;3.840e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.118536000;1.095e+00;4.167e-01;4.266e-01;3.806e-01;3.896e-01;1.095e+00;3.750e-01;3.839e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.119536000;1.095e+00;4.167e-01;4.265e-01;3.806e-01;3.896e-01;1.095e+00;3.750e-01;3.839e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.134536000;1.095e+00;4.167e-01;4.265e-01;3.806e-01;3.896e-01;1.095e+00;3.750e-01;3.839e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.135536000;1.095e+00;4.167e-01;4.265e-01;3.806e-01;3.896e-01;1.095e+00;3.750e-01;3.838e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.150536000;1.095e+00;4.167e-01;4.265e-01;3.806e-01;3.895e-01;1.095e+00;3.750e-01;3.838e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.151536000;1.095e+00;4.167e-01;4.264e-01;3.806e-01;3.895e-01;1.095e+00;3.750e-01;3.838e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.182536000;1.095e+00;4.167e-01;4.264e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.837e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.183536000;1.095e+00;4.167e-01;4.263e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.837e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.205536000;1.095e+00;4.167e-01;4.263e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.837e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.206536000;1.095e+00;4.167e-01;4.263e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.836e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.215536000;1.095e+00;4.167e-01;4.263e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.836e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.216536000;1.095e+00;4.167e-01;4.262e-01;3.806e-01;3.894e-01;1.095e+00;3.750e-01;3.836e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.242536000;1.095e+00;4.167e-01;4.262e-01;3.806e-01;3.893e-01;1.095e+00;3.750e-01;3.836e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.243536000;1.095e+00;4.167e-01;4.262e-01;3.806e-01;3.893e-01;1.095e+00;3.750e-01;3.835e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.460536000;1.095e+00;4.167e-01;4.255e-01;3.806e-01;3.887e-01;1.095e+00;3.750e-01;3.830e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.461536000;1.095e+00;4.167e-01;4.255e-01;3.806e-01;3.887e-01;1.095e+00;3.750e-01;3.829e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.497536000;1.095e+00;4.167e-01;4.254e-01;3.806e-01;3.886e-01;1.095e+00;3.750e-01;3.829e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.498536000;1.095e+00;4.167e-01;4.254e-01;3.806e-01;3.886e-01;1.095e+00;3.750e-01;3.828e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.533536000;1.095e+00;4.167e-01;4.253e-01;3.806e-01;3.885e-01;1.095e+00;3.750e-01;3.828e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.534536000;1.095e+00;4.167e-01;4.253e-01;3.806e-01;3.885e-01;1.095e+00;3.750e-01;3.827e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.570536000;1.095e+00;4.167e-01;4.252e-01;3.806e-01;3.884e-01;1.095e+00;3.750e-01;3.827e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.571536000;1.095e+00;4.167e-01;4.252e-01;3.806e-01;3.884e-01;1.095e+00;3.750e-01;3.826e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.608536000;1.095e+00;4.167e-01;4.251e-01;3.806e-01;3.883e-01;1.095e+00;3.750e-01;3.826e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.609536000;1.095e+00;4.167e-01;4.251e-01;3.806e-01;3.883e-01;1.095e+00;3.750e-01;3.825e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.645536000;1.095e+00;4.167e-01;4.249e-01;3.806e-01;3.882e-01;1.095e+00;3.750e-01;3.825e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.646536000;1.095e+00;4.167e-01;4.249e-01;3.806e-01;3.882e-01;1.095e+00;3.750e-01;3.824e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.651536000;1.095e+00;4.167e-01;4.249e-01;3.806e-01;3.882e-01;1.095e+00;3.750e-01;3.824e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.652536000;1.095e+00;4.167e-01;4.249e-01;3.807e-01;3.882e-01;1.095e+00;3.750e-01;3.824e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.682536000;1.095e+00;4.167e-01;4.248e-01;3.807e-01;3.881e-01;1.095e+00;3.750e-01;3.824e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.683536000;1.095e+00;4.167e-01;4.248e-01;3.807e-01;3.881e-01;1.095e+00;3.750e-01;3.823e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.710536000;1.095e+00;4.167e-01;4.248e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.823e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.711536000;1.095e+00;4.167e-01;4.247e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.823e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.719536000;1.095e+00;4.167e-01;4.247e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.823e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.720536000;1.095e+00;4.167e-01;4.247e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.822e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.744536000;1.095e+00;4.167e-01;4.247e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.822e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.745536000;1.095e+00;4.167e-01;4.246e-01;3.807e-01;3.880e-01;1.095e+00;3.750e-01;3.822e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.757536000;1.095e+00;4.167e-01;4.246e-01;3.807e-01;3.879e-01;1.095e+00;3.750e-01;3.822e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.758536000;1.095e+00;4.167e-01;4.246e-01;3.807e-01;3.879e-01;1.095e+00;3.750e-01;3.821e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.778536000;1.095e+00;4.167e-01;4.246e-01;3.807e-01;3.879e-01;1.095e+00;3.750e-01;3.821e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.779536000;1.095e+00;4.167e-01;4.245e-01;3.807e-01;3.879e-01;1.095e+00;3.750e-01;3.821e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.795536000;1.095e+00;4.167e-01;4.245e-01;3.807e-01;3.878e-01;1.095e+00;3.750e-01;3.821e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.796536000;1.095e+00;4.167e-01;4.245e-01;3.807e-01;3.878e-01;1.095e+00;3.750e-01;3.820e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.812536000;1.095e+00;4.167e-01;4.245e-01;3.807e-01;3.878e-01;1.095e+00;3.750e-01;3.820e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.813536000;1.095e+00;4.167e-01;4.244e-01;3.807e-01;3.878e-01;1.095e+00;3.750e-01;3.820e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.833536000;1.095e+00;4.167e-01;4.244e-01;3.807e-01;3.877e-01;1.095e+00;3.750e-01;3.820e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.834536000;1.095e+00;4.167e-01;4.244e-01;3.807e-01;3.877e-01;1.095e+00;3.750e-01;3.819e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.846536000;1.095e+00;4.167e-01;4.244e-01;3.807e-01;3.877e-01;1.095e+00;3.750e-01;3.819e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.847536000;1.095e+00;4.167e-01;4.243e-01;3.807e-01;3.877e-01;1.095e+00;3.750e-01;3.819e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.871536000;1.095e+00;4.167e-01;4.243e-01;3.807e-01;3.876e-01;1.095e+00;3.750e-01;3.819e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.872536000;1.095e+00;4.167e-01;4.243e-01;3.807e-01;3.876e-01;1.095e+00;3.750e-01;3.818e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.909536000;1.095e+00;4.167e-01;4.242e-01;3.807e-01;3.875e-01;1.095e+00;3.750e-01;3.818e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.910536000;1.095e+00;4.167e-01;4.242e-01;3.807e-01;3.875e-01;1.095e+00;3.750e-01;3.817e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.915536000;1.095e+00;4.167e-01;4.242e-01;3.807e-01;3.875e-01;1.095e+00;3.750e-01;3.817e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.916536000;1.095e+00;4.167e-01;4.241e-01;3.807e-01;3.875e-01;1.095e+00;3.750e-01;3.817e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.947536000;1.095e+00;4.167e-01;4.241e-01;3.807e-01;3.874e-01;1.095e+00;3.750e-01;3.817e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.948536000;1.095e+00;4.167e-01;4.241e-01;3.807e-01;3.874e-01;1.095e+00;3.750e-01;3.816e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.984536000;1.095e+00;4.167e-01;4.240e-01;3.807e-01;3.873e-01;1.095e+00;3.750e-01;3.816e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
3.985536000;1.095e+00;4.167e-01;4.239e-01;3.807e-01;3.873e-01;1.095e+00;3.750e-01;3.816e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.027536000;1.095e+00;4.167e-01;4.238e-01;3.807e-01;3.872e-01;1.095e+00;3.750e-01;3.814e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.028536000;1.094e+00;4.167e-01;4.238e-01;3.807e-01;3.872e-01;1.094e+00;3.750e-01;3.814e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.063536000;1.094e+00;4.167e-01;4.237e-01;3.807e-01;3.871e-01;1.094e+00;3.750e-01;3.814e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.064536000;1.094e+00;4.167e-01;4.237e-01;3.807e-01;3.871e-01;1.094e+00;3.750e-01;3.813e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.088536000;1.094e+00;4.167e-01;4.237e-01;3.807e-01;3.871e-01;1.094e+00;3.750e-01;3.813e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.089536000;1.094e+00;4.167e-01;4.236e-01;3.807e-01;3.871e-01;1.094e+00;3.750e-01;3.813e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.124536000;1.094e+00;4.167e-01;4.236e-01;3.807e-01;3.870e-01;1.094e+00;3.750e-01;3.812e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.125536000;1.094e+00;4.167e-01;4.235e-01;3.807e-01;3.870e-01;1.094e+00;3.750e-01;3.812e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.140536000;1.094e+00;4.167e-01;4.235e-01;3.807e-01;3.869e-01;1.094e+00;3.750e-01;3.812e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.219536000;1.094e+00;4.167e-01;4.233e-01;3.807e-01;3.868e-01;1.094e+00;3.750e-01;3.810e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.220536000;1.094e+00;4.167e-01;4.233e-01;3.807e-01;3.868e-01;1.094e+00;3.750e-01;3.809e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.259536000;1.094e+00;4.167e-01;4.232e-01;3.807e-01;3.867e-01;1.094e+00;3.750e-01;3.809e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.260536000;1.094e+00;4.167e-01;4.232e-01;3.807e-01;3.867e-01;1.094e+00;3.750e-01;3.808e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.458536000;1.094e+00;4.167e-01;4.226e-01;3.807e-01;3.862e-01;1.094e+00;3.750e-01;3.804e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.459536000;1.094e+00;4.167e-01;4.226e-01;3.807e-01;3.862e-01;1.094e+00;3.750e-01;3.803e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.497536000;1.094e+00;4.167e-01;4.225e-01;3.807e-01;3.861e-01;1.094e+00;3.750e-01;3.803e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.498536000;1.094e+00;4.167e-01;4.225e-01;3.807e-01;3.861e-01;1.094e+00;3.750e-01;3.802e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.538536000;1.094e+00;4.167e-01;4.224e-01;3.807e-01;3.860e-01;1.094e+00;3.750e-01;3.802e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.539536000;1.094e+00;4.167e-01;4.224e-01;3.807e-01;3.860e-01;1.094e+00;3.750e-01;3.801e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.578536000;1.094e+00;4.167e-01;4.223e-01;3.807e-01;3.859e-01;1.094e+00;3.750e-01;3.801e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.579536000;1.094e+00;4.167e-01;4.223e-01;3.807e-01;3.859e-01;1.094e+00;3.750e-01;3.800e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.596536000;1.094e+00;4.167e-01;4.222e-01;3.807e-01;3.858e-01;1.094e+00;3.750e-01;3.800e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.597536000;1.094e+00;4.167e-01;4.222e-01;3.808e-01;3.858e-01;1.094e+00;3.750e-01;3.800e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.619536000;1.094e+00;4.167e-01;4.222e-01;3.808e-01;3.858e-01;1.094e+00;3.750e-01;3.800e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.620536000;1.094e+00;4.167e-01;4.222e-01;3.808e-01;3.858e-01;1.094e+00;3.750e-01;3.799e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.625536000;1.094e+00;4.167e-01;4.222e-01;3.808e-01;3.858e-01;1.094e+00;3.750e-01;3.799e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.626536000;1.094e+00;4.167e-01;4.221e-01;3.808e-01;3.858e-01;1.094e+00;3.750e-01;3.799e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.660536000;1.094e+00;4.167e-01;4.221e-01;3.808e-01;3.857e-01;1.094e+00;3.750e-01;3.799e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.661536000;1.094e+00;4.167e-01;4.221e-01;3.808e-01;3.857e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.662536000;1.094e+00;4.167e-01;4.221e-01;3.808e-01;3.857e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.663536000;1.094e+00;4.167e-01;4.220e-01;3.808e-01;3.857e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.699536000;1.094e+00;4.167e-01;4.220e-01;3.808e-01;3.856e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.700536000;1.094e+00;4.167e-01;4.219e-01;3.808e-01;3.856e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.701536000;1.094e+00;4.167e-01;4.219e-01;3.808e-01;3.856e-01;1.094e+00;3.750e-01;3.798e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.702536000;1.094e+00;4.167e-01;4.219e-01;3.808e-01;3.856e-01;1.094e+00;3.750e-01;3.797e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.736536000;1.094e+00;4.167e-01;4.219e-01;3.808e-01;3.855e-01;1.094e+00;3.750e-01;3.797e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.737536000;1.094e+00;4.167e-01;4.218e-01;3.808e-01;3.855e-01;1.094e+00;3.750e-01;3.797e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
