time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
4.742536000;1.094e+00;4.167e-01;4.218e-01;3.808e-01;3.855e-01;1.094e+00;3.750e-01;3.797e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.743536000;1.094e+00;4.167e-01;4.218e-01;3.808e-01;3.855e-01;1.094e+00;3.750e-01;3.796e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.773536000;1.094e+00;4.167e-01;4.218e-01;3.808e-01;3.854e-01;1.094e+00;3.750e-01;3.796e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.774536000;1.094e+00;4.167e-01;4.217e-01;3.808e-01;3.854e-01;1.094e+00;3.750e-01;3.796e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.783536000;1.094e+00;4.167e-01;4.217e-01;3.808e-01;3.854e-01;1.094e+00;3.750e-01;3.796e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.784536000;1.094e+00;4.167e-01;4.217e-01;3.808e-01;3.854e-01;1.094e+00;3.750e-01;3.795e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.810536000;1.094e+00;4.167e-01;4.217e-01;3.808e-01;3.853e-01;1.094e+00;3.750e-01;3.795e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.811536000;1.094e+00;4.167e-01;4.216e-01;3.808e-01;3.853e-01;1.094e+00;3.750e-01;3.795e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.825536000;1.094e+00;4.167e-01;4.216e-01;3.808e-01;3.853e-01;1.094e+00;3.750e-01;3.795e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.826536000;1.094e+00;4.167e-01;4.216e-01;3.808e-01;3.853e-01;1.094e+00;3.750e-01;3.794e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.847536000;1.094e+00;4.167e-01;4.216e-01;3.808e-01;3.852e-01;1.094e+00;3.750e-01;3.794e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.848536000;1.094e+00;4.167e-01;4.215e-01;3.808e-01;3.852e-01;1.094e+00;3.750e-01;3.794e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.866536000;1.094e+00;4.167e-01;4.215e-01;3.808e-01;3.852e-01;1.094e+00;3.750e-01;3.794e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.867536000;1.094e+00;4.167e-01;4.215e-01;3.808e-01;3.852e-01;1.094e+00;3.750e-01;3.793e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.908536000;1.094e+00;4.167e-01;4.214e-01;3.808e-01;3.851e-01;1.094e+00;3.750e-01;3.793e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.909536000;1.094e+00;4.167e-01;4.214e-01;3.808e-01;3.851e-01;1.094e+00;3.750e-01;3.792e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.950536000;1.094e+00;4.167e-01;4.213e-01;3.808e-01;3.850e-01;1.094e+00;3.750e-01;3.792e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.951536000;1.094e+00;4.167e-01;4.213e-01;3.808e-01;3.850e-01;1.094e+00;3.750e-01;3.791e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.960536000;1.094e+00;4.167e-01;4.213e-01;3.808e-01;3.850e-01;1.094e+00;3.750e-01;3.791e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.961536000;1.094e+00;4.167e-01;4.212e-01;3.808e-01;3.850e-01;1.094e+00;3.750e-01;3.791e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.992536000;1.094e+00;4.167e-01;4.212e-01;3.808e-01;3.849e-01;1.094e+00;3.750e-01;3.791e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.993536000;1.094e+00;4.167e-01;4.212e-01;3.808e-01;3.849e-01;1.094e+00;3.750e-01;3.790e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.998536000;1.094e+00;4.167e-01;4.212e-01;3.808e-01;3.849e-01;1.094e+00;3.750e-01;3.790e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
4.999536000;1.094e+00;4.167e-01;4.211e-01;3.808e-01;3.849e-01;1.094e+00;3.750e-01;3.790e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.034536000;1.094e+00;4.167e-01;4.211e-01;3.808e-01;3.848e-01;1.094e+00;3.750e-01;3.790e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.035536000;1.094e+00;4.167e-01;4.211e-01;3.808e-01;3.848e-01;1.094e+00;3.750e-01;3.789e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.076536000;1.094e+00;4.167e-01;4.209e-01;3.808e-01;3.847e-01;1.094e+00;3.750e-01;3.789e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.077536000;1.094e+00;4.167e-01;4.209e-01;3.808e-01;3.847e-01;1.094e+00;3.750e-01;3.788e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.161536000;1.094e+00;4.167e-01;4.207e-01;3.808e-01;3.845e-01;1.094e+00;3.750e-01;3.787e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.162536000;1.094e+00;4.167e-01;4.207e-01;3.808e-01;3.845e-01;1.094e+00;3.750e-01;3.786e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.333536000;1.094e+00;4.167e-01;4.203e-01;3.808e-01;3.841e-01;1.094e+00;3.750e-01;3.783e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.334536000;1.094e+00;4.167e-01;4.203e-01;3.808e-01;3.841e-01;1.094e+00;3.750e-01;3.782e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.421536000;1.094e+00;4.167e-01;4.201e-01;3.808e-01;3.839e-01;1.094e+00;3.750e-01;3.781e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.422536000;1.094e+00;4.167e-01;4.201e-01;3.808e-01;3.839e-01;1.094e+00;3.750e-01;3.780e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.462536000;1.094e+00;4.167e-01;4.200e-01;3.808e-01;3.838e-01;1.094e+00;3.750e-01;3.780e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.463536000;1.094e+00;4.167e-01;4.199e-01;3.808e-01;3.838e-01;1.094e+00;3.750e-01;3.780e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.465536000;1.094e+00;4.167e-01;4.199e-01;3.808e-01;3.838e-01;1.094e+00;3.750e-01;3.780e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.466536000;1.094e+00;4.167e-01;4.199e-01;3.808e-01;3.838e-01;1.094e+00;3.750e-01;3.779e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.502536000;1.094e+00;4.167e-01;4.199e-01;3.808e-01;3.837e-01;1.094e+00;3.750e-01;3.779e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.503536000;1.094e+00;4.167e-01;4.198e-01;3.808e-01;3.837e-01;1.094e+00;3.750e-01;3.779e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.542536000;1.094e+00;4.167e-01;4.198e-01;3.808e-01;3.837e-01;1.094e+00;3.750e-01;3.778e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.543536000;1.094e+00;4.167e-01;4.197e-01;3.808e-01;3.837e-01;1.094e+00;3.750e-01;3.778e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.582536000;1.094e+00;4.167e-01;4.197e-01;3.808e-01;3.836e-01;1.094e+00;3.750e-01;3.777e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.583536000;1.094e+00;4.167e-01;4.196e-01;3.808e-01;3.836e-01;1.094e+00;3.750e-01;3.777e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.622536000;1.094e+00;4.167e-01;4.196e-01;3.808e-01;3.835e-01;1.094e+00;3.750e-01;3.776e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.623536000;1.094e+00;4.167e-01;4.195e-01;3.808e-01;3.835e-01;1.094e+00;3.750e-01;3.776e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.632536000;1.094e+00;4.167e-01;4.195e-01;3.808e-01;3.835e-01;1.094e+00;3.750e-01;3.776e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.633536000;1.094e+00;4.167e-01;4.195e-01;3.809e-01;3.835e-01;1.094e+00;3.750e-01;3.776e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.641536000;1.094e+00;4.167e-01;4.195e-01;3.809e-01;3.834e-01;1.094e+00;3.750e-01;3.776e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.642536000;1.094e+00;4.167e-01;4.195e-01;3.809e-01;3.834e-01;1.094e+00;3.750e-01;3.775e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.662536000;1.094e+00;4.167e-01;4.195e-01;3.809e-01;3.834e-01;1.094e+00;3.750e-01;3.775e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.663536000;1.094e+00;4.167e-01;4.194e-01;3.809e-01;3.834e-01;1.094e+00;3.750e-01;3.775e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.687536000;1.094e+00;4.167e-01;4.194e-01;3.809e-01;3.833e-01;1.094e+00;3.750e-01;3.775e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.688536000;1.094e+00;4.167e-01;4.194e-01;3.809e-01;3.833e-01;1.094e+00;3.750e-01;3.774e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.702536000;1.094e+00;4.167e-01;4.194e-01;3.809e-01;3.833e-01;1.094e+00;3.750e-01;3.774e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.703536000;1.094e+00;4.167e-01;4.193e-01;3.809e-01;3.833e-01;1.094e+00;3.750e-01;3.774e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.731536000;1.094e+00;4.167e-01;4.193e-01;3.809e-01;3.832e-01;1.094e+00;3.750e-01;3.774e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.732536000;1.094e+00;4.167e-01;4.193e-01;3.809e-01;3.832e-01;1.094e+00;3.750e-01;3.773e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.743536000;1.094e+00;4.167e-01;4.193e-01;3.809e-01;3.832e-01;1.094e+00;3.750e-01;3.773e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.744536000;1.094e+00;4.167e-01;4.192e-01;3.809e-01;3.832e-01;1.094e+00;3.750e-01;3.773e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.776536000;1.094e+00;4.167e-01;4.192e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.773e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.777536000;1.094e+00;4.167e-01;4.192e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.772e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.783536000;1.094e+00;4.167e-01;4.192e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.772e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.784536000;1.094e+00;4.167e-01;4.191e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.772e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.821536000;1.094e+00;4.167e-01;4.191e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.772e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.822536000;1.094e+00;4.167e-01;4.191e-01;3.809e-01;3.831e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.824536000;1.094e+00;4.167e-01;4.191e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.825536000;1.094e+00;4.167e-01;4.190e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.864536000;1.094e+00;4.167e-01;4.190e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.865536000;1.094e+00;4.167e-01;4.189e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.867536000;1.094e+00;4.167e-01;4.189e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.771e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.868536000;1.094e+00;4.167e-01;4.189e-01;3.809e-01;3.830e-01;1.094e+00;3.750e-01;3.770e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.913536000;1.094e+00;4.167e-01;4.188e-01;3.809e-01;3.829e-01;1.094e+00;3.750e-01;3.770e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.914536000;1.094e+00;4.167e-01;4.188e-01;3.809e-01;3.829e-01;1.094e+00;3.750e-01;3.769e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.959536000;1.094e+00;4.167e-01;4.187e-01;3.809e-01;3.828e-01;1.094e+00;3.750e-01;3.769e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.960536000;1.094e+00;4.167e-01;4.187e-01;3.809e-01;3.828e-01;1.094e+00;3.750e-01;3.768e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.988536000;1.094e+00;4.167e-01;4.187e-01;3.809e-01;3.827e-01;1.094e+00;3.750e-01;3.768e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
5.989536000;1.094e+00;4.167e-01;4.186e-01;3.809e-01;3.827e-01;1.094e+00;3.750e-01;3.768e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.004536000;1.094e+00;4.167e-01;4.186e-01;3.809e-01;3.827e-01;1.094e+00;3.750e-01;3.768e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.005536000;1.094e+00;4.167e-01;4.186e-01;3.809e-01;3.827e-01;1.094e+00;3.750e-01;3.767e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.050536000;1.094e+00;4.167e-01;4.185e-01;3.809e-01;3.826e-01;1.094e+00;3.750e-01;3.767e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.051536000;1.094e+00;4.167e-01;4.185e-01;3.809e-01;3.826e-01;1.094e+00;3.750e-01;3.766e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.057536000;1.094e+00;4.167e-01;4.185e-01;3.809e-01;3.825e-01;1.094e+00;3.750e-01;3.766e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.144536000;1.094e+00;4.167e-01;4.183e-01;3.809e-01;3.824e-01;1.094e+00;3.750e-01;3.765e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.145536000;1.094e+00;4.167e-01;4.183e-01;3.809e-01;3.824e-01;1.094e+00;3.750e-01;3.764e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.331536000;1.094e+00;4.167e-01;4.178e-01;3.809e-01;3.820e-01;1.094e+00;3.750e-01;3.761e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.332536000;1.094e+00;4.167e-01;4.178e-01;3.809e-01;3.820e-01;1.094e+00;3.750e-01;3.760e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.379536000;1.094e+00;4.167e-01;4.177e-01;3.809e-01;3.819e-01;1.094e+00;3.750e-01;3.760e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.380536000;1.094e+00;4.167e-01;4.177e-01;3.809e-01;3.819e-01;1.094e+00;3.750e-01;3.759e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.427536000;1.094e+00;4.167e-01;4.176e-01;3.809e-01;3.818e-01;1.094e+00;3.750e-01;3.759e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.428536000;1.094e+00;4.167e-01;4.176e-01;3.809e-01;3.818e-01;1.094e+00;3.750e-01;3.758e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.475536000;1.094e+00;4.167e-01;4.175e-01;3.809e-01;3.817e-01;1.094e+00;3.750e-01;3.758e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.476536000;1.094e+00;4.167e-01;4.175e-01;3.809e-01;3.817e-01;1.094e+00;3.750e-01;3.757e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.523536000;1.094e+00;4.167e-01;4.174e-01;3.809e-01;3.816e-01;1.094e+00;3.750e-01;3.757e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.524536000;1.094e+00;4.167e-01;4.174e-01;3.809e-01;3.816e-01;1.094e+00;3.750e-01;3.756e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.571536000;1.094e+00;4.167e-01;4.173e-01;3.809e-01;3.815e-01;1.094e+00;3.750e-01;3.756e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.572536000;1.094e+00;4.167e-01;4.173e-01;3.809e-01;3.815e-01;1.094e+00;3.750e-01;3.755e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.620536000;1.094e+00;4.167e-01;4.172e-01;3.809e-01;3.814e-01;1.094e+00;3.750e-01;3.755e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.621536000;1.094e+00;4.167e-01;4.172e-01;3.809e-01;3.814e-01;1.094e+00;3.750e-01;3.754e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.627536000;1.094e+00;4.167e-01;4.172e-01;3.809e-01;3.814e-01;1.094e+00;3.750e-01;3.754e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.628536000;1.094e+00;4.167e-01;4.171e-01;3.809e-01;3.814e-01;1.094e+00;3.750e-01;3.754e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.669536000;1.094e+00;4.167e-01;4.171e-01;3.809e-01;3.813e-01;1.094e+00;3.750e-01;3.754e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.670536000;1.094e+00;4.167e-01;4.171e-01;3.809e-01;3.813e-01;1.094e+00;3.750e-01;3.753e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.671536000;1.094e+00;4.167e-01;4.171e-01;3.809e-01;3.813e-01;1.094e+00;3.750e-01;3.753e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.672536000;1.094e+00;4.167e-01;4.170e-01;3.809e-01;3.813e-01;1.094e+00;3.750e-01;3.753e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.716536000;1.094e+00;4.167e-01;4.170e-01;3.809e-01;3.812e-01;1.094e+00;3.750e-01;3.753e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.717536000;1.094e+00;4.167e-01;4.169e-01;3.809e-01;3.812e-01;1.094e+00;3.750e-01;3.753e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.718536000;1.094e+00;4.167e-01;4.169e-01;3.809e-01;3.812e-01;1.094e+00;3.750e-01;3.752e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.760536000;1.094e+00;4.167e-01;4.169e-01;3.809e-01;3.811e-01;1.094e+00;3.750e-01;3.752e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.761536000;1.094e+00;4.167e-01;4.168e-01;3.809e-01;3.811e-01;1.094e+00;3.750e-01;3.752e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.767536000;1.094e+00;4.167e-01;4.168e-01;3.809e-01;3.811e-01;1.094e+00;3.750e-01;3.752e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.768536000;1.094e+00;4.167e-01;4.168e-01;3.809e-01;3.811e-01;1.094e+00;3.750e-01;3.751e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.769536000;1.094e+00;4.167e-01;4.168e-01;3.810e-01;3.811e-01;1.094e+00;3.750e-01;3.751e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.804536000;1.094e+00;4.167e-01;4.168e-01;3.810e-01;3.810e-01;1.094e+00;3.750e-01;3.751e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.805536000;1.094e+00;4.167e-01;4.167e-01;3.810e-01;3.810e-01;1.094e+00;3.750e-01;3.751e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.816536000;1.094e+00;4.167e-01;4.167e-01;3.810e-01;3.810e-01;1.094e+00;3.750e-01;3.751e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.817536000;1.094e+00;4.167e-01;4.167e-01;3.810e-01;3.810e-01;1.094e+00;3.750e-01;3.750e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.849536000;1.094e+00;4.167e-01;4.167e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.750e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.850536000;1.094e+00;4.167e-01;4.166e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.750e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.866536000;1.094e+00;4.167e-01;4.166e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.750e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.867536000;1.094e+00;4.167e-01;4.166e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.749e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.893536000;1.094e+00;4.167e-01;4.166e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.749e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.894536000;1.094e+00;4.167e-01;4.165e-01;3.810e-01;3.809e-01;1.094e+00;3.750e-01;3.749e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.916536000;1.094e+00;4.167e-01;4.165e-01;3.810e-01;3.808e-01;1.094e+00;3.750e-01;3.749e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.917536000;1.094e+00;4.167e-01;4.165e-01;3.810e-01;3.808e-01;1.094e+00;3.750e-01;3.748e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.966536000;1.094e+00;4.167e-01;4.164e-01;3.810e-01;3.807e-01;1.094e+00;3.750e-01;3.748e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
6.967536000;1.094e+00;4.167e-01;4.164e-01;3.810e-01;3.807e-01;1.094e+00;3.750e-01;3.747e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.016536000;1.094e+00;4.167e-01;4.163e-01;3.810e-01;3.806e-01;1.094e+00;3.750e-01;3.747e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.017536000;1.094e+00;4.167e-01;4.163e-01;3.810e-01;3.806e-01;1.094e+00;3.750e-01;3.746e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.271536000;1.094e+00;4.167e-01;4.157e-01;3.810e-01;3.801e-01;1.094e+00;3.750e-01;3.742e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.272536000;1.094e+00;4.167e-01;4.157e-01;3.810e-01;3.801e-01;1.094e+00;3.750e-01;3.741e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.540536000;1.094e+00;4.167e-01;4.152e-01;3.810e-01;3.796e-01;1.094e+00;3.750e-01;3.736e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.541536000;1.094e+00;4.167e-01;4.151e-01;3.810e-01;3.796e-01;1.094e+00;3.750e-01;3.736e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.585536000;1.094e+00;4.167e-01;4.151e-01;3.810e-01;3.795e-01;1.094e+00;3.750e-01;3.736e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.586536000;1.094e+00;4.167e-01;4.151e-01;3.810e-01;3.795e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.588536000;1.094e+00;4.167e-01;4.151e-01;3.810e-01;3.795e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.589536000;1.094e+00;4.167e-01;4.150e-01;3.810e-01;3.795e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.635536000;1.094e+00;4.167e-01;4.150e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.636536000;1.094e+00;4.167e-01;4.149e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.639536000;1.094e+00;4.167e-01;4.149e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.735e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.640536000;1.094e+00;4.167e-01;4.149e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.734e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.683536000;1.094e+00;4.167e-01;4.149e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.734e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.684536000;1.094e+00;4.167e-01;4.148e-01;3.810e-01;3.794e-01;1.094e+00;3.750e-01;3.734e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.692536000;1.094e+00;4.167e-01;4.148e-01;3.810e-01;3.793e-01;1.094e+00;3.750e-01;3.734e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.693536000;1.094e+00;4.167e-01;4.148e-01;3.810e-01;3.793e-01;1.094e+00;3.750e-01;3.733e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.732536000;1.094e+00;4.167e-01;4.148e-01;3.810e-01;3.793e-01;1.094e+00;3.750e-01;3.733e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.733536000;1.094e+00;4.167e-01;4.147e-01;3.810e-01;3.793e-01;1.094e+00;3.750e-01;3.733e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.746536000;1.094e+00;4.167e-01;4.147e-01;3.810e-01;3.792e-01;1.094e+00;3.750e-01;3.733e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.747536000;1.094e+00;4.167e-01;4.147e-01;3.810e-01;3.792e-01;1.094e+00;3.750e-01;3.732e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.781536000;1.094e+00;4.167e-01;4.147e-01;3.810e-01;3.792e-01;1.094e+00;3.750e-01;3.732e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.782536000;1.094e+00;4.167e-01;4.146e-01;3.810e-01;3.792e-01;1.094e+00;3.750e-01;3.732e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.799536000;1.094e+00;4.167e-01;4.146e-01;3.810e-01;3.792e-01;1.094e+00;3.750e-01;3.732e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.800536000;1.094e+00;4.167e-01;4.146e-01;3.810e-01;3.791e-01;1.094e+00;3.750e-01;3.731e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.829536000;1.094e+00;4.167e-01;4.146e-01;3.810e-01;3.791e-01;1.094e+00;3.750e-01;3.731e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.830536000;1.094e+00;4.167e-01;4.145e-01;3.810e-01;3.791e-01;1.094e+00;3.750e-01;3.731e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.853536000;1.094e+00;4.167e-01;4.145e-01;3.810e-01;3.791e-01;1.094e+00;3.750e-01;3.731e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.854536000;1.094e+00;4.167e-01;4.145e-01;3.810e-01;3.791e-01;1.094e+00;3.750e-01;3.730e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.878536000;1.094e+00;4.167e-01;4.145e-01;3.810e-01;3.790e-01;1.094e+00;3.750e-01;3.730e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.879536000;1.094e+00;4.167e-01;4.144e-01;3.810e-01;3.790e-01;1.094e+00;3.750e-01;3.730e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.908536000;1.094e+00;4.167e-01;4.144e-01;3.810e-01;3.790e-01;1.094e+00;3.750e-01;3.730e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.909536000;1.094e+00;4.167e-01;4.144e-01;3.810e-01;3.790e-01;1.094e+00;3.750e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.927536000;1.094e+00;4.167e-01;4.144e-01;3.810e-01;3.789e-01;1.094e+00;3.750e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.928536000;1.094e+00;4.167e-01;4.143e-01;3.810e-01;3.789e-01;1.094e+00;3.750e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.929536000;1.093e+00;4.167e-01;4.143e-01;3.810e-01;3.789e-01;1.093e+00;3.750e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.963536000;1.093e+00;4.167e-01;4.143e-01;3.810e-01;3.789e-01;1.093e+00;3.750e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
7.964536000;1.093e+00;4.167e-01;4.143e-01;3.810e-01;3.789e-01;1.093e+00;3.750e-01;3.728e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.018536000;1.093e+00;4.167e-01;4.142e-01;3.810e-01;3.788e-01;1.093e+00;3.750e-01;3.728e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.019536000;1.093e+00;4.167e-01;4.142e-01;3.810e-01;3.788e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.026536000;1.093e+00;4.167e-01;4.142e-01;3.810e-01;3.787e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.027536000;1.093e+00;4.167e-01;4.141e-01;3.810e-01;3.787e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.046536000;1.093e+00;4.167e-01;4.141e-01;3.810e-01;3.787e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.047536000;1.093e+00;4.167e-01;4.141e-01;3.811e-01;3.787e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.073536000;1.093e+00;4.167e-01;4.141e-01;3.811e-01;3.787e-01;1.093e+00;3.750e-01;3.727e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.074536000;1.093e+00;4.167e-01;4.141e-01;3.811e-01;3.787e-01;1.093e+00;3.750e-01;3.726e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.081536000;1.093e+00;4.167e-01;4.140e-01;3.811e-01;3.786e-01;1.093e+00;3.750e-01;3.726e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.128536000;1.093e+00;4.167e-01;4.139e-01;3.811e-01;3.786e-01;1.093e+00;3.750e-01;3.726e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.129536000;1.093e+00;4.167e-01;4.139e-01;3.811e-01;3.786e-01;1.093e+00;3.750e-01;3.725e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.185536000;1.093e+00;4.167e-01;4.138e-01;3.811e-01;3.785e-01;1.093e+00;3.750e-01;3.725e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.186536000;1.093e+00;4.167e-01;4.138e-01;3.811e-01;3.785e-01;1.093e+00;3.750e-01;3.724e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.241536000;1.093e+00;4.167e-01;4.137e-01;3.811e-01;3.784e-01;1.093e+00;3.750e-01;3.724e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.242536000;1.093e+00;4.167e-01;4.137e-01;3.811e-01;3.784e-01;1.093e+00;3.750e-01;3.723e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.353536000;1.093e+00;4.167e-01;4.135e-01;3.811e-01;3.782e-01;1.093e+00;3.750e-01;3.722e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.354536000;1.093e+00;4.167e-01;4.135e-01;3.811e-01;3.782e-01;1.093e+00;3.750e-01;3.721e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.583536000;1.093e+00;4.167e-01;4.131e-01;3.811e-01;3.778e-01;1.093e+00;3.750e-01;3.718e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.584536000;1.093e+00;4.167e-01;4.131e-01;3.811e-01;3.778e-01;1.093e+00;3.750e-01;3.717e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.641536000;1.093e+00;4.167e-01;4.129e-01;3.811e-01;3.777e-01;1.093e+00;3.750e-01;3.717e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.642536000;1.093e+00;4.167e-01;4.129e-01;3.811e-01;3.777e-01;1.093e+00;3.750e-01;3.716e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.691536000;1.093e+00;4.167e-01;4.129e-01;3.811e-01;3.776e-01;1.093e+00;3.750e-01;3.716e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.692536000;1.093e+00;4.167e-01;4.128e-01;3.811e-01;3.776e-01;1.093e+00;3.750e-01;3.716e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.699536000;1.093e+00;4.167e-01;4.128e-01;3.811e-01;3.776e-01;1.093e+00;3.750e-01;3.716e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.700536000;1.093e+00;4.167e-01;4.128e-01;3.811e-01;3.776e-01;1.093e+00;3.750e-01;3.715e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.744536000;1.093e+00;4.167e-01;4.128e-01;3.811e-01;3.775e-01;1.093e+00;3.750e-01;3.715e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.745536000;1.093e+00;4.167e-01;4.127e-01;3.811e-01;3.775e-01;1.093e+00;3.750e-01;3.715e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.759536000;1.093e+00;4.167e-01;4.127e-01;3.811e-01;3.775e-01;1.093e+00;3.750e-01;3.715e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.760536000;1.093e+00;4.167e-01;4.127e-01;3.811e-01;3.775e-01;1.093e+00;3.750e-01;3.714e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.797536000;1.093e+00;4.167e-01;4.127e-01;3.811e-01;3.774e-01;1.093e+00;3.750e-01;3.714e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.798536000;1.093e+00;4.167e-01;4.126e-01;3.811e-01;3.774e-01;1.093e+00;3.750e-01;3.714e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.818536000;1.093e+00;4.167e-01;4.126e-01;3.811e-01;3.774e-01;1.093e+00;3.750e-01;3.714e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.819536000;1.093e+00;4.167e-01;4.126e-01;3.811e-01;3.774e-01;1.093e+00;3.750e-01;3.713e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.850536000;1.093e+00;4.167e-01;4.126e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.713e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.851536000;1.093e+00;4.167e-01;4.125e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.713e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.877536000;1.093e+00;4.167e-01;4.125e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.713e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.878536000;1.093e+00;4.167e-01;4.125e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.712e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.904536000;1.093e+00;4.167e-01;4.125e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.712e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.905536000;1.093e+00;4.167e-01;4.124e-01;3.811e-01;3.773e-01;1.093e+00;3.750e-01;3.712e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.936536000;1.093e+00;4.167e-01;4.124e-01;3.811e-01;3.772e-01;1.093e+00;3.750e-01;3.712e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.937536000;1.093e+00;4.167e-01;4.124e-01;3.811e-01;3.772e-01;1.093e+00;3.750e-01;3.711e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.957536000;1.093e+00;4.167e-01;4.124e-01;3.811e-01;3.772e-01;1.093e+00;3.750e-01;3.711e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.958536000;1.093e+00;4.167e-01;4.123e-01;3.811e-01;3.772e-01;1.093e+00;3.750e-01;3.711e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.996536000;1.093e+00;4.167e-01;4.123e-01;3.811e-01;3.771e-01;1.093e+00;3.750e-01;3.711e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
8.997536000;1.093e+00;4.167e-01;4.123e-01;3.811e-01;3.771e-01;1.093e+00;3.750e-01;3.710e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.057536000;1.093e+00;4.167e-01;4.122e-01;3.811e-01;3.770e-01;1.093e+00;3.750e-01;3.710e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.058536000;1.093e+00;4.167e-01;4.122e-01;3.811e-01;3.770e-01;1.093e+00;3.750e-01;3.709e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.066536000;1.093e+00;4.167e-01;4.122e-01;3.811e-01;3.770e-01;1.093e+00;3.750e-01;3.709e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.067536000;1.093e+00;4.167e-01;4.121e-01;3.811e-01;3.770e-01;1.093e+00;3.750e-01;3.709e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.118536000;1.093e+00;4.167e-01;4.121e-01;3.811e-01;3.769e-01;1.093e+00;3.750e-01;3.709e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.119536000;1.093e+00;4.167e-01;4.121e-01;3.811e-01;3.769e-01;1.093e+00;3.750e-01;3.708e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.120536000;1.093e+00;4.167e-01;4.121e-01;3.811e-01;3.769e-01;1.093e+00;3.750e-01;3.708e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.121536000;1.093e+00;4.167e-01;4.120e-01;3.811e-01;3.769e-01;1.093e+00;3.750e-01;3.708e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.179536000;1.093e+00;4.167e-01;4.119e-01;3.811e-01;3.768e-01;1.093e+00;3.750e-01;3.708e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.180536000;1.093e+00;4.167e-01;4.119e-01;3.811e-01;3.768e-01;1.093e+00;3.750e-01;3.707e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.239536000;1.093e+00;4.167e-01;4.118e-01;3.811e-01;3.767e-01;1.093e+00;3.750e-01;3.707e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.240536000;1.093e+00;4.167e-01;4.118e-01;3.811e-01;3.767e-01;1.093e+00;3.750e-01;3.706e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.397536000;1.093e+00;4.167e-01;4.116e-01;3.811e-01;3.765e-01;1.093e+00;3.750e-01;3.704e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.398536000;1.093e+00;4.167e-01;4.115e-01;3.811e-01;3.765e-01;1.093e+00;3.750e-01;3.704e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.471536000;1.093e+00;4.167e-01;4.114e-01;3.811e-01;3.763e-01;1.093e+00;3.750e-01;3.703e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.472536000;1.093e+00;4.167e-01;4.114e-01;3.812e-01;3.763e-01;1.093e+00;3.750e-01;3.703e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.551536000;1.093e+00;4.167e-01;4.113e-01;3.812e-01;3.762e-01;1.093e+00;3.750e-01;3.702e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.552536000;1.093e+00;4.167e-01;4.113e-01;3.812e-01;3.762e-01;1.093e+00;3.750e-01;3.701e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.937536000;1.093e+00;4.167e-01;4.106e-01;3.812e-01;3.756e-01;1.093e+00;3.750e-01;3.696e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
9.938536000;1.093e+00;4.167e-01;4.106e-01;3.812e-01;3.756e-01;1.093e+00;3.750e-01;3.695e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.003536000;1.093e+00;4.167e-01;4.105e-01;3.812e-01;3.755e-01;1.093e+00;3.750e-01;3.695e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.004536000;1.093e+00;4.167e-01;4.105e-01;3.812e-01;3.755e-01;1.093e+00;3.750e-01;3.694e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.032536000;1.093e+00;4.167e-01;4.105e-01;3.812e-01;3.755e-01;1.093e+00;3.750e-01;3.694e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.033536000;1.093e+00;4.167e-01;4.104e-01;3.812e-01;3.755e-01;1.093e+00;3.750e-01;3.694e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.069536000;1.093e+00;4.167e-01;4.104e-01;3.812e-01;3.754e-01;1.093e+00;3.750e-01;3.694e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.070536000;1.093e+00;4.167e-01;4.104e-01;3.812e-01;3.754e-01;1.093e+00;3.750e-01;3.693e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.092536000;1.093e+00;4.167e-01;4.104e-01;3.812e-01;3.754e-01;1.093e+00;3.750e-01;3.693e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.093536000;1.093e+00;4.167e-01;4.103e-01;3.812e-01;3.754e-01;1.093e+00;3.750e-01;3.693e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.135536000;1.093e+00;4.167e-01;4.103e-01;3.812e-01;3.753e-01;1.093e+00;3.750e-01;3.693e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.136536000;1.093e+00;4.167e-01;4.103e-01;3.812e-01;3.753e-01;1.093e+00;3.750e-01;3.692e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.152536000;1.093e+00;4.167e-01;4.103e-01;3.812e-01;3.753e-01;1.093e+00;3.750e-01;3.692e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.153536000;1.093e+00;4.167e-01;4.102e-01;3.812e-01;3.753e-01;1.093e+00;3.750e-01;3.692e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.202536000;1.093e+00;4.167e-01;4.102e-01;3.812e-01;3.752e-01;1.093e+00;3.750e-01;3.692e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.203536000;1.093e+00;4.167e-01;4.102e-01;3.812e-01;3.752e-01;1.093e+00;3.750e-01;3.691e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.212536000;1.093e+00;4.167e-01;4.102e-01;3.812e-01;3.752e-01;1.093e+00;3.750e-01;3.691e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.213536000;1.093e+00;4.167e-01;4.101e-01;3.812e-01;3.752e-01;1.093e+00;3.750e-01;3.691e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.269536000;1.093e+00;4.167e-01;4.101e-01;3.812e-01;3.751e-01;1.093e+00;3.750e-01;3.691e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.270536000;1.093e+00;4.167e-01;4.101e-01;3.812e-01;3.751e-01;1.093e+00;3.750e-01;3.690e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.680536000;1.093e+00;4.167e-01;4.094e-01;3.812e-01;3.746e-01;1.093e+00;3.750e-01;3.685e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.681536000;1.093e+00;4.167e-01;4.094e-01;3.812e-01;3.746e-01;1.093e+00;3.750e-01;3.684e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.751536000;1.093e+00;4.167e-01;4.093e-01;3.812e-01;3.745e-01;1.093e+00;3.750e-01;3.684e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.752536000;1.093e+00;4.167e-01;4.093e-01;3.812e-01;3.745e-01;1.093e+00;3.750e-01;3.683e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.822536000;1.093e+00;4.167e-01;4.092e-01;3.812e-01;3.744e-01;1.093e+00;3.750e-01;3.683e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.823536000;1.093e+00;4.167e-01;4.092e-01;3.812e-01;3.744e-01;1.093e+00;3.750e-01;3.682e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.892536000;1.093e+00;4.167e-01;4.091e-01;3.812e-01;3.743e-01;1.093e+00;3.750e-01;3.682e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.893536000;1.093e+00;4.167e-01;4.091e-01;3.812e-01;3.743e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.896536000;1.093e+00;4.167e-01;4.091e-01;3.812e-01;3.743e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.897536000;1.093e+00;4.167e-01;4.090e-01;3.812e-01;3.743e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.961536000;1.093e+00;4.167e-01;4.090e-01;3.812e-01;3.742e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.962536000;1.093e+00;4.167e-01;4.089e-01;3.812e-01;3.742e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.963536000;1.093e+00;4.167e-01;4.089e-01;3.812e-01;3.742e-01;1.093e+00;3.750e-01;3.681e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
10.964536000;1.093e+00;4.167e-01;4.089e-01;3.812e-01;3.742e-01;1.093e+00;3.750e-01;3.680e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.025536000;1.093e+00;4.167e-01;4.089e-01;3.812e-01;3.741e-01;1.093e+00;3.750e-01;3.680e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.026536000;1.093e+00;4.167e-01;4.088e-01;3.812e-01;3.741e-01;1.093e+00;3.750e-01;3.680e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.035536000;1.093e+00;4.167e-01;4.088e-01;3.812e-01;3.741e-01;1.093e+00;3.750e-01;3.680e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.036536000;1.093e+00;4.167e-01;4.088e-01;3.812e-01;3.741e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.090536000;1.093e+00;4.167e-01;4.088e-01;3.812e-01;3.740e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.091536000;1.093e+00;4.167e-01;4.087e-01;3.812e-01;3.740e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.103536000;1.093e+00;4.167e-01;4.087e-01;3.812e-01;3.740e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.104536000;1.093e+00;4.167e-01;4.087e-01;3.813e-01;3.740e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.108536000;1.093e+00;4.167e-01;4.087e-01;3.813e-01;3.740e-01;1.093e+00;3.750e-01;3.679e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.109536000;1.093e+00;4.167e-01;4.087e-01;3.813e-01;3.740e-01;1.093e+00;3.750e-01;3.678e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.156536000;1.093e+00;4.167e-01;4.087e-01;3.813e-01;3.739e-01;1.093e+00;3.750e-01;3.678e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.157536000;1.093e+00;4.167e-01;4.086e-01;3.813e-01;3.739e-01;1.093e+00;3.750e-01;3.678e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.181536000;1.093e+00;4.167e-01;4.086e-01;3.813e-01;3.739e-01;1.093e+00;3.750e-01;3.678e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.182536000;1.093e+00;4.167e-01;4.086e-01;3.813e-01;3.739e-01;1.093e+00;3.750e-01;3.677e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.222536000;1.093e+00;4.167e-01;4.086e-01;3.813e-01;3.738e-01;1.093e+00;3.750e-01;3.677e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.223536000;1.093e+00;4.167e-01;4.085e-01;3.813e-01;3.738e-01;1.093e+00;3.750e-01;3.677e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.254536000;1.093e+00;4.167e-01;4.085e-01;3.813e-01;3.738e-01;1.093e+00;3.750e-01;3.677e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.255536000;1.093e+00;4.167e-01;4.085e-01;3.813e-01;3.738e-01;1.093e+00;3.750e-01;3.676e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.288536000;1.093e+00;4.167e-01;4.085e-01;3.813e-01;3.737e-01;1.093e+00;3.750e-01;3.676e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.289536000;1.093e+00;4.167e-01;4.084e-01;3.813e-01;3.737e-01;1.093e+00;3.750e-01;3.676e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.328536000;1.093e+00;4.167e-01;4.084e-01;3.813e-01;3.737e-01;1.093e+00;3.750e-01;3.676e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.329536000;1.093e+00;4.167e-01;4.084e-01;3.813e-01;3.737e-01;1.093e+00;3.750e-01;3.675e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.354536000;1.093e+00;4.167e-01;4.084e-01;3.813e-01;3.737e-01;1.093e+00;3.750e-01;3.675e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.355536000;1.093e+00;4.167e-01;4.083e-01;3.813e-01;3.736e-01;1.093e+00;3.750e-01;3.675e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.402536000;1.093e+00;4.167e-01;4.083e-01;3.813e-01;3.736e-01;1.093e+00;3.750e-01;3.675e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.403536000;1.093e+00;4.167e-01;4.083e-01;3.813e-01;3.736e-01;1.093e+00;3.750e-01;3.674e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.421536000;1.093e+00;4.167e-01;4.083e-01;3.813e-01;3.736e-01;1.093e+00;3.750e-01;3.674e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.422536000;1.093e+00;4.167e-01;4.082e-01;3.813e-01;3.736e-01;1.093e+00;3.750e-01;3.674e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.477536000;1.093e+00;4.167e-01;4.082e-01;3.813e-01;3.735e-01;1.093e+00;3.750e-01;3.674e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.478536000;1.093e+00;4.167e-01;4.082e-01;3.813e-01;3.735e-01;1.093e+00;3.750e-01;3.673e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.693536000;1.093e+00;4.167e-01;4.079e-01;3.813e-01;3.732e-01;1.093e+00;3.750e-01;3.671e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.694536000;1.093e+00;4.167e-01;4.078e-01;3.813e-01;3.732e-01;1.093e+00;3.750e-01;3.671e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.704536000;1.093e+00;4.167e-01;4.078e-01;3.813e-01;3.732e-01;1.093e+00;3.750e-01;3.671e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
11.705536000;1.093e+00;4.167e-01;4.078e-01;3.813e-01;3.732e-01;1.093e+00;3.750e-01;3.670e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.173536000;1.093e+00;4.167e-01;4.072e-01;3.813e-01;3.726e-01;1.093e+00;3.750e-01;3.665e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.174536000;1.093e+00;4.167e-01;4.072e-01;3.813e-01;3.726e-01;1.093e+00;3.750e-01;3.664e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.257536000;1.093e+00;4.167e-01;4.071e-01;3.813e-01;3.725e-01;1.093e+00;3.750e-01;3.663e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.258536000;1.093e+00;4.167e-01;4.070e-01;3.813e-01;3.725e-01;1.093e+00;3.750e-01;3.663e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.306536000;1.093e+00;4.167e-01;4.070e-01;3.813e-01;3.724e-01;1.093e+00;3.750e-01;3.663e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.579536000;1.093e+00;4.167e-01;4.066e-01;3.813e-01;3.721e-01;1.093e+00;3.750e-01;3.660e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.580536000;1.093e+00;4.167e-01;4.066e-01;3.813e-01;3.721e-01;1.093e+00;3.750e-01;3.659e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.663536000;1.093e+00;4.167e-01;4.065e-01;3.813e-01;3.720e-01;1.093e+00;3.750e-01;3.659e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.664536000;1.093e+00;4.167e-01;4.065e-01;3.813e-01;3.720e-01;1.093e+00;3.750e-01;3.658e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.747536000;1.093e+00;4.167e-01;4.064e-01;3.813e-01;3.719e-01;1.093e+00;3.750e-01;3.658e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.748536000;1.093e+00;4.167e-01;4.064e-01;3.813e-01;3.719e-01;1.093e+00;3.750e-01;3.657e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.830536000;1.093e+00;4.167e-01;4.063e-01;3.813e-01;3.718e-01;1.093e+00;3.750e-01;3.657e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.831536000;1.093e+00;4.167e-01;4.063e-01;3.813e-01;3.718e-01;1.093e+00;3.750e-01;3.656e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.915536000;1.093e+00;4.167e-01;4.062e-01;3.813e-01;3.717e-01;1.093e+00;3.750e-01;3.656e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
12.916536000;1.093e+00;4.167e-01;4.062e-01;3.813e-01;3.717e-01;1.093e+00;3.750e-01;3.655e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.001536000;1.093e+00;4.167e-01;4.061e-01;3.813e-01;3.716e-01;1.093e+00;3.750e-01;3.655e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.002536000;1.093e+00;4.167e-01;4.061e-01;3.813e-01;3.716e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.027536000;1.093e+00;4.167e-01;4.060e-01;3.813e-01;3.716e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
