time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
13.028536000;1.093e+00;4.167e-01;4.060e-01;3.814e-01;3.716e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.083536000;1.093e+00;4.167e-01;4.060e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.084536000;1.093e+00;4.167e-01;4.059e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.088536000;1.093e+00;4.167e-01;4.059e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.654e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.089536000;1.093e+00;4.167e-01;4.059e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.653e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.162536000;1.093e+00;4.167e-01;4.059e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.653e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.163536000;1.093e+00;4.167e-01;4.058e-01;3.814e-01;3.715e-01;1.093e+00;3.750e-01;3.653e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.175536000;1.093e+00;4.167e-01;4.058e-01;3.814e-01;3.714e-01;1.093e+00;3.750e-01;3.653e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.176536000;1.093e+00;4.167e-01;4.058e-01;3.814e-01;3.714e-01;1.093e+00;3.750e-01;3.652e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.241536000;1.093e+00;4.167e-01;4.058e-01;3.814e-01;3.714e-01;1.093e+00;3.750e-01;3.652e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.242536000;1.093e+00;4.167e-01;4.057e-01;3.814e-01;3.714e-01;1.093e+00;3.750e-01;3.652e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.262536000;1.093e+00;4.167e-01;4.057e-01;3.814e-01;3.713e-01;1.093e+00;3.750e-01;3.652e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.263536000;1.093e+00;4.167e-01;4.057e-01;3.814e-01;3.713e-01;1.093e+00;3.750e-01;3.651e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.320536000;1.093e+00;4.167e-01;4.057e-01;3.814e-01;3.713e-01;1.093e+00;3.750e-01;3.651e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.321536000;1.093e+00;4.167e-01;4.056e-01;3.814e-01;3.713e-01;1.093e+00;3.750e-01;3.651e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.350536000;1.093e+00;4.167e-01;4.056e-01;3.814e-01;3.712e-01;1.093e+00;3.750e-01;3.651e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.351536000;1.093e+00;4.167e-01;4.056e-01;3.814e-01;3.712e-01;1.093e+00;3.750e-01;3.650e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.400536000;1.093e+00;4.167e-01;4.056e-01;3.814e-01;3.712e-01;1.093e+00;3.750e-01;3.650e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.401536000;1.093e+00;4.167e-01;4.055e-01;3.814e-01;3.712e-01;1.093e+00;3.750e-01;3.650e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.439536000;1.093e+00;4.167e-01;4.055e-01;3.814e-01;3.711e-01;1.093e+00;3.750e-01;3.650e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.440536000;1.093e+00;4.167e-01;4.055e-01;3.814e-01;3.711e-01;1.093e+00;3.750e-01;3.649e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.479536000;1.093e+00;4.167e-01;4.055e-01;3.814e-01;3.711e-01;1.093e+00;3.750e-01;3.649e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.480536000;1.093e+00;4.167e-01;4.054e-01;3.814e-01;3.711e-01;1.093e+00;3.750e-01;3.649e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.710536000;1.093e+00;4.167e-01;4.052e-01;3.814e-01;3.709e-01;1.093e+00;3.750e-01;3.647e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.711536000;1.093e+00;4.167e-01;4.052e-01;3.814e-01;3.709e-01;1.093e+00;3.750e-01;3.646e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.725536000;1.093e+00;4.167e-01;4.052e-01;3.814e-01;3.708e-01;1.093e+00;3.750e-01;3.646e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.726536000;1.093e+00;4.167e-01;4.051e-01;3.814e-01;3.708e-01;1.093e+00;3.750e-01;3.646e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.960536000;1.093e+00;4.167e-01;4.049e-01;3.814e-01;3.706e-01;1.093e+00;3.750e-01;3.644e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
13.961536000;1.092e+00;4.167e-01;4.049e-01;3.814e-01;3.706e-01;1.092e+00;3.750e-01;3.644e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.177536000;1.092e+00;4.167e-01;4.046e-01;3.814e-01;3.704e-01;1.092e+00;3.750e-01;3.642e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.178536000;1.092e+00;4.167e-01;4.046e-01;3.814e-01;3.704e-01;1.092e+00;3.750e-01;3.641e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.231536000;1.092e+00;4.167e-01;4.046e-01;3.814e-01;3.703e-01;1.092e+00;3.750e-01;3.641e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.232536000;1.092e+00;4.167e-01;4.045e-01;3.814e-01;3.703e-01;1.092e+00;3.750e-01;3.641e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.273536000;1.092e+00;4.167e-01;4.045e-01;3.814e-01;3.703e-01;1.092e+00;3.750e-01;3.641e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.274536000;1.092e+00;4.167e-01;4.045e-01;3.814e-01;3.703e-01;1.092e+00;3.750e-01;3.640e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.388536000;1.092e+00;4.167e-01;4.044e-01;3.814e-01;3.701e-01;1.092e+00;3.750e-01;3.639e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.765536000;1.092e+00;4.167e-01;4.039e-01;3.814e-01;3.698e-01;1.092e+00;3.750e-01;3.636e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.766536000;1.092e+00;4.167e-01;4.039e-01;3.814e-01;3.698e-01;1.092e+00;3.750e-01;3.635e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.866536000;1.092e+00;4.167e-01;4.038e-01;3.814e-01;3.697e-01;1.092e+00;3.750e-01;3.635e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.867536000;1.092e+00;4.167e-01;4.038e-01;3.814e-01;3.697e-01;1.092e+00;3.750e-01;3.634e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.969536000;1.092e+00;4.167e-01;4.037e-01;3.814e-01;3.696e-01;1.092e+00;3.750e-01;3.634e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
14.970536000;1.092e+00;4.167e-01;4.037e-01;3.814e-01;3.696e-01;1.092e+00;3.750e-01;3.633e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.072536000;1.092e+00;4.167e-01;4.036e-01;3.814e-01;3.695e-01;1.092e+00;3.750e-01;3.633e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.073536000;1.092e+00;4.167e-01;4.036e-01;3.814e-01;3.695e-01;1.092e+00;3.750e-01;3.632e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.129536000;1.092e+00;4.167e-01;4.036e-01;3.814e-01;3.694e-01;1.092e+00;3.750e-01;3.632e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.130536000;1.092e+00;4.167e-01;4.035e-01;3.814e-01;3.694e-01;1.092e+00;3.750e-01;3.632e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.174536000;1.092e+00;4.167e-01;4.035e-01;3.814e-01;3.694e-01;1.092e+00;3.750e-01;3.632e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.175536000;1.092e+00;4.167e-01;4.035e-01;3.814e-01;3.694e-01;1.092e+00;3.750e-01;3.631e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.222536000;1.092e+00;4.167e-01;4.035e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.631e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.223536000;1.092e+00;4.167e-01;4.034e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.631e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.279536000;1.092e+00;4.167e-01;4.034e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.631e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.280536000;1.092e+00;4.167e-01;4.034e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.316536000;1.092e+00;4.167e-01;4.034e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.317536000;1.092e+00;4.167e-01;4.033e-01;3.814e-01;3.693e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.331536000;1.092e+00;4.167e-01;4.033e-01;3.814e-01;3.692e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.332536000;1.092e+00;4.167e-01;4.033e-01;3.815e-01;3.692e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.385536000;1.092e+00;4.167e-01;4.033e-01;3.815e-01;3.692e-01;1.092e+00;3.750e-01;3.630e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.386536000;1.092e+00;4.167e-01;4.033e-01;3.815e-01;3.692e-01;1.092e+00;3.750e-01;3.629e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.411536000;1.092e+00;4.167e-01;4.033e-01;3.815e-01;3.692e-01;1.092e+00;3.750e-01;3.629e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.412536000;1.092e+00;4.167e-01;4.032e-01;3.815e-01;3.692e-01;1.092e+00;3.750e-01;3.629e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.493536000;1.092e+00;4.167e-01;4.032e-01;3.815e-01;3.691e-01;1.092e+00;3.750e-01;3.629e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.494536000;1.092e+00;4.167e-01;4.032e-01;3.815e-01;3.691e-01;1.092e+00;3.750e-01;3.628e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.509536000;1.092e+00;4.167e-01;4.032e-01;3.815e-01;3.691e-01;1.092e+00;3.750e-01;3.628e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.510536000;1.092e+00;4.167e-01;4.031e-01;3.815e-01;3.691e-01;1.092e+00;3.750e-01;3.628e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.600536000;1.092e+00;4.167e-01;4.031e-01;3.815e-01;3.690e-01;1.092e+00;3.750e-01;3.628e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.601536000;1.092e+00;4.167e-01;4.031e-01;3.815e-01;3.690e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.606536000;1.092e+00;4.167e-01;4.031e-01;3.815e-01;3.690e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.607536000;1.092e+00;4.167e-01;4.030e-01;3.815e-01;3.690e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.704536000;1.092e+00;4.167e-01;4.030e-01;3.815e-01;3.689e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.705536000;1.092e+00;4.167e-01;4.029e-01;3.815e-01;3.689e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.708536000;1.092e+00;4.167e-01;4.029e-01;3.815e-01;3.689e-01;1.092e+00;3.750e-01;3.627e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.709536000;1.092e+00;4.167e-01;4.029e-01;3.815e-01;3.689e-01;1.092e+00;3.750e-01;3.626e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.802536000;1.092e+00;4.167e-01;4.029e-01;3.815e-01;3.688e-01;1.092e+00;3.750e-01;3.626e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.803536000;1.092e+00;4.167e-01;4.028e-01;3.815e-01;3.688e-01;1.092e+00;3.750e-01;3.626e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.818536000;1.092e+00;4.167e-01;4.028e-01;3.815e-01;3.688e-01;1.092e+00;3.750e-01;3.626e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.819536000;1.092e+00;4.167e-01;4.028e-01;3.815e-01;3.688e-01;1.092e+00;3.750e-01;3.625e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.901536000;1.092e+00;4.167e-01;4.028e-01;3.815e-01;3.687e-01;1.092e+00;3.750e-01;3.625e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.902536000;1.092e+00;4.167e-01;4.027e-01;3.815e-01;3.687e-01;1.092e+00;3.750e-01;3.625e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.929536000;1.092e+00;4.167e-01;4.027e-01;3.815e-01;3.687e-01;1.092e+00;3.750e-01;3.625e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
15.930536000;1.092e+00;4.167e-01;4.027e-01;3.815e-01;3.687e-01;1.092e+00;3.750e-01;3.624e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
16.413536000;1.092e+00;4.167e-01;4.023e-01;3.815e-01;3.683e-01;1.092e+00;3.750e-01;3.620e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
16.414536000;1.092e+00;4.167e-01;4.022e-01;3.815e-01;3.683e-01;1.092e+00;3.750e-01;3.620e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
16.500536000;1.092e+00;4.167e-01;4.022e-01;3.815e-01;3.682e-01;1.092e+00;3.750e-01;3.620e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
16.501536000;1.092e+00;4.167e-01;4.022e-01;3.815e-01;3.682e-01;1.092e+00;3.750e-01;3.619e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
16.577536000;1.092e+00;4.167e-01;4.021e-01;3.815e-01;3.681e-01;1.092e+00;3.750e-01;3.619e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.103536000;1.092e+00;4.167e-01;4.016e-01;3.815e-01;3.677e-01;1.092e+00;3.750e-01;3.615e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.104536000;1.092e+00;4.167e-01;4.016e-01;3.815e-01;3.677e-01;1.092e+00;3.750e-01;3.614e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.228536000;1.092e+00;4.167e-01;4.015e-01;3.815e-01;3.676e-01;1.092e+00;3.750e-01;3.614e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.229536000;1.092e+00;4.167e-01;4.015e-01;3.815e-01;3.676e-01;1.092e+00;3.750e-01;3.613e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.354536000;1.092e+00;4.167e-01;4.014e-01;3.815e-01;3.675e-01;1.092e+00;3.750e-01;3.613e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.355536000;1.092e+00;4.167e-01;4.014e-01;3.815e-01;3.675e-01;1.092e+00;3.750e-01;3.612e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.481536000;1.092e+00;4.167e-01;4.013e-01;3.815e-01;3.674e-01;1.092e+00;3.750e-01;3.612e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.482536000;1.092e+00;4.167e-01;4.013e-01;3.815e-01;3.674e-01;1.092e+00;3.750e-01;3.611e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.512536000;1.092e+00;4.167e-01;4.013e-01;3.815e-01;3.674e-01;1.092e+00;3.750e-01;3.611e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.513536000;1.092e+00;4.167e-01;4.012e-01;3.815e-01;3.674e-01;1.092e+00;3.750e-01;3.611e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.609536000;1.092e+00;4.167e-01;4.012e-01;3.815e-01;3.673e-01;1.092e+00;3.750e-01;3.611e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.610536000;1.092e+00;4.167e-01;4.012e-01;3.815e-01;3.673e-01;1.092e+00;3.750e-01;3.610e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.630536000;1.092e+00;4.167e-01;4.012e-01;3.815e-01;3.673e-01;1.092e+00;3.750e-01;3.610e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.631536000;1.092e+00;4.167e-01;4.011e-01;3.815e-01;3.673e-01;1.092e+00;3.750e-01;3.610e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.739536000;1.092e+00;4.167e-01;4.011e-01;3.815e-01;3.672e-01;1.092e+00;3.750e-01;3.610e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.740536000;1.092e+00;4.167e-01;4.011e-01;3.815e-01;3.672e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.747536000;1.092e+00;4.167e-01;4.011e-01;3.815e-01;3.672e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.748536000;1.092e+00;4.167e-01;4.010e-01;3.815e-01;3.672e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.864536000;1.092e+00;4.167e-01;4.010e-01;3.815e-01;3.671e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.865536000;1.092e+00;4.167e-01;4.009e-01;3.815e-01;3.671e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.872536000;1.092e+00;4.167e-01;4.009e-01;3.815e-01;3.671e-01;1.092e+00;3.750e-01;3.609e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
17.873536000;1.092e+00;4.167e-01;4.009e-01;3.815e-01;3.671e-01;1.092e+00;3.750e-01;3.608e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.005536000;1.092e+00;4.167e-01;4.008e-01;3.815e-01;3.670e-01;1.092e+00;3.750e-01;3.608e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.006536000;1.092e+00;4.167e-01;4.008e-01;3.815e-01;3.670e-01;1.092e+00;3.750e-01;3.607e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.106536000;1.092e+00;4.167e-01;4.008e-01;3.815e-01;3.670e-01;1.092e+00;3.750e-01;3.607e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.107536000;1.092e+00;4.167e-01;4.007e-01;3.815e-01;3.670e-01;1.092e+00;3.750e-01;3.607e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.140536000;1.092e+00;4.167e-01;4.007e-01;3.815e-01;3.669e-01;1.092e+00;3.750e-01;3.607e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.141536000;1.092e+00;4.167e-01;4.007e-01;3.815e-01;3.669e-01;1.092e+00;3.750e-01;3.606e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.218536000;1.092e+00;4.167e-01;4.007e-01;3.815e-01;3.669e-01;1.092e+00;3.750e-01;3.606e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.219536000;1.092e+00;4.167e-01;4.007e-01;3.816e-01;3.669e-01;1.092e+00;3.750e-01;3.606e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.275536000;1.092e+00;4.167e-01;4.006e-01;3.816e-01;3.668e-01;1.092e+00;3.750e-01;3.606e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.276536000;1.092e+00;4.167e-01;4.006e-01;3.816e-01;3.668e-01;1.092e+00;3.750e-01;3.605e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.732536000;1.092e+00;4.167e-01;4.003e-01;3.816e-01;3.665e-01;1.092e+00;3.750e-01;3.602e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.733536000;1.092e+00;4.167e-01;4.002e-01;3.816e-01;3.665e-01;1.092e+00;3.750e-01;3.602e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.840536000;1.092e+00;4.167e-01;4.002e-01;3.816e-01;3.665e-01;1.092e+00;3.750e-01;3.602e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.841536000;1.092e+00;4.167e-01;4.002e-01;3.816e-01;3.665e-01;1.092e+00;3.750e-01;3.601e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
18.844536000;1.092e+00;4.167e-01;4.002e-01;3.816e-01;3.664e-01;1.092e+00;3.750e-01;3.601e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.586536000;1.092e+00;4.167e-01;3.996e-01;3.816e-01;3.660e-01;1.092e+00;3.750e-01;3.597e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.587536000;1.092e+00;4.167e-01;3.996e-01;3.816e-01;3.660e-01;1.092e+00;3.750e-01;3.596e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.740536000;1.092e+00;4.167e-01;3.995e-01;3.816e-01;3.659e-01;1.092e+00;3.750e-01;3.596e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.741536000;1.092e+00;4.167e-01;3.995e-01;3.816e-01;3.659e-01;1.092e+00;3.750e-01;3.595e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.898536000;1.092e+00;4.167e-01;3.994e-01;3.816e-01;3.658e-01;1.092e+00;3.750e-01;3.595e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.899536000;1.092e+00;4.167e-01;3.994e-01;3.816e-01;3.658e-01;1.092e+00;3.750e-01;3.594e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.953536000;1.092e+00;4.167e-01;3.994e-01;3.816e-01;3.657e-01;1.092e+00;3.750e-01;3.594e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
19.954536000;1.092e+00;4.167e-01;3.993e-01;3.816e-01;3.657e-01;1.092e+00;3.750e-01;3.594e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.059536000;1.092e+00;4.167e-01;3.993e-01;3.816e-01;3.657e-01;1.092e+00;3.750e-01;3.594e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.060536000;1.092e+00;4.167e-01;3.993e-01;3.816e-01;3.657e-01;1.092e+00;3.750e-01;3.593e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.099536000;1.092e+00;4.167e-01;3.993e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.593e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.100536000;1.092e+00;4.167e-01;3.992e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.593e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.221536000;1.092e+00;4.167e-01;3.992e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.593e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.222536000;1.092e+00;4.167e-01;3.992e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.592e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.246536000;1.092e+00;4.167e-01;3.992e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.592e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.247536000;1.092e+00;4.167e-01;3.991e-01;3.816e-01;3.656e-01;1.092e+00;3.750e-01;3.592e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.386536000;1.092e+00;4.167e-01;3.991e-01;3.816e-01;3.655e-01;1.092e+00;3.750e-01;3.592e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.387536000;1.092e+00;4.167e-01;3.991e-01;3.816e-01;3.655e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.394536000;1.092e+00;4.167e-01;3.991e-01;3.816e-01;3.655e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.395536000;1.092e+00;4.167e-01;3.990e-01;3.816e-01;3.655e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.544536000;1.092e+00;4.167e-01;3.990e-01;3.816e-01;3.654e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.545536000;1.092e+00;4.167e-01;3.989e-01;3.816e-01;3.654e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.551536000;1.092e+00;4.167e-01;3.989e-01;3.816e-01;3.654e-01;1.092e+00;3.750e-01;3.591e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.552536000;1.092e+00;4.167e-01;3.989e-01;3.816e-01;3.654e-01;1.092e+00;3.750e-01;3.590e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.695536000;1.092e+00;4.167e-01;3.989e-01;3.816e-01;3.653e-01;1.092e+00;3.750e-01;3.590e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.696536000;1.092e+00;4.167e-01;3.988e-01;3.816e-01;3.653e-01;1.092e+00;3.750e-01;3.590e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.720536000;1.092e+00;4.167e-01;3.988e-01;3.816e-01;3.653e-01;1.092e+00;3.750e-01;3.590e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
20.721536000;1.092e+00;4.167e-01;3.988e-01;3.816e-01;3.653e-01;1.092e+00;3.750e-01;3.589e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
21.166536000;1.092e+00;4.167e-01;3.986e-01;3.816e-01;3.650e-01;1.092e+00;3.750e-01;3.587e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
21.167536000;1.092e+00;4.167e-01;3.985e-01;3.816e-01;3.650e-01;1.092e+00;3.750e-01;3.587e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
21.424536000;1.092e+00;4.167e-01;3.984e-01;3.816e-01;3.649e-01;1.092e+00;3.750e-01;3.586e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
21.425536000;1.092e+00;4.167e-01;3.984e-01;3.816e-01;3.649e-01;1.092e+00;3.750e-01;3.585e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
21.495536000;1.092e+00;4.167e-01;3.983e-01;3.816e-01;3.648e-01;1.092e+00;3.750e-01;3.585e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.108536000;1.092e+00;4.167e-01;3.980e-01;3.816e-01;3.645e-01;1.092e+00;3.750e-01;3.582e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.109536000;1.092e+00;4.167e-01;3.980e-01;3.817e-01;3.645e-01;1.092e+00;3.750e-01;3.582e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.372536000;1.092e+00;4.167e-01;3.978e-01;3.817e-01;3.644e-01;1.092e+00;3.750e-01;3.581e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.373536000;1.092e+00;4.167e-01;3.978e-01;3.817e-01;3.644e-01;1.092e+00;3.750e-01;3.580e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.521536000;1.092e+00;4.167e-01;3.978e-01;3.817e-01;3.643e-01;1.092e+00;3.750e-01;3.580e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.522536000;1.092e+00;4.167e-01;3.977e-01;3.817e-01;3.643e-01;1.092e+00;3.750e-01;3.580e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.571536000;1.092e+00;4.167e-01;3.977e-01;3.817e-01;3.643e-01;1.092e+00;3.750e-01;3.580e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.572536000;1.092e+00;4.167e-01;3.977e-01;3.817e-01;3.643e-01;1.092e+00;3.750e-01;3.579e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.704536000;1.092e+00;4.167e-01;3.977e-01;3.817e-01;3.642e-01;1.092e+00;3.750e-01;3.579e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.705536000;1.092e+00;4.167e-01;3.976e-01;3.817e-01;3.642e-01;1.092e+00;3.750e-01;3.579e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.776536000;1.092e+00;4.167e-01;3.976e-01;3.817e-01;3.642e-01;1.092e+00;3.750e-01;3.579e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.777536000;1.092e+00;4.167e-01;3.976e-01;3.817e-01;3.642e-01;1.092e+00;3.750e-01;3.578e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.889536000;1.092e+00;4.167e-01;3.976e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.578e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.890536000;1.092e+00;4.167e-01;3.975e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.578e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.983536000;1.092e+00;4.167e-01;3.975e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.578e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
22.984536000;1.092e+00;4.167e-01;3.975e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.577e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.077536000;1.092e+00;4.167e-01;3.975e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.577e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.078536000;1.092e+00;4.167e-01;3.974e-01;3.817e-01;3.641e-01;1.092e+00;3.750e-01;3.577e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.193536000;1.092e+00;4.167e-01;3.974e-01;3.817e-01;3.640e-01;1.092e+00;3.750e-01;3.577e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.194536000;1.092e+00;4.167e-01;3.974e-01;3.817e-01;3.640e-01;1.092e+00;3.750e-01;3.576e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.268536000;1.092e+00;4.167e-01;3.974e-01;3.817e-01;3.640e-01;1.092e+00;3.750e-01;3.576e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.269536000;1.092e+00;4.167e-01;3.973e-01;3.817e-01;3.640e-01;1.092e+00;3.750e-01;3.576e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.406536000;1.092e+00;4.167e-01;3.973e-01;3.817e-01;3.639e-01;1.092e+00;3.750e-01;3.576e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.407536000;1.092e+00;4.167e-01;3.973e-01;3.817e-01;3.639e-01;1.092e+00;3.750e-01;3.575e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.460536000;1.092e+00;4.167e-01;3.973e-01;3.817e-01;3.639e-01;1.092e+00;3.750e-01;3.575e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.461536000;1.092e+00;4.167e-01;3.972e-01;3.817e-01;3.639e-01;1.092e+00;3.750e-01;3.575e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.624536000;1.092e+00;4.167e-01;3.972e-01;3.817e-01;3.638e-01;1.092e+00;3.750e-01;3.575e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.625536000;1.092e+00;4.167e-01;3.972e-01;3.817e-01;3.638e-01;1.092e+00;3.750e-01;3.574e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.861536000;1.092e+00;4.167e-01;3.971e-01;3.817e-01;3.637e-01;1.092e+00;3.750e-01;3.573e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
23.862536000;1.092e+00;4.167e-01;3.970e-01;3.817e-01;3.637e-01;1.092e+00;3.750e-01;3.573e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
24.077536000;1.092e+00;4.167e-01;3.969e-01;3.817e-01;3.636e-01;1.092e+00;3.750e-01;3.573e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
24.078536000;1.092e+00;4.167e-01;3.969e-01;3.817e-01;3.636e-01;1.092e+00;3.750e-01;3.572e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
24.231536000;1.092e+00;4.167e-01;3.969e-01;3.817e-01;3.635e-01;1.092e+00;3.750e-01;3.572e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.290536000;1.092e+00;4.167e-01;3.964e-01;3.817e-01;3.631e-01;1.092e+00;3.750e-01;3.568e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.291536000;1.092e+00;4.167e-01;3.964e-01;3.817e-01;3.631e-01;1.092e+00;3.750e-01;3.567e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.380536000;1.092e+00;4.167e-01;3.964e-01;3.817e-01;3.631e-01;1.092e+00;3.750e-01;3.567e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.381536000;1.092e+00;4.167e-01;3.963e-01;3.817e-01;3.631e-01;1.092e+00;3.750e-01;3.567e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.549536000;1.092e+00;4.167e-01;3.963e-01;3.817e-01;3.630e-01;1.092e+00;3.750e-01;3.567e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.550536000;1.092e+00;4.167e-01;3.963e-01;3.817e-01;3.630e-01;1.092e+00;3.750e-01;3.566e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.615536000;1.092e+00;4.167e-01;3.963e-01;3.817e-01;3.630e-01;1.092e+00;3.750e-01;3.566e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.616536000;1.092e+00;4.167e-01;3.962e-01;3.817e-01;3.630e-01;1.092e+00;3.750e-01;3.566e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.812536000;1.092e+00;4.167e-01;3.962e-01;3.817e-01;3.629e-01;1.092e+00;3.750e-01;3.566e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.813536000;1.092e+00;4.167e-01;3.962e-01;3.817e-01;3.629e-01;1.092e+00;3.750e-01;3.565e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.855536000;1.092e+00;4.167e-01;3.962e-01;3.817e-01;3.629e-01;1.092e+00;3.750e-01;3.565e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
25.856536000;1.092e+00;4.167e-01;3.961e-01;3.817e-01;3.629e-01;1.092e+00;3.750e-01;3.565e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.083536000;1.092e+00;4.167e-01;3.961e-01;3.817e-01;3.628e-01;1.092e+00;3.750e-01;3.565e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.084536000;1.092e+00;4.167e-01;3.961e-01;3.817e-01;3.628e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.100536000;1.092e+00;4.167e-01;3.961e-01;3.817e-01;3.628e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.101536000;1.092e+00;4.167e-01;3.960e-01;3.817e-01;3.628e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.348536000;1.092e+00;4.167e-01;3.960e-01;3.817e-01;3.627e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.349536000;1.092e+00;4.167e-01;3.959e-01;3.817e-01;3.627e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.364536000;1.092e+00;4.167e-01;3.959e-01;3.817e-01;3.627e-01;1.092e+00;3.750e-01;3.564e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.365536000;1.092e+00;4.167e-01;3.959e-01;3.817e-01;3.627e-01;1.092e+00;3.750e-01;3.563e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.650536000;1.092e+00;4.167e-01;3.958e-01;3.817e-01;3.626e-01;1.092e+00;3.750e-01;3.563e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.651536000;1.092e+00;4.167e-01;3.958e-01;3.817e-01;3.626e-01;1.092e+00;3.750e-01;3.562e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.869536000;1.092e+00;4.167e-01;3.958e-01;3.817e-01;3.626e-01;1.092e+00;3.750e-01;3.562e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
26.870536000;1.092e+00;4.167e-01;3.957e-01;3.817e-01;3.626e-01;1.092e+00;3.750e-01;3.562e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
27.528536000;1.092e+00;4.167e-01;3.955e-01;3.817e-01;3.623e-01;1.092e+00;3.750e-01;3.560e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
27.549536000;1.092e+00;4.167e-01;3.955e-01;3.817e-01;3.623e-01;1.092e+00;3.750e-01;3.560e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
27.550536000;1.092e+00;4.167e-01;3.955e-01;3.817e-01;3.623e-01;1.092e+00;3.750e-01;3.559e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
27.768536000;1.092e+00;4.167e-01;3.954e-01;3.817e-01;3.623e-01;1.092e+00;3.750e-01;3.559e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
27.769536000;1.091e+00;4.167e-01;3.954e-01;3.817e-01;3.623e-01;1.091e+00;3.750e-01;3.559e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
28.183536000;1.091e+00;4.167e-01;3.953e-01;3.817e-01;3.622e-01;1.091e+00;3.750e-01;3.558e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
28.184536000;1.091e+00;4.167e-01;3.953e-01;3.818e-01;3.621e-01;1.091e+00;3.750e-01;3.558e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
28.876536000;1.091e+00;4.167e-01;3.951e-01;3.818e-01;3.620e-01;1.091e+00;3.750e-01;3.556e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
28.877536000;1.091e+00;4.167e-01;3.951e-01;3.818e-01;3.620e-01;1.091e+00;3.750e-01;3.555e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.227536000;1.091e+00;4.167e-01;3.949e-01;3.818e-01;3.619e-01;1.091e+00;3.750e-01;3.555e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.234536000;1.091e+00;4.167e-01;3.949e-01;3.818e-01;3.619e-01;1.091e+00;3.750e-01;3.555e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.235536000;1.091e+00;4.167e-01;3.949e-01;3.818e-01;3.619e-01;1.091e+00;3.750e-01;3.554e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.603536000;1.091e+00;4.167e-01;3.948e-01;3.818e-01;3.618e-01;1.091e+00;3.750e-01;3.554e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.604536000;1.091e+00;4.167e-01;3.948e-01;3.818e-01;3.618e-01;1.091e+00;3.750e-01;3.553e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.989998000;1.091e+00;4.167e-01;3.947e-01;3.818e-01;3.617e-01;1.091e+00;3.750e-01;3.553e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.990010000;1.091e+00;4.167e-01;3.947e-01;3.818e-01;3.617e-01;1.091e+00;3.750e-01;3.552e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.990026000;1.091e+00;4.166e-01;3.947e-01;3.818e-01;3.617e-01;1.091e+00;3.750e-01;3.552e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.990122000;1.091e+00;4.164e-01;3.945e-01;3.818e-01;3.617e-01;1.091e+00;3.748e-01;3.551e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.990378000;1.090e+00;4.159e-01;3.941e-01;3.818e-01;3.617e-01;1.090e+00;3.743e-01;3.547e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.990634000;1.088e+00;4.154e-01;3.936e-01;3.817e-01;3.617e-01;1.088e+00;3.739e-01;3.542e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.991095000;1.086e+00;4.145e-01;3.928e-01;3.817e-01;3.617e-01;1.086e+00;3.731e-01;3.535e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.991556000;1.084e+00;4.137e-01;3.920e-01;3.817e-01;3.617e-01;1.084e+00;3.723e-01;3.528e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.991786000;1.082e+00;4.132e-01;3.916e-01;3.817e-01;3.617e-01;1.082e+00;3.719e-01;3.524e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.992247000;1.080e+00;4.124e-01;3.908e-01;3.817e-01;3.617e-01;1.080e+00;3.711e-01;3.517e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.992477000;1.079e+00;4.119e-01;3.904e-01;3.818e-01;3.618e-01;1.079e+00;3.707e-01;3.513e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.992708000;1.078e+00;4.115e-01;3.900e-01;3.818e-01;3.618e-01;1.078e+00;3.703e-01;3.510e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.993168000;1.076e+00;4.106e-01;3.892e-01;3.818e-01;3.618e-01;1.076e+00;3.696e-01;3.502e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.994090000;1.071e+00;4.089e-01;3.876e-01;3.818e-01;3.619e-01;1.071e+00;3.680e-01;3.489e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.994551000;1.069e+00;4.081e-01;3.869e-01;3.819e-01;3.620e-01;1.069e+00;3.673e-01;3.482e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.995012000;1.066e+00;4.073e-01;3.862e-01;3.819e-01;3.621e-01;1.066e+00;3.665e-01;3.475e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.995472000;1.064e+00;4.065e-01;3.854e-01;3.820e-01;3.622e-01;1.064e+00;3.658e-01;3.469e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.995933000;1.062e+00;4.056e-01;3.848e-01;3.820e-01;3.624e-01;1.062e+00;3.651e-01;3.463e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.996394000;1.060e+00;4.048e-01;3.841e-01;3.821e-01;3.625e-01;1.060e+00;3.643e-01;3.457e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.996855000;1.057e+00;4.040e-01;3.835e-01;3.822e-01;3.627e-01;1.057e+00;3.636e-01;3.451e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.997316000;1.055e+00;4.032e-01;3.828e-01;3.822e-01;3.629e-01;1.055e+00;3.629e-01;3.446e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.997776000;1.053e+00;4.025e-01;3.822e-01;3.823e-01;3.631e-01;1.053e+00;3.622e-01;3.440e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.998237000;1.050e+00;4.017e-01;3.817e-01;3.824e-01;3.633e-01;1.050e+00;3.615e-01;3.435e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.998698000;1.048e+00;4.009e-01;3.811e-01;3.825e-01;3.636e-01;1.048e+00;3.608e-01;3.430e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.999159000;1.046e+00;4.002e-01;3.806e-01;3.826e-01;3.639e-01;1.046e+00;3.602e-01;3.425e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.999620000;1.044e+00;3.994e-01;3.801e-01;3.828e-01;3.642e-01;1.044e+00;3.595e-01;3.421e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.999994000;1.042e+00;3.990e-01;3.798e-01;3.829e-01;3.645e-01;1.042e+00;3.591e-01;3.418e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
29.999994000;1.042e+00;3.988e-01;3.797e-01;3.829e-01;3.645e-01;1.042e+00;3.590e-01;3.417e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.000010000;1.042e+00;3.988e-01;3.797e-01;3.829e-01;3.645e-01;1.042e+00;3.589e-01;3.417e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.000026000;1.042e+00;3.988e-01;3.797e-01;3.829e-01;3.645e-01;1.042e+00;3.589e-01;3.417e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.000058000;1.041e+00;3.987e-01;3.797e-01;3.829e-01;3.645e-01;1.041e+00;3.589e-01;3.417e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.000250000;1.041e+00;3.984e-01;3.795e-01;3.829e-01;3.647e-01;1.041e+00;3.586e-01;3.415e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.000506000;1.039e+00;3.981e-01;3.792e-01;3.830e-01;3.649e-01;1.039e+00;3.582e-01;3.413e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.001018000;1.037e+00;3.973e-01;3.787e-01;3.832e-01;3.653e-01;1.037e+00;3.575e-01;3.409e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.002042000;1.032e+00;3.957e-01;3.779e-01;3.836e-01;3.663e-01;1.032e+00;3.562e-01;3.401e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.002554000;1.029e+00;3.950e-01;3.775e-01;3.838e-01;3.668e-01;1.029e+00;3.555e-01;3.398e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.003066000;1.027e+00;3.942e-01;3.772e-01;3.840e-01;3.674e-01;1.027e+00;3.548e-01;3.395e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.003578000;1.024e+00;3.935e-01;3.769e-01;3.842e-01;3.680e-01;1.024e+00;3.542e-01;3.392e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.004578000;1.019e+00;3.921e-01;3.764e-01;3.847e-01;3.692e-01;1.019e+00;3.529e-01;3.387e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.005478000;1.015e+00;3.909e-01;3.760e-01;3.851e-01;3.704e-01;1.015e+00;3.518e-01;3.384e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.006378000;1.011e+00;3.898e-01;3.757e-01;3.856e-01;3.718e-01;1.011e+00;3.508e-01;3.382e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.007278000;1.006e+00;3.887e-01;3.756e-01;3.862e-01;3.732e-01;1.006e+00;3.498e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008178000;1.002e+00;3.876e-01;3.755e-01;3.868e-01;3.747e-01;1.002e+00;3.488e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008704000;9.995e-01;3.870e-01;3.755e-01;3.871e-01;3.756e-01;9.995e-01;3.483e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008720000;9.995e-01;3.869e-01;3.755e-01;3.871e-01;3.757e-01;9.995e-01;3.482e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008752000;9.993e-01;3.869e-01;3.755e-01;3.872e-01;3.757e-01;9.993e-01;3.482e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008816000;9.990e-01;3.868e-01;3.755e-01;3.872e-01;3.758e-01;9.990e-01;3.481e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.008944000;9.984e-01;3.867e-01;3.755e-01;3.873e-01;3.761e-01;9.984e-01;3.480e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.009200000;9.972e-01;3.864e-01;3.755e-01;3.875e-01;3.765e-01;9.972e-01;3.478e-01;3.379e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.009712000;9.947e-01;3.858e-01;3.755e-01;3.879e-01;3.775e-01;9.947e-01;3.472e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.009962000;9.935e-01;3.855e-01;3.755e-01;3.880e-01;3.780e-01;9.935e-01;3.470e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.009994000;9.935e-01;3.855e-01;3.756e-01;3.881e-01;3.780e-01;9.935e-01;3.470e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.009994000;9.934e-01;3.855e-01;3.755e-01;3.881e-01;3.780e-01;9.934e-01;3.469e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010002000;9.934e-01;3.855e-01;3.755e-01;3.881e-01;3.781e-01;9.934e-01;3.469e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010010000;9.934e-01;3.855e-01;3.756e-01;3.881e-01;3.781e-01;9.934e-01;3.470e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010026000;9.934e-01;3.855e-01;3.756e-01;3.881e-01;3.781e-01;9.934e-01;3.470e-01;3.380e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010058000;9.934e-01;3.856e-01;3.757e-01;3.881e-01;3.782e-01;9.934e-01;3.470e-01;3.381e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010122000;9.934e-01;3.856e-01;3.758e-01;3.882e-01;3.783e-01;9.934e-01;3.470e-01;3.382e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010250000;9.934e-01;3.857e-01;3.760e-01;3.883e-01;3.785e-01;9.934e-01;3.472e-01;3.384e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010378000;9.934e-01;3.858e-01;3.763e-01;3.884e-01;3.788e-01;9.934e-01;3.473e-01;3.387e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010634000;9.935e-01;3.861e-01;3.768e-01;3.886e-01;3.793e-01;9.935e-01;3.475e-01;3.391e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.010864000;9.936e-01;3.863e-01;3.773e-01;3.888e-01;3.797e-01;9.936e-01;3.477e-01;3.396e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.011095000;9.936e-01;3.865e-01;3.778e-01;3.890e-01;3.802e-01;9.936e-01;3.478e-01;3.400e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.011556000;9.937e-01;3.869e-01;3.787e-01;3.894e-01;3.811e-01;9.937e-01;3.482e-01;3.409e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.011786000;9.938e-01;3.871e-01;3.793e-01;3.895e-01;3.816e-01;9.938e-01;3.484e-01;3.413e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.012016000;9.939e-01;3.873e-01;3.798e-01;3.897e-01;3.821e-01;9.939e-01;3.486e-01;3.418e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.012247000;9.939e-01;3.876e-01;3.803e-01;3.899e-01;3.826e-01;9.939e-01;3.488e-01;3.422e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.012938000;9.941e-01;3.882e-01;3.818e-01;3.905e-01;3.841e-01;9.941e-01;3.494e-01;3.436e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.013399000;9.942e-01;3.886e-01;3.829e-01;3.909e-01;3.851e-01;9.942e-01;3.498e-01;3.446e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.013860000;9.943e-01;3.891e-01;3.839e-01;3.913e-01;3.861e-01;9.943e-01;3.502e-01;3.455e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.014781000;9.946e-01;3.900e-01;3.861e-01;3.921e-01;3.882e-01;9.946e-01;3.510e-01;3.475e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.015703000;9.949e-01;3.908e-01;3.882e-01;3.929e-01;3.902e-01;9.949e-01;3.518e-01;3.494e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.017546000;9.954e-01;3.926e-01;3.925e-01;3.945e-01;3.943e-01;9.954e-01;3.534e-01;3.533e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.018007000;9.955e-01;3.931e-01;3.936e-01;3.948e-01;3.954e-01;9.955e-01;3.538e-01;3.542e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.018928000;9.957e-01;3.939e-01;3.957e-01;3.956e-01;3.974e-01;9.957e-01;3.546e-01;3.561e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.019389000;9.959e-01;3.944e-01;3.967e-01;3.960e-01;3.984e-01;9.959e-01;3.549e-01;3.571e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.020311000;9.961e-01;3.952e-01;3.988e-01;3.968e-01;4.004e-01;9.961e-01;3.557e-01;3.589e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.020772000;9.962e-01;3.957e-01;3.998e-01;3.972e-01;4.014e-01;9.962e-01;3.561e-01;3.599e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.021232000;9.963e-01;3.961e-01;4.009e-01;3.976e-01;4.023e-01;9.963e-01;3.565e-01;3.608e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.022154000;9.966e-01;3.969e-01;4.029e-01;3.983e-01;4.042e-01;9.966e-01;3.572e-01;3.626e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.022983000;9.968e-01;3.977e-01;4.046e-01;3.990e-01;4.059e-01;9.968e-01;3.579e-01;3.642e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.023813000;9.970e-01;3.984e-01;4.064e-01;3.996e-01;4.076e-01;9.970e-01;3.586e-01;3.657e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.025472000;9.974e-01;3.998e-01;4.097e-01;4.008e-01;4.108e-01;9.974e-01;3.598e-01;3.687e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.026301000;9.976e-01;4.005e-01;4.113e-01;4.014e-01;4.123e-01;9.976e-01;3.604e-01;3.702e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.027131000;9.978e-01;4.011e-01;4.129e-01;4.020e-01;4.138e-01;9.978e-01;3.610e-01;3.716e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.027960000;9.979e-01;4.017e-01;4.144e-01;4.026e-01;4.152e-01;9.979e-01;3.616e-01;3.729e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.028790000;9.981e-01;4.024e-01;4.159e-01;4.031e-01;4.166e-01;9.981e-01;3.621e-01;3.743e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
