time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
30.029619000;9.983e-01;4.030e-01;4.173e-01;4.037e-01;4.180e-01;9.983e-01;3.627e-01;3.756e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.030448000;9.984e-01;4.035e-01;4.187e-01;4.042e-01;4.193e-01;9.984e-01;3.632e-01;3.768e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.032107000;9.988e-01;4.046e-01;4.213e-01;4.052e-01;4.219e-01;9.988e-01;3.642e-01;3.792e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.032937000;9.989e-01;4.052e-01;4.226e-01;4.056e-01;4.231e-01;9.989e-01;3.647e-01;3.803e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.033766000;9.990e-01;4.057e-01;4.238e-01;4.061e-01;4.242e-01;9.990e-01;3.651e-01;3.814e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.034596000;9.992e-01;4.062e-01;4.250e-01;4.065e-01;4.253e-01;9.992e-01;3.656e-01;3.825e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.036254000;9.994e-01;4.071e-01;4.272e-01;4.073e-01;4.275e-01;9.994e-01;3.664e-01;3.845e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.037084000;9.996e-01;4.075e-01;4.283e-01;4.077e-01;4.285e-01;9.996e-01;3.668e-01;3.855e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.037913000;9.997e-01;4.080e-01;4.293e-01;4.081e-01;4.294e-01;9.997e-01;3.672e-01;3.864e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.038743000;9.998e-01;4.084e-01;4.303e-01;4.084e-01;4.304e-01;9.998e-01;3.675e-01;3.872e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.039572000;9.999e-01;4.087e-01;4.312e-01;4.088e-01;4.313e-01;9.999e-01;3.679e-01;3.881e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.040402000;1.000e+00;4.091e-01;4.321e-01;4.091e-01;4.321e-01;1.000e+00;3.682e-01;3.889e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.041231000;1.000e+00;4.095e-01;4.330e-01;4.094e-01;4.330e-01;1.000e+00;3.685e-01;3.897e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.042061000;1.000e+00;4.098e-01;4.338e-01;4.097e-01;4.337e-01;1.000e+00;3.688e-01;3.905e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.042890000;1.000e+00;4.101e-01;4.346e-01;4.100e-01;4.345e-01;1.000e+00;3.691e-01;3.912e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.043719000;1.000e+00;4.105e-01;4.354e-01;4.103e-01;4.352e-01;1.000e+00;3.694e-01;3.919e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.044549000;1.000e+00;4.108e-01;4.362e-01;4.106e-01;4.360e-01;1.000e+00;3.697e-01;3.925e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.045378000;1.001e+00;4.111e-01;4.369e-01;4.108e-01;4.366e-01;1.001e+00;3.699e-01;3.932e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.046208000;1.001e+00;4.113e-01;4.376e-01;4.111e-01;4.373e-01;1.001e+00;3.702e-01;3.938e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.047037000;1.001e+00;4.116e-01;4.382e-01;4.113e-01;4.379e-01;1.001e+00;3.704e-01;3.944e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.047658000;1.001e+00;4.118e-01;4.387e-01;4.115e-01;4.383e-01;1.001e+00;3.706e-01;3.948e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.048279000;1.001e+00;4.120e-01;4.391e-01;4.116e-01;4.388e-01;1.001e+00;3.708e-01;3.952e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.048900000;1.001e+00;4.121e-01;4.395e-01;4.118e-01;4.391e-01;1.001e+00;3.709e-01;3.956e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.049900000;1.001e+00;4.124e-01;4.401e-01;4.120e-01;4.397e-01;1.001e+00;3.712e-01;3.961e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.050900000;1.001e+00;4.127e-01;4.407e-01;4.122e-01;4.402e-01;1.001e+00;3.714e-01;3.966e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.051900000;1.001e+00;4.129e-01;4.412e-01;4.125e-01;4.407e-01;1.001e+00;3.716e-01;3.971e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.052900000;1.001e+00;4.131e-01;4.416e-01;4.127e-01;4.411e-01;1.001e+00;3.718e-01;3.975e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.053900000;1.001e+00;4.133e-01;4.420e-01;4.129e-01;4.415e-01;1.001e+00;3.720e-01;3.978e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.054900000;1.001e+00;4.135e-01;4.424e-01;4.130e-01;4.418e-01;1.001e+00;3.722e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.055900000;1.001e+00;4.137e-01;4.427e-01;4.132e-01;4.422e-01;1.001e+00;3.723e-01;3.984e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.056900000;1.001e+00;4.139e-01;4.430e-01;4.134e-01;4.424e-01;1.001e+00;3.725e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.057900000;1.001e+00;4.141e-01;4.433e-01;4.135e-01;4.427e-01;1.001e+00;3.726e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.058900000;1.001e+00;4.142e-01;4.435e-01;4.137e-01;4.429e-01;1.001e+00;3.728e-01;3.991e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.059900000;1.001e+00;4.143e-01;4.437e-01;4.138e-01;4.431e-01;1.001e+00;3.729e-01;3.993e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.060900000;1.001e+00;4.145e-01;4.439e-01;4.139e-01;4.433e-01;1.001e+00;3.730e-01;3.995e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.061900000;1.001e+00;4.146e-01;4.441e-01;4.140e-01;4.434e-01;1.001e+00;3.731e-01;3.997e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.062900000;1.001e+00;4.147e-01;4.442e-01;4.141e-01;4.436e-01;1.001e+00;3.733e-01;3.998e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.063900000;1.001e+00;4.148e-01;4.444e-01;4.142e-01;4.437e-01;1.001e+00;3.734e-01;3.999e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.064900000;1.001e+00;4.149e-01;4.445e-01;4.143e-01;4.438e-01;1.001e+00;3.735e-01;4.000e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.065900000;1.001e+00;4.150e-01;4.446e-01;4.144e-01;4.439e-01;1.001e+00;3.735e-01;4.001e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.067900000;1.001e+00;4.152e-01;4.448e-01;4.146e-01;4.441e-01;1.001e+00;3.737e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.068900000;1.002e+00;4.153e-01;4.449e-01;4.147e-01;4.442e-01;1.002e+00;3.738e-01;4.004e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.069900000;1.002e+00;4.154e-01;4.450e-01;4.148e-01;4.443e-01;1.002e+00;3.738e-01;4.005e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.070900000;1.002e+00;4.155e-01;4.450e-01;4.148e-01;4.444e-01;1.002e+00;3.739e-01;4.005e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.071900000;1.002e+00;4.155e-01;4.451e-01;4.149e-01;4.444e-01;1.002e+00;3.740e-01;4.006e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.072900000;1.002e+00;4.156e-01;4.452e-01;4.150e-01;4.445e-01;1.002e+00;3.740e-01;4.006e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.073900000;1.002e+00;4.157e-01;4.452e-01;4.150e-01;4.445e-01;1.002e+00;3.741e-01;4.007e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.074900000;1.002e+00;4.157e-01;4.453e-01;4.151e-01;4.446e-01;1.002e+00;3.741e-01;4.007e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.075900000;1.002e+00;4.158e-01;4.453e-01;4.151e-01;4.446e-01;1.002e+00;3.742e-01;4.008e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.076900000;1.002e+00;4.158e-01;4.454e-01;4.152e-01;4.447e-01;1.002e+00;3.742e-01;4.008e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.077900000;1.002e+00;4.159e-01;4.454e-01;4.152e-01;4.447e-01;1.002e+00;3.743e-01;4.009e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.078900000;1.002e+00;4.159e-01;4.454e-01;4.153e-01;4.447e-01;1.002e+00;3.743e-01;4.009e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.079900000;1.002e+00;4.159e-01;4.455e-01;4.153e-01;4.448e-01;1.002e+00;3.744e-01;4.009e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.080900000;1.002e+00;4.160e-01;4.455e-01;4.153e-01;4.448e-01;1.002e+00;3.744e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.081900000;1.002e+00;4.160e-01;4.456e-01;4.154e-01;4.448e-01;1.002e+00;3.744e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.082900000;1.002e+00;4.161e-01;4.456e-01;4.154e-01;4.449e-01;1.002e+00;3.745e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.083900000;1.002e+00;4.161e-01;4.456e-01;4.154e-01;4.449e-01;1.002e+00;3.745e-01;4.011e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.084900000;1.002e+00;4.161e-01;4.457e-01;4.155e-01;4.449e-01;1.002e+00;3.745e-01;4.011e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.085900000;1.002e+00;4.162e-01;4.457e-01;4.155e-01;4.450e-01;1.002e+00;3.745e-01;4.011e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.086900000;1.002e+00;4.162e-01;4.457e-01;4.155e-01;4.450e-01;1.002e+00;3.746e-01;4.011e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.087900000;1.002e+00;4.162e-01;4.457e-01;4.155e-01;4.450e-01;1.002e+00;3.746e-01;4.012e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.088900000;1.002e+00;4.162e-01;4.458e-01;4.156e-01;4.450e-01;1.002e+00;3.746e-01;4.012e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.089900000;1.002e+00;4.163e-01;4.458e-01;4.156e-01;4.451e-01;1.002e+00;3.746e-01;4.012e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.090900000;1.002e+00;4.163e-01;4.458e-01;4.156e-01;4.451e-01;1.002e+00;3.747e-01;4.012e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.091900000;1.002e+00;4.163e-01;4.458e-01;4.156e-01;4.451e-01;1.002e+00;3.747e-01;4.013e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.092900000;1.002e+00;4.163e-01;4.459e-01;4.157e-01;4.451e-01;1.002e+00;3.747e-01;4.013e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.093900000;1.002e+00;4.163e-01;4.459e-01;4.157e-01;4.452e-01;1.002e+00;3.747e-01;4.013e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.094900000;1.002e+00;4.164e-01;4.459e-01;4.157e-01;4.452e-01;1.002e+00;3.747e-01;4.013e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.095900000;1.002e+00;4.164e-01;4.460e-01;4.157e-01;4.452e-01;1.002e+00;3.747e-01;4.014e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.096900000;1.002e+00;4.164e-01;4.460e-01;4.157e-01;4.452e-01;1.002e+00;3.748e-01;4.014e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.098900000;1.002e+00;4.164e-01;4.460e-01;4.157e-01;4.453e-01;1.002e+00;3.748e-01;4.014e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.099900000;1.002e+00;4.164e-01;4.461e-01;4.158e-01;4.453e-01;1.002e+00;3.748e-01;4.014e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.100900000;1.002e+00;4.165e-01;4.461e-01;4.158e-01;4.453e-01;1.002e+00;3.748e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.103900000;1.002e+00;4.165e-01;4.461e-01;4.158e-01;4.454e-01;1.002e+00;3.748e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.104900000;1.002e+00;4.165e-01;4.462e-01;4.158e-01;4.454e-01;1.002e+00;3.749e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.108900000;1.002e+00;4.165e-01;4.463e-01;4.158e-01;4.455e-01;1.002e+00;3.749e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.109900000;1.002e+00;4.165e-01;4.463e-01;4.159e-01;4.456e-01;1.002e+00;3.749e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.110900000;1.002e+00;4.166e-01;4.463e-01;4.159e-01;4.456e-01;1.002e+00;3.749e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.118900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.458e-01;1.002e+00;3.749e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.119900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.458e-01;1.002e+00;3.750e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.129900000;1.002e+00;4.166e-01;4.468e-01;4.159e-01;4.460e-01;1.002e+00;3.750e-01;4.021e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.130900000;1.002e+00;4.167e-01;4.468e-01;4.159e-01;4.460e-01;1.002e+00;3.750e-01;4.021e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.164900000;1.002e+00;4.167e-01;4.477e-01;4.159e-01;4.468e-01;1.002e+00;3.750e-01;4.029e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.167900000;1.002e+00;4.167e-01;4.477e-01;4.159e-01;4.469e-01;1.002e+00;3.750e-01;4.030e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.176900000;1.002e+00;4.167e-01;4.479e-01;4.159e-01;4.471e-01;1.002e+00;3.750e-01;4.031e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.209900000;1.002e+00;4.167e-01;4.487e-01;4.159e-01;4.479e-01;1.002e+00;3.750e-01;4.039e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.218900000;1.002e+00;4.167e-01;4.489e-01;4.159e-01;4.481e-01;1.002e+00;3.750e-01;4.040e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.238900000;1.002e+00;4.167e-01;4.494e-01;4.159e-01;4.485e-01;1.002e+00;3.750e-01;4.045e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.239900000;1.002e+00;4.167e-01;4.494e-01;4.158e-01;4.485e-01;1.002e+00;3.750e-01;4.045e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.294900000;1.002e+00;4.167e-01;4.507e-01;4.158e-01;4.497e-01;1.002e+00;3.750e-01;4.056e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.323900000;1.002e+00;4.167e-01;4.513e-01;4.158e-01;4.503e-01;1.002e+00;3.750e-01;4.062e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.328900000;1.002e+00;4.167e-01;4.514e-01;4.158e-01;4.504e-01;1.002e+00;3.750e-01;4.062e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.329900000;1.002e+00;4.167e-01;4.514e-01;4.158e-01;4.504e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.330900000;1.002e+00;4.167e-01;4.514e-01;4.157e-01;4.504e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.337900000;1.002e+00;4.167e-01;4.516e-01;4.157e-01;4.506e-01;1.002e+00;3.750e-01;4.064e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.398900000;1.002e+00;4.167e-01;4.528e-01;4.157e-01;4.517e-01;1.002e+00;3.750e-01;4.076e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.404900000;1.002e+00;4.167e-01;4.530e-01;4.157e-01;4.519e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.409900000;1.002e+00;4.167e-01;4.531e-01;4.157e-01;4.519e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.426900000;1.002e+00;4.167e-01;4.534e-01;4.157e-01;4.523e-01;1.002e+00;3.750e-01;4.081e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.427900000;1.002e+00;4.167e-01;4.534e-01;4.157e-01;4.523e-01;1.002e+00;3.750e-01;4.081e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.428900000;1.002e+00;4.167e-01;4.534e-01;4.156e-01;4.523e-01;1.002e+00;3.750e-01;4.081e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.433900000;1.002e+00;4.167e-01;4.535e-01;4.156e-01;4.524e-01;1.002e+00;3.750e-01;4.082e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.434900000;1.003e+00;4.167e-01;4.535e-01;4.156e-01;4.524e-01;1.003e+00;3.750e-01;4.082e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.443900000;1.003e+00;4.167e-01;4.537e-01;4.156e-01;4.526e-01;1.003e+00;3.750e-01;4.083e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.449900000;1.003e+00;4.167e-01;4.538e-01;4.156e-01;4.527e-01;1.003e+00;3.750e-01;4.085e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.458900000;1.003e+00;4.167e-01;4.540e-01;4.156e-01;4.529e-01;1.003e+00;3.750e-01;4.086e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.514900000;1.003e+00;4.167e-01;4.551e-01;4.156e-01;4.538e-01;1.003e+00;3.750e-01;4.095e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.533900000;1.003e+00;4.167e-01;4.554e-01;4.156e-01;4.542e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.535900000;1.003e+00;4.167e-01;4.554e-01;4.156e-01;4.542e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.536900000;1.003e+00;4.167e-01;4.554e-01;4.155e-01;4.542e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.539900000;1.003e+00;4.167e-01;4.555e-01;4.155e-01;4.543e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.597900000;1.003e+00;4.167e-01;4.565e-01;4.155e-01;4.552e-01;1.003e+00;3.750e-01;4.109e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.610900000;1.003e+00;4.167e-01;4.567e-01;4.155e-01;4.554e-01;1.003e+00;3.750e-01;4.110e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.617900000;1.003e+00;4.167e-01;4.568e-01;4.155e-01;4.555e-01;1.003e+00;3.750e-01;4.112e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.637900000;1.003e+00;4.167e-01;4.572e-01;4.155e-01;4.558e-01;1.003e+00;3.750e-01;4.114e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.644900000;1.003e+00;4.167e-01;4.573e-01;4.155e-01;4.559e-01;1.003e+00;3.750e-01;4.116e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.656900000;1.003e+00;4.167e-01;4.575e-01;4.155e-01;4.561e-01;1.003e+00;3.750e-01;4.117e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.657900000;1.003e+00;4.167e-01;4.575e-01;4.154e-01;4.561e-01;1.003e+00;3.750e-01;4.117e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.671900000;1.003e+00;4.167e-01;4.577e-01;4.154e-01;4.564e-01;1.003e+00;3.750e-01;4.119e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.686900000;1.003e+00;4.167e-01;4.579e-01;4.154e-01;4.566e-01;1.003e+00;3.750e-01;4.121e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.708900000;1.003e+00;4.167e-01;4.583e-01;4.154e-01;4.569e-01;1.003e+00;3.750e-01;4.125e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.726900000;1.003e+00;4.167e-01;4.586e-01;4.154e-01;4.571e-01;1.003e+00;3.750e-01;4.127e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.729900000;1.003e+00;4.167e-01;4.586e-01;4.154e-01;4.572e-01;1.003e+00;3.750e-01;4.127e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.730900000;1.003e+00;4.167e-01;4.586e-01;4.154e-01;4.572e-01;1.003e+00;3.750e-01;4.128e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.745900000;1.003e+00;4.167e-01;4.588e-01;4.154e-01;4.574e-01;1.003e+00;3.750e-01;4.129e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.753900000;1.003e+00;4.167e-01;4.589e-01;4.154e-01;4.575e-01;1.003e+00;3.750e-01;4.131e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.760900000;1.003e+00;4.167e-01;4.591e-01;4.154e-01;4.576e-01;1.003e+00;3.750e-01;4.131e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.761900000;1.003e+00;4.167e-01;4.591e-01;4.154e-01;4.576e-01;1.003e+00;3.750e-01;4.132e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.793900000;1.003e+00;4.167e-01;4.595e-01;4.154e-01;4.581e-01;1.003e+00;3.750e-01;4.136e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.794900000;1.003e+00;4.167e-01;4.595e-01;4.153e-01;4.581e-01;1.003e+00;3.750e-01;4.136e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.847900000;1.003e+00;4.167e-01;4.603e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.142e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.848900000;1.003e+00;4.167e-01;4.603e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.142e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.849900000;1.003e+00;4.167e-01;4.603e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.143e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.866900000;1.003e+00;4.167e-01;4.605e-01;4.153e-01;4.590e-01;1.003e+00;3.750e-01;4.144e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.875900000;1.003e+00;4.167e-01;4.606e-01;4.153e-01;4.591e-01;1.003e+00;3.750e-01;4.146e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.892900000;1.003e+00;4.167e-01;4.608e-01;4.153e-01;4.593e-01;1.003e+00;3.750e-01;4.147e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.893900000;1.003e+00;4.167e-01;4.608e-01;4.153e-01;4.593e-01;1.003e+00;3.750e-01;4.148e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.922900000;1.003e+00;4.167e-01;4.612e-01;4.153e-01;4.597e-01;1.003e+00;3.750e-01;4.151e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.946900000;1.003e+00;4.167e-01;4.615e-01;4.153e-01;4.599e-01;1.003e+00;3.750e-01;4.153e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.947900000;1.003e+00;4.167e-01;4.615e-01;4.153e-01;4.599e-01;1.003e+00;3.750e-01;4.154e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.951900000;1.003e+00;4.167e-01;4.616e-01;4.153e-01;4.600e-01;1.003e+00;3.750e-01;4.154e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.952900000;1.003e+00;4.167e-01;4.616e-01;4.152e-01;4.600e-01;1.003e+00;3.750e-01;4.154e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.956900000;1.003e+00;4.167e-01;4.616e-01;4.152e-01;4.600e-01;1.003e+00;3.750e-01;4.154e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.966900000;1.003e+00;4.167e-01;4.617e-01;4.152e-01;4.601e-01;1.003e+00;3.750e-01;4.156e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.968900000;1.003e+00;4.167e-01;4.618e-01;4.152e-01;4.602e-01;1.003e+00;3.750e-01;4.156e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.975900000;1.003e+00;4.167e-01;4.618e-01;4.152e-01;4.602e-01;1.003e+00;3.750e-01;4.156e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
30.985900000;1.003e+00;4.167e-01;4.619e-01;4.152e-01;4.604e-01;1.003e+00;3.750e-01;4.158e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.019900000;1.003e+00;4.167e-01;4.623e-01;4.152e-01;4.607e-01;1.003e+00;3.750e-01;4.161e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.020900000;1.004e+00;4.167e-01;4.623e-01;4.152e-01;4.607e-01;1.004e+00;3.750e-01;4.161e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.035900000;1.004e+00;4.167e-01;4.625e-01;4.152e-01;4.609e-01;1.004e+00;3.750e-01;4.162e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.046900000;1.004e+00;4.167e-01;4.626e-01;4.152e-01;4.610e-01;1.004e+00;3.750e-01;4.164e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.056900000;1.004e+00;4.167e-01;4.627e-01;4.152e-01;4.611e-01;1.004e+00;3.750e-01;4.164e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.067900000;1.004e+00;4.167e-01;4.628e-01;4.152e-01;4.612e-01;1.004e+00;3.750e-01;4.166e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.077900000;1.004e+00;4.167e-01;4.629e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.166e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.078900000;1.004e+00;4.167e-01;4.629e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.167e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.088900000;1.004e+00;4.167e-01;4.630e-01;4.152e-01;4.614e-01;1.004e+00;3.750e-01;4.167e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.089900000;1.004e+00;4.167e-01;4.631e-01;4.152e-01;4.614e-01;1.004e+00;3.750e-01;4.168e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.098900000;1.004e+00;4.167e-01;4.632e-01;4.152e-01;4.615e-01;1.004e+00;3.750e-01;4.168e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.099900000;1.004e+00;4.167e-01;4.632e-01;4.152e-01;4.615e-01;1.004e+00;3.750e-01;4.168e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.100900000;1.004e+00;4.167e-01;4.632e-01;4.152e-01;4.615e-01;1.004e+00;3.750e-01;4.169e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.133900000;1.004e+00;4.167e-01;4.635e-01;4.152e-01;4.618e-01;1.004e+00;3.750e-01;4.171e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.134900000;1.004e+00;4.167e-01;4.635e-01;4.152e-01;4.618e-01;1.004e+00;3.750e-01;4.172e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.143900000;1.004e+00;4.167e-01;4.636e-01;4.152e-01;4.619e-01;1.004e+00;3.750e-01;4.172e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.144900000;1.004e+00;4.167e-01;4.636e-01;4.151e-01;4.619e-01;1.004e+00;3.750e-01;4.172e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.183900000;1.004e+00;4.167e-01;4.640e-01;4.151e-01;4.623e-01;1.004e+00;3.750e-01;4.176e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.207900000;1.004e+00;4.167e-01;4.642e-01;4.151e-01;4.625e-01;1.004e+00;3.750e-01;4.177e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.208900000;1.004e+00;4.167e-01;4.642e-01;4.151e-01;4.625e-01;1.004e+00;3.750e-01;4.178e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.217900000;1.004e+00;4.167e-01;4.643e-01;4.151e-01;4.625e-01;1.004e+00;3.750e-01;4.178e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.220900000;1.004e+00;4.167e-01;4.643e-01;4.151e-01;4.626e-01;1.004e+00;3.750e-01;4.178e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.221900000;1.004e+00;4.167e-01;4.643e-01;4.151e-01;4.626e-01;1.004e+00;3.750e-01;4.179e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.233900000;1.004e+00;4.167e-01;4.644e-01;4.151e-01;4.627e-01;1.004e+00;3.750e-01;4.179e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.234900000;1.004e+00;4.167e-01;4.644e-01;4.151e-01;4.627e-01;1.004e+00;3.750e-01;4.180e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.246900000;1.004e+00;4.167e-01;4.645e-01;4.151e-01;4.628e-01;1.004e+00;3.750e-01;4.180e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.247900000;1.004e+00;4.167e-01;4.645e-01;4.151e-01;4.628e-01;1.004e+00;3.750e-01;4.181e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.332900000;1.004e+00;4.167e-01;4.652e-01;4.151e-01;4.634e-01;1.004e+00;3.750e-01;4.186e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.333900000;1.004e+00;4.167e-01;4.652e-01;4.151e-01;4.634e-01;1.004e+00;3.750e-01;4.187e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.344900000;1.004e+00;4.167e-01;4.653e-01;4.151e-01;4.635e-01;1.004e+00;3.750e-01;4.187e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.347900000;1.004e+00;4.167e-01;4.653e-01;4.151e-01;4.635e-01;1.004e+00;3.750e-01;4.187e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.348900000;1.004e+00;4.167e-01;4.653e-01;4.151e-01;4.635e-01;1.004e+00;3.750e-01;4.188e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.363900000;1.004e+00;4.167e-01;4.654e-01;4.151e-01;4.636e-01;1.004e+00;3.750e-01;4.188e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.364900000;1.004e+00;4.167e-01;4.654e-01;4.151e-01;4.636e-01;1.004e+00;3.750e-01;4.189e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.379900000;1.004e+00;4.167e-01;4.655e-01;4.151e-01;4.637e-01;1.004e+00;3.750e-01;4.189e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.380900000;1.004e+00;4.167e-01;4.655e-01;4.151e-01;4.637e-01;1.004e+00;3.750e-01;4.190e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.396900000;1.004e+00;4.167e-01;4.656e-01;4.151e-01;4.638e-01;1.004e+00;3.750e-01;4.190e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.397900000;1.004e+00;4.167e-01;4.656e-01;4.150e-01;4.638e-01;1.004e+00;3.750e-01;4.191e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.430900000;1.004e+00;4.167e-01;4.658e-01;4.150e-01;4.640e-01;1.004e+00;3.750e-01;4.192e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.431900000;1.004e+00;4.167e-01;4.658e-01;4.150e-01;4.640e-01;1.004e+00;3.750e-01;4.193e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.435900000;1.004e+00;4.167e-01;4.659e-01;4.150e-01;4.641e-01;1.004e+00;3.750e-01;4.193e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.500900000;1.004e+00;4.167e-01;4.662e-01;4.150e-01;4.644e-01;1.004e+00;3.750e-01;4.196e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.501900000;1.004e+00;4.167e-01;4.663e-01;4.150e-01;4.644e-01;1.004e+00;3.750e-01;4.196e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.505900000;1.004e+00;4.167e-01;4.663e-01;4.150e-01;4.644e-01;1.004e+00;3.750e-01;4.196e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.506900000;1.004e+00;4.167e-01;4.663e-01;4.150e-01;4.644e-01;1.004e+00;3.750e-01;4.197e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.592900000;1.004e+00;4.167e-01;4.667e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.200e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.593900000;1.004e+00;4.167e-01;4.667e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.616900000;1.004e+00;4.167e-01;4.668e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.617900000;1.004e+00;4.167e-01;4.668e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.202e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.641900000;1.004e+00;4.167e-01;4.669e-01;4.150e-01;4.651e-01;1.004e+00;3.750e-01;4.202e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.642900000;1.004e+00;4.167e-01;4.669e-01;4.150e-01;4.651e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.643900000;1.004e+00;4.167e-01;4.670e-01;4.150e-01;4.651e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.666900000;1.004e+00;4.167e-01;4.670e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.667900000;1.004e+00;4.167e-01;4.671e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.668900000;1.004e+00;4.167e-01;4.671e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.669900000;1.004e+00;4.167e-01;4.671e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.204e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.696900000;1.004e+00;4.167e-01;4.672e-01;4.150e-01;4.653e-01;1.004e+00;3.750e-01;4.204e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.697900000;1.004e+00;4.167e-01;4.672e-01;4.150e-01;4.653e-01;1.004e+00;3.750e-01;4.205e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.716900000;1.004e+00;4.167e-01;4.672e-01;4.150e-01;4.654e-01;1.004e+00;3.750e-01;4.205e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.778900000;1.004e+00;4.167e-01;4.674e-01;4.150e-01;4.655e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.779900000;1.004e+00;4.167e-01;4.675e-01;4.150e-01;4.656e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.794900000;1.004e+00;4.167e-01;4.675e-01;4.150e-01;4.656e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.795900000;1.004e+00;4.167e-01;4.675e-01;4.150e-01;4.656e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.827900000;1.004e+00;4.167e-01;4.676e-01;4.150e-01;4.657e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.828900000;1.004e+00;4.167e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.839900000;1.004e+00;4.167e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.840900000;1.004e+00;4.166e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.930900000;1.004e+00;4.166e-01;4.678e-01;4.149e-01;4.659e-01;1.004e+00;3.750e-01;4.210e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.931900000;1.004e+00;4.166e-01;4.678e-01;4.149e-01;4.659e-01;1.004e+00;3.750e-01;4.211e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.938900000;1.004e+00;4.166e-01;4.678e-01;4.149e-01;4.659e-01;1.004e+00;3.750e-01;4.211e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.939900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.659e-01;1.004e+00;3.750e-01;4.211e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.994900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.211e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.995900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.998900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
31.999900000;1.004e+00;4.166e-01;4.680e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.020900000;1.004e+00;4.166e-01;4.680e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.084900000;1.004e+00;4.166e-01;4.680e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.085900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.091900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.092900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.213e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.309900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.662e-01;1.004e+00;3.750e-01;4.213e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.321900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.213e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.355900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.213e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.356900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.362900000;1.004e+00;4.166e-01;4.681e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.363900000;1.004e+00;4.166e-01;4.680e-01;4.149e-01;4.661e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.457900000;1.004e+00;4.166e-01;4.680e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.458900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.461900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.212e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.462900000;1.004e+00;4.166e-01;4.679e-01;4.149e-01;4.660e-01;1.004e+00;3.750e-01;4.211e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.572900000;1.004e+00;4.166e-01;4.678e-01;4.149e-01;4.659e-01;1.004e+00;3.750e-01;4.210e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.595900000;1.004e+00;4.166e-01;4.677e-01;4.149e-01;4.658e-01;1.004e+00;3.750e-01;4.210e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.596900000;1.004e+00;4.166e-01;4.677e-01;4.149e-01;4.658e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.631900000;1.004e+00;4.166e-01;4.677e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.632900000;1.004e+00;4.166e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.649900000;1.004e+00;4.166e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.209e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.650900000;1.004e+00;4.166e-01;4.676e-01;4.149e-01;4.657e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.676900000;1.004e+00;4.166e-01;4.676e-01;4.149e-01;4.656e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.677900000;1.004e+00;4.166e-01;4.675e-01;4.149e-01;4.656e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.697900000;1.004e+00;4.166e-01;4.675e-01;4.149e-01;4.656e-01;1.004e+00;3.750e-01;4.208e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.698900000;1.004e+00;4.166e-01;4.675e-01;4.149e-01;4.656e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.718900000;1.004e+00;4.166e-01;4.675e-01;4.149e-01;4.656e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.719900000;1.004e+00;4.166e-01;4.674e-01;4.149e-01;4.655e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.733900000;1.004e+00;4.166e-01;4.674e-01;4.149e-01;4.655e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.734900000;1.004e+00;4.166e-01;4.674e-01;4.150e-01;4.655e-01;1.004e+00;3.750e-01;4.207e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.860900000;1.004e+00;4.166e-01;4.671e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.204e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.861900000;1.004e+00;4.166e-01;4.671e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.870900000;1.004e+00;4.166e-01;4.670e-01;4.150e-01;4.652e-01;1.004e+00;3.750e-01;4.203e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.926900000;1.004e+00;4.166e-01;4.669e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.202e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.927900000;1.004e+00;4.166e-01;4.668e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.202e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.931900000;1.004e+00;4.166e-01;4.668e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.202e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.932900000;1.004e+00;4.166e-01;4.668e-01;4.150e-01;4.650e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.956900000;1.004e+00;4.166e-01;4.668e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.957900000;1.004e+00;4.166e-01;4.667e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.964900000;1.004e+00;4.166e-01;4.667e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.201e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.965900000;1.004e+00;4.166e-01;4.667e-01;4.150e-01;4.649e-01;1.004e+00;3.750e-01;4.200e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.996900000;1.004e+00;4.166e-01;4.666e-01;4.150e-01;4.648e-01;1.004e+00;3.750e-01;4.200e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
32.997900000;1.004e+00;4.166e-01;4.666e-01;4.150e-01;4.648e-01;1.004e+00;3.750e-01;4.199e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.014900000;1.004e+00;4.166e-01;4.666e-01;4.150e-01;4.647e-01;1.004e+00;3.750e-01;4.199e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.015900000;1.004e+00;4.166e-01;4.665e-01;4.150e-01;4.647e-01;1.004e+00;3.750e-01;4.199e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.028900000;1.004e+00;4.166e-01;4.665e-01;4.150e-01;4.647e-01;1.004e+00;3.750e-01;4.199e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.029900000;1.004e+00;4.166e-01;4.665e-01;4.150e-01;4.647e-01;1.004e+00;3.750e-01;4.198e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.042900000;1.004e+00;4.166e-01;4.665e-01;4.150e-01;4.646e-01;1.004e+00;3.750e-01;4.198e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.043900000;1.004e+00;4.166e-01;4.664e-01;4.150e-01;4.646e-01;1.004e+00;3.750e-01;4.198e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.175900000;1.004e+00;4.166e-01;4.659e-01;4.150e-01;4.641e-01;1.004e+00;3.750e-01;4.194e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.176900000;1.004e+00;4.166e-01;4.659e-01;4.150e-01;4.641e-01;1.004e+00;3.750e-01;4.193e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.196900000;1.004e+00;4.166e-01;4.659e-01;4.150e-01;4.641e-01;1.004e+00;3.750e-01;4.193e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.202900000;1.004e+00;4.166e-01;4.658e-01;4.150e-01;4.640e-01;1.004e+00;3.750e-01;4.193e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.203900000;1.004e+00;4.166e-01;4.658e-01;4.150e-01;4.640e-01;1.004e+00;3.750e-01;4.192e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.229900000;1.004e+00;4.166e-01;4.657e-01;4.150e-01;4.639e-01;1.004e+00;3.750e-01;4.192e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.230900000;1.004e+00;4.166e-01;4.657e-01;4.150e-01;4.639e-01;1.004e+00;3.750e-01;4.191e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.247900000;1.004e+00;4.166e-01;4.657e-01;4.150e-01;4.639e-01;1.004e+00;3.750e-01;4.191e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.248900000;1.004e+00;4.166e-01;4.656e-01;4.150e-01;4.638e-01;1.004e+00;3.750e-01;4.191e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.256900000;1.004e+00;4.166e-01;4.656e-01;4.150e-01;4.638e-01;1.004e+00;3.750e-01;4.191e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.257900000;1.004e+00;4.166e-01;4.656e-01;4.150e-01;4.638e-01;1.004e+00;3.750e-01;4.190e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.350900000;1.004e+00;4.166e-01;4.652e-01;4.150e-01;4.634e-01;1.004e+00;3.750e-01;4.187e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.351900000;1.004e+00;4.166e-01;4.652e-01;4.151e-01;4.634e-01;1.004e+00;3.750e-01;4.187e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.384900000;1.004e+00;4.166e-01;4.651e-01;4.151e-01;4.633e-01;1.004e+00;3.750e-01;4.186e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.385900000;1.004e+00;4.166e-01;4.651e-01;4.151e-01;4.633e-01;1.004e+00;3.750e-01;4.185e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.433900000;1.004e+00;4.166e-01;4.648e-01;4.151e-01;4.631e-01;1.004e+00;3.750e-01;4.184e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.434900000;1.004e+00;4.166e-01;4.648e-01;4.151e-01;4.631e-01;1.004e+00;3.750e-01;4.183e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.457900000;1.004e+00;4.166e-01;4.647e-01;4.151e-01;4.630e-01;1.004e+00;3.750e-01;4.183e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.458900000;1.004e+00;4.166e-01;4.647e-01;4.151e-01;4.630e-01;1.004e+00;3.750e-01;4.182e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.473900000;1.004e+00;4.166e-01;4.647e-01;4.151e-01;4.629e-01;1.004e+00;3.750e-01;4.182e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.474900000;1.004e+00;4.166e-01;4.646e-01;4.151e-01;4.629e-01;1.004e+00;3.750e-01;4.182e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.481900000;1.004e+00;4.166e-01;4.646e-01;4.151e-01;4.629e-01;1.004e+00;3.750e-01;4.182e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.482900000;1.004e+00;4.166e-01;4.646e-01;4.151e-01;4.629e-01;1.004e+00;3.750e-01;4.181e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.505900000;1.004e+00;4.166e-01;4.645e-01;4.151e-01;4.628e-01;1.004e+00;3.750e-01;4.181e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.506900000;1.004e+00;4.166e-01;4.645e-01;4.151e-01;4.628e-01;1.004e+00;3.750e-01;4.180e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.516900000;1.004e+00;4.166e-01;4.645e-01;4.151e-01;4.627e-01;1.004e+00;3.750e-01;4.180e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.528900000;1.004e+00;4.166e-01;4.644e-01;4.151e-01;4.627e-01;1.004e+00;3.750e-01;4.180e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.529900000;1.004e+00;4.166e-01;4.644e-01;4.151e-01;4.627e-01;1.004e+00;3.750e-01;4.179e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.537900000;1.004e+00;4.166e-01;4.643e-01;4.151e-01;4.626e-01;1.004e+00;3.750e-01;4.179e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.552900000;1.004e+00;4.166e-01;4.643e-01;4.151e-01;4.626e-01;1.004e+00;3.750e-01;4.179e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.553900000;1.004e+00;4.166e-01;4.643e-01;4.151e-01;4.626e-01;1.004e+00;3.750e-01;4.178e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.575900000;1.004e+00;4.166e-01;4.642e-01;4.151e-01;4.625e-01;1.004e+00;3.750e-01;4.178e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.576900000;1.004e+00;4.166e-01;4.642e-01;4.151e-01;4.624e-01;1.004e+00;3.750e-01;4.177e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.598900000;1.004e+00;4.166e-01;4.641e-01;4.151e-01;4.623e-01;1.004e+00;3.750e-01;4.177e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.599900000;1.004e+00;4.166e-01;4.641e-01;4.151e-01;4.623e-01;1.004e+00;3.750e-01;4.176e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.620900000;1.004e+00;4.166e-01;4.640e-01;4.151e-01;4.622e-01;1.004e+00;3.750e-01;4.176e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.621900000;1.004e+00;4.166e-01;4.639e-01;4.151e-01;4.622e-01;1.004e+00;3.750e-01;4.175e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.643900000;1.004e+00;4.166e-01;4.638e-01;4.151e-01;4.621e-01;1.004e+00;3.750e-01;4.175e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.644900000;1.004e+00;4.166e-01;4.638e-01;4.151e-01;4.621e-01;1.004e+00;3.750e-01;4.174e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.666900000;1.004e+00;4.166e-01;4.637e-01;4.151e-01;4.620e-01;1.004e+00;3.750e-01;4.174e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.667900000;1.004e+00;4.166e-01;4.637e-01;4.151e-01;4.620e-01;1.004e+00;3.750e-01;4.173e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.710900000;1.004e+00;4.166e-01;4.635e-01;4.151e-01;4.618e-01;1.004e+00;3.750e-01;4.172e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
