time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
33.711900000;1.004e+00;4.166e-01;4.635e-01;4.151e-01;4.618e-01;1.004e+00;3.750e-01;4.171e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.754900000;1.004e+00;4.166e-01;4.633e-01;4.151e-01;4.616e-01;1.004e+00;3.750e-01;4.170e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.755900000;1.004e+00;4.166e-01;4.633e-01;4.151e-01;4.616e-01;1.004e+00;3.750e-01;4.169e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.798900000;1.004e+00;4.166e-01;4.631e-01;4.151e-01;4.614e-01;1.004e+00;3.750e-01;4.168e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.799900000;1.004e+00;4.166e-01;4.631e-01;4.152e-01;4.614e-01;1.004e+00;3.750e-01;4.167e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.819900000;1.004e+00;4.166e-01;4.630e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.167e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.820900000;1.004e+00;4.166e-01;4.629e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.167e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.821900000;1.004e+00;4.166e-01;4.629e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.166e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.830900000;1.004e+00;4.166e-01;4.629e-01;4.152e-01;4.613e-01;1.004e+00;3.750e-01;4.166e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.841900000;1.004e+00;4.166e-01;4.628e-01;4.152e-01;4.612e-01;1.004e+00;3.750e-01;4.166e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.842900000;1.004e+00;4.166e-01;4.628e-01;4.152e-01;4.612e-01;1.004e+00;3.750e-01;4.165e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.863900000;1.004e+00;4.166e-01;4.627e-01;4.152e-01;4.611e-01;1.004e+00;3.750e-01;4.165e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.864900000;1.004e+00;4.166e-01;4.627e-01;4.152e-01;4.611e-01;1.004e+00;3.750e-01;4.164e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.906900000;1.004e+00;4.166e-01;4.625e-01;4.152e-01;4.609e-01;1.004e+00;3.750e-01;4.163e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.907900000;1.004e+00;4.166e-01;4.625e-01;4.152e-01;4.609e-01;1.004e+00;3.750e-01;4.162e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.937900000;1.004e+00;4.166e-01;4.623e-01;4.152e-01;4.607e-01;1.004e+00;3.750e-01;4.161e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.938900000;1.003e+00;4.166e-01;4.623e-01;4.152e-01;4.607e-01;1.003e+00;3.750e-01;4.161e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.990900000;1.003e+00;4.166e-01;4.621e-01;4.152e-01;4.605e-01;1.003e+00;3.750e-01;4.159e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
33.991900000;1.003e+00;4.166e-01;4.621e-01;4.152e-01;4.605e-01;1.003e+00;3.750e-01;4.158e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.032900000;1.003e+00;4.166e-01;4.618e-01;4.152e-01;4.603e-01;1.003e+00;3.750e-01;4.157e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.033900000;1.003e+00;4.166e-01;4.618e-01;4.152e-01;4.602e-01;1.003e+00;3.750e-01;4.156e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.067900000;1.003e+00;4.166e-01;4.617e-01;4.152e-01;4.601e-01;1.003e+00;3.750e-01;4.155e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.068900000;1.003e+00;4.166e-01;4.616e-01;4.152e-01;4.601e-01;1.003e+00;3.750e-01;4.155e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.095900000;1.003e+00;4.166e-01;4.615e-01;4.152e-01;4.599e-01;1.003e+00;3.750e-01;4.154e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.096900000;1.003e+00;4.166e-01;4.615e-01;4.152e-01;4.599e-01;1.003e+00;3.750e-01;4.153e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.116900000;1.003e+00;4.166e-01;4.614e-01;4.152e-01;4.598e-01;1.003e+00;3.750e-01;4.153e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.117900000;1.003e+00;4.166e-01;4.614e-01;4.152e-01;4.598e-01;1.003e+00;3.750e-01;4.152e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.123900000;1.003e+00;4.166e-01;4.614e-01;4.152e-01;4.598e-01;1.003e+00;3.750e-01;4.152e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.136900000;1.003e+00;4.166e-01;4.613e-01;4.152e-01;4.597e-01;1.003e+00;3.750e-01;4.152e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.137900000;1.003e+00;4.166e-01;4.613e-01;4.152e-01;4.597e-01;1.003e+00;3.750e-01;4.151e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.142900000;1.003e+00;4.166e-01;4.612e-01;4.152e-01;4.597e-01;1.003e+00;3.750e-01;4.151e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.177900000;1.003e+00;4.166e-01;4.611e-01;4.152e-01;4.595e-01;1.003e+00;3.750e-01;4.150e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.178900000;1.003e+00;4.166e-01;4.611e-01;4.152e-01;4.595e-01;1.003e+00;3.750e-01;4.149e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.179900000;1.003e+00;4.166e-01;4.611e-01;4.152e-01;4.595e-01;1.003e+00;3.750e-01;4.149e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.198900000;1.003e+00;4.166e-01;4.609e-01;4.152e-01;4.594e-01;1.003e+00;3.750e-01;4.149e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.201900000;1.003e+00;4.166e-01;4.609e-01;4.152e-01;4.594e-01;1.003e+00;3.750e-01;4.148e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.202900000;1.003e+00;4.166e-01;4.609e-01;4.153e-01;4.594e-01;1.003e+00;3.750e-01;4.148e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.216900000;1.003e+00;4.166e-01;4.609e-01;4.153e-01;4.593e-01;1.003e+00;3.750e-01;4.148e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.219900000;1.003e+00;4.166e-01;4.608e-01;4.153e-01;4.593e-01;1.003e+00;3.750e-01;4.148e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.220900000;1.003e+00;4.166e-01;4.608e-01;4.153e-01;4.593e-01;1.003e+00;3.750e-01;4.147e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.235900000;1.003e+00;4.166e-01;4.607e-01;4.153e-01;4.592e-01;1.003e+00;3.750e-01;4.147e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.239900000;1.003e+00;4.166e-01;4.607e-01;4.153e-01;4.592e-01;1.003e+00;3.750e-01;4.147e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.240900000;1.003e+00;4.166e-01;4.607e-01;4.153e-01;4.592e-01;1.003e+00;3.750e-01;4.146e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.253900000;1.003e+00;4.166e-01;4.607e-01;4.153e-01;4.591e-01;1.003e+00;3.750e-01;4.146e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.260900000;1.003e+00;4.166e-01;4.606e-01;4.153e-01;4.591e-01;1.003e+00;3.750e-01;4.146e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.261900000;1.003e+00;4.166e-01;4.606e-01;4.153e-01;4.591e-01;1.003e+00;3.750e-01;4.145e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.280900000;1.003e+00;4.166e-01;4.605e-01;4.153e-01;4.590e-01;1.003e+00;3.750e-01;4.145e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.281900000;1.003e+00;4.166e-01;4.605e-01;4.153e-01;4.590e-01;1.003e+00;3.750e-01;4.144e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.290900000;1.003e+00;4.166e-01;4.604e-01;4.153e-01;4.589e-01;1.003e+00;3.750e-01;4.144e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.301900000;1.003e+00;4.166e-01;4.604e-01;4.153e-01;4.589e-01;1.003e+00;3.750e-01;4.144e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.302900000;1.003e+00;4.166e-01;4.604e-01;4.153e-01;4.589e-01;1.003e+00;3.750e-01;4.143e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.308900000;1.003e+00;4.166e-01;4.604e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.143e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.321900000;1.003e+00;4.166e-01;4.603e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.143e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.322900000;1.003e+00;4.166e-01;4.603e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.142e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.327900000;1.003e+00;4.166e-01;4.602e-01;4.153e-01;4.588e-01;1.003e+00;3.750e-01;4.142e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.342900000;1.003e+00;4.166e-01;4.602e-01;4.153e-01;4.587e-01;1.003e+00;3.750e-01;4.142e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.343900000;1.003e+00;4.166e-01;4.602e-01;4.153e-01;4.587e-01;1.003e+00;3.750e-01;4.141e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.345900000;1.003e+00;4.166e-01;4.602e-01;4.153e-01;4.587e-01;1.003e+00;3.750e-01;4.141e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.382900000;1.003e+00;4.166e-01;4.599e-01;4.153e-01;4.585e-01;1.003e+00;3.750e-01;4.140e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.383900000;1.003e+00;4.166e-01;4.599e-01;4.153e-01;4.585e-01;1.003e+00;3.750e-01;4.139e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.400900000;1.003e+00;4.166e-01;4.599e-01;4.153e-01;4.584e-01;1.003e+00;3.750e-01;4.139e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.403900000;1.003e+00;4.166e-01;4.598e-01;4.153e-01;4.584e-01;1.003e+00;3.750e-01;4.139e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.404900000;1.003e+00;4.166e-01;4.598e-01;4.153e-01;4.584e-01;1.003e+00;3.750e-01;4.138e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.419900000;1.003e+00;4.166e-01;4.597e-01;4.153e-01;4.583e-01;1.003e+00;3.750e-01;4.138e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.423900000;1.003e+00;4.166e-01;4.597e-01;4.153e-01;4.583e-01;1.003e+00;3.750e-01;4.138e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.424900000;1.003e+00;4.166e-01;4.597e-01;4.153e-01;4.583e-01;1.003e+00;3.750e-01;4.137e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.437900000;1.003e+00;4.166e-01;4.597e-01;4.153e-01;4.582e-01;1.003e+00;3.750e-01;4.137e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.444900000;1.003e+00;4.166e-01;4.596e-01;4.153e-01;4.582e-01;1.003e+00;3.750e-01;4.137e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.445900000;1.003e+00;4.166e-01;4.596e-01;4.153e-01;4.581e-01;1.003e+00;3.750e-01;4.136e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.474900000;1.003e+00;4.166e-01;4.594e-01;4.153e-01;4.580e-01;1.003e+00;3.750e-01;4.135e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.484900000;1.003e+00;4.166e-01;4.594e-01;4.153e-01;4.579e-01;1.003e+00;3.750e-01;4.135e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.485900000;1.003e+00;4.166e-01;4.594e-01;4.153e-01;4.579e-01;1.003e+00;3.750e-01;4.134e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.492900000;1.003e+00;4.166e-01;4.594e-01;4.153e-01;4.579e-01;1.003e+00;3.750e-01;4.134e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.505900000;1.003e+00;4.166e-01;4.593e-01;4.153e-01;4.578e-01;1.003e+00;3.750e-01;4.134e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.506900000;1.003e+00;4.166e-01;4.593e-01;4.153e-01;4.578e-01;1.003e+00;3.750e-01;4.133e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.525900000;1.003e+00;4.166e-01;4.592e-01;4.153e-01;4.577e-01;1.003e+00;3.750e-01;4.133e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.526900000;1.003e+00;4.166e-01;4.592e-01;4.153e-01;4.577e-01;1.003e+00;3.750e-01;4.132e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.529900000;1.003e+00;4.166e-01;4.591e-01;4.153e-01;4.577e-01;1.003e+00;3.750e-01;4.132e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.546900000;1.003e+00;4.166e-01;4.591e-01;4.153e-01;4.576e-01;1.003e+00;3.750e-01;4.132e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.547900000;1.003e+00;4.166e-01;4.591e-01;4.153e-01;4.576e-01;1.003e+00;3.750e-01;4.131e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.566900000;1.003e+00;4.166e-01;4.589e-01;4.153e-01;4.575e-01;1.003e+00;3.750e-01;4.131e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.567900000;1.003e+00;4.166e-01;4.589e-01;4.153e-01;4.575e-01;1.003e+00;3.750e-01;4.130e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.584900000;1.003e+00;4.166e-01;4.589e-01;4.153e-01;4.574e-01;1.003e+00;3.750e-01;4.130e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.587900000;1.003e+00;4.166e-01;4.588e-01;4.153e-01;4.574e-01;1.003e+00;3.750e-01;4.130e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.588900000;1.003e+00;4.166e-01;4.588e-01;4.153e-01;4.574e-01;1.003e+00;3.750e-01;4.129e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.589900000;1.003e+00;4.166e-01;4.588e-01;4.153e-01;4.574e-01;1.003e+00;3.750e-01;4.129e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.590900000;1.003e+00;4.166e-01;4.588e-01;4.154e-01;4.574e-01;1.003e+00;3.750e-01;4.129e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.607900000;1.003e+00;4.166e-01;4.587e-01;4.154e-01;4.573e-01;1.003e+00;3.750e-01;4.129e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.608900000;1.003e+00;4.166e-01;4.587e-01;4.154e-01;4.573e-01;1.003e+00;3.750e-01;4.128e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.621900000;1.003e+00;4.166e-01;4.586e-01;4.154e-01;4.572e-01;1.003e+00;3.750e-01;4.128e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.628900000;1.003e+00;4.166e-01;4.586e-01;4.154e-01;4.572e-01;1.003e+00;3.750e-01;4.128e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.629900000;1.003e+00;4.166e-01;4.586e-01;4.154e-01;4.572e-01;1.003e+00;3.750e-01;4.127e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.639900000;1.003e+00;4.166e-01;4.586e-01;4.154e-01;4.571e-01;1.003e+00;3.750e-01;4.127e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.658900000;1.003e+00;4.166e-01;4.584e-01;4.154e-01;4.571e-01;1.003e+00;3.750e-01;4.126e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.668900000;1.003e+00;4.166e-01;4.584e-01;4.154e-01;4.570e-01;1.003e+00;3.750e-01;4.126e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.669900000;1.003e+00;4.166e-01;4.584e-01;4.154e-01;4.570e-01;1.003e+00;3.750e-01;4.125e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.676900000;1.003e+00;4.166e-01;4.584e-01;4.154e-01;4.570e-01;1.003e+00;3.750e-01;4.125e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.689900000;1.003e+00;4.166e-01;4.583e-01;4.154e-01;4.569e-01;1.003e+00;3.750e-01;4.125e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.690900000;1.003e+00;4.166e-01;4.583e-01;4.154e-01;4.569e-01;1.003e+00;3.750e-01;4.124e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.695900000;1.003e+00;4.166e-01;4.582e-01;4.154e-01;4.569e-01;1.003e+00;3.750e-01;4.124e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.709900000;1.003e+00;4.166e-01;4.582e-01;4.154e-01;4.568e-01;1.003e+00;3.750e-01;4.124e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.710900000;1.003e+00;4.166e-01;4.582e-01;4.154e-01;4.568e-01;1.003e+00;3.750e-01;4.123e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.713900000;1.003e+00;4.166e-01;4.582e-01;4.154e-01;4.568e-01;1.003e+00;3.750e-01;4.123e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.732900000;1.003e+00;4.166e-01;4.580e-01;4.154e-01;4.567e-01;1.003e+00;3.750e-01;4.122e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.750900000;1.003e+00;4.166e-01;4.580e-01;4.154e-01;4.566e-01;1.003e+00;3.750e-01;4.122e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.751900000;1.003e+00;4.166e-01;4.579e-01;4.154e-01;4.566e-01;1.003e+00;3.750e-01;4.122e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.752900000;1.003e+00;4.166e-01;4.579e-01;4.154e-01;4.566e-01;1.003e+00;3.750e-01;4.121e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.769900000;1.003e+00;4.166e-01;4.578e-01;4.154e-01;4.565e-01;1.003e+00;3.750e-01;4.121e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.771900000;1.003e+00;4.166e-01;4.578e-01;4.154e-01;4.565e-01;1.003e+00;3.750e-01;4.121e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.772900000;1.003e+00;4.166e-01;4.578e-01;4.154e-01;4.565e-01;1.003e+00;3.750e-01;4.120e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.792900000;1.003e+00;4.166e-01;4.577e-01;4.154e-01;4.564e-01;1.003e+00;3.750e-01;4.120e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.793900000;1.003e+00;4.166e-01;4.577e-01;4.154e-01;4.564e-01;1.003e+00;3.750e-01;4.119e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.854900000;1.003e+00;4.166e-01;4.574e-01;4.154e-01;4.561e-01;1.003e+00;3.750e-01;4.117e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.855900000;1.003e+00;4.166e-01;4.574e-01;4.154e-01;4.560e-01;1.003e+00;3.750e-01;4.116e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.937900000;1.003e+00;4.166e-01;4.570e-01;4.154e-01;4.556e-01;1.003e+00;3.750e-01;4.113e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.956900000;1.003e+00;4.166e-01;4.568e-01;4.154e-01;4.555e-01;1.003e+00;3.750e-01;4.112e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.980900000;1.003e+00;4.166e-01;4.567e-01;4.154e-01;4.554e-01;1.003e+00;3.750e-01;4.111e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.981900000;1.003e+00;4.166e-01;4.567e-01;4.154e-01;4.554e-01;1.003e+00;3.750e-01;4.110e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.983900000;1.003e+00;4.166e-01;4.567e-01;4.154e-01;4.554e-01;1.003e+00;3.750e-01;4.110e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
34.984900000;1.003e+00;4.166e-01;4.567e-01;4.155e-01;4.554e-01;1.003e+00;3.750e-01;4.110e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.000900000;1.003e+00;4.166e-01;4.566e-01;4.155e-01;4.553e-01;1.003e+00;3.750e-01;4.110e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.001900000;1.003e+00;4.166e-01;4.566e-01;4.155e-01;4.553e-01;1.003e+00;3.750e-01;4.109e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.014900000;1.003e+00;4.166e-01;4.565e-01;4.155e-01;4.552e-01;1.003e+00;3.750e-01;4.109e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.043900000;1.003e+00;4.166e-01;4.564e-01;4.155e-01;4.551e-01;1.003e+00;3.750e-01;4.108e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.044900000;1.003e+00;4.166e-01;4.564e-01;4.155e-01;4.551e-01;1.003e+00;3.750e-01;4.107e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.171900000;1.003e+00;4.166e-01;4.557e-01;4.155e-01;4.545e-01;1.003e+00;3.750e-01;4.102e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.172900000;1.003e+00;4.166e-01;4.557e-01;4.155e-01;4.545e-01;1.003e+00;3.750e-01;4.101e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.192900000;1.003e+00;4.166e-01;4.556e-01;4.155e-01;4.544e-01;1.003e+00;3.750e-01;4.101e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.193900000;1.003e+00;4.166e-01;4.556e-01;4.155e-01;4.544e-01;1.003e+00;3.750e-01;4.100e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.214900000;1.003e+00;4.166e-01;4.555e-01;4.155e-01;4.543e-01;1.003e+00;3.750e-01;4.100e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.215900000;1.003e+00;4.166e-01;4.555e-01;4.155e-01;4.543e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.224900000;1.003e+00;4.166e-01;4.555e-01;4.155e-01;4.542e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.235900000;1.003e+00;4.166e-01;4.554e-01;4.155e-01;4.542e-01;1.003e+00;3.750e-01;4.099e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.236900000;1.003e+00;4.166e-01;4.554e-01;4.155e-01;4.542e-01;1.003e+00;3.750e-01;4.098e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.244900000;1.003e+00;4.166e-01;4.553e-01;4.155e-01;4.541e-01;1.003e+00;3.750e-01;4.098e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.257900000;1.003e+00;4.166e-01;4.553e-01;4.155e-01;4.541e-01;1.003e+00;3.750e-01;4.098e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.258900000;1.003e+00;4.166e-01;4.553e-01;4.155e-01;4.541e-01;1.003e+00;3.750e-01;4.097e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.263900000;1.003e+00;4.166e-01;4.553e-01;4.155e-01;4.540e-01;1.003e+00;3.750e-01;4.097e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.279900000;1.003e+00;4.166e-01;4.552e-01;4.155e-01;4.540e-01;1.003e+00;3.750e-01;4.097e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.280900000;1.003e+00;4.166e-01;4.552e-01;4.155e-01;4.539e-01;1.003e+00;3.750e-01;4.096e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.283900000;1.003e+00;4.166e-01;4.551e-01;4.155e-01;4.539e-01;1.003e+00;3.750e-01;4.096e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.301900000;1.003e+00;4.166e-01;4.551e-01;4.155e-01;4.538e-01;1.003e+00;3.750e-01;4.096e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.302900000;1.003e+00;4.166e-01;4.551e-01;4.155e-01;4.538e-01;1.003e+00;3.750e-01;4.095e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.303900000;1.003e+00;4.166e-01;4.550e-01;4.155e-01;4.538e-01;1.003e+00;3.750e-01;4.095e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.322900000;1.003e+00;4.166e-01;4.550e-01;4.155e-01;4.537e-01;1.003e+00;3.750e-01;4.095e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.323900000;1.003e+00;4.166e-01;4.549e-01;4.155e-01;4.537e-01;1.003e+00;3.750e-01;4.095e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.324900000;1.003e+00;4.166e-01;4.549e-01;4.155e-01;4.537e-01;1.003e+00;3.750e-01;4.094e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.342900000;1.003e+00;4.166e-01;4.549e-01;4.155e-01;4.536e-01;1.003e+00;3.750e-01;4.094e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.343900000;1.003e+00;4.166e-01;4.548e-01;4.155e-01;4.536e-01;1.003e+00;3.750e-01;4.094e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.345900000;1.003e+00;4.166e-01;4.548e-01;4.155e-01;4.536e-01;1.003e+00;3.750e-01;4.094e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.346900000;1.003e+00;4.166e-01;4.548e-01;4.155e-01;4.536e-01;1.003e+00;3.750e-01;4.093e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.362900000;1.003e+00;4.166e-01;4.548e-01;4.155e-01;4.536e-01;1.003e+00;3.750e-01;4.093e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.363900000;1.003e+00;4.166e-01;4.547e-01;4.155e-01;4.535e-01;1.003e+00;3.750e-01;4.093e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.367900000;1.003e+00;4.166e-01;4.547e-01;4.155e-01;4.535e-01;1.003e+00;3.750e-01;4.093e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.368900000;1.003e+00;4.166e-01;4.547e-01;4.155e-01;4.535e-01;1.003e+00;3.750e-01;4.092e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.382900000;1.003e+00;4.166e-01;4.547e-01;4.155e-01;4.535e-01;1.003e+00;3.750e-01;4.092e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.383900000;1.003e+00;4.166e-01;4.546e-01;4.155e-01;4.535e-01;1.003e+00;3.750e-01;4.092e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.389900000;1.003e+00;4.166e-01;4.546e-01;4.155e-01;4.534e-01;1.003e+00;3.750e-01;4.092e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.390900000;1.003e+00;4.166e-01;4.546e-01;4.155e-01;4.534e-01;1.003e+00;3.750e-01;4.091e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.391900000;1.003e+00;4.166e-01;4.546e-01;4.155e-01;4.534e-01;1.003e+00;3.750e-01;4.091e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.392900000;1.003e+00;4.166e-01;4.546e-01;4.156e-01;4.534e-01;1.003e+00;3.750e-01;4.091e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.402900000;1.003e+00;4.166e-01;4.546e-01;4.156e-01;4.534e-01;1.003e+00;3.750e-01;4.091e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.403900000;1.003e+00;4.166e-01;4.545e-01;4.156e-01;4.534e-01;1.003e+00;3.750e-01;4.091e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.422900000;1.003e+00;4.166e-01;4.545e-01;4.156e-01;4.533e-01;1.003e+00;3.750e-01;4.090e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.423900000;1.003e+00;4.166e-01;4.544e-01;4.156e-01;4.533e-01;1.003e+00;3.750e-01;4.090e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.434900000;1.003e+00;4.166e-01;4.544e-01;4.156e-01;4.532e-01;1.003e+00;3.750e-01;4.090e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.435900000;1.003e+00;4.166e-01;4.544e-01;4.156e-01;4.532e-01;1.003e+00;3.750e-01;4.089e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.442900000;1.003e+00;4.166e-01;4.544e-01;4.156e-01;4.532e-01;1.003e+00;3.750e-01;4.089e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.443900000;1.003e+00;4.166e-01;4.543e-01;4.156e-01;4.532e-01;1.003e+00;3.750e-01;4.089e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.456900000;1.003e+00;4.166e-01;4.543e-01;4.156e-01;4.531e-01;1.003e+00;3.750e-01;4.089e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.457900000;1.003e+00;4.166e-01;4.543e-01;4.156e-01;4.531e-01;1.003e+00;3.750e-01;4.088e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.462900000;1.003e+00;4.166e-01;4.543e-01;4.156e-01;4.531e-01;1.003e+00;3.750e-01;4.088e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.463900000;1.003e+00;4.166e-01;4.542e-01;4.156e-01;4.531e-01;1.003e+00;3.750e-01;4.088e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.482900000;1.003e+00;4.166e-01;4.542e-01;4.156e-01;4.530e-01;1.003e+00;3.750e-01;4.087e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.483900000;1.003e+00;4.166e-01;4.541e-01;4.156e-01;4.530e-01;1.003e+00;3.750e-01;4.087e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.547900000;1.003e+00;4.166e-01;4.538e-01;4.156e-01;4.527e-01;1.003e+00;3.750e-01;4.085e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.548900000;1.003e+00;4.166e-01;4.538e-01;4.156e-01;4.527e-01;1.003e+00;3.750e-01;4.084e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.607900000;1.003e+00;4.166e-01;4.535e-01;4.156e-01;4.524e-01;1.003e+00;3.750e-01;4.082e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.608900000;1.002e+00;4.166e-01;4.535e-01;4.156e-01;4.524e-01;1.002e+00;3.750e-01;4.082e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.686900000;1.002e+00;4.166e-01;4.532e-01;4.156e-01;4.521e-01;1.002e+00;3.750e-01;4.079e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.687900000;1.002e+00;4.166e-01;4.532e-01;4.156e-01;4.521e-01;1.002e+00;3.750e-01;4.078e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.710900000;1.002e+00;4.166e-01;4.531e-01;4.156e-01;4.520e-01;1.002e+00;3.750e-01;4.078e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.711900000;1.002e+00;4.166e-01;4.531e-01;4.156e-01;4.519e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.712900000;1.002e+00;4.166e-01;4.530e-01;4.156e-01;4.519e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.733900000;1.002e+00;4.166e-01;4.530e-01;4.156e-01;4.519e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.734900000;1.002e+00;4.166e-01;4.529e-01;4.156e-01;4.518e-01;1.002e+00;3.750e-01;4.077e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.756900000;1.002e+00;4.166e-01;4.528e-01;4.156e-01;4.517e-01;1.002e+00;3.750e-01;4.076e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.758900000;1.002e+00;4.166e-01;4.528e-01;4.156e-01;4.517e-01;1.002e+00;3.750e-01;4.076e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.759900000;1.002e+00;4.166e-01;4.528e-01;4.156e-01;4.517e-01;1.002e+00;3.750e-01;4.075e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.830900000;1.002e+00;4.166e-01;4.525e-01;4.156e-01;4.514e-01;1.002e+00;3.750e-01;4.073e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.831900000;1.002e+00;4.166e-01;4.525e-01;4.157e-01;4.514e-01;1.002e+00;3.750e-01;4.072e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.855900000;1.002e+00;4.166e-01;4.524e-01;4.157e-01;4.513e-01;1.002e+00;3.750e-01;4.072e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.856900000;1.002e+00;4.166e-01;4.524e-01;4.157e-01;4.513e-01;1.002e+00;3.750e-01;4.071e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.879900000;1.002e+00;4.166e-01;4.523e-01;4.157e-01;4.512e-01;1.002e+00;3.750e-01;4.071e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.880900000;1.002e+00;4.166e-01;4.523e-01;4.157e-01;4.512e-01;1.002e+00;3.750e-01;4.070e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.903900000;1.002e+00;4.166e-01;4.522e-01;4.157e-01;4.511e-01;1.002e+00;3.750e-01;4.070e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.904900000;1.002e+00;4.166e-01;4.522e-01;4.157e-01;4.511e-01;1.002e+00;3.750e-01;4.069e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.928900000;1.002e+00;4.166e-01;4.521e-01;4.157e-01;4.510e-01;1.002e+00;3.750e-01;4.069e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.929900000;1.002e+00;4.166e-01;4.521e-01;4.157e-01;4.510e-01;1.002e+00;3.750e-01;4.068e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.953900000;1.002e+00;4.166e-01;4.519e-01;4.157e-01;4.509e-01;1.002e+00;3.750e-01;4.068e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.954900000;1.002e+00;4.166e-01;4.519e-01;4.157e-01;4.509e-01;1.002e+00;3.750e-01;4.067e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.979900000;1.002e+00;4.166e-01;4.518e-01;4.157e-01;4.508e-01;1.002e+00;3.750e-01;4.067e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.980900000;1.002e+00;4.166e-01;4.518e-01;4.157e-01;4.508e-01;1.002e+00;3.750e-01;4.066e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.997900000;1.002e+00;4.166e-01;4.518e-01;4.157e-01;4.507e-01;1.002e+00;3.750e-01;4.066e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
35.998900000;1.002e+00;4.166e-01;4.517e-01;4.157e-01;4.507e-01;1.002e+00;3.750e-01;4.066e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.004900000;1.002e+00;4.166e-01;4.517e-01;4.157e-01;4.507e-01;1.002e+00;3.750e-01;4.066e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.005900000;1.002e+00;4.166e-01;4.517e-01;4.157e-01;4.507e-01;1.002e+00;3.750e-01;4.065e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.020900000;1.002e+00;4.166e-01;4.517e-01;4.157e-01;4.506e-01;1.002e+00;3.750e-01;4.065e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.021900000;1.002e+00;4.166e-01;4.516e-01;4.157e-01;4.506e-01;1.002e+00;3.750e-01;4.065e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.029900000;1.002e+00;4.166e-01;4.516e-01;4.157e-01;4.506e-01;1.002e+00;3.750e-01;4.065e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.030900000;1.002e+00;4.166e-01;4.516e-01;4.157e-01;4.506e-01;1.002e+00;3.750e-01;4.064e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.043900000;1.002e+00;4.166e-01;4.516e-01;4.157e-01;4.505e-01;1.002e+00;3.750e-01;4.064e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.044900000;1.002e+00;4.166e-01;4.515e-01;4.157e-01;4.505e-01;1.002e+00;3.750e-01;4.064e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.055900000;1.002e+00;4.166e-01;4.515e-01;4.157e-01;4.505e-01;1.002e+00;3.750e-01;4.064e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.056900000;1.002e+00;4.166e-01;4.515e-01;4.157e-01;4.505e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.066900000;1.002e+00;4.166e-01;4.515e-01;4.157e-01;4.504e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.067900000;1.002e+00;4.166e-01;4.514e-01;4.157e-01;4.504e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.080900000;1.002e+00;4.166e-01;4.514e-01;4.157e-01;4.504e-01;1.002e+00;3.750e-01;4.063e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.081900000;1.002e+00;4.166e-01;4.514e-01;4.157e-01;4.504e-01;1.002e+00;3.750e-01;4.062e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.106900000;1.002e+00;4.166e-01;4.513e-01;4.157e-01;4.503e-01;1.002e+00;3.750e-01;4.062e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.107900000;1.002e+00;4.166e-01;4.513e-01;4.157e-01;4.503e-01;1.002e+00;3.750e-01;4.061e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.113900000;1.002e+00;4.166e-01;4.513e-01;4.157e-01;4.502e-01;1.002e+00;3.750e-01;4.061e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.114900000;1.002e+00;4.166e-01;4.512e-01;4.157e-01;4.502e-01;1.002e+00;3.750e-01;4.061e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.136900000;1.002e+00;4.166e-01;4.512e-01;4.157e-01;4.502e-01;1.002e+00;3.750e-01;4.060e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.137900000;1.002e+00;4.166e-01;4.511e-01;4.157e-01;4.501e-01;1.002e+00;3.750e-01;4.060e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.185900000;1.002e+00;4.166e-01;4.509e-01;4.157e-01;4.500e-01;1.002e+00;3.750e-01;4.059e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.186900000;1.002e+00;4.166e-01;4.509e-01;4.157e-01;4.500e-01;1.002e+00;3.750e-01;4.058e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.309900000;1.002e+00;4.166e-01;4.504e-01;4.157e-01;4.495e-01;1.002e+00;3.750e-01;4.054e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.310900000;1.002e+00;4.166e-01;4.504e-01;4.158e-01;4.495e-01;1.002e+00;3.750e-01;4.054e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.348900000;1.002e+00;4.166e-01;4.503e-01;4.158e-01;4.493e-01;1.002e+00;3.750e-01;4.053e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.349900000;1.002e+00;4.166e-01;4.503e-01;4.158e-01;4.493e-01;1.002e+00;3.750e-01;4.052e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.376900000;1.002e+00;4.166e-01;4.502e-01;4.158e-01;4.492e-01;1.002e+00;3.750e-01;4.052e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.377900000;1.002e+00;4.166e-01;4.502e-01;4.158e-01;4.492e-01;1.002e+00;3.750e-01;4.051e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.404900000;1.002e+00;4.166e-01;4.501e-01;4.158e-01;4.491e-01;1.002e+00;3.750e-01;4.051e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.405900000;1.002e+00;4.166e-01;4.501e-01;4.158e-01;4.491e-01;1.002e+00;3.750e-01;4.050e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.431900000;1.002e+00;4.166e-01;4.500e-01;4.158e-01;4.490e-01;1.002e+00;3.750e-01;4.050e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.432900000;1.002e+00;4.166e-01;4.499e-01;4.158e-01;4.490e-01;1.002e+00;3.750e-01;4.050e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.476900000;1.002e+00;4.166e-01;4.498e-01;4.158e-01;4.488e-01;1.002e+00;3.750e-01;4.048e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.549900000;1.002e+00;4.166e-01;4.495e-01;4.158e-01;4.486e-01;1.002e+00;3.750e-01;4.046e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.550900000;1.002e+00;4.166e-01;4.495e-01;4.158e-01;4.486e-01;1.002e+00;3.750e-01;4.045e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.578900000;1.002e+00;4.166e-01;4.494e-01;4.158e-01;4.485e-01;1.002e+00;3.750e-01;4.045e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.579900000;1.002e+00;4.166e-01;4.494e-01;4.158e-01;4.485e-01;1.002e+00;3.750e-01;4.044e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.608900000;1.002e+00;4.166e-01;4.493e-01;4.158e-01;4.484e-01;1.002e+00;3.750e-01;4.044e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.609900000;1.002e+00;4.166e-01;4.493e-01;4.158e-01;4.484e-01;1.002e+00;3.750e-01;4.043e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.639900000;1.002e+00;4.166e-01;4.492e-01;4.158e-01;4.483e-01;1.002e+00;3.750e-01;4.043e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.640900000;1.002e+00;4.166e-01;4.492e-01;4.158e-01;4.483e-01;1.002e+00;3.750e-01;4.042e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.669900000;1.002e+00;4.166e-01;4.491e-01;4.158e-01;4.482e-01;1.002e+00;3.750e-01;4.042e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.670900000;1.002e+00;4.166e-01;4.491e-01;4.158e-01;4.482e-01;1.002e+00;3.750e-01;4.041e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.700900000;1.002e+00;4.166e-01;4.489e-01;4.158e-01;4.481e-01;1.002e+00;3.750e-01;4.041e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.701900000;1.002e+00;4.166e-01;4.489e-01;4.158e-01;4.481e-01;1.002e+00;3.750e-01;4.040e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.731900000;1.002e+00;4.166e-01;4.488e-01;4.158e-01;4.480e-01;1.002e+00;3.750e-01;4.040e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.732900000;1.002e+00;4.166e-01;4.488e-01;4.158e-01;4.480e-01;1.002e+00;3.750e-01;4.039e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.755900000;1.002e+00;4.166e-01;4.488e-01;4.158e-01;4.479e-01;1.002e+00;3.750e-01;4.039e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.756900000;1.002e+00;4.166e-01;4.487e-01;4.158e-01;4.479e-01;1.002e+00;3.750e-01;4.039e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.763900000;1.002e+00;4.166e-01;4.487e-01;4.158e-01;4.478e-01;1.002e+00;3.750e-01;4.039e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.764900000;1.002e+00;4.166e-01;4.487e-01;4.158e-01;4.478e-01;1.002e+00;3.750e-01;4.038e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.784900000;1.002e+00;4.166e-01;4.487e-01;4.158e-01;4.478e-01;1.002e+00;3.750e-01;4.038e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.785900000;1.002e+00;4.166e-01;4.486e-01;4.158e-01;4.478e-01;1.002e+00;3.750e-01;4.038e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.795900000;1.002e+00;4.166e-01;4.486e-01;4.158e-01;4.477e-01;1.002e+00;3.750e-01;4.038e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.796900000;1.002e+00;4.166e-01;4.486e-01;4.158e-01;4.477e-01;1.002e+00;3.750e-01;4.037e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.813900000;1.002e+00;4.166e-01;4.486e-01;4.158e-01;4.477e-01;1.002e+00;3.750e-01;4.037e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.814900000;1.002e+00;4.166e-01;4.485e-01;4.158e-01;4.477e-01;1.002e+00;3.750e-01;4.037e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.827900000;1.002e+00;4.166e-01;4.485e-01;4.158e-01;4.476e-01;1.002e+00;3.750e-01;4.037e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.828900000;1.002e+00;4.166e-01;4.485e-01;4.158e-01;4.476e-01;1.002e+00;3.750e-01;4.036e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.842900000;1.002e+00;4.166e-01;4.485e-01;4.158e-01;4.476e-01;1.002e+00;3.750e-01;4.036e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.843900000;1.002e+00;4.166e-01;4.484e-01;4.158e-01;4.476e-01;1.002e+00;3.750e-01;4.036e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.871900000;1.002e+00;4.166e-01;4.484e-01;4.158e-01;4.475e-01;1.002e+00;3.750e-01;4.035e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.872900000;1.002e+00;4.166e-01;4.483e-01;4.158e-01;4.475e-01;1.002e+00;3.750e-01;4.035e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.875900000;1.002e+00;4.166e-01;4.483e-01;4.158e-01;4.475e-01;1.002e+00;3.750e-01;4.035e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.876900000;1.002e+00;4.166e-01;4.483e-01;4.159e-01;4.475e-01;1.002e+00;3.750e-01;4.035e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.900900000;1.002e+00;4.166e-01;4.483e-01;4.159e-01;4.474e-01;1.002e+00;3.750e-01;4.034e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.901900000;1.002e+00;4.166e-01;4.482e-01;4.159e-01;4.474e-01;1.002e+00;3.750e-01;4.034e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.925900000;1.002e+00;4.166e-01;4.482e-01;4.159e-01;4.473e-01;1.002e+00;3.750e-01;4.034e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
36.926900000;1.002e+00;4.166e-01;4.482e-01;4.159e-01;4.473e-01;1.002e+00;3.750e-01;4.033e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.098900000;1.002e+00;4.166e-01;4.476e-01;4.159e-01;4.468e-01;1.002e+00;3.750e-01;4.029e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.099900000;1.002e+00;4.166e-01;4.476e-01;4.159e-01;4.468e-01;1.002e+00;3.750e-01;4.028e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.118900000;1.002e+00;4.166e-01;4.476e-01;4.159e-01;4.467e-01;1.002e+00;3.750e-01;4.028e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.119900000;1.002e+00;4.166e-01;4.475e-01;4.159e-01;4.467e-01;1.002e+00;3.750e-01;4.028e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.134900000;1.002e+00;4.166e-01;4.475e-01;4.159e-01;4.467e-01;1.002e+00;3.750e-01;4.028e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.135900000;1.002e+00;4.166e-01;4.475e-01;4.159e-01;4.467e-01;1.002e+00;3.750e-01;4.027e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.219900000;1.002e+00;4.166e-01;4.472e-01;4.159e-01;4.464e-01;1.002e+00;3.750e-01;4.025e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.321900000;1.002e+00;4.166e-01;4.469e-01;4.159e-01;4.462e-01;1.002e+00;3.750e-01;4.023e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.322900000;1.002e+00;4.166e-01;4.469e-01;4.159e-01;4.462e-01;1.002e+00;3.750e-01;4.022e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.361900000;1.002e+00;4.166e-01;4.468e-01;4.159e-01;4.461e-01;1.002e+00;3.750e-01;4.022e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.362900000;1.002e+00;4.166e-01;4.468e-01;4.159e-01;4.461e-01;1.002e+00;3.750e-01;4.021e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.401900000;1.002e+00;4.166e-01;4.467e-01;4.159e-01;4.460e-01;1.002e+00;3.750e-01;4.021e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.402900000;1.002e+00;4.166e-01;4.467e-01;4.159e-01;4.460e-01;1.002e+00;3.750e-01;4.020e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.426900000;1.002e+00;4.166e-01;4.467e-01;4.159e-01;4.459e-01;1.002e+00;3.750e-01;4.020e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.427900000;1.002e+00;4.166e-01;4.466e-01;4.159e-01;4.459e-01;1.002e+00;3.750e-01;4.020e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.441900000;1.002e+00;4.166e-01;4.466e-01;4.159e-01;4.458e-01;1.002e+00;3.750e-01;4.020e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.442900000;1.002e+00;4.166e-01;4.466e-01;4.159e-01;4.458e-01;1.002e+00;3.750e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.464900000;1.002e+00;4.166e-01;4.466e-01;4.159e-01;4.458e-01;1.002e+00;3.750e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.465900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.458e-01;1.002e+00;3.750e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.482900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.457e-01;1.002e+00;3.750e-01;4.019e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.483900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.457e-01;1.002e+00;3.750e-01;4.018e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.501900000;1.002e+00;4.166e-01;4.465e-01;4.159e-01;4.457e-01;1.002e+00;3.750e-01;4.018e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.502900000;1.002e+00;4.166e-01;4.464e-01;4.159e-01;4.457e-01;1.002e+00;3.750e-01;4.018e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.524900000;1.002e+00;4.166e-01;4.464e-01;4.159e-01;4.456e-01;1.002e+00;3.750e-01;4.018e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.525900000;1.002e+00;4.166e-01;4.464e-01;4.159e-01;4.456e-01;1.002e+00;3.750e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.539900000;1.002e+00;4.166e-01;4.464e-01;4.159e-01;4.456e-01;1.002e+00;3.750e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.540900000;1.002e+00;4.166e-01;4.463e-01;4.159e-01;4.456e-01;1.002e+00;3.750e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.567900000;1.002e+00;4.166e-01;4.463e-01;4.159e-01;4.455e-01;1.002e+00;3.750e-01;4.017e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.568900000;1.002e+00;4.166e-01;4.463e-01;4.159e-01;4.455e-01;1.002e+00;3.750e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.569900000;1.002e+00;4.166e-01;4.463e-01;4.160e-01;4.455e-01;1.002e+00;3.750e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.577900000;1.002e+00;4.166e-01;4.463e-01;4.160e-01;4.455e-01;1.002e+00;3.750e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.578900000;1.002e+00;4.166e-01;4.462e-01;4.160e-01;4.455e-01;1.002e+00;3.750e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.610900000;1.002e+00;4.166e-01;4.462e-01;4.160e-01;4.454e-01;1.002e+00;3.750e-01;4.016e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.611900000;1.002e+00;4.166e-01;4.462e-01;4.160e-01;4.454e-01;1.002e+00;3.750e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.616900000;1.002e+00;4.166e-01;4.462e-01;4.160e-01;4.454e-01;1.002e+00;3.750e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.617900000;1.002e+00;4.166e-01;4.461e-01;4.160e-01;4.454e-01;1.002e+00;3.750e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.654900000;1.002e+00;4.166e-01;4.461e-01;4.160e-01;4.453e-01;1.002e+00;3.750e-01;4.015e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.655900000;1.002e+00;4.166e-01;4.461e-01;4.160e-01;4.453e-01;1.002e+00;3.750e-01;4.014e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.866900000;1.002e+00;4.166e-01;4.456e-01;4.160e-01;4.448e-01;1.002e+00;3.750e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
