time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
37.867900000;1.002e+00;4.166e-01;4.455e-01;4.160e-01;4.448e-01;1.002e+00;3.750e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.888900000;1.002e+00;4.166e-01;4.455e-01;4.160e-01;4.448e-01;1.002e+00;3.750e-01;4.010e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.889900000;1.002e+00;4.166e-01;4.455e-01;4.160e-01;4.448e-01;1.002e+00;3.750e-01;4.009e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.938900000;1.002e+00;4.166e-01;4.454e-01;4.160e-01;4.447e-01;1.002e+00;3.750e-01;4.009e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.939900000;1.002e+00;4.166e-01;4.454e-01;4.160e-01;4.447e-01;1.002e+00;3.750e-01;4.008e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
37.958900000;1.002e+00;4.166e-01;4.453e-01;4.160e-01;4.446e-01;1.002e+00;3.750e-01;4.008e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.200900000;1.002e+00;4.166e-01;4.449e-01;4.160e-01;4.442e-01;1.002e+00;3.750e-01;4.004e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.201900000;1.002e+00;4.166e-01;4.448e-01;4.160e-01;4.442e-01;1.002e+00;3.750e-01;4.004e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.208900000;1.002e+00;4.166e-01;4.448e-01;4.160e-01;4.442e-01;1.002e+00;3.750e-01;4.004e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.209900000;1.002e+00;4.166e-01;4.448e-01;4.160e-01;4.442e-01;1.002e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.249900000;1.002e+00;4.166e-01;4.448e-01;4.160e-01;4.441e-01;1.002e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.250900000;1.001e+00;4.166e-01;4.448e-01;4.160e-01;4.441e-01;1.001e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.252900000;1.001e+00;4.166e-01;4.448e-01;4.160e-01;4.441e-01;1.001e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.253900000;1.001e+00;4.166e-01;4.447e-01;4.160e-01;4.441e-01;1.001e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.266900000;1.001e+00;4.166e-01;4.447e-01;4.160e-01;4.441e-01;1.001e+00;3.750e-01;4.003e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.267900000;1.001e+00;4.166e-01;4.447e-01;4.160e-01;4.441e-01;1.001e+00;3.750e-01;4.002e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.306900000;1.001e+00;4.166e-01;4.447e-01;4.160e-01;4.440e-01;1.001e+00;3.750e-01;4.002e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.307900000;1.001e+00;4.166e-01;4.446e-01;4.160e-01;4.440e-01;1.001e+00;3.750e-01;4.002e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.327900000;1.001e+00;4.166e-01;4.446e-01;4.160e-01;4.440e-01;1.001e+00;3.750e-01;4.002e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.328900000;1.001e+00;4.166e-01;4.446e-01;4.160e-01;4.440e-01;1.001e+00;3.750e-01;4.001e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.361900000;1.001e+00;4.166e-01;4.446e-01;4.160e-01;4.439e-01;1.001e+00;3.750e-01;4.001e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.362900000;1.001e+00;4.166e-01;4.445e-01;4.160e-01;4.439e-01;1.001e+00;3.750e-01;4.001e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.389900000;1.001e+00;4.166e-01;4.445e-01;4.160e-01;4.438e-01;1.001e+00;3.750e-01;4.001e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.390900000;1.001e+00;4.166e-01;4.445e-01;4.160e-01;4.438e-01;1.001e+00;3.750e-01;4.000e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.453900000;1.001e+00;4.166e-01;4.444e-01;4.160e-01;4.437e-01;1.001e+00;3.750e-01;4.000e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.454900000;1.001e+00;4.166e-01;4.444e-01;4.160e-01;4.437e-01;1.001e+00;3.750e-01;3.999e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.519900000;1.001e+00;4.166e-01;4.443e-01;4.160e-01;4.436e-01;1.001e+00;3.750e-01;3.999e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.520900000;1.001e+00;4.166e-01;4.443e-01;4.160e-01;4.436e-01;1.001e+00;3.750e-01;3.998e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.571900000;1.001e+00;4.166e-01;4.442e-01;4.160e-01;4.436e-01;1.001e+00;3.750e-01;3.998e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.572900000;1.001e+00;4.166e-01;4.442e-01;4.161e-01;4.436e-01;1.001e+00;3.750e-01;3.998e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.664900000;1.001e+00;4.166e-01;4.441e-01;4.161e-01;4.434e-01;1.001e+00;3.750e-01;3.996e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.665900000;1.001e+00;4.166e-01;4.440e-01;4.161e-01;4.434e-01;1.001e+00;3.750e-01;3.996e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.735900000;1.001e+00;4.166e-01;4.439e-01;4.161e-01;4.433e-01;1.001e+00;3.750e-01;3.996e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.736900000;1.001e+00;4.166e-01;4.439e-01;4.161e-01;4.433e-01;1.001e+00;3.750e-01;3.995e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
38.787900000;1.001e+00;4.166e-01;4.439e-01;4.161e-01;4.432e-01;1.001e+00;3.750e-01;3.995e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.071900000;1.001e+00;4.166e-01;4.435e-01;4.161e-01;4.429e-01;1.001e+00;3.750e-01;3.992e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.072900000;1.001e+00;4.166e-01;4.435e-01;4.161e-01;4.429e-01;1.001e+00;3.750e-01;3.991e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.113900000;1.001e+00;4.166e-01;4.435e-01;4.161e-01;4.429e-01;1.001e+00;3.750e-01;3.991e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.114900000;1.001e+00;4.166e-01;4.434e-01;4.161e-01;4.429e-01;1.001e+00;3.750e-01;3.991e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.167900000;1.001e+00;4.166e-01;4.434e-01;4.161e-01;4.428e-01;1.001e+00;3.750e-01;3.991e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.168900000;1.001e+00;4.166e-01;4.434e-01;4.161e-01;4.428e-01;1.001e+00;3.750e-01;3.990e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.202900000;1.001e+00;4.166e-01;4.434e-01;4.161e-01;4.428e-01;1.001e+00;3.750e-01;3.990e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.203900000;1.001e+00;4.166e-01;4.433e-01;4.161e-01;4.428e-01;1.001e+00;3.750e-01;3.990e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.269900000;1.001e+00;4.166e-01;4.433e-01;4.161e-01;4.427e-01;1.001e+00;3.750e-01;3.990e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.270900000;1.001e+00;4.166e-01;4.433e-01;4.161e-01;4.427e-01;1.001e+00;3.750e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.295900000;1.001e+00;4.166e-01;4.433e-01;4.161e-01;4.427e-01;1.001e+00;3.750e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.296900000;1.001e+00;4.166e-01;4.432e-01;4.161e-01;4.427e-01;1.001e+00;3.750e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.377900000;1.001e+00;4.166e-01;4.432e-01;4.161e-01;4.426e-01;1.001e+00;3.750e-01;3.989e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.378900000;1.001e+00;4.166e-01;4.432e-01;4.161e-01;4.426e-01;1.001e+00;3.750e-01;3.988e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.503900000;1.001e+00;4.166e-01;4.431e-01;4.161e-01;4.425e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.504900000;1.001e+00;4.166e-01;4.430e-01;4.161e-01;4.425e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.626900000;1.001e+00;4.166e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.627900000;1.001e+00;4.166e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.986e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
39.656900000;1.001e+00;4.166e-01;4.429e-01;4.161e-01;4.423e-01;1.001e+00;3.750e-01;3.986e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.044900000;1.001e+00;4.166e-01;4.427e-01;4.161e-01;4.421e-01;1.001e+00;3.750e-01;3.984e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.045900000;1.001e+00;4.166e-01;4.426e-01;4.161e-01;4.421e-01;1.001e+00;3.750e-01;3.984e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.112900000;1.001e+00;4.166e-01;4.426e-01;4.161e-01;4.421e-01;1.001e+00;3.750e-01;3.984e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.113900000;1.001e+00;4.166e-01;4.426e-01;4.161e-01;4.421e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.219900000;1.001e+00;4.166e-01;4.426e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.220900000;1.001e+00;4.167e-01;4.426e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.230900000;1.001e+00;4.167e-01;4.426e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.231900000;1.001e+00;4.167e-01;4.425e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.332900000;1.001e+00;4.167e-01;4.425e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.333900000;1.001e+00;4.167e-01;4.425e-01;4.161e-01;4.420e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.452900000;1.001e+00;4.167e-01;4.425e-01;4.161e-01;4.419e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.453900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.419e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.602900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.618900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
40.619900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
41.216900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.980e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
41.217900000;1.001e+00;4.167e-01;4.422e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.980e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
42.560900000;1.001e+00;4.167e-01;4.422e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.980e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
42.561900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.980e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
42.808900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.980e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
42.809900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
42.896900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.417e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
43.328900000;1.001e+00;4.167e-01;4.423e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
43.329900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
43.577900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.981e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
43.578900000;1.001e+00;4.167e-01;4.424e-01;4.161e-01;4.418e-01;1.001e+00;3.750e-01;3.982e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
44.910900000;1.001e+00;4.167e-01;4.426e-01;4.161e-01;4.421e-01;1.001e+00;3.750e-01;3.983e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
45.738900000;1.001e+00;4.167e-01;4.427e-01;4.161e-01;4.422e-01;1.001e+00;3.750e-01;3.984e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
45.739900000;1.001e+00;4.167e-01;4.427e-01;4.161e-01;4.422e-01;1.001e+00;3.750e-01;3.985e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
45.960900000;1.001e+00;4.167e-01;4.427e-01;4.161e-01;4.422e-01;1.001e+00;3.750e-01;3.985e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
45.961900000;1.001e+00;4.167e-01;4.428e-01;4.161e-01;4.422e-01;1.001e+00;3.750e-01;3.985e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
47.923900000;1.001e+00;4.167e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.986e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
48.397900000;1.001e+00;4.167e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.986e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
48.398900000;1.001e+00;4.167e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
48.531900000;1.001e+00;4.167e-01;4.429e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
48.532900000;1.001e+00;4.167e-01;4.430e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
100.000000000;1.001e+00;4.167e-01;4.430e-01;4.161e-01;4.424e-01;1.001e+00;3.750e-01;3.987e-01;5.000e+01;1.000e+01;4.168e-01;4.520e-01;4.520e-01;5.000e+01
