time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
0.000000000;9.922e-01;4.167e-01;-4.444e-01;4.199e-01;-4.479e-01;9.922e-01;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990002000;9.922e-01;4.167e-01;-4.444e-01;4.199e-01;-4.479e-01;9.922e-01;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990010000;9.923e-01;4.167e-01;-4.445e-01;4.199e-01;-4.479e-01;9.923e-01;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990026000;9.924e-01;4.167e-01;-4.445e-01;4.199e-01;-4.479e-01;9.924e-01;3.750e-01;-4.001e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990250000;9.935e-01;4.172e-01;-4.450e-01;4.199e-01;-4.479e-01;9.935e-01;3.754e-01;-4.005e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990378000;9.941e-01;4.174e-01;-4.453e-01;4.199e-01;-4.480e-01;9.941e-01;3.757e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990762000;9.960e-01;4.182e-01;-4.462e-01;4.199e-01;-4.480e-01;9.960e-01;3.764e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.990890000;9.967e-01;4.185e-01;-4.465e-01;4.199e-01;-4.479e-01;9.967e-01;3.766e-01;-4.018e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.991376000;9.991e-01;4.195e-01;-4.475e-01;4.199e-01;-4.479e-01;9.991e-01;3.775e-01;-4.028e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.991607000;1.000e+00;4.200e-01;-4.480e-01;4.198e-01;-4.479e-01;1.000e+00;3.780e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.991837000;1.001e+00;4.204e-01;-4.485e-01;4.198e-01;-4.478e-01;1.001e+00;3.784e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.992068000;1.003e+00;4.209e-01;-4.490e-01;4.198e-01;-4.478e-01;1.003e+00;3.788e-01;-4.041e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.992298000;1.004e+00;4.214e-01;-4.494e-01;4.198e-01;-4.478e-01;1.004e+00;3.793e-01;-4.045e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.992989000;1.007e+00;4.229e-01;-4.509e-01;4.198e-01;-4.476e-01;1.007e+00;3.806e-01;-4.058e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.993450000;1.010e+00;4.238e-01;-4.518e-01;4.198e-01;-4.475e-01;1.010e+00;3.814e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.994372000;1.014e+00;4.257e-01;-4.536e-01;4.198e-01;-4.473e-01;1.014e+00;3.832e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.994832000;1.017e+00;4.267e-01;-4.546e-01;4.197e-01;-4.472e-01;1.017e+00;3.840e-01;-4.091e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.995293000;1.019e+00;4.276e-01;-4.555e-01;4.197e-01;-4.471e-01;1.019e+00;3.848e-01;-4.099e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.995754000;1.021e+00;4.285e-01;-4.564e-01;4.197e-01;-4.470e-01;1.021e+00;3.857e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.996215000;1.023e+00;4.295e-01;-4.574e-01;4.196e-01;-4.469e-01;1.023e+00;3.865e-01;-4.116e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.996676000;1.026e+00;4.304e-01;-4.583e-01;4.195e-01;-4.468e-01;1.026e+00;3.873e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.997136000;1.028e+00;4.313e-01;-4.592e-01;4.195e-01;-4.467e-01;1.028e+00;3.881e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.998058000;1.033e+00;4.330e-01;-4.611e-01;4.193e-01;-4.465e-01;1.033e+00;3.897e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.998519000;1.035e+00;4.339e-01;-4.621e-01;4.192e-01;-4.464e-01;1.035e+00;3.905e-01;-4.159e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.998980000;1.037e+00;4.347e-01;-4.631e-01;4.191e-01;-4.464e-01;1.037e+00;3.913e-01;-4.167e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.999440000;1.040e+00;4.356e-01;-4.640e-01;4.190e-01;-4.463e-01;1.040e+00;3.920e-01;-4.176e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.999901000;1.042e+00;4.364e-01;-4.650e-01;4.188e-01;-4.463e-01;1.042e+00;3.928e-01;-4.185e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
29.999994000;1.042e+00;4.365e-01;-4.651e-01;4.188e-01;-4.463e-01;1.042e+00;3.929e-01;-4.186e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000002000;1.042e+00;4.366e-01;-4.652e-01;4.188e-01;-4.463e-01;1.042e+00;3.929e-01;-4.187e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000010000;1.043e+00;4.366e-01;-4.653e-01;4.188e-01;-4.463e-01;1.043e+00;3.929e-01;-4.187e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000026000;1.043e+00;4.366e-01;-4.653e-01;4.188e-01;-4.463e-01;1.043e+00;3.930e-01;-4.188e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000122000;1.043e+00;4.368e-01;-4.655e-01;4.188e-01;-4.463e-01;1.043e+00;3.931e-01;-4.189e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000250000;1.044e+00;4.370e-01;-4.658e-01;4.187e-01;-4.463e-01;1.044e+00;3.933e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.000506000;1.045e+00;4.375e-01;-4.663e-01;4.186e-01;-4.462e-01;1.045e+00;3.937e-01;-4.197e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.001018000;1.048e+00;4.384e-01;-4.675e-01;4.185e-01;-4.462e-01;1.048e+00;3.945e-01;-4.207e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.001530000;1.050e+00;4.392e-01;-4.686e-01;4.183e-01;-4.462e-01;1.050e+00;3.953e-01;-4.217e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.002042000;1.053e+00;4.401e-01;-4.698e-01;4.181e-01;-4.462e-01;1.053e+00;3.961e-01;-4.228e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.002554000;1.055e+00;4.410e-01;-4.709e-01;4.179e-01;-4.463e-01;1.055e+00;3.969e-01;-4.238e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.003066000;1.058e+00;4.418e-01;-4.721e-01;4.176e-01;-4.463e-01;1.058e+00;3.976e-01;-4.249e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.004090000;1.063e+00;4.434e-01;-4.745e-01;4.171e-01;-4.464e-01;1.063e+00;3.990e-01;-4.271e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.004602000;1.065e+00;4.442e-01;-4.758e-01;4.169e-01;-4.465e-01;1.065e+00;3.997e-01;-4.282e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.005602000;1.070e+00;4.456e-01;-4.782e-01;4.163e-01;-4.467e-01;1.070e+00;4.011e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.006502000;1.075e+00;4.469e-01;-4.805e-01;4.158e-01;-4.470e-01;1.075e+00;4.022e-01;-4.324e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.008302000;1.084e+00;4.493e-01;-4.851e-01;4.145e-01;-4.476e-01;1.084e+00;4.044e-01;-4.366e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.009202000;1.088e+00;4.504e-01;-4.876e-01;4.139e-01;-4.480e-01;1.088e+00;4.054e-01;-4.388e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.009932000;1.092e+00;4.513e-01;-4.895e-01;4.133e-01;-4.483e-01;1.092e+00;4.062e-01;-4.406e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.009994000;1.092e+00;4.513e-01;-4.896e-01;4.133e-01;-4.484e-01;1.092e+00;4.062e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.009994000;1.092e+00;4.514e-01;-4.897e-01;4.133e-01;-4.484e-01;1.092e+00;4.063e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.009996000;1.092e+00;4.514e-01;-4.897e-01;4.133e-01;-4.484e-01;1.092e+00;4.063e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010010000;1.092e+00;4.514e-01;-4.897e-01;4.133e-01;-4.484e-01;1.092e+00;4.062e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010026000;1.092e+00;4.514e-01;-4.897e-01;4.132e-01;-4.484e-01;1.092e+00;4.062e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010058000;1.092e+00;4.513e-01;-4.897e-01;4.132e-01;-4.484e-01;1.092e+00;4.062e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010122000;1.092e+00;4.513e-01;-4.898e-01;4.132e-01;-4.484e-01;1.092e+00;4.062e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010378000;1.092e+00;4.511e-01;-4.899e-01;4.130e-01;-4.485e-01;1.092e+00;4.060e-01;-4.409e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010634000;1.092e+00;4.509e-01;-4.900e-01;4.128e-01;-4.487e-01;1.092e+00;4.058e-01;-4.410e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010762000;1.092e+00;4.508e-01;-4.901e-01;4.127e-01;-4.487e-01;1.092e+00;4.057e-01;-4.411e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.010890000;1.092e+00;4.506e-01;-4.902e-01;4.126e-01;-4.488e-01;1.092e+00;4.056e-01;-4.412e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.011146000;1.092e+00;4.504e-01;-4.903e-01;4.124e-01;-4.490e-01;1.092e+00;4.054e-01;-4.413e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.011402000;1.092e+00;4.502e-01;-4.905e-01;4.122e-01;-4.491e-01;1.092e+00;4.051e-01;-4.415e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.011658000;1.092e+00;4.499e-01;-4.907e-01;4.120e-01;-4.493e-01;1.092e+00;4.049e-01;-4.416e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.011914000;1.092e+00;4.497e-01;-4.909e-01;4.117e-01;-4.495e-01;1.092e+00;4.047e-01;-4.418e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.012170000;1.092e+00;4.494e-01;-4.911e-01;4.115e-01;-4.497e-01;1.092e+00;4.045e-01;-4.420e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.012426000;1.092e+00;4.492e-01;-4.913e-01;4.113e-01;-4.499e-01;1.092e+00;4.042e-01;-4.422e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.012682000;1.092e+00;4.489e-01;-4.915e-01;4.111e-01;-4.501e-01;1.092e+00;4.040e-01;-4.424e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.012938000;1.092e+00;4.486e-01;-4.917e-01;4.108e-01;-4.503e-01;1.092e+00;4.038e-01;-4.426e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013161000;1.092e+00;4.484e-01;-4.919e-01;4.106e-01;-4.505e-01;1.092e+00;4.036e-01;-4.427e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013177000;1.092e+00;4.484e-01;-4.919e-01;4.106e-01;-4.505e-01;1.092e+00;4.036e-01;-4.427e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013193000;1.092e+00;4.484e-01;-4.920e-01;4.106e-01;-4.505e-01;1.092e+00;4.036e-01;-4.428e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013225000;1.092e+00;4.484e-01;-4.920e-01;4.106e-01;-4.505e-01;1.092e+00;4.035e-01;-4.428e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013289000;1.092e+00;4.483e-01;-4.920e-01;4.105e-01;-4.506e-01;1.092e+00;4.035e-01;-4.428e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.013417000;1.092e+00;4.482e-01;-4.922e-01;4.104e-01;-4.507e-01;1.092e+00;4.033e-01;-4.429e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.014697000;1.092e+00;4.468e-01;-4.934e-01;4.093e-01;-4.519e-01;1.092e+00;4.021e-01;-4.440e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.015209000;1.092e+00;4.463e-01;-4.939e-01;4.088e-01;-4.523e-01;1.092e+00;4.017e-01;-4.445e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.016745000;1.092e+00;4.447e-01;-4.954e-01;4.074e-01;-4.538e-01;1.092e+00;4.002e-01;-4.458e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.017257000;1.091e+00;4.442e-01;-4.959e-01;4.069e-01;-4.543e-01;1.091e+00;3.997e-01;-4.463e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.017769000;1.091e+00;4.436e-01;-4.964e-01;4.065e-01;-4.548e-01;1.091e+00;3.993e-01;-4.468e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.018793000;1.091e+00;4.426e-01;-4.974e-01;4.055e-01;-4.558e-01;1.091e+00;3.983e-01;-4.477e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.019305000;1.091e+00;4.421e-01;-4.980e-01;4.051e-01;-4.563e-01;1.091e+00;3.978e-01;-4.482e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.019817000;1.091e+00;4.415e-01;-4.985e-01;4.046e-01;-4.568e-01;1.091e+00;3.974e-01;-4.486e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.020329000;1.091e+00;4.410e-01;-4.990e-01;4.042e-01;-4.573e-01;1.091e+00;3.969e-01;-4.491e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.020841000;1.091e+00;4.405e-01;-4.994e-01;4.038e-01;-4.578e-01;1.091e+00;3.965e-01;-4.495e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.021353000;1.091e+00;4.400e-01;-4.999e-01;4.033e-01;-4.582e-01;1.091e+00;3.960e-01;-4.499e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.022377000;1.091e+00;4.390e-01;-5.009e-01;4.025e-01;-4.591e-01;1.091e+00;3.951e-01;-4.508e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.022889000;1.091e+00;4.386e-01;-5.013e-01;4.020e-01;-4.596e-01;1.091e+00;3.947e-01;-4.512e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.023889000;1.091e+00;4.376e-01;-5.022e-01;4.012e-01;-4.604e-01;1.091e+00;3.939e-01;-4.520e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.024789000;1.091e+00;4.368e-01;-5.030e-01;4.005e-01;-4.612e-01;1.091e+00;3.931e-01;-4.527e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.025689000;1.091e+00;4.360e-01;-5.037e-01;3.998e-01;-4.619e-01;1.091e+00;3.924e-01;-4.533e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.026589000;1.090e+00;4.353e-01;-5.044e-01;3.992e-01;-4.625e-01;1.090e+00;3.917e-01;-4.539e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.027489000;1.090e+00;4.345e-01;-5.050e-01;3.985e-01;-4.632e-01;1.090e+00;3.911e-01;-4.545e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.028389000;1.090e+00;4.338e-01;-5.056e-01;3.979e-01;-4.638e-01;1.090e+00;3.904e-01;-4.551e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.029289000;1.090e+00;4.331e-01;-5.062e-01;3.973e-01;-4.643e-01;1.090e+00;3.898e-01;-4.556e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.030189000;1.090e+00;4.325e-01;-5.068e-01;3.967e-01;-4.649e-01;1.090e+00;3.892e-01;-4.561e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.031089000;1.090e+00;4.318e-01;-5.073e-01;3.961e-01;-4.654e-01;1.090e+00;3.886e-01;-4.566e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.031989000;1.090e+00;4.312e-01;-5.078e-01;3.956e-01;-4.659e-01;1.090e+00;3.881e-01;-4.570e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.032889000;1.090e+00;4.306e-01;-5.083e-01;3.950e-01;-4.663e-01;1.090e+00;3.875e-01;-4.575e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.034689000;1.090e+00;4.294e-01;-5.091e-01;3.940e-01;-4.671e-01;1.090e+00;3.865e-01;-4.582e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.035589000;1.090e+00;4.289e-01;-5.095e-01;3.935e-01;-4.675e-01;1.090e+00;3.860e-01;-4.586e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.036489000;1.090e+00;4.284e-01;-5.099e-01;3.931e-01;-4.679e-01;1.090e+00;3.855e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.037389000;1.090e+00;4.279e-01;-5.102e-01;3.926e-01;-4.682e-01;1.090e+00;3.851e-01;-4.592e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.038289000;1.090e+00;4.274e-01;-5.105e-01;3.922e-01;-4.685e-01;1.090e+00;3.847e-01;-4.595e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.039189000;1.090e+00;4.269e-01;-5.108e-01;3.918e-01;-4.688e-01;1.090e+00;3.842e-01;-4.597e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.040089000;1.090e+00;4.265e-01;-5.111e-01;3.914e-01;-4.690e-01;1.090e+00;3.838e-01;-4.600e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.040989000;1.090e+00;4.261e-01;-5.113e-01;3.910e-01;-4.693e-01;1.090e+00;3.835e-01;-4.602e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.041889000;1.090e+00;4.257e-01;-5.116e-01;3.907e-01;-4.695e-01;1.090e+00;3.831e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.042789000;1.090e+00;4.253e-01;-5.118e-01;3.903e-01;-4.697e-01;1.090e+00;3.827e-01;-4.606e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.043689000;1.090e+00;4.249e-01;-5.120e-01;3.900e-01;-4.699e-01;1.090e+00;3.824e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.044589000;1.089e+00;4.245e-01;-5.122e-01;3.897e-01;-4.701e-01;1.089e+00;3.821e-01;-4.610e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.045489000;1.089e+00;4.242e-01;-5.123e-01;3.894e-01;-4.703e-01;1.089e+00;3.818e-01;-4.611e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.046389000;1.089e+00;4.239e-01;-5.125e-01;3.891e-01;-4.704e-01;1.089e+00;3.815e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.047289000;1.089e+00;4.235e-01;-5.126e-01;3.888e-01;-4.706e-01;1.089e+00;3.812e-01;-4.614e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.048189000;1.089e+00;4.232e-01;-5.128e-01;3.885e-01;-4.707e-01;1.089e+00;3.809e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.049089000;1.089e+00;4.230e-01;-5.129e-01;3.882e-01;-4.708e-01;1.089e+00;3.807e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.049989000;1.089e+00;4.227e-01;-5.130e-01;3.880e-01;-4.709e-01;1.089e+00;3.804e-01;-4.617e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.050889000;1.089e+00;4.224e-01;-5.131e-01;3.878e-01;-4.710e-01;1.089e+00;3.802e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.051789000;1.089e+00;4.222e-01;-5.132e-01;3.875e-01;-4.711e-01;1.089e+00;3.799e-01;-4.619e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.052689000;1.089e+00;4.219e-01;-5.133e-01;3.873e-01;-4.712e-01;1.089e+00;3.797e-01;-4.619e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.053689000;1.089e+00;4.217e-01;-5.134e-01;3.871e-01;-4.713e-01;1.089e+00;3.795e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.054689000;1.089e+00;4.214e-01;-5.134e-01;3.869e-01;-4.713e-01;1.089e+00;3.793e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.056689000;1.089e+00;4.210e-01;-5.136e-01;3.865e-01;-4.715e-01;1.089e+00;3.789e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.059689000;1.089e+00;4.204e-01;-5.137e-01;3.859e-01;-4.716e-01;1.089e+00;3.783e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.060689000;1.089e+00;4.202e-01;-5.137e-01;3.857e-01;-4.716e-01;1.089e+00;3.782e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.061689000;1.089e+00;4.200e-01;-5.138e-01;3.856e-01;-4.716e-01;1.089e+00;3.780e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.062689000;1.089e+00;4.198e-01;-5.138e-01;3.854e-01;-4.717e-01;1.089e+00;3.779e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.063689000;1.089e+00;4.197e-01;-5.138e-01;3.853e-01;-4.717e-01;1.089e+00;3.777e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.064689000;1.089e+00;4.195e-01;-5.138e-01;3.852e-01;-4.717e-01;1.089e+00;3.776e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.065689000;1.089e+00;4.194e-01;-5.138e-01;3.850e-01;-4.717e-01;1.089e+00;3.775e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.066689000;1.089e+00;4.193e-01;-5.138e-01;3.849e-01;-4.717e-01;1.089e+00;3.773e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.067689000;1.089e+00;4.191e-01;-5.139e-01;3.848e-01;-4.717e-01;1.089e+00;3.772e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.072689000;1.089e+00;4.186e-01;-5.139e-01;3.843e-01;-4.718e-01;1.089e+00;3.767e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.073689000;1.089e+00;4.185e-01;-5.139e-01;3.842e-01;-4.718e-01;1.089e+00;3.767e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.074689000;1.089e+00;4.184e-01;-5.139e-01;3.841e-01;-4.718e-01;1.089e+00;3.766e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.075689000;1.089e+00;4.183e-01;-5.139e-01;3.841e-01;-4.717e-01;1.089e+00;3.765e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.076689000;1.089e+00;4.183e-01;-5.138e-01;3.840e-01;-4.717e-01;1.089e+00;3.764e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.077689000;1.089e+00;4.182e-01;-5.138e-01;3.839e-01;-4.717e-01;1.089e+00;3.764e-01;-4.625e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.078689000;1.089e+00;4.181e-01;-5.138e-01;3.838e-01;-4.717e-01;1.089e+00;3.763e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.079689000;1.089e+00;4.180e-01;-5.138e-01;3.838e-01;-4.717e-01;1.089e+00;3.762e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.080689000;1.089e+00;4.180e-01;-5.138e-01;3.837e-01;-4.717e-01;1.089e+00;3.762e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.081689000;1.089e+00;4.179e-01;-5.138e-01;3.837e-01;-4.717e-01;1.089e+00;3.761e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.082689000;1.089e+00;4.178e-01;-5.138e-01;3.836e-01;-4.717e-01;1.089e+00;3.761e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.083689000;1.089e+00;4.178e-01;-5.138e-01;3.836e-01;-4.717e-01;1.089e+00;3.760e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.084689000;1.089e+00;4.177e-01;-5.138e-01;3.835e-01;-4.717e-01;1.089e+00;3.760e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.085689000;1.089e+00;4.177e-01;-5.138e-01;3.835e-01;-4.717e-01;1.089e+00;3.759e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.086689000;1.089e+00;4.176e-01;-5.137e-01;3.834e-01;-4.716e-01;1.089e+00;3.759e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.087689000;1.089e+00;4.176e-01;-5.137e-01;3.834e-01;-4.716e-01;1.089e+00;3.758e-01;-4.624e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.088689000;1.089e+00;4.176e-01;-5.137e-01;3.833e-01;-4.716e-01;1.089e+00;3.758e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.089689000;1.089e+00;4.175e-01;-5.137e-01;3.833e-01;-4.716e-01;1.089e+00;3.758e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.090689000;1.089e+00;4.175e-01;-5.137e-01;3.833e-01;-4.716e-01;1.089e+00;3.757e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.091689000;1.089e+00;4.174e-01;-5.137e-01;3.832e-01;-4.716e-01;1.089e+00;3.757e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.092689000;1.089e+00;4.174e-01;-5.137e-01;3.832e-01;-4.716e-01;1.089e+00;3.757e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.093689000;1.089e+00;4.174e-01;-5.136e-01;3.832e-01;-4.715e-01;1.089e+00;3.756e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.094689000;1.089e+00;4.173e-01;-5.136e-01;3.831e-01;-4.715e-01;1.089e+00;3.756e-01;-4.623e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.095689000;1.089e+00;4.173e-01;-5.136e-01;3.831e-01;-4.715e-01;1.089e+00;3.756e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.096689000;1.089e+00;4.173e-01;-5.136e-01;3.831e-01;-4.715e-01;1.089e+00;3.755e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.097689000;1.089e+00;4.172e-01;-5.136e-01;3.830e-01;-4.715e-01;1.089e+00;3.755e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.098689000;1.089e+00;4.172e-01;-5.136e-01;3.830e-01;-4.715e-01;1.089e+00;3.755e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.099689000;1.089e+00;4.172e-01;-5.135e-01;3.830e-01;-4.715e-01;1.089e+00;3.755e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.100689000;1.089e+00;4.172e-01;-5.135e-01;3.830e-01;-4.714e-01;1.089e+00;3.755e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.101689000;1.089e+00;4.171e-01;-5.135e-01;3.830e-01;-4.714e-01;1.089e+00;3.754e-01;-4.622e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.102689000;1.089e+00;4.171e-01;-5.135e-01;3.829e-01;-4.714e-01;1.089e+00;3.754e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.105689000;1.089e+00;4.171e-01;-5.135e-01;3.829e-01;-4.714e-01;1.089e+00;3.754e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.106689000;1.089e+00;4.170e-01;-5.134e-01;3.829e-01;-4.713e-01;1.089e+00;3.753e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.107689000;1.089e+00;4.170e-01;-5.134e-01;3.828e-01;-4.713e-01;1.089e+00;3.753e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.109689000;1.089e+00;4.170e-01;-5.134e-01;3.828e-01;-4.713e-01;1.089e+00;3.753e-01;-4.621e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.110689000;1.089e+00;4.170e-01;-5.134e-01;3.828e-01;-4.713e-01;1.089e+00;3.753e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.112689000;1.089e+00;4.170e-01;-5.133e-01;3.828e-01;-4.713e-01;1.089e+00;3.753e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.113689000;1.089e+00;4.169e-01;-5.133e-01;3.828e-01;-4.712e-01;1.089e+00;3.753e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.114689000;1.089e+00;4.169e-01;-5.133e-01;3.828e-01;-4.712e-01;1.089e+00;3.752e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.115689000;1.089e+00;4.169e-01;-5.133e-01;3.827e-01;-4.712e-01;1.089e+00;3.752e-01;-4.620e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.118689000;1.089e+00;4.169e-01;-5.132e-01;3.827e-01;-4.712e-01;1.089e+00;3.752e-01;-4.619e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.119689000;1.089e+00;4.169e-01;-5.132e-01;3.827e-01;-4.711e-01;1.089e+00;3.752e-01;-4.619e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.122689000;1.089e+00;4.169e-01;-5.132e-01;3.827e-01;-4.711e-01;1.089e+00;3.752e-01;-4.619e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.123689000;1.089e+00;4.169e-01;-5.132e-01;3.827e-01;-4.711e-01;1.089e+00;3.752e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.124689000;1.089e+00;4.168e-01;-5.131e-01;3.827e-01;-4.711e-01;1.089e+00;3.752e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.125689000;1.089e+00;4.168e-01;-5.131e-01;3.827e-01;-4.711e-01;1.089e+00;3.752e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.126689000;1.089e+00;4.168e-01;-5.131e-01;3.827e-01;-4.710e-01;1.089e+00;3.751e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.127689000;1.089e+00;4.168e-01;-5.131e-01;3.826e-01;-4.710e-01;1.089e+00;3.751e-01;-4.618e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.130689000;1.089e+00;4.168e-01;-5.131e-01;3.826e-01;-4.710e-01;1.089e+00;3.751e-01;-4.617e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.131689000;1.089e+00;4.168e-01;-5.130e-01;3.826e-01;-4.710e-01;1.089e+00;3.751e-01;-4.617e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.132689000;1.089e+00;4.168e-01;-5.130e-01;3.826e-01;-4.709e-01;1.089e+00;3.751e-01;-4.617e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.137689000;1.089e+00;4.168e-01;-5.129e-01;3.826e-01;-4.709e-01;1.089e+00;3.751e-01;-4.617e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.138689000;1.089e+00;4.168e-01;-5.129e-01;3.826e-01;-4.709e-01;1.089e+00;3.751e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.139689000;1.089e+00;4.168e-01;-5.129e-01;3.826e-01;-4.708e-01;1.089e+00;3.751e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.142689000;1.089e+00;4.168e-01;-5.129e-01;3.826e-01;-4.708e-01;1.089e+00;3.751e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.143689000;1.089e+00;4.168e-01;-5.128e-01;3.826e-01;-4.708e-01;1.089e+00;3.751e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.144689000;1.089e+00;4.168e-01;-5.128e-01;3.826e-01;-4.708e-01;1.089e+00;3.751e-01;-4.616e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.145689000;1.089e+00;4.168e-01;-5.128e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.147689000;1.089e+00;4.168e-01;-5.128e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.148689000;1.089e+00;4.167e-01;-5.128e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.149689000;1.089e+00;4.167e-01;-5.128e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.150689000;1.089e+00;4.167e-01;-5.127e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.151689000;1.089e+00;4.167e-01;-5.127e-01;3.826e-01;-4.707e-01;1.089e+00;3.751e-01;-4.615e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.152689000;1.089e+00;4.167e-01;-5.127e-01;3.825e-01;-4.706e-01;1.089e+00;3.751e-01;-4.614e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.157689000;1.089e+00;4.167e-01;-5.126e-01;3.825e-01;-4.706e-01;1.089e+00;3.751e-01;-4.614e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.158689000;1.089e+00;4.167e-01;-5.126e-01;3.825e-01;-4.705e-01;1.089e+00;3.751e-01;-4.613e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.161689000;1.089e+00;4.167e-01;-5.126e-01;3.825e-01;-4.705e-01;1.089e+00;3.751e-01;-4.613e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.162689000;1.089e+00;4.167e-01;-5.125e-01;3.825e-01;-4.705e-01;1.089e+00;3.751e-01;-4.613e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.164689000;1.089e+00;4.167e-01;-5.125e-01;3.825e-01;-4.705e-01;1.089e+00;3.751e-01;-4.613e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.165689000;1.089e+00;4.167e-01;-5.125e-01;3.825e-01;-4.704e-01;1.089e+00;3.751e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.167689000;1.089e+00;4.167e-01;-5.125e-01;3.825e-01;-4.704e-01;1.089e+00;3.751e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.168689000;1.089e+00;4.167e-01;-5.125e-01;3.825e-01;-4.704e-01;1.089e+00;3.750e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.169689000;1.089e+00;4.167e-01;-5.124e-01;3.825e-01;-4.704e-01;1.089e+00;3.750e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.170689000;1.089e+00;4.167e-01;-5.124e-01;3.825e-01;-4.704e-01;1.089e+00;3.750e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.171689000;1.089e+00;4.167e-01;-5.124e-01;3.825e-01;-4.703e-01;1.089e+00;3.750e-01;-4.612e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.177689000;1.089e+00;4.167e-01;-5.123e-01;3.825e-01;-4.703e-01;1.089e+00;3.750e-01;-4.611e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.178689000;1.089e+00;4.167e-01;-5.123e-01;3.825e-01;-4.702e-01;1.089e+00;3.750e-01;-4.611e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.179689000;1.089e+00;4.167e-01;-5.123e-01;3.825e-01;-4.702e-01;1.089e+00;3.750e-01;-4.610e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.183689000;1.089e+00;4.167e-01;-5.122e-01;3.825e-01;-4.702e-01;1.089e+00;3.750e-01;-4.610e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.184689000;1.089e+00;4.167e-01;-5.122e-01;3.825e-01;-4.701e-01;1.089e+00;3.750e-01;-4.610e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.185689000;1.089e+00;4.167e-01;-5.122e-01;3.825e-01;-4.701e-01;1.089e+00;3.750e-01;-4.610e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.186689000;1.089e+00;4.167e-01;-5.122e-01;3.825e-01;-4.701e-01;1.089e+00;3.750e-01;-4.609e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.187689000;1.089e+00;4.167e-01;-5.121e-01;3.825e-01;-4.701e-01;1.089e+00;3.750e-01;-4.609e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.190689000;1.089e+00;4.167e-01;-5.121e-01;3.825e-01;-4.701e-01;1.089e+00;3.750e-01;-4.609e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.191689000;1.089e+00;4.167e-01;-5.121e-01;3.825e-01;-4.700e-01;1.089e+00;3.750e-01;-4.609e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.192689000;1.089e+00;4.167e-01;-5.121e-01;3.825e-01;-4.700e-01;1.089e+00;3.750e-01;-4.609e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.193689000;1.089e+00;4.167e-01;-5.121e-01;3.825e-01;-4.700e-01;1.089e+00;3.750e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.194689000;1.089e+00;4.167e-01;-5.120e-01;3.825e-01;-4.700e-01;1.089e+00;3.750e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.196689000;1.089e+00;4.167e-01;-5.120e-01;3.825e-01;-4.700e-01;1.089e+00;3.750e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.197689000;1.089e+00;4.167e-01;-5.120e-01;3.825e-01;-4.699e-01;1.089e+00;3.750e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.199689000;1.089e+00;4.167e-01;-5.120e-01;3.825e-01;-4.699e-01;1.089e+00;3.750e-01;-4.608e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.200689000;1.089e+00;4.167e-01;-5.119e-01;3.825e-01;-4.699e-01;1.089e+00;3.750e-01;-4.607e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.203689000;1.089e+00;4.167e-01;-5.119e-01;3.825e-01;-4.699e-01;1.089e+00;3.750e-01;-4.607e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.204689000;1.089e+00;4.167e-01;-5.119e-01;3.825e-01;-4.698e-01;1.089e+00;3.750e-01;-4.607e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.206689000;1.089e+00;4.167e-01;-5.118e-01;3.825e-01;-4.698e-01;1.089e+00;3.750e-01;-4.607e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.207689000;1.089e+00;4.167e-01;-5.118e-01;3.825e-01;-4.698e-01;1.089e+00;3.750e-01;-4.606e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.213689000;1.089e+00;4.167e-01;-5.117e-01;3.825e-01;-4.697e-01;1.089e+00;3.750e-01;-4.606e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.214689000;1.089e+00;4.167e-01;-5.117e-01;3.825e-01;-4.697e-01;1.089e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.215689000;1.089e+00;4.167e-01;-5.117e-01;3.825e-01;-4.697e-01;1.089e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.216689000;1.089e+00;4.167e-01;-5.117e-01;3.825e-01;-4.696e-01;1.089e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.217689000;1.089e+00;4.167e-01;-5.117e-01;3.825e-01;-4.696e-01;1.089e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.218689000;1.089e+00;4.167e-01;-5.116e-01;3.825e-01;-4.696e-01;1.089e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.219689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.696e-01;1.090e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.220689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.696e-01;1.090e+00;3.750e-01;-4.605e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.221689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.696e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.222689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.696e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.223689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.695e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.224689000;1.090e+00;4.167e-01;-5.116e-01;3.825e-01;-4.695e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.225689000;1.090e+00;4.167e-01;-5.115e-01;3.825e-01;-4.695e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.227689000;1.090e+00;4.167e-01;-5.115e-01;3.825e-01;-4.695e-01;1.090e+00;3.750e-01;-4.604e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.228689000;1.090e+00;4.167e-01;-5.115e-01;3.825e-01;-4.695e-01;1.090e+00;3.750e-01;-4.603e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.229689000;1.090e+00;4.167e-01;-5.115e-01;3.825e-01;-4.694e-01;1.090e+00;3.750e-01;-4.603e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.234689000;1.090e+00;4.167e-01;-5.114e-01;3.825e-01;-4.694e-01;1.090e+00;3.750e-01;-4.603e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.235689000;1.090e+00;4.167e-01;-5.114e-01;3.825e-01;-4.694e-01;1.090e+00;3.750e-01;-4.602e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.236689000;1.090e+00;4.167e-01;-5.114e-01;3.825e-01;-4.693e-01;1.090e+00;3.750e-01;-4.602e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.240689000;1.090e+00;4.167e-01;-5.113e-01;3.825e-01;-4.693e-01;1.090e+00;3.750e-01;-4.602e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.241689000;1.090e+00;4.167e-01;-5.113e-01;3.825e-01;-4.693e-01;1.090e+00;3.750e-01;-4.601e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.247689000;1.090e+00;4.167e-01;-5.112e-01;3.825e-01;-4.692e-01;1.090e+00;3.750e-01;-4.601e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.248689000;1.090e+00;4.167e-01;-5.112e-01;3.825e-01;-4.691e-01;1.090e+00;3.750e-01;-4.600e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.251689000;1.090e+00;4.167e-01;-5.111e-01;3.825e-01;-4.691e-01;1.090e+00;3.750e-01;-4.600e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.252689000;1.090e+00;4.167e-01;-5.111e-01;3.824e-01;-4.691e-01;1.090e+00;3.750e-01;-4.600e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.254689000;1.090e+00;4.167e-01;-5.111e-01;3.824e-01;-4.691e-01;1.090e+00;3.750e-01;-4.600e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.255689000;1.090e+00;4.167e-01;-5.110e-01;3.824e-01;-4.690e-01;1.090e+00;3.750e-01;-4.599e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.261689000;1.090e+00;4.167e-01;-5.110e-01;3.824e-01;-4.689e-01;1.090e+00;3.750e-01;-4.599e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.262689000;1.090e+00;4.167e-01;-5.109e-01;3.824e-01;-4.689e-01;1.090e+00;3.750e-01;-4.598e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.266689000;1.090e+00;4.167e-01;-5.109e-01;3.824e-01;-4.689e-01;1.090e+00;3.750e-01;-4.598e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.267689000;1.090e+00;4.167e-01;-5.109e-01;3.824e-01;-4.688e-01;1.090e+00;3.750e-01;-4.598e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.268689000;1.090e+00;4.167e-01;-5.108e-01;3.824e-01;-4.688e-01;1.090e+00;3.750e-01;-4.598e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.269689000;1.090e+00;4.167e-01;-5.108e-01;3.824e-01;-4.688e-01;1.090e+00;3.750e-01;-4.597e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.273689000;1.090e+00;4.167e-01;-5.108e-01;3.824e-01;-4.688e-01;1.090e+00;3.750e-01;-4.597e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.274689000;1.090e+00;4.167e-01;-5.107e-01;3.824e-01;-4.687e-01;1.090e+00;3.750e-01;-4.597e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.275689000;1.090e+00;4.167e-01;-5.107e-01;3.824e-01;-4.687e-01;1.090e+00;3.750e-01;-4.596e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.291689000;1.090e+00;4.167e-01;-5.105e-01;3.824e-01;-4.685e-01;1.090e+00;3.750e-01;-4.594e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.292689000;1.090e+00;4.167e-01;-5.104e-01;3.824e-01;-4.684e-01;1.090e+00;3.750e-01;-4.594e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.295689000;1.090e+00;4.167e-01;-5.104e-01;3.824e-01;-4.684e-01;1.090e+00;3.750e-01;-4.594e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.296689000;1.090e+00;4.167e-01;-5.104e-01;3.824e-01;-4.684e-01;1.090e+00;3.750e-01;-4.593e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.297689000;1.090e+00;4.167e-01;-5.104e-01;3.824e-01;-4.684e-01;1.090e+00;3.750e-01;-4.593e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.298689000;1.090e+00;4.167e-01;-5.103e-01;3.824e-01;-4.684e-01;1.090e+00;3.750e-01;-4.593e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.299689000;1.090e+00;4.167e-01;-5.103e-01;3.824e-01;-4.683e-01;1.090e+00;3.750e-01;-4.593e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.301689000;1.090e+00;4.167e-01;-5.103e-01;3.824e-01;-4.683e-01;1.090e+00;3.750e-01;-4.593e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.302689000;1.090e+00;4.167e-01;-5.103e-01;3.824e-01;-4.683e-01;1.090e+00;3.750e-01;-4.592e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.303689000;1.090e+00;4.167e-01;-5.103e-01;3.824e-01;-4.683e-01;1.090e+00;3.750e-01;-4.592e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.304689000;1.090e+00;4.167e-01;-5.102e-01;3.824e-01;-4.683e-01;1.090e+00;3.750e-01;-4.592e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.305689000;1.090e+00;4.167e-01;-5.102e-01;3.824e-01;-4.682e-01;1.090e+00;3.750e-01;-4.592e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.309689000;1.090e+00;4.167e-01;-5.102e-01;3.824e-01;-4.682e-01;1.090e+00;3.750e-01;-4.591e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.310689000;1.090e+00;4.167e-01;-5.101e-01;3.824e-01;-4.682e-01;1.090e+00;3.750e-01;-4.591e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.315689000;1.090e+00;4.167e-01;-5.101e-01;3.824e-01;-4.681e-01;1.090e+00;3.750e-01;-4.591e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.316689000;1.090e+00;4.167e-01;-5.100e-01;3.824e-01;-4.681e-01;1.090e+00;3.750e-01;-4.590e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.317689000;1.090e+00;4.167e-01;-5.100e-01;3.824e-01;-4.680e-01;1.090e+00;3.750e-01;-4.590e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.321689000;1.090e+00;4.167e-01;-5.100e-01;3.824e-01;-4.680e-01;1.090e+00;3.750e-01;-4.590e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.322689000;1.090e+00;4.167e-01;-5.099e-01;3.824e-01;-4.680e-01;1.090e+00;3.750e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.323689000;1.090e+00;4.167e-01;-5.099e-01;3.824e-01;-4.680e-01;1.090e+00;3.750e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.324689000;1.090e+00;4.167e-01;-5.099e-01;3.824e-01;-4.679e-01;1.090e+00;3.750e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.327689000;1.090e+00;4.167e-01;-5.099e-01;3.824e-01;-4.679e-01;1.090e+00;3.750e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.328689000;1.090e+00;4.167e-01;-5.098e-01;3.824e-01;-4.679e-01;1.090e+00;3.750e-01;-4.589e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.335689000;1.090e+00;4.167e-01;-5.097e-01;3.824e-01;-4.678e-01;1.090e+00;3.750e-01;-4.588e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.336689000;1.090e+00;4.167e-01;-5.097e-01;3.824e-01;-4.677e-01;1.090e+00;3.750e-01;-4.587e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.341689000;1.090e+00;4.167e-01;-5.096e-01;3.824e-01;-4.677e-01;1.090e+00;3.750e-01;-4.587e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.342689000;1.090e+00;4.167e-01;-5.096e-01;3.824e-01;-4.676e-01;1.090e+00;3.750e-01;-4.586e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.347689000;1.090e+00;4.167e-01;-5.095e-01;3.824e-01;-4.676e-01;1.090e+00;3.750e-01;-4.586e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.348689000;1.090e+00;4.167e-01;-5.095e-01;3.824e-01;-4.675e-01;1.090e+00;3.750e-01;-4.586e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.354689000;1.090e+00;4.167e-01;-5.094e-01;3.824e-01;-4.675e-01;1.090e+00;3.750e-01;-4.585e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.355689000;1.090e+00;4.167e-01;-5.094e-01;3.824e-01;-4.674e-01;1.090e+00;3.750e-01;-4.585e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.356689000;1.090e+00;4.167e-01;-5.094e-01;3.824e-01;-4.674e-01;1.090e+00;3.750e-01;-4.584e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.360689000;1.090e+00;4.167e-01;-5.093e-01;3.824e-01;-4.674e-01;1.090e+00;3.750e-01;-4.584e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.361689000;1.090e+00;4.167e-01;-5.093e-01;3.824e-01;-4.673e-01;1.090e+00;3.750e-01;-4.584e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.362689000;1.090e+00;4.167e-01;-5.093e-01;3.824e-01;-4.673e-01;1.090e+00;3.750e-01;-4.583e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.369689000;1.090e+00;4.167e-01;-5.092e-01;3.824e-01;-4.672e-01;1.090e+00;3.750e-01;-4.582e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.370689000;1.090e+00;4.167e-01;-5.091e-01;3.824e-01;-4.672e-01;1.090e+00;3.750e-01;-4.582e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.375689000;1.090e+00;4.167e-01;-5.091e-01;3.824e-01;-4.671e-01;1.090e+00;3.750e-01;-4.582e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.376689000;1.090e+00;4.167e-01;-5.090e-01;3.824e-01;-4.671e-01;1.090e+00;3.750e-01;-4.581e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.381689000;1.090e+00;4.167e-01;-5.090e-01;3.824e-01;-4.670e-01;1.090e+00;3.750e-01;-4.581e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.382689000;1.090e+00;4.167e-01;-5.089e-01;3.824e-01;-4.670e-01;1.090e+00;3.750e-01;-4.580e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.390689000;1.090e+00;4.167e-01;-5.088e-01;3.824e-01;-4.669e-01;1.090e+00;3.750e-01;-4.579e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.391689000;1.090e+00;4.167e-01;-5.088e-01;3.824e-01;-4.668e-01;1.090e+00;3.750e-01;-4.579e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
