time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
30.394689000;1.090e+00;4.167e-01;-5.087e-01;3.824e-01;-4.668e-01;1.090e+00;3.750e-01;-4.579e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.395689000;1.090e+00;4.167e-01;-5.087e-01;3.823e-01;-4.668e-01;1.090e+00;3.750e-01;-4.578e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.397689000;1.090e+00;4.167e-01;-5.087e-01;3.823e-01;-4.668e-01;1.090e+00;3.750e-01;-4.578e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.398689000;1.090e+00;4.167e-01;-5.087e-01;3.823e-01;-4.667e-01;1.090e+00;3.750e-01;-4.578e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.405689000;1.090e+00;4.167e-01;-5.086e-01;3.823e-01;-4.666e-01;1.090e+00;3.750e-01;-4.577e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.408689000;1.090e+00;4.167e-01;-5.085e-01;3.823e-01;-4.666e-01;1.090e+00;3.750e-01;-4.577e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.409689000;1.090e+00;4.167e-01;-5.085e-01;3.823e-01;-4.666e-01;1.090e+00;3.750e-01;-4.576e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.411689000;1.090e+00;4.167e-01;-5.084e-01;3.823e-01;-4.665e-01;1.090e+00;3.750e-01;-4.576e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.414689000;1.090e+00;4.167e-01;-5.084e-01;3.823e-01;-4.665e-01;1.090e+00;3.750e-01;-4.576e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.415689000;1.090e+00;4.167e-01;-5.084e-01;3.823e-01;-4.665e-01;1.090e+00;3.750e-01;-4.575e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.421689000;1.090e+00;4.167e-01;-5.083e-01;3.823e-01;-4.664e-01;1.090e+00;3.750e-01;-4.575e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.422689000;1.090e+00;4.167e-01;-5.083e-01;3.823e-01;-4.663e-01;1.090e+00;3.750e-01;-4.574e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.427689000;1.090e+00;4.167e-01;-5.082e-01;3.823e-01;-4.663e-01;1.090e+00;3.750e-01;-4.574e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.428689000;1.090e+00;4.167e-01;-5.082e-01;3.823e-01;-4.662e-01;1.090e+00;3.750e-01;-4.573e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.433689000;1.090e+00;4.167e-01;-5.081e-01;3.823e-01;-4.662e-01;1.090e+00;3.750e-01;-4.573e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.434689000;1.090e+00;4.167e-01;-5.081e-01;3.823e-01;-4.661e-01;1.090e+00;3.750e-01;-4.573e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.435689000;1.090e+00;4.167e-01;-5.080e-01;3.823e-01;-4.661e-01;1.090e+00;3.750e-01;-4.572e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.439689000;1.090e+00;4.167e-01;-5.080e-01;3.823e-01;-4.661e-01;1.090e+00;3.750e-01;-4.572e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.440689000;1.090e+00;4.167e-01;-5.080e-01;3.823e-01;-4.660e-01;1.090e+00;3.750e-01;-4.572e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.441689000;1.090e+00;4.167e-01;-5.079e-01;3.823e-01;-4.660e-01;1.090e+00;3.750e-01;-4.571e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.445689000;1.090e+00;4.167e-01;-5.079e-01;3.823e-01;-4.660e-01;1.090e+00;3.750e-01;-4.571e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.446689000;1.090e+00;4.167e-01;-5.079e-01;3.823e-01;-4.659e-01;1.090e+00;3.750e-01;-4.571e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.447689000;1.090e+00;4.167e-01;-5.078e-01;3.823e-01;-4.659e-01;1.090e+00;3.750e-01;-4.571e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.451689000;1.090e+00;4.167e-01;-5.078e-01;3.823e-01;-4.659e-01;1.090e+00;3.750e-01;-4.570e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.452689000;1.090e+00;4.167e-01;-5.078e-01;3.823e-01;-4.658e-01;1.090e+00;3.750e-01;-4.570e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.453689000;1.090e+00;4.167e-01;-5.077e-01;3.823e-01;-4.658e-01;1.090e+00;3.750e-01;-4.570e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.454689000;1.090e+00;4.167e-01;-5.077e-01;3.823e-01;-4.658e-01;1.090e+00;3.750e-01;-4.569e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.457689000;1.090e+00;4.167e-01;-5.077e-01;3.823e-01;-4.658e-01;1.090e+00;3.750e-01;-4.569e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.458689000;1.090e+00;4.167e-01;-5.077e-01;3.823e-01;-4.657e-01;1.090e+00;3.750e-01;-4.569e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.463689000;1.090e+00;4.167e-01;-5.076e-01;3.823e-01;-4.657e-01;1.090e+00;3.750e-01;-4.568e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.464689000;1.090e+00;4.167e-01;-5.075e-01;3.823e-01;-4.656e-01;1.090e+00;3.750e-01;-4.568e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.470689000;1.090e+00;4.167e-01;-5.074e-01;3.823e-01;-4.656e-01;1.090e+00;3.750e-01;-4.567e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.471689000;1.090e+00;4.167e-01;-5.074e-01;3.823e-01;-4.655e-01;1.090e+00;3.750e-01;-4.567e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.473689000;1.090e+00;4.167e-01;-5.074e-01;3.823e-01;-4.655e-01;1.090e+00;3.750e-01;-4.567e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.474689000;1.090e+00;4.167e-01;-5.074e-01;3.823e-01;-4.655e-01;1.090e+00;3.750e-01;-4.566e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.476689000;1.090e+00;4.167e-01;-5.073e-01;3.823e-01;-4.655e-01;1.090e+00;3.750e-01;-4.566e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.477689000;1.090e+00;4.167e-01;-5.073e-01;3.823e-01;-4.654e-01;1.090e+00;3.750e-01;-4.566e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.479689000;1.090e+00;4.167e-01;-5.073e-01;3.823e-01;-4.654e-01;1.090e+00;3.750e-01;-4.566e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.480689000;1.090e+00;4.167e-01;-5.073e-01;3.823e-01;-4.654e-01;1.090e+00;3.750e-01;-4.565e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.482689000;1.090e+00;4.167e-01;-5.072e-01;3.823e-01;-4.654e-01;1.090e+00;3.750e-01;-4.565e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.483689000;1.090e+00;4.167e-01;-5.072e-01;3.823e-01;-4.653e-01;1.090e+00;3.750e-01;-4.565e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.486689000;1.090e+00;4.167e-01;-5.072e-01;3.823e-01;-4.653e-01;1.090e+00;3.750e-01;-4.565e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.487689000;1.090e+00;4.167e-01;-5.072e-01;3.823e-01;-4.653e-01;1.090e+00;3.750e-01;-4.564e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.488689000;1.090e+00;4.167e-01;-5.071e-01;3.823e-01;-4.653e-01;1.090e+00;3.750e-01;-4.564e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.489689000;1.090e+00;4.167e-01;-5.071e-01;3.823e-01;-4.652e-01;1.090e+00;3.750e-01;-4.564e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.492689000;1.090e+00;4.167e-01;-5.071e-01;3.823e-01;-4.652e-01;1.090e+00;3.750e-01;-4.564e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.493689000;1.090e+00;4.167e-01;-5.071e-01;3.823e-01;-4.652e-01;1.090e+00;3.750e-01;-4.563e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.494689000;1.090e+00;4.167e-01;-5.070e-01;3.823e-01;-4.652e-01;1.090e+00;3.750e-01;-4.563e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.495689000;1.090e+00;4.167e-01;-5.070e-01;3.823e-01;-4.651e-01;1.090e+00;3.750e-01;-4.563e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.499689000;1.090e+00;4.167e-01;-5.069e-01;3.823e-01;-4.651e-01;1.090e+00;3.750e-01;-4.563e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.500689000;1.090e+00;4.167e-01;-5.069e-01;3.823e-01;-4.651e-01;1.090e+00;3.750e-01;-4.562e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.501689000;1.090e+00;4.167e-01;-5.069e-01;3.823e-01;-4.650e-01;1.090e+00;3.750e-01;-4.562e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.505689000;1.090e+00;4.167e-01;-5.068e-01;3.823e-01;-4.650e-01;1.090e+00;3.750e-01;-4.562e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.506689000;1.090e+00;4.167e-01;-5.068e-01;3.823e-01;-4.650e-01;1.090e+00;3.750e-01;-4.561e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.507689000;1.090e+00;4.167e-01;-5.068e-01;3.823e-01;-4.649e-01;1.090e+00;3.750e-01;-4.561e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.512689000;1.090e+00;4.167e-01;-5.067e-01;3.823e-01;-4.649e-01;1.090e+00;3.750e-01;-4.561e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.513689000;1.090e+00;4.167e-01;-5.067e-01;3.823e-01;-4.648e-01;1.090e+00;3.750e-01;-4.560e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.522689000;1.090e+00;4.167e-01;-5.066e-01;3.823e-01;-4.647e-01;1.090e+00;3.750e-01;-4.559e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.524689000;1.090e+00;4.167e-01;-5.065e-01;3.823e-01;-4.647e-01;1.090e+00;3.750e-01;-4.559e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.525689000;1.090e+00;4.167e-01;-5.065e-01;3.823e-01;-4.646e-01;1.090e+00;3.750e-01;-4.558e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.528689000;1.090e+00;4.167e-01;-5.064e-01;3.823e-01;-4.646e-01;1.090e+00;3.750e-01;-4.558e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.531689000;1.090e+00;4.167e-01;-5.064e-01;3.823e-01;-4.645e-01;1.090e+00;3.750e-01;-4.558e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.532689000;1.090e+00;4.167e-01;-5.064e-01;3.823e-01;-4.645e-01;1.090e+00;3.750e-01;-4.557e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.536689000;1.090e+00;4.167e-01;-5.063e-01;3.823e-01;-4.645e-01;1.090e+00;3.750e-01;-4.557e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.537689000;1.090e+00;4.167e-01;-5.063e-01;3.823e-01;-4.644e-01;1.090e+00;3.750e-01;-4.557e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.538689000;1.090e+00;4.167e-01;-5.063e-01;3.822e-01;-4.644e-01;1.090e+00;3.750e-01;-4.556e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.542689000;1.090e+00;4.167e-01;-5.062e-01;3.822e-01;-4.644e-01;1.090e+00;3.750e-01;-4.556e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.543689000;1.090e+00;4.167e-01;-5.062e-01;3.822e-01;-4.643e-01;1.090e+00;3.750e-01;-4.556e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.544689000;1.090e+00;4.167e-01;-5.062e-01;3.822e-01;-4.643e-01;1.090e+00;3.750e-01;-4.556e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.545689000;1.090e+00;4.167e-01;-5.062e-01;3.822e-01;-4.643e-01;1.090e+00;3.750e-01;-4.555e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.548689000;1.090e+00;4.167e-01;-5.061e-01;3.822e-01;-4.643e-01;1.090e+00;3.750e-01;-4.555e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.549689000;1.090e+00;4.167e-01;-5.061e-01;3.822e-01;-4.642e-01;1.090e+00;3.750e-01;-4.555e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.550689000;1.090e+00;4.167e-01;-5.061e-01;3.822e-01;-4.642e-01;1.090e+00;3.750e-01;-4.555e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.551689000;1.090e+00;4.167e-01;-5.060e-01;3.822e-01;-4.642e-01;1.090e+00;3.750e-01;-4.554e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.554689000;1.090e+00;4.167e-01;-5.060e-01;3.822e-01;-4.642e-01;1.090e+00;3.750e-01;-4.554e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.556689000;1.090e+00;4.167e-01;-5.060e-01;3.822e-01;-4.641e-01;1.090e+00;3.750e-01;-4.554e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.557689000;1.090e+00;4.167e-01;-5.059e-01;3.822e-01;-4.641e-01;1.090e+00;3.750e-01;-4.553e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.560689000;1.090e+00;4.167e-01;-5.059e-01;3.822e-01;-4.640e-01;1.090e+00;3.750e-01;-4.553e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.563689000;1.090e+00;4.167e-01;-5.058e-01;3.822e-01;-4.640e-01;1.090e+00;3.750e-01;-4.553e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.564689000;1.090e+00;4.167e-01;-5.058e-01;3.822e-01;-4.640e-01;1.090e+00;3.750e-01;-4.552e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.568689000;1.090e+00;4.167e-01;-5.058e-01;3.822e-01;-4.639e-01;1.090e+00;3.750e-01;-4.552e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.569689000;1.090e+00;4.167e-01;-5.057e-01;3.822e-01;-4.639e-01;1.090e+00;3.750e-01;-4.552e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.570689000;1.090e+00;4.167e-01;-5.057e-01;3.822e-01;-4.639e-01;1.090e+00;3.750e-01;-4.551e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.574689000;1.090e+00;4.167e-01;-5.056e-01;3.822e-01;-4.638e-01;1.090e+00;3.750e-01;-4.551e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.576689000;1.090e+00;4.167e-01;-5.056e-01;3.822e-01;-4.638e-01;1.090e+00;3.750e-01;-4.551e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.577689000;1.090e+00;4.167e-01;-5.056e-01;3.822e-01;-4.638e-01;1.090e+00;3.750e-01;-4.550e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.588689000;1.090e+00;4.167e-01;-5.054e-01;3.822e-01;-4.636e-01;1.090e+00;3.750e-01;-4.549e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.589689000;1.090e+00;4.167e-01;-5.054e-01;3.822e-01;-4.636e-01;1.090e+00;3.750e-01;-4.548e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.590689000;1.090e+00;4.167e-01;-5.054e-01;3.822e-01;-4.635e-01;1.090e+00;3.750e-01;-4.548e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.591689000;1.090e+00;4.167e-01;-5.054e-01;3.822e-01;-4.635e-01;1.090e+00;3.750e-01;-4.548e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.595689000;1.090e+00;4.167e-01;-5.053e-01;3.822e-01;-4.635e-01;1.090e+00;3.750e-01;-4.548e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.596689000;1.090e+00;4.167e-01;-5.053e-01;3.822e-01;-4.634e-01;1.090e+00;3.750e-01;-4.547e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.597689000;1.090e+00;4.167e-01;-5.052e-01;3.822e-01;-4.634e-01;1.090e+00;3.750e-01;-4.547e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.601689000;1.090e+00;4.167e-01;-5.052e-01;3.822e-01;-4.634e-01;1.090e+00;3.750e-01;-4.547e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.602689000;1.090e+00;4.167e-01;-5.052e-01;3.822e-01;-4.633e-01;1.090e+00;3.750e-01;-4.546e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.607689000;1.090e+00;4.167e-01;-5.051e-01;3.822e-01;-4.633e-01;1.090e+00;3.750e-01;-4.546e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.608689000;1.090e+00;4.167e-01;-5.051e-01;3.822e-01;-4.632e-01;1.090e+00;3.750e-01;-4.546e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.609689000;1.090e+00;4.167e-01;-5.050e-01;3.822e-01;-4.632e-01;1.090e+00;3.750e-01;-4.545e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.613689000;1.090e+00;4.167e-01;-5.050e-01;3.822e-01;-4.632e-01;1.090e+00;3.750e-01;-4.545e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.614689000;1.090e+00;4.167e-01;-5.050e-01;3.822e-01;-4.631e-01;1.090e+00;3.750e-01;-4.545e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.619689000;1.090e+00;4.167e-01;-5.049e-01;3.822e-01;-4.631e-01;1.090e+00;3.750e-01;-4.544e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.620689000;1.090e+00;4.167e-01;-5.048e-01;3.822e-01;-4.630e-01;1.090e+00;3.750e-01;-4.544e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.621689000;1.090e+00;4.167e-01;-5.048e-01;3.822e-01;-4.630e-01;1.090e+00;3.750e-01;-4.543e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.625689000;1.090e+00;4.167e-01;-5.048e-01;3.822e-01;-4.630e-01;1.090e+00;3.750e-01;-4.543e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.626689000;1.090e+00;4.167e-01;-5.047e-01;3.822e-01;-4.629e-01;1.090e+00;3.750e-01;-4.543e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.627689000;1.090e+00;4.167e-01;-5.047e-01;3.822e-01;-4.629e-01;1.090e+00;3.750e-01;-4.543e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.628689000;1.090e+00;4.167e-01;-5.047e-01;3.822e-01;-4.629e-01;1.090e+00;3.750e-01;-4.542e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.631689000;1.090e+00;4.167e-01;-5.047e-01;3.822e-01;-4.629e-01;1.090e+00;3.750e-01;-4.542e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.632689000;1.090e+00;4.167e-01;-5.046e-01;3.822e-01;-4.628e-01;1.090e+00;3.750e-01;-4.542e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.637689000;1.090e+00;4.167e-01;-5.045e-01;3.822e-01;-4.628e-01;1.090e+00;3.750e-01;-4.541e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.639689000;1.090e+00;4.167e-01;-5.045e-01;3.822e-01;-4.627e-01;1.090e+00;3.750e-01;-4.541e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.640689000;1.090e+00;4.167e-01;-5.045e-01;3.822e-01;-4.627e-01;1.090e+00;3.750e-01;-4.540e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.643689000;1.090e+00;4.167e-01;-5.044e-01;3.822e-01;-4.626e-01;1.090e+00;3.750e-01;-4.540e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.646689000;1.090e+00;4.167e-01;-5.044e-01;3.822e-01;-4.626e-01;1.090e+00;3.750e-01;-4.540e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.647689000;1.090e+00;4.167e-01;-5.044e-01;3.822e-01;-4.626e-01;1.090e+00;3.750e-01;-4.539e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.648689000;1.090e+00;4.167e-01;-5.044e-01;3.822e-01;-4.626e-01;1.090e+00;3.750e-01;-4.539e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.654689000;1.090e+00;4.167e-01;-5.042e-01;3.822e-01;-4.625e-01;1.090e+00;3.750e-01;-4.538e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.655689000;1.090e+00;4.167e-01;-5.042e-01;3.822e-01;-4.624e-01;1.090e+00;3.750e-01;-4.538e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.658689000;1.090e+00;4.167e-01;-5.042e-01;3.822e-01;-4.624e-01;1.090e+00;3.750e-01;-4.538e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.659689000;1.090e+00;4.167e-01;-5.042e-01;3.822e-01;-4.624e-01;1.090e+00;3.750e-01;-4.537e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.660689000;1.090e+00;4.167e-01;-5.041e-01;3.822e-01;-4.624e-01;1.090e+00;3.750e-01;-4.537e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.661689000;1.090e+00;4.167e-01;-5.041e-01;3.822e-01;-4.623e-01;1.090e+00;3.750e-01;-4.537e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.665689000;1.090e+00;4.167e-01;-5.041e-01;3.822e-01;-4.623e-01;1.090e+00;3.750e-01;-4.537e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.666689000;1.090e+00;4.167e-01;-5.040e-01;3.822e-01;-4.623e-01;1.090e+00;3.750e-01;-4.536e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.678689000;1.090e+00;4.167e-01;-5.038e-01;3.822e-01;-4.621e-01;1.090e+00;3.750e-01;-4.534e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.679689000;1.090e+00;4.167e-01;-5.038e-01;3.821e-01;-4.620e-01;1.090e+00;3.750e-01;-4.534e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.683689000;1.090e+00;4.167e-01;-5.037e-01;3.821e-01;-4.620e-01;1.090e+00;3.750e-01;-4.534e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.684689000;1.090e+00;4.167e-01;-5.037e-01;3.821e-01;-4.620e-01;1.090e+00;3.750e-01;-4.533e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.688689000;1.090e+00;4.167e-01;-5.037e-01;3.821e-01;-4.619e-01;1.090e+00;3.750e-01;-4.533e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.690689000;1.090e+00;4.167e-01;-5.036e-01;3.821e-01;-4.618e-01;1.090e+00;3.750e-01;-4.533e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.691689000;1.090e+00;4.167e-01;-5.036e-01;3.821e-01;-4.618e-01;1.090e+00;3.750e-01;-4.532e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.694689000;1.090e+00;4.167e-01;-5.035e-01;3.821e-01;-4.618e-01;1.090e+00;3.750e-01;-4.532e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.695689000;1.090e+00;4.167e-01;-5.035e-01;3.821e-01;-4.618e-01;1.090e+00;3.750e-01;-4.532e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.696689000;1.090e+00;4.167e-01;-5.035e-01;3.821e-01;-4.617e-01;1.090e+00;3.750e-01;-4.532e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.702689000;1.090e+00;4.167e-01;-5.034e-01;3.821e-01;-4.616e-01;1.090e+00;3.750e-01;-4.531e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.703689000;1.090e+00;4.167e-01;-5.034e-01;3.821e-01;-4.616e-01;1.090e+00;3.750e-01;-4.530e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.705689000;1.090e+00;4.167e-01;-5.034e-01;3.821e-01;-4.616e-01;1.090e+00;3.750e-01;-4.530e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.709689000;1.090e+00;4.167e-01;-5.033e-01;3.821e-01;-4.615e-01;1.090e+00;3.750e-01;-4.530e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.710689000;1.090e+00;4.167e-01;-5.033e-01;3.821e-01;-4.615e-01;1.090e+00;3.750e-01;-4.529e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.711689000;1.090e+00;4.167e-01;-5.032e-01;3.821e-01;-4.615e-01;1.090e+00;3.750e-01;-4.529e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.721689000;1.090e+00;4.167e-01;-5.031e-01;3.821e-01;-4.613e-01;1.090e+00;3.750e-01;-4.528e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.722689000;1.091e+00;4.167e-01;-5.031e-01;3.821e-01;-4.613e-01;1.091e+00;3.750e-01;-4.527e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.725689000;1.091e+00;4.167e-01;-5.030e-01;3.821e-01;-4.613e-01;1.091e+00;3.750e-01;-4.527e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.728689000;1.091e+00;4.167e-01;-5.029e-01;3.821e-01;-4.612e-01;1.091e+00;3.750e-01;-4.527e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.729689000;1.091e+00;4.167e-01;-5.029e-01;3.821e-01;-4.612e-01;1.091e+00;3.750e-01;-4.526e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.731689000;1.091e+00;4.167e-01;-5.029e-01;3.821e-01;-4.611e-01;1.091e+00;3.750e-01;-4.526e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.739689000;1.091e+00;4.167e-01;-5.028e-01;3.821e-01;-4.610e-01;1.091e+00;3.750e-01;-4.525e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.740689000;1.091e+00;4.167e-01;-5.027e-01;3.821e-01;-4.610e-01;1.091e+00;3.750e-01;-4.525e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.741689000;1.091e+00;4.167e-01;-5.027e-01;3.821e-01;-4.610e-01;1.091e+00;3.750e-01;-4.524e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.745689000;1.091e+00;4.167e-01;-5.026e-01;3.821e-01;-4.609e-01;1.091e+00;3.750e-01;-4.524e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.746689000;1.091e+00;4.167e-01;-5.026e-01;3.821e-01;-4.609e-01;1.091e+00;3.750e-01;-4.524e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.747689000;1.091e+00;4.167e-01;-5.026e-01;3.821e-01;-4.609e-01;1.091e+00;3.750e-01;-4.523e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.753689000;1.091e+00;4.167e-01;-5.025e-01;3.821e-01;-4.608e-01;1.091e+00;3.750e-01;-4.523e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.754689000;1.091e+00;4.167e-01;-5.025e-01;3.821e-01;-4.608e-01;1.091e+00;3.750e-01;-4.522e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.756689000;1.091e+00;4.167e-01;-5.025e-01;3.821e-01;-4.607e-01;1.091e+00;3.750e-01;-4.522e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.760689000;1.091e+00;4.167e-01;-5.024e-01;3.821e-01;-4.607e-01;1.091e+00;3.750e-01;-4.521e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.761689000;1.091e+00;4.167e-01;-5.024e-01;3.821e-01;-4.606e-01;1.091e+00;3.750e-01;-4.521e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.762689000;1.091e+00;4.167e-01;-5.023e-01;3.821e-01;-4.606e-01;1.091e+00;3.750e-01;-4.521e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.765689000;1.091e+00;4.167e-01;-5.023e-01;3.821e-01;-4.606e-01;1.091e+00;3.750e-01;-4.521e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.766689000;1.091e+00;4.167e-01;-5.023e-01;3.821e-01;-4.606e-01;1.091e+00;3.750e-01;-4.520e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.771689000;1.091e+00;4.167e-01;-5.022e-01;3.821e-01;-4.605e-01;1.091e+00;3.750e-01;-4.520e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.772689000;1.091e+00;4.167e-01;-5.022e-01;3.821e-01;-4.604e-01;1.091e+00;3.750e-01;-4.519e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.773689000;1.091e+00;4.167e-01;-5.021e-01;3.821e-01;-4.604e-01;1.091e+00;3.750e-01;-4.519e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.778689000;1.091e+00;4.167e-01;-5.021e-01;3.821e-01;-4.603e-01;1.091e+00;3.750e-01;-4.519e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.779689000;1.091e+00;4.167e-01;-5.020e-01;3.821e-01;-4.603e-01;1.091e+00;3.750e-01;-4.518e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.790689000;1.091e+00;4.167e-01;-5.018e-01;3.821e-01;-4.601e-01;1.091e+00;3.750e-01;-4.517e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.791689000;1.091e+00;4.167e-01;-5.018e-01;3.821e-01;-4.601e-01;1.091e+00;3.750e-01;-4.516e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.795689000;1.091e+00;4.167e-01;-5.018e-01;3.821e-01;-4.601e-01;1.091e+00;3.750e-01;-4.516e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.796689000;1.091e+00;4.167e-01;-5.017e-01;3.821e-01;-4.600e-01;1.091e+00;3.750e-01;-4.516e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.797689000;1.091e+00;4.167e-01;-5.017e-01;3.821e-01;-4.600e-01;1.091e+00;3.750e-01;-4.516e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.798689000;1.091e+00;4.167e-01;-5.017e-01;3.821e-01;-4.600e-01;1.091e+00;3.750e-01;-4.515e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.801689000;1.091e+00;4.167e-01;-5.017e-01;3.821e-01;-4.600e-01;1.091e+00;3.750e-01;-4.515e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.803689000;1.091e+00;4.167e-01;-5.016e-01;3.821e-01;-4.599e-01;1.091e+00;3.750e-01;-4.515e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.804689000;1.091e+00;4.167e-01;-5.016e-01;3.821e-01;-4.599e-01;1.091e+00;3.750e-01;-4.514e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.807689000;1.091e+00;4.167e-01;-5.015e-01;3.821e-01;-4.598e-01;1.091e+00;3.750e-01;-4.514e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.817689000;1.091e+00;4.167e-01;-5.014e-01;3.821e-01;-4.597e-01;1.091e+00;3.750e-01;-4.512e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.818689000;1.091e+00;4.167e-01;-5.013e-01;3.821e-01;-4.597e-01;1.091e+00;3.750e-01;-4.512e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.819689000;1.091e+00;4.167e-01;-5.013e-01;3.820e-01;-4.596e-01;1.091e+00;3.750e-01;-4.512e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.821689000;1.091e+00;4.167e-01;-5.013e-01;3.820e-01;-4.596e-01;1.091e+00;3.750e-01;-4.512e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.822689000;1.091e+00;4.167e-01;-5.013e-01;3.820e-01;-4.596e-01;1.091e+00;3.750e-01;-4.511e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.828689000;1.091e+00;4.167e-01;-5.012e-01;3.820e-01;-4.595e-01;1.091e+00;3.750e-01;-4.511e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.829689000;1.091e+00;4.167e-01;-5.012e-01;3.820e-01;-4.595e-01;1.091e+00;3.750e-01;-4.510e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.830689000;1.091e+00;4.167e-01;-5.011e-01;3.820e-01;-4.595e-01;1.091e+00;3.750e-01;-4.510e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.835689000;1.091e+00;4.167e-01;-5.010e-01;3.820e-01;-4.594e-01;1.091e+00;3.750e-01;-4.509e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.836689000;1.091e+00;4.167e-01;-5.010e-01;3.820e-01;-4.593e-01;1.091e+00;3.750e-01;-4.509e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.845689000;1.091e+00;4.167e-01;-5.009e-01;3.820e-01;-4.592e-01;1.091e+00;3.750e-01;-4.508e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.846689000;1.091e+00;4.167e-01;-5.008e-01;3.820e-01;-4.592e-01;1.091e+00;3.750e-01;-4.508e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.847689000;1.091e+00;4.167e-01;-5.008e-01;3.820e-01;-4.592e-01;1.091e+00;3.750e-01;-4.507e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.853689000;1.091e+00;4.167e-01;-5.007e-01;3.820e-01;-4.591e-01;1.091e+00;3.750e-01;-4.507e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.854689000;1.091e+00;4.167e-01;-5.007e-01;3.820e-01;-4.590e-01;1.091e+00;3.750e-01;-4.506e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.857689000;1.091e+00;4.167e-01;-5.007e-01;3.820e-01;-4.590e-01;1.091e+00;3.750e-01;-4.506e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.859689000;1.091e+00;4.167e-01;-5.006e-01;3.820e-01;-4.590e-01;1.091e+00;3.750e-01;-4.506e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.860689000;1.091e+00;4.167e-01;-5.006e-01;3.820e-01;-4.589e-01;1.091e+00;3.750e-01;-4.505e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.863689000;1.091e+00;4.167e-01;-5.005e-01;3.820e-01;-4.589e-01;1.091e+00;3.750e-01;-4.505e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.865689000;1.091e+00;4.167e-01;-5.005e-01;3.820e-01;-4.588e-01;1.091e+00;3.750e-01;-4.505e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.871689000;1.091e+00;4.167e-01;-5.004e-01;3.820e-01;-4.587e-01;1.091e+00;3.750e-01;-4.504e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.872689000;1.091e+00;4.167e-01;-5.004e-01;3.820e-01;-4.587e-01;1.091e+00;3.750e-01;-4.503e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.873689000;1.091e+00;4.167e-01;-5.004e-01;3.820e-01;-4.587e-01;1.091e+00;3.750e-01;-4.503e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.874689000;1.091e+00;4.167e-01;-5.003e-01;3.820e-01;-4.587e-01;1.091e+00;3.750e-01;-4.503e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.877689000;1.091e+00;4.167e-01;-5.003e-01;3.820e-01;-4.586e-01;1.091e+00;3.750e-01;-4.503e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.878689000;1.091e+00;4.167e-01;-5.003e-01;3.820e-01;-4.586e-01;1.091e+00;3.750e-01;-4.502e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.884689000;1.091e+00;4.167e-01;-5.002e-01;3.820e-01;-4.585e-01;1.091e+00;3.750e-01;-4.502e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.885689000;1.091e+00;4.167e-01;-5.002e-01;3.820e-01;-4.585e-01;1.091e+00;3.750e-01;-4.501e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.888689000;1.091e+00;4.167e-01;-5.001e-01;3.820e-01;-4.585e-01;1.091e+00;3.750e-01;-4.501e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.891689000;1.091e+00;4.167e-01;-5.000e-01;3.820e-01;-4.584e-01;1.091e+00;3.750e-01;-4.500e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.894689000;1.091e+00;4.167e-01;-5.000e-01;3.820e-01;-4.583e-01;1.091e+00;3.750e-01;-4.500e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.901689000;1.091e+00;4.167e-01;-4.999e-01;3.820e-01;-4.582e-01;1.091e+00;3.750e-01;-4.499e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.902689000;1.091e+00;4.167e-01;-4.998e-01;3.820e-01;-4.582e-01;1.091e+00;3.750e-01;-4.499e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.903689000;1.091e+00;4.167e-01;-4.998e-01;3.820e-01;-4.582e-01;1.091e+00;3.750e-01;-4.498e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.909689000;1.091e+00;4.167e-01;-4.997e-01;3.820e-01;-4.581e-01;1.091e+00;3.750e-01;-4.498e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.910689000;1.091e+00;4.167e-01;-4.997e-01;3.820e-01;-4.581e-01;1.091e+00;3.750e-01;-4.497e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.913689000;1.091e+00;4.167e-01;-4.997e-01;3.820e-01;-4.580e-01;1.091e+00;3.750e-01;-4.497e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.917689000;1.091e+00;4.167e-01;-4.996e-01;3.820e-01;-4.580e-01;1.091e+00;3.750e-01;-4.496e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.919689000;1.091e+00;4.167e-01;-4.995e-01;3.820e-01;-4.579e-01;1.091e+00;3.750e-01;-4.496e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.923689000;1.091e+00;4.167e-01;-4.995e-01;3.820e-01;-4.578e-01;1.091e+00;3.750e-01;-4.495e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.928689000;1.091e+00;4.167e-01;-4.994e-01;3.820e-01;-4.578e-01;1.091e+00;3.750e-01;-4.494e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.929689000;1.091e+00;4.167e-01;-4.994e-01;3.820e-01;-4.577e-01;1.091e+00;3.750e-01;-4.494e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.930689000;1.091e+00;4.167e-01;-4.993e-01;3.820e-01;-4.577e-01;1.091e+00;3.750e-01;-4.494e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.933689000;1.091e+00;4.167e-01;-4.993e-01;3.820e-01;-4.577e-01;1.091e+00;3.750e-01;-4.494e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.934689000;1.091e+00;4.167e-01;-4.993e-01;3.820e-01;-4.577e-01;1.091e+00;3.750e-01;-4.493e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.940689000;1.091e+00;4.167e-01;-4.992e-01;3.820e-01;-4.576e-01;1.091e+00;3.750e-01;-4.493e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.941689000;1.091e+00;4.167e-01;-4.992e-01;3.820e-01;-4.575e-01;1.091e+00;3.750e-01;-4.492e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.942689000;1.091e+00;4.167e-01;-4.991e-01;3.820e-01;-4.575e-01;1.091e+00;3.750e-01;-4.492e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.951689000;1.091e+00;4.167e-01;-4.990e-01;3.820e-01;-4.574e-01;1.091e+00;3.750e-01;-4.491e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.952689000;1.091e+00;4.167e-01;-4.990e-01;3.820e-01;-4.573e-01;1.091e+00;3.750e-01;-4.491e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.955689000;1.091e+00;4.167e-01;-4.989e-01;3.820e-01;-4.573e-01;1.091e+00;3.750e-01;-4.490e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.956689000;1.091e+00;4.167e-01;-4.989e-01;3.819e-01;-4.573e-01;1.091e+00;3.750e-01;-4.490e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.958689000;1.091e+00;4.167e-01;-4.988e-01;3.819e-01;-4.572e-01;1.091e+00;3.750e-01;-4.490e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.959689000;1.091e+00;4.167e-01;-4.988e-01;3.819e-01;-4.572e-01;1.091e+00;3.750e-01;-4.489e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.965689000;1.091e+00;4.167e-01;-4.987e-01;3.819e-01;-4.571e-01;1.091e+00;3.750e-01;-4.489e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.966689000;1.091e+00;4.167e-01;-4.987e-01;3.819e-01;-4.571e-01;1.091e+00;3.750e-01;-4.488e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.969689000;1.091e+00;4.167e-01;-4.987e-01;3.819e-01;-4.571e-01;1.091e+00;3.750e-01;-4.488e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.975689000;1.091e+00;4.167e-01;-4.985e-01;3.819e-01;-4.570e-01;1.091e+00;3.750e-01;-4.487e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.981689000;1.091e+00;4.167e-01;-4.984e-01;3.819e-01;-4.568e-01;1.091e+00;3.750e-01;-4.486e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.989689000;1.091e+00;4.167e-01;-4.983e-01;3.819e-01;-4.567e-01;1.091e+00;3.750e-01;-4.485e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.990689000;1.091e+00;4.167e-01;-4.983e-01;3.819e-01;-4.567e-01;1.091e+00;3.750e-01;-4.484e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.996689000;1.091e+00;4.167e-01;-4.982e-01;3.819e-01;-4.566e-01;1.091e+00;3.750e-01;-4.484e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.997689000;1.091e+00;4.167e-01;-4.981e-01;3.819e-01;-4.566e-01;1.091e+00;3.750e-01;-4.483e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
30.998689000;1.091e+00;4.167e-01;-4.981e-01;3.819e-01;-4.566e-01;1.091e+00;3.750e-01;-4.483e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.004689000;1.091e+00;4.167e-01;-4.980e-01;3.819e-01;-4.564e-01;1.091e+00;3.750e-01;-4.482e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.008689000;1.091e+00;4.167e-01;-4.980e-01;3.819e-01;-4.564e-01;1.091e+00;3.750e-01;-4.482e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.009689000;1.091e+00;4.167e-01;-4.979e-01;3.819e-01;-4.564e-01;1.091e+00;3.750e-01;-4.481e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.019689000;1.091e+00;4.167e-01;-4.978e-01;3.819e-01;-4.562e-01;1.091e+00;3.750e-01;-4.480e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.020689000;1.091e+00;4.167e-01;-4.977e-01;3.819e-01;-4.562e-01;1.091e+00;3.750e-01;-4.480e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.021689000;1.091e+00;4.167e-01;-4.977e-01;3.819e-01;-4.562e-01;1.091e+00;3.750e-01;-4.479e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.025689000;1.091e+00;4.167e-01;-4.976e-01;3.819e-01;-4.561e-01;1.091e+00;3.750e-01;-4.479e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.027689000;1.091e+00;4.167e-01;-4.976e-01;3.819e-01;-4.561e-01;1.091e+00;3.750e-01;-4.479e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.028689000;1.091e+00;4.167e-01;-4.976e-01;3.819e-01;-4.560e-01;1.091e+00;3.750e-01;-4.478e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.033689000;1.091e+00;4.167e-01;-4.975e-01;3.819e-01;-4.559e-01;1.091e+00;3.750e-01;-4.478e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.036689000;1.091e+00;4.167e-01;-4.975e-01;3.819e-01;-4.559e-01;1.091e+00;3.750e-01;-4.477e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.042689000;1.091e+00;4.167e-01;-4.973e-01;3.819e-01;-4.558e-01;1.091e+00;3.750e-01;-4.476e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.050689000;1.091e+00;4.167e-01;-4.972e-01;3.819e-01;-4.557e-01;1.091e+00;3.750e-01;-4.475e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.051689000;1.091e+00;4.167e-01;-4.972e-01;3.819e-01;-4.556e-01;1.091e+00;3.750e-01;-4.475e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.052689000;1.091e+00;4.167e-01;-4.972e-01;3.819e-01;-4.556e-01;1.091e+00;3.750e-01;-4.474e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.056689000;1.091e+00;4.167e-01;-4.971e-01;3.819e-01;-4.555e-01;1.091e+00;3.750e-01;-4.474e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.058689000;1.091e+00;4.167e-01;-4.971e-01;3.819e-01;-4.555e-01;1.091e+00;3.750e-01;-4.474e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.059689000;1.091e+00;4.167e-01;-4.970e-01;3.819e-01;-4.555e-01;1.091e+00;3.750e-01;-4.473e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.063689000;1.091e+00;4.167e-01;-4.970e-01;3.819e-01;-4.554e-01;1.091e+00;3.750e-01;-4.473e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.064689000;1.091e+00;4.167e-01;-4.969e-01;3.819e-01;-4.554e-01;1.091e+00;3.750e-01;-4.473e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.075689000;1.091e+00;4.167e-01;-4.968e-01;3.819e-01;-4.552e-01;1.091e+00;3.750e-01;-4.471e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.079689000;1.091e+00;4.167e-01;-4.967e-01;3.819e-01;-4.552e-01;1.091e+00;3.750e-01;-4.470e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.081689000;1.091e+00;4.167e-01;-4.966e-01;3.819e-01;-4.551e-01;1.091e+00;3.750e-01;-4.470e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.082689000;1.091e+00;4.167e-01;-4.966e-01;3.819e-01;-4.551e-01;1.091e+00;3.750e-01;-4.470e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.083689000;1.091e+00;4.167e-01;-4.966e-01;3.819e-01;-4.551e-01;1.091e+00;3.750e-01;-4.469e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.085689000;1.091e+00;4.167e-01;-4.966e-01;3.819e-01;-4.550e-01;1.091e+00;3.750e-01;-4.469e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.089689000;1.091e+00;4.167e-01;-4.965e-01;3.819e-01;-4.550e-01;1.091e+00;3.750e-01;-4.469e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.090689000;1.091e+00;4.167e-01;-4.965e-01;3.819e-01;-4.550e-01;1.091e+00;3.750e-01;-4.468e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.094689000;1.091e+00;4.167e-01;-4.964e-01;3.819e-01;-4.549e-01;1.091e+00;3.750e-01;-4.468e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.095689000;1.091e+00;4.167e-01;-4.964e-01;3.818e-01;-4.549e-01;1.091e+00;3.750e-01;-4.468e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.096689000;1.091e+00;4.167e-01;-4.964e-01;3.818e-01;-4.549e-01;1.091e+00;3.750e-01;-4.467e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.102689000;1.091e+00;4.167e-01;-4.963e-01;3.818e-01;-4.548e-01;1.091e+00;3.750e-01;-4.466e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.103689000;1.091e+00;4.167e-01;-4.962e-01;3.818e-01;-4.547e-01;1.091e+00;3.750e-01;-4.466e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.108689000;1.091e+00;4.167e-01;-4.962e-01;3.818e-01;-4.547e-01;1.091e+00;3.750e-01;-4.465e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.113689000;1.091e+00;4.167e-01;-4.961e-01;3.818e-01;-4.546e-01;1.091e+00;3.750e-01;-4.465e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.114689000;1.091e+00;4.167e-01;-4.961e-01;3.818e-01;-4.545e-01;1.091e+00;3.750e-01;-4.464e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.115689000;1.091e+00;4.167e-01;-4.960e-01;3.818e-01;-4.545e-01;1.091e+00;3.750e-01;-4.464e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.120689000;1.091e+00;4.167e-01;-4.959e-01;3.818e-01;-4.544e-01;1.091e+00;3.750e-01;-4.464e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.121689000;1.091e+00;4.167e-01;-4.959e-01;3.818e-01;-4.544e-01;1.091e+00;3.750e-01;-4.463e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.125689000;1.091e+00;4.167e-01;-4.959e-01;3.818e-01;-4.544e-01;1.091e+00;3.750e-01;-4.463e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.126689000;1.091e+00;4.167e-01;-4.958e-01;3.818e-01;-4.543e-01;1.091e+00;3.750e-01;-4.463e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.131689000;1.091e+00;4.167e-01;-4.957e-01;3.818e-01;-4.543e-01;1.091e+00;3.750e-01;-4.462e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.137689000;1.091e+00;4.167e-01;-4.956e-01;3.818e-01;-4.541e-01;1.091e+00;3.750e-01;-4.461e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.142689000;1.091e+00;4.167e-01;-4.956e-01;3.818e-01;-4.541e-01;1.091e+00;3.750e-01;-4.460e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.143689000;1.091e+00;4.167e-01;-4.955e-01;3.818e-01;-4.540e-01;1.091e+00;3.750e-01;-4.460e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.144689000;1.091e+00;4.167e-01;-4.955e-01;3.818e-01;-4.540e-01;1.091e+00;3.750e-01;-4.460e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.145689000;1.091e+00;4.167e-01;-4.955e-01;3.818e-01;-4.540e-01;1.091e+00;3.750e-01;-4.459e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.148689000;1.091e+00;4.167e-01;-4.954e-01;3.818e-01;-4.540e-01;1.091e+00;3.750e-01;-4.459e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.151689000;1.091e+00;4.167e-01;-4.954e-01;3.818e-01;-4.539e-01;1.091e+00;3.750e-01;-4.459e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.152689000;1.091e+00;4.167e-01;-4.954e-01;3.818e-01;-4.539e-01;1.091e+00;3.750e-01;-4.458e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.157689000;1.091e+00;4.167e-01;-4.953e-01;3.818e-01;-4.538e-01;1.091e+00;3.750e-01;-4.458e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.158689000;1.091e+00;4.167e-01;-4.953e-01;3.818e-01;-4.538e-01;1.091e+00;3.750e-01;-4.457e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.159689000;1.091e+00;4.167e-01;-4.952e-01;3.818e-01;-4.538e-01;1.091e+00;3.750e-01;-4.457e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.160689000;1.091e+00;4.167e-01;-4.952e-01;3.818e-01;-4.538e-01;1.091e+00;3.750e-01;-4.457e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.166689000;1.091e+00;4.167e-01;-4.951e-01;3.818e-01;-4.536e-01;1.091e+00;3.750e-01;-4.456e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.170689000;1.091e+00;4.167e-01;-4.951e-01;3.818e-01;-4.536e-01;1.091e+00;3.750e-01;-4.455e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.175689000;1.091e+00;4.167e-01;-4.950e-01;3.818e-01;-4.535e-01;1.091e+00;3.750e-01;-4.455e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.176689000;1.091e+00;4.167e-01;-4.949e-01;3.818e-01;-4.535e-01;1.091e+00;3.750e-01;-4.454e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.182689000;1.091e+00;4.167e-01;-4.948e-01;3.818e-01;-4.534e-01;1.091e+00;3.750e-01;-4.454e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.183689000;1.091e+00;4.167e-01;-4.948e-01;3.818e-01;-4.534e-01;1.091e+00;3.750e-01;-4.453e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.189689000;1.091e+00;4.167e-01;-4.947e-01;3.818e-01;-4.533e-01;1.091e+00;3.750e-01;-4.452e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.195689000;1.091e+00;4.167e-01;-4.946e-01;3.818e-01;-4.531e-01;1.091e+00;3.750e-01;-4.451e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.197689000;1.091e+00;4.167e-01;-4.946e-01;3.818e-01;-4.531e-01;1.091e+00;3.750e-01;-4.451e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.198689000;1.091e+00;4.167e-01;-4.945e-01;3.818e-01;-4.531e-01;1.091e+00;3.750e-01;-4.451e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
