time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
31.204689000;1.091e+00;4.167e-01;-4.944e-01;3.818e-01;-4.530e-01;1.091e+00;3.750e-01;-4.450e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.205689000;1.092e+00;4.167e-01;-4.944e-01;3.818e-01;-4.530e-01;1.092e+00;3.750e-01;-4.450e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.206689000;1.092e+00;4.167e-01;-4.944e-01;3.818e-01;-4.530e-01;1.092e+00;3.750e-01;-4.450e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.207689000;1.092e+00;4.167e-01;-4.944e-01;3.818e-01;-4.529e-01;1.092e+00;3.750e-01;-4.449e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.209689000;1.092e+00;4.167e-01;-4.944e-01;3.818e-01;-4.529e-01;1.092e+00;3.750e-01;-4.449e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.213689000;1.092e+00;4.167e-01;-4.943e-01;3.818e-01;-4.528e-01;1.092e+00;3.750e-01;-4.449e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.214689000;1.092e+00;4.167e-01;-4.943e-01;3.818e-01;-4.528e-01;1.092e+00;3.750e-01;-4.448e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.215689000;1.092e+00;4.167e-01;-4.942e-01;3.818e-01;-4.528e-01;1.092e+00;3.750e-01;-4.448e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.218689000;1.092e+00;4.167e-01;-4.942e-01;3.818e-01;-4.528e-01;1.092e+00;3.750e-01;-4.448e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.224689000;1.092e+00;4.167e-01;-4.941e-01;3.818e-01;-4.526e-01;1.092e+00;3.750e-01;-4.447e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.225689000;1.092e+00;4.167e-01;-4.941e-01;3.818e-01;-4.526e-01;1.092e+00;3.750e-01;-4.447e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.226689000;1.092e+00;4.167e-01;-4.940e-01;3.818e-01;-4.526e-01;1.092e+00;3.750e-01;-4.446e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.231689000;1.092e+00;4.167e-01;-4.940e-01;3.818e-01;-4.525e-01;1.092e+00;3.750e-01;-4.446e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.232689000;1.092e+00;4.167e-01;-4.939e-01;3.818e-01;-4.525e-01;1.092e+00;3.750e-01;-4.445e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.233689000;1.092e+00;4.167e-01;-4.939e-01;3.817e-01;-4.525e-01;1.092e+00;3.750e-01;-4.445e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.237689000;1.092e+00;4.167e-01;-4.939e-01;3.817e-01;-4.524e-01;1.092e+00;3.750e-01;-4.445e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.238689000;1.092e+00;4.167e-01;-4.938e-01;3.817e-01;-4.524e-01;1.092e+00;3.750e-01;-4.445e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.239689000;1.092e+00;4.167e-01;-4.938e-01;3.817e-01;-4.524e-01;1.092e+00;3.750e-01;-4.444e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.243689000;1.092e+00;4.167e-01;-4.937e-01;3.817e-01;-4.523e-01;1.092e+00;3.750e-01;-4.444e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.247689000;1.092e+00;4.167e-01;-4.937e-01;3.817e-01;-4.523e-01;1.092e+00;3.750e-01;-4.443e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.253689000;1.092e+00;4.167e-01;-4.936e-01;3.817e-01;-4.521e-01;1.092e+00;3.750e-01;-4.442e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.254689000;1.092e+00;4.167e-01;-4.935e-01;3.817e-01;-4.521e-01;1.092e+00;3.750e-01;-4.442e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.262689000;1.092e+00;4.167e-01;-4.934e-01;3.817e-01;-4.520e-01;1.092e+00;3.750e-01;-4.441e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.263689000;1.092e+00;4.167e-01;-4.934e-01;3.817e-01;-4.520e-01;1.092e+00;3.750e-01;-4.440e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.269689000;1.092e+00;4.167e-01;-4.933e-01;3.817e-01;-4.519e-01;1.092e+00;3.750e-01;-4.440e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.270689000;1.092e+00;4.167e-01;-4.933e-01;3.817e-01;-4.519e-01;1.092e+00;3.750e-01;-4.439e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.282689000;1.092e+00;4.167e-01;-4.931e-01;3.817e-01;-4.517e-01;1.092e+00;3.750e-01;-4.437e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.287689000;1.092e+00;4.167e-01;-4.930e-01;3.817e-01;-4.516e-01;1.092e+00;3.750e-01;-4.437e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.288689000;1.092e+00;4.167e-01;-4.929e-01;3.817e-01;-4.515e-01;1.092e+00;3.750e-01;-4.436e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.293689000;1.092e+00;4.167e-01;-4.929e-01;3.817e-01;-4.515e-01;1.092e+00;3.750e-01;-4.436e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.294689000;1.092e+00;4.167e-01;-4.928e-01;3.817e-01;-4.514e-01;1.092e+00;3.750e-01;-4.436e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.295689000;1.092e+00;4.167e-01;-4.928e-01;3.817e-01;-4.514e-01;1.092e+00;3.750e-01;-4.435e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.299689000;1.092e+00;4.167e-01;-4.927e-01;3.817e-01;-4.514e-01;1.092e+00;3.750e-01;-4.435e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.304689000;1.092e+00;4.167e-01;-4.927e-01;3.817e-01;-4.513e-01;1.092e+00;3.750e-01;-4.434e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.305689000;1.092e+00;4.167e-01;-4.926e-01;3.817e-01;-4.513e-01;1.092e+00;3.750e-01;-4.434e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.312689000;1.092e+00;4.167e-01;-4.925e-01;3.817e-01;-4.511e-01;1.092e+00;3.750e-01;-4.433e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.313689000;1.092e+00;4.167e-01;-4.925e-01;3.817e-01;-4.511e-01;1.092e+00;3.750e-01;-4.432e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.315689000;1.092e+00;4.167e-01;-4.925e-01;3.817e-01;-4.511e-01;1.092e+00;3.750e-01;-4.432e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.316689000;1.092e+00;4.167e-01;-4.924e-01;3.817e-01;-4.511e-01;1.092e+00;3.750e-01;-4.432e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.317689000;1.092e+00;4.167e-01;-4.924e-01;3.817e-01;-4.511e-01;1.092e+00;3.750e-01;-4.432e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.319689000;1.092e+00;4.167e-01;-4.924e-01;3.817e-01;-4.510e-01;1.092e+00;3.750e-01;-4.432e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.320689000;1.092e+00;4.167e-01;-4.924e-01;3.817e-01;-4.510e-01;1.092e+00;3.750e-01;-4.431e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.323689000;1.092e+00;4.167e-01;-4.923e-01;3.817e-01;-4.509e-01;1.092e+00;3.750e-01;-4.431e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.325689000;1.092e+00;4.167e-01;-4.923e-01;3.817e-01;-4.509e-01;1.092e+00;3.750e-01;-4.431e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.326689000;1.092e+00;4.167e-01;-4.923e-01;3.817e-01;-4.509e-01;1.092e+00;3.750e-01;-4.430e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.327689000;1.092e+00;4.167e-01;-4.922e-01;3.817e-01;-4.509e-01;1.092e+00;3.750e-01;-4.430e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.332689000;1.092e+00;4.167e-01;-4.922e-01;3.817e-01;-4.508e-01;1.092e+00;3.750e-01;-4.429e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.333689000;1.092e+00;4.167e-01;-4.921e-01;3.817e-01;-4.508e-01;1.092e+00;3.750e-01;-4.429e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.337689000;1.092e+00;4.167e-01;-4.921e-01;3.817e-01;-4.507e-01;1.092e+00;3.750e-01;-4.429e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.338689000;1.092e+00;4.167e-01;-4.921e-01;3.817e-01;-4.507e-01;1.092e+00;3.750e-01;-4.428e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.344689000;1.092e+00;4.167e-01;-4.919e-01;3.817e-01;-4.506e-01;1.092e+00;3.750e-01;-4.428e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.345689000;1.092e+00;4.167e-01;-4.919e-01;3.817e-01;-4.506e-01;1.092e+00;3.750e-01;-4.427e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.352689000;1.092e+00;4.167e-01;-4.918e-01;3.817e-01;-4.505e-01;1.092e+00;3.750e-01;-4.426e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.358689000;1.092e+00;4.167e-01;-4.917e-01;3.817e-01;-4.503e-01;1.092e+00;3.750e-01;-4.425e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.360689000;1.092e+00;4.167e-01;-4.917e-01;3.817e-01;-4.503e-01;1.092e+00;3.750e-01;-4.425e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.361689000;1.092e+00;4.167e-01;-4.916e-01;3.817e-01;-4.503e-01;1.092e+00;3.750e-01;-4.425e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.362689000;1.092e+00;4.167e-01;-4.916e-01;3.817e-01;-4.503e-01;1.092e+00;3.750e-01;-4.425e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.363689000;1.092e+00;4.167e-01;-4.916e-01;3.817e-01;-4.503e-01;1.092e+00;3.750e-01;-4.424e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.364689000;1.092e+00;4.167e-01;-4.916e-01;3.817e-01;-4.502e-01;1.092e+00;3.750e-01;-4.424e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.369689000;1.092e+00;4.167e-01;-4.915e-01;3.817e-01;-4.502e-01;1.092e+00;3.750e-01;-4.424e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.370689000;1.092e+00;4.167e-01;-4.915e-01;3.817e-01;-4.501e-01;1.092e+00;3.750e-01;-4.423e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.372689000;1.092e+00;4.167e-01;-4.915e-01;3.817e-01;-4.501e-01;1.092e+00;3.750e-01;-4.423e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.373689000;1.092e+00;4.167e-01;-4.914e-01;3.816e-01;-4.501e-01;1.092e+00;3.750e-01;-4.423e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.378689000;1.092e+00;4.167e-01;-4.913e-01;3.816e-01;-4.500e-01;1.092e+00;3.750e-01;-4.422e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.387689000;1.092e+00;4.167e-01;-4.912e-01;3.816e-01;-4.499e-01;1.092e+00;3.750e-01;-4.421e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.388689000;1.092e+00;4.167e-01;-4.912e-01;3.816e-01;-4.498e-01;1.092e+00;3.750e-01;-4.420e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.393689000;1.092e+00;4.167e-01;-4.911e-01;3.816e-01;-4.498e-01;1.092e+00;3.750e-01;-4.420e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.394689000;1.092e+00;4.167e-01;-4.911e-01;3.816e-01;-4.497e-01;1.092e+00;3.750e-01;-4.420e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.395689000;1.092e+00;4.167e-01;-4.910e-01;3.816e-01;-4.497e-01;1.092e+00;3.750e-01;-4.419e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.399689000;1.092e+00;4.167e-01;-4.910e-01;3.816e-01;-4.496e-01;1.092e+00;3.750e-01;-4.419e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.400689000;1.092e+00;4.167e-01;-4.910e-01;3.816e-01;-4.496e-01;1.092e+00;3.750e-01;-4.419e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.401689000;1.092e+00;4.167e-01;-4.909e-01;3.816e-01;-4.496e-01;1.092e+00;3.750e-01;-4.418e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.406689000;1.092e+00;4.167e-01;-4.908e-01;3.816e-01;-4.495e-01;1.092e+00;3.750e-01;-4.418e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.407689000;1.092e+00;4.167e-01;-4.908e-01;3.816e-01;-4.495e-01;1.092e+00;3.750e-01;-4.417e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.411689000;1.092e+00;4.167e-01;-4.908e-01;3.816e-01;-4.494e-01;1.092e+00;3.750e-01;-4.417e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.412689000;1.092e+00;4.167e-01;-4.907e-01;3.816e-01;-4.494e-01;1.092e+00;3.750e-01;-4.417e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.413689000;1.092e+00;4.167e-01;-4.907e-01;3.816e-01;-4.494e-01;1.092e+00;3.750e-01;-4.417e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.414689000;1.092e+00;4.167e-01;-4.907e-01;3.816e-01;-4.494e-01;1.092e+00;3.750e-01;-4.416e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.417689000;1.092e+00;4.167e-01;-4.907e-01;3.816e-01;-4.493e-01;1.092e+00;3.750e-01;-4.416e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.419689000;1.092e+00;4.167e-01;-4.906e-01;3.816e-01;-4.493e-01;1.092e+00;3.750e-01;-4.416e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.420689000;1.092e+00;4.167e-01;-4.906e-01;3.816e-01;-4.493e-01;1.092e+00;3.750e-01;-4.415e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.423689000;1.092e+00;4.167e-01;-4.905e-01;3.816e-01;-4.492e-01;1.092e+00;3.750e-01;-4.415e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.425689000;1.092e+00;4.167e-01;-4.905e-01;3.816e-01;-4.492e-01;1.092e+00;3.750e-01;-4.415e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.426689000;1.092e+00;4.167e-01;-4.905e-01;3.816e-01;-4.492e-01;1.092e+00;3.750e-01;-4.414e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.428689000;1.092e+00;4.167e-01;-4.905e-01;3.816e-01;-4.492e-01;1.092e+00;3.750e-01;-4.414e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.429689000;1.092e+00;4.167e-01;-4.904e-01;3.816e-01;-4.491e-01;1.092e+00;3.750e-01;-4.414e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.432689000;1.092e+00;4.167e-01;-4.904e-01;3.816e-01;-4.491e-01;1.092e+00;3.750e-01;-4.414e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.433689000;1.092e+00;4.167e-01;-4.904e-01;3.816e-01;-4.491e-01;1.092e+00;3.750e-01;-4.413e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.434689000;1.092e+00;4.167e-01;-4.904e-01;3.816e-01;-4.491e-01;1.092e+00;3.750e-01;-4.413e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.435689000;1.092e+00;4.167e-01;-4.903e-01;3.816e-01;-4.490e-01;1.092e+00;3.750e-01;-4.413e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.440689000;1.092e+00;4.167e-01;-4.902e-01;3.816e-01;-4.490e-01;1.092e+00;3.750e-01;-4.412e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.446689000;1.092e+00;4.167e-01;-4.901e-01;3.816e-01;-4.488e-01;1.092e+00;3.750e-01;-4.411e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.450689000;1.092e+00;4.167e-01;-4.901e-01;3.816e-01;-4.488e-01;1.092e+00;3.750e-01;-4.411e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.451689000;1.092e+00;4.167e-01;-4.901e-01;3.816e-01;-4.488e-01;1.092e+00;3.750e-01;-4.410e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.457689000;1.092e+00;4.167e-01;-4.899e-01;3.816e-01;-4.487e-01;1.092e+00;3.750e-01;-4.410e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.458689000;1.092e+00;4.167e-01;-4.899e-01;3.816e-01;-4.486e-01;1.092e+00;3.750e-01;-4.409e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.469689000;1.092e+00;4.167e-01;-4.897e-01;3.816e-01;-4.485e-01;1.092e+00;3.750e-01;-4.408e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.470689000;1.092e+00;4.167e-01;-4.897e-01;3.816e-01;-4.484e-01;1.092e+00;3.750e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.474689000;1.092e+00;4.167e-01;-4.897e-01;3.816e-01;-4.484e-01;1.092e+00;3.750e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.475689000;1.092e+00;4.167e-01;-4.896e-01;3.816e-01;-4.484e-01;1.092e+00;3.750e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.476689000;1.092e+00;4.167e-01;-4.896e-01;3.816e-01;-4.483e-01;1.092e+00;3.750e-01;-4.407e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.477689000;1.092e+00;4.167e-01;-4.896e-01;3.816e-01;-4.483e-01;1.092e+00;3.750e-01;-4.406e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.480689000;1.092e+00;4.167e-01;-4.895e-01;3.816e-01;-4.483e-01;1.092e+00;3.750e-01;-4.406e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.488689000;1.092e+00;4.167e-01;-4.894e-01;3.816e-01;-4.481e-01;1.092e+00;3.750e-01;-4.405e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.489689000;1.092e+00;4.167e-01;-4.894e-01;3.816e-01;-4.481e-01;1.092e+00;3.750e-01;-4.404e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.491689000;1.092e+00;4.167e-01;-4.894e-01;3.816e-01;-4.481e-01;1.092e+00;3.750e-01;-4.404e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.493689000;1.092e+00;4.167e-01;-4.893e-01;3.816e-01;-4.481e-01;1.092e+00;3.750e-01;-4.404e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.494689000;1.092e+00;4.167e-01;-4.893e-01;3.816e-01;-4.480e-01;1.092e+00;3.750e-01;-4.404e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.495689000;1.092e+00;4.167e-01;-4.893e-01;3.816e-01;-4.480e-01;1.092e+00;3.750e-01;-4.404e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.496689000;1.092e+00;4.167e-01;-4.893e-01;3.816e-01;-4.480e-01;1.092e+00;3.750e-01;-4.403e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.497689000;1.092e+00;4.167e-01;-4.892e-01;3.816e-01;-4.480e-01;1.092e+00;3.750e-01;-4.403e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.505689000;1.092e+00;4.167e-01;-4.891e-01;3.816e-01;-4.479e-01;1.092e+00;3.750e-01;-4.402e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.507689000;1.092e+00;4.167e-01;-4.891e-01;3.816e-01;-4.478e-01;1.092e+00;3.750e-01;-4.402e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.508689000;1.092e+00;4.167e-01;-4.891e-01;3.816e-01;-4.478e-01;1.092e+00;3.750e-01;-4.401e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.511689000;1.092e+00;4.167e-01;-4.890e-01;3.816e-01;-4.477e-01;1.092e+00;3.750e-01;-4.401e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.512689000;1.092e+00;4.167e-01;-4.890e-01;3.816e-01;-4.477e-01;1.092e+00;3.750e-01;-4.401e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.513689000;1.092e+00;4.167e-01;-4.890e-01;3.815e-01;-4.477e-01;1.092e+00;3.750e-01;-4.401e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.514689000;1.092e+00;4.167e-01;-4.889e-01;3.815e-01;-4.477e-01;1.092e+00;3.750e-01;-4.401e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.515689000;1.092e+00;4.167e-01;-4.889e-01;3.815e-01;-4.477e-01;1.092e+00;3.750e-01;-4.400e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.526689000;1.092e+00;4.167e-01;-4.887e-01;3.815e-01;-4.475e-01;1.092e+00;3.750e-01;-4.399e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.527689000;1.092e+00;4.167e-01;-4.887e-01;3.815e-01;-4.475e-01;1.092e+00;3.750e-01;-4.398e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.531689000;1.092e+00;4.167e-01;-4.887e-01;3.815e-01;-4.474e-01;1.092e+00;3.750e-01;-4.398e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.532689000;1.092e+00;4.167e-01;-4.886e-01;3.815e-01;-4.474e-01;1.092e+00;3.750e-01;-4.398e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.533689000;1.092e+00;4.167e-01;-4.886e-01;3.815e-01;-4.474e-01;1.092e+00;3.750e-01;-4.398e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.534689000;1.092e+00;4.167e-01;-4.886e-01;3.815e-01;-4.474e-01;1.092e+00;3.750e-01;-4.397e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.540689000;1.092e+00;4.167e-01;-4.885e-01;3.815e-01;-4.473e-01;1.092e+00;3.750e-01;-4.396e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.541689000;1.092e+00;4.167e-01;-4.885e-01;3.815e-01;-4.472e-01;1.092e+00;3.750e-01;-4.396e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.545689000;1.092e+00;4.167e-01;-4.884e-01;3.815e-01;-4.472e-01;1.092e+00;3.750e-01;-4.396e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.546689000;1.092e+00;4.167e-01;-4.884e-01;3.815e-01;-4.472e-01;1.092e+00;3.750e-01;-4.395e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.547689000;1.092e+00;4.167e-01;-4.884e-01;3.815e-01;-4.471e-01;1.092e+00;3.750e-01;-4.395e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.548689000;1.092e+00;4.167e-01;-4.884e-01;3.815e-01;-4.471e-01;1.092e+00;3.750e-01;-4.395e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.552689000;1.092e+00;4.167e-01;-4.883e-01;3.815e-01;-4.471e-01;1.092e+00;3.750e-01;-4.395e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.553689000;1.092e+00;4.167e-01;-4.883e-01;3.815e-01;-4.470e-01;1.092e+00;3.750e-01;-4.394e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.554689000;1.092e+00;4.167e-01;-4.882e-01;3.815e-01;-4.470e-01;1.092e+00;3.750e-01;-4.394e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.559689000;1.092e+00;4.167e-01;-4.882e-01;3.815e-01;-4.469e-01;1.092e+00;3.750e-01;-4.393e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.560689000;1.092e+00;4.167e-01;-4.881e-01;3.815e-01;-4.469e-01;1.092e+00;3.750e-01;-4.393e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.565689000;1.092e+00;4.167e-01;-4.881e-01;3.815e-01;-4.468e-01;1.092e+00;3.750e-01;-4.393e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.566689000;1.092e+00;4.167e-01;-4.880e-01;3.815e-01;-4.468e-01;1.092e+00;3.750e-01;-4.392e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.576689000;1.092e+00;4.167e-01;-4.879e-01;3.815e-01;-4.467e-01;1.092e+00;3.750e-01;-4.391e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.577689000;1.092e+00;4.167e-01;-4.878e-01;3.815e-01;-4.466e-01;1.092e+00;3.750e-01;-4.391e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.578689000;1.092e+00;4.167e-01;-4.878e-01;3.815e-01;-4.466e-01;1.092e+00;3.750e-01;-4.390e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.582689000;1.092e+00;4.167e-01;-4.878e-01;3.815e-01;-4.466e-01;1.092e+00;3.750e-01;-4.390e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.583689000;1.092e+00;4.167e-01;-4.877e-01;3.815e-01;-4.465e-01;1.092e+00;3.750e-01;-4.390e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.584689000;1.092e+00;4.167e-01;-4.877e-01;3.815e-01;-4.465e-01;1.092e+00;3.750e-01;-4.390e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.585689000;1.092e+00;4.167e-01;-4.877e-01;3.815e-01;-4.465e-01;1.092e+00;3.750e-01;-4.389e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.588689000;1.092e+00;4.167e-01;-4.877e-01;3.815e-01;-4.465e-01;1.092e+00;3.750e-01;-4.389e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.589689000;1.092e+00;4.167e-01;-4.876e-01;3.815e-01;-4.464e-01;1.092e+00;3.750e-01;-4.389e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.594689000;1.092e+00;4.167e-01;-4.876e-01;3.815e-01;-4.464e-01;1.092e+00;3.750e-01;-4.388e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.595689000;1.092e+00;4.167e-01;-4.875e-01;3.815e-01;-4.463e-01;1.092e+00;3.750e-01;-4.388e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.596689000;1.092e+00;4.167e-01;-4.875e-01;3.815e-01;-4.463e-01;1.092e+00;3.750e-01;-4.388e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.597689000;1.092e+00;4.167e-01;-4.875e-01;3.815e-01;-4.463e-01;1.092e+00;3.750e-01;-4.387e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.600689000;1.092e+00;4.167e-01;-4.874e-01;3.815e-01;-4.463e-01;1.092e+00;3.750e-01;-4.387e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.601689000;1.092e+00;4.167e-01;-4.874e-01;3.815e-01;-4.462e-01;1.092e+00;3.750e-01;-4.387e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.606689000;1.092e+00;4.167e-01;-4.873e-01;3.815e-01;-4.462e-01;1.092e+00;3.750e-01;-4.386e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.607689000;1.092e+00;4.167e-01;-4.873e-01;3.815e-01;-4.461e-01;1.092e+00;3.750e-01;-4.386e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.612689000;1.092e+00;4.167e-01;-4.872e-01;3.815e-01;-4.461e-01;1.092e+00;3.750e-01;-4.385e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.613689000;1.092e+00;4.167e-01;-4.872e-01;3.815e-01;-4.460e-01;1.092e+00;3.750e-01;-4.385e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.616689000;1.092e+00;4.167e-01;-4.872e-01;3.815e-01;-4.460e-01;1.092e+00;3.750e-01;-4.385e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.617689000;1.092e+00;4.167e-01;-4.872e-01;3.815e-01;-4.460e-01;1.092e+00;3.750e-01;-4.384e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.618689000;1.092e+00;4.167e-01;-4.871e-01;3.815e-01;-4.460e-01;1.092e+00;3.750e-01;-4.384e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.619689000;1.092e+00;4.167e-01;-4.871e-01;3.815e-01;-4.459e-01;1.092e+00;3.750e-01;-4.384e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.623689000;1.092e+00;4.167e-01;-4.870e-01;3.815e-01;-4.459e-01;1.092e+00;3.750e-01;-4.383e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.624689000;1.092e+00;4.167e-01;-4.870e-01;3.815e-01;-4.459e-01;1.092e+00;3.750e-01;-4.383e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.625689000;1.092e+00;4.167e-01;-4.870e-01;3.815e-01;-4.458e-01;1.092e+00;3.750e-01;-4.383e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.628689000;1.092e+00;4.167e-01;-4.870e-01;3.815e-01;-4.458e-01;1.092e+00;3.750e-01;-4.383e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.629689000;1.092e+00;4.167e-01;-4.869e-01;3.815e-01;-4.458e-01;1.092e+00;3.750e-01;-4.382e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.630689000;1.092e+00;4.167e-01;-4.869e-01;3.815e-01;-4.458e-01;1.092e+00;3.750e-01;-4.382e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.631689000;1.092e+00;4.167e-01;-4.869e-01;3.815e-01;-4.457e-01;1.092e+00;3.750e-01;-4.382e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.646689000;1.092e+00;4.167e-01;-4.867e-01;3.815e-01;-4.455e-01;1.092e+00;3.750e-01;-4.380e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.648689000;1.092e+00;4.167e-01;-4.866e-01;3.815e-01;-4.455e-01;1.092e+00;3.750e-01;-4.380e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.649689000;1.092e+00;4.167e-01;-4.866e-01;3.815e-01;-4.454e-01;1.092e+00;3.750e-01;-4.379e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.652689000;1.092e+00;4.167e-01;-4.865e-01;3.815e-01;-4.454e-01;1.092e+00;3.750e-01;-4.379e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.654689000;1.092e+00;4.167e-01;-4.865e-01;3.815e-01;-4.454e-01;1.092e+00;3.750e-01;-4.379e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.655689000;1.092e+00;4.167e-01;-4.865e-01;3.814e-01;-4.453e-01;1.092e+00;3.750e-01;-4.378e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.661689000;1.092e+00;4.167e-01;-4.864e-01;3.814e-01;-4.452e-01;1.092e+00;3.750e-01;-4.378e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.662689000;1.092e+00;4.167e-01;-4.864e-01;3.814e-01;-4.452e-01;1.092e+00;3.750e-01;-4.377e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.667689000;1.092e+00;4.167e-01;-4.863e-01;3.814e-01;-4.451e-01;1.092e+00;3.750e-01;-4.377e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.668689000;1.092e+00;4.167e-01;-4.863e-01;3.814e-01;-4.451e-01;1.092e+00;3.750e-01;-4.376e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.674689000;1.092e+00;4.167e-01;-4.862e-01;3.814e-01;-4.450e-01;1.092e+00;3.750e-01;-4.376e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.675689000;1.092e+00;4.167e-01;-4.862e-01;3.814e-01;-4.450e-01;1.092e+00;3.750e-01;-4.375e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.680689000;1.092e+00;4.167e-01;-4.861e-01;3.814e-01;-4.449e-01;1.092e+00;3.750e-01;-4.375e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.681689000;1.092e+00;4.167e-01;-4.860e-01;3.814e-01;-4.449e-01;1.092e+00;3.750e-01;-4.374e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.684689000;1.092e+00;4.167e-01;-4.860e-01;3.814e-01;-4.449e-01;1.092e+00;3.750e-01;-4.374e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.685689000;1.092e+00;4.167e-01;-4.860e-01;3.814e-01;-4.448e-01;1.092e+00;3.750e-01;-4.374e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.687689000;1.092e+00;4.167e-01;-4.859e-01;3.814e-01;-4.448e-01;1.092e+00;3.750e-01;-4.374e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.688689000;1.092e+00;4.167e-01;-4.859e-01;3.814e-01;-4.448e-01;1.092e+00;3.750e-01;-4.373e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.690689000;1.092e+00;4.167e-01;-4.859e-01;3.814e-01;-4.448e-01;1.092e+00;3.750e-01;-4.373e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.691689000;1.092e+00;4.167e-01;-4.859e-01;3.814e-01;-4.447e-01;1.092e+00;3.750e-01;-4.373e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.695689000;1.092e+00;4.167e-01;-4.858e-01;3.814e-01;-4.447e-01;1.092e+00;3.750e-01;-4.372e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.696689000;1.093e+00;4.167e-01;-4.858e-01;3.814e-01;-4.447e-01;1.093e+00;3.750e-01;-4.372e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.697689000;1.093e+00;4.167e-01;-4.858e-01;3.814e-01;-4.446e-01;1.093e+00;3.750e-01;-4.372e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.699689000;1.093e+00;4.167e-01;-4.857e-01;3.814e-01;-4.446e-01;1.093e+00;3.750e-01;-4.372e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.700689000;1.093e+00;4.167e-01;-4.857e-01;3.814e-01;-4.446e-01;1.093e+00;3.750e-01;-4.371e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.702689000;1.093e+00;4.167e-01;-4.857e-01;3.814e-01;-4.446e-01;1.093e+00;3.750e-01;-4.371e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.703689000;1.093e+00;4.167e-01;-4.857e-01;3.814e-01;-4.445e-01;1.093e+00;3.750e-01;-4.371e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.704689000;1.093e+00;4.167e-01;-4.857e-01;3.814e-01;-4.445e-01;1.093e+00;3.750e-01;-4.371e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.706689000;1.093e+00;4.167e-01;-4.856e-01;3.814e-01;-4.445e-01;1.093e+00;3.750e-01;-4.371e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.707689000;1.093e+00;4.167e-01;-4.856e-01;3.814e-01;-4.445e-01;1.093e+00;3.750e-01;-4.370e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.708689000;1.093e+00;4.167e-01;-4.856e-01;3.814e-01;-4.445e-01;1.093e+00;3.750e-01;-4.370e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.709689000;1.093e+00;4.167e-01;-4.856e-01;3.814e-01;-4.444e-01;1.093e+00;3.750e-01;-4.370e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.710689000;1.093e+00;4.167e-01;-4.855e-01;3.814e-01;-4.444e-01;1.093e+00;3.750e-01;-4.370e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.712689000;1.093e+00;4.167e-01;-4.855e-01;3.814e-01;-4.444e-01;1.093e+00;3.750e-01;-4.370e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.713689000;1.093e+00;4.167e-01;-4.855e-01;3.814e-01;-4.444e-01;1.093e+00;3.750e-01;-4.369e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.714689000;1.093e+00;4.167e-01;-4.855e-01;3.814e-01;-4.444e-01;1.093e+00;3.750e-01;-4.369e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.715689000;1.093e+00;4.167e-01;-4.855e-01;3.814e-01;-4.443e-01;1.093e+00;3.750e-01;-4.369e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.719689000;1.093e+00;4.167e-01;-4.854e-01;3.814e-01;-4.443e-01;1.093e+00;3.750e-01;-4.369e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.720689000;1.093e+00;4.167e-01;-4.854e-01;3.814e-01;-4.443e-01;1.093e+00;3.750e-01;-4.368e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.725689000;1.093e+00;4.167e-01;-4.853e-01;3.814e-01;-4.442e-01;1.093e+00;3.750e-01;-4.368e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.726689000;1.093e+00;4.167e-01;-4.853e-01;3.814e-01;-4.442e-01;1.093e+00;3.750e-01;-4.367e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.732689000;1.093e+00;4.167e-01;-4.852e-01;3.814e-01;-4.441e-01;1.093e+00;3.750e-01;-4.367e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.733689000;1.093e+00;4.167e-01;-4.852e-01;3.814e-01;-4.440e-01;1.093e+00;3.750e-01;-4.366e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.738689000;1.093e+00;4.167e-01;-4.851e-01;3.814e-01;-4.440e-01;1.093e+00;3.750e-01;-4.366e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.739689000;1.093e+00;4.167e-01;-4.851e-01;3.814e-01;-4.439e-01;1.093e+00;3.750e-01;-4.365e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.744689000;1.093e+00;4.167e-01;-4.850e-01;3.814e-01;-4.439e-01;1.093e+00;3.750e-01;-4.365e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.745689000;1.093e+00;4.167e-01;-4.849e-01;3.814e-01;-4.438e-01;1.093e+00;3.750e-01;-4.365e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.746689000;1.093e+00;4.167e-01;-4.849e-01;3.814e-01;-4.438e-01;1.093e+00;3.750e-01;-4.364e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.751689000;1.093e+00;4.167e-01;-4.848e-01;3.814e-01;-4.438e-01;1.093e+00;3.750e-01;-4.364e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.752689000;1.093e+00;4.167e-01;-4.848e-01;3.814e-01;-4.437e-01;1.093e+00;3.750e-01;-4.363e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.764689000;1.093e+00;4.167e-01;-4.846e-01;3.814e-01;-4.435e-01;1.093e+00;3.750e-01;-4.362e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.765689000;1.093e+00;4.167e-01;-4.846e-01;3.814e-01;-4.435e-01;1.093e+00;3.750e-01;-4.361e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.778689000;1.093e+00;4.167e-01;-4.844e-01;3.814e-01;-4.433e-01;1.093e+00;3.750e-01;-4.360e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.779689000;1.093e+00;4.167e-01;-4.844e-01;3.814e-01;-4.433e-01;1.093e+00;3.750e-01;-4.359e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.781689000;1.093e+00;4.167e-01;-4.843e-01;3.814e-01;-4.433e-01;1.093e+00;3.750e-01;-4.359e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.782689000;1.093e+00;4.167e-01;-4.843e-01;3.814e-01;-4.432e-01;1.093e+00;3.750e-01;-4.359e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.786689000;1.093e+00;4.167e-01;-4.843e-01;3.814e-01;-4.432e-01;1.093e+00;3.750e-01;-4.358e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.787689000;1.093e+00;4.167e-01;-4.842e-01;3.814e-01;-4.432e-01;1.093e+00;3.750e-01;-4.358e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.788689000;1.093e+00;4.167e-01;-4.842e-01;3.814e-01;-4.431e-01;1.093e+00;3.750e-01;-4.358e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.791689000;1.093e+00;4.167e-01;-4.842e-01;3.814e-01;-4.431e-01;1.093e+00;3.750e-01;-4.358e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.792689000;1.093e+00;4.167e-01;-4.842e-01;3.814e-01;-4.431e-01;1.093e+00;3.750e-01;-4.357e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.793689000;1.093e+00;4.167e-01;-4.841e-01;3.814e-01;-4.431e-01;1.093e+00;3.750e-01;-4.357e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.794689000;1.093e+00;4.167e-01;-4.841e-01;3.814e-01;-4.430e-01;1.093e+00;3.750e-01;-4.357e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.797689000;1.093e+00;4.167e-01;-4.841e-01;3.814e-01;-4.430e-01;1.093e+00;3.750e-01;-4.357e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.798689000;1.093e+00;4.167e-01;-4.840e-01;3.814e-01;-4.430e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.799689000;1.093e+00;4.167e-01;-4.840e-01;3.814e-01;-4.430e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.800689000;1.093e+00;4.167e-01;-4.840e-01;3.813e-01;-4.430e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.801689000;1.093e+00;4.167e-01;-4.840e-01;3.813e-01;-4.429e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.803689000;1.093e+00;4.167e-01;-4.840e-01;3.813e-01;-4.429e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.804689000;1.093e+00;4.167e-01;-4.839e-01;3.813e-01;-4.429e-01;1.093e+00;3.750e-01;-4.356e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.805689000;1.093e+00;4.167e-01;-4.839e-01;3.813e-01;-4.429e-01;1.093e+00;3.750e-01;-4.355e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.810689000;1.093e+00;4.167e-01;-4.838e-01;3.813e-01;-4.428e-01;1.093e+00;3.750e-01;-4.355e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.811689000;1.093e+00;4.167e-01;-4.838e-01;3.813e-01;-4.428e-01;1.093e+00;3.750e-01;-4.354e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.817689000;1.093e+00;4.167e-01;-4.837e-01;3.813e-01;-4.427e-01;1.093e+00;3.750e-01;-4.354e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.818689000;1.093e+00;4.167e-01;-4.837e-01;3.813e-01;-4.427e-01;1.093e+00;3.750e-01;-4.353e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.823689000;1.093e+00;4.167e-01;-4.836e-01;3.813e-01;-4.426e-01;1.093e+00;3.750e-01;-4.353e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.824689000;1.093e+00;4.167e-01;-4.836e-01;3.813e-01;-4.426e-01;1.093e+00;3.750e-01;-4.352e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.827689000;1.093e+00;4.167e-01;-4.836e-01;3.813e-01;-4.425e-01;1.093e+00;3.750e-01;-4.352e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.828689000;1.093e+00;4.167e-01;-4.835e-01;3.813e-01;-4.425e-01;1.093e+00;3.750e-01;-4.352e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.830689000;1.093e+00;4.167e-01;-4.835e-01;3.813e-01;-4.425e-01;1.093e+00;3.750e-01;-4.352e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.831689000;1.093e+00;4.167e-01;-4.835e-01;3.813e-01;-4.424e-01;1.093e+00;3.750e-01;-4.351e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.833689000;1.093e+00;4.167e-01;-4.835e-01;3.813e-01;-4.424e-01;1.093e+00;3.750e-01;-4.351e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.834689000;1.093e+00;4.167e-01;-4.834e-01;3.813e-01;-4.424e-01;1.093e+00;3.750e-01;-4.351e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.836689000;1.093e+00;4.167e-01;-4.834e-01;3.813e-01;-4.424e-01;1.093e+00;3.750e-01;-4.351e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.837689000;1.093e+00;4.167e-01;-4.834e-01;3.813e-01;-4.423e-01;1.093e+00;3.750e-01;-4.351e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.838689000;1.093e+00;4.167e-01;-4.834e-01;3.813e-01;-4.423e-01;1.093e+00;3.750e-01;-4.350e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.839689000;1.093e+00;4.167e-01;-4.834e-01;3.813e-01;-4.423e-01;1.093e+00;3.750e-01;-4.350e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.840689000;1.093e+00;4.167e-01;-4.833e-01;3.813e-01;-4.423e-01;1.093e+00;3.750e-01;-4.350e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.843689000;1.093e+00;4.167e-01;-4.833e-01;3.813e-01;-4.423e-01;1.093e+00;3.750e-01;-4.350e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.844689000;1.093e+00;4.167e-01;-4.833e-01;3.813e-01;-4.422e-01;1.093e+00;3.750e-01;-4.349e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.850689000;1.093e+00;4.167e-01;-4.832e-01;3.813e-01;-4.421e-01;1.093e+00;3.750e-01;-4.349e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.851689000;1.093e+00;4.167e-01;-4.832e-01;3.813e-01;-4.421e-01;1.093e+00;3.750e-01;-4.348e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.861689000;1.093e+00;4.167e-01;-4.830e-01;3.813e-01;-4.420e-01;1.093e+00;3.750e-01;-4.347e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.862689000;1.093e+00;4.167e-01;-4.830e-01;3.813e-01;-4.419e-01;1.093e+00;3.750e-01;-4.347e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.867689000;1.093e+00;4.167e-01;-4.829e-01;3.813e-01;-4.419e-01;1.093e+00;3.750e-01;-4.346e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.868689000;1.093e+00;4.167e-01;-4.829e-01;3.813e-01;-4.418e-01;1.093e+00;3.750e-01;-4.346e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.869689000;1.093e+00;4.167e-01;-4.829e-01;3.813e-01;-4.418e-01;1.093e+00;3.750e-01;-4.346e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.870689000;1.093e+00;4.167e-01;-4.828e-01;3.813e-01;-4.418e-01;1.093e+00;3.750e-01;-4.346e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.871689000;1.093e+00;4.167e-01;-4.828e-01;3.813e-01;-4.418e-01;1.093e+00;3.750e-01;-4.345e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.874689000;1.093e+00;4.167e-01;-4.828e-01;3.813e-01;-4.418e-01;1.093e+00;3.750e-01;-4.345e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.875689000;1.093e+00;4.167e-01;-4.828e-01;3.813e-01;-4.417e-01;1.093e+00;3.750e-01;-4.345e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.876689000;1.093e+00;4.167e-01;-4.827e-01;3.813e-01;-4.417e-01;1.093e+00;3.750e-01;-4.345e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.877689000;1.093e+00;4.167e-01;-4.827e-01;3.813e-01;-4.417e-01;1.093e+00;3.750e-01;-4.344e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.881689000;1.093e+00;4.167e-01;-4.827e-01;3.813e-01;-4.416e-01;1.093e+00;3.750e-01;-4.344e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.882689000;1.093e+00;4.167e-01;-4.826e-01;3.813e-01;-4.416e-01;1.093e+00;3.750e-01;-4.344e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.883689000;1.093e+00;4.167e-01;-4.826e-01;3.813e-01;-4.416e-01;1.093e+00;3.750e-01;-4.344e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.884689000;1.093e+00;4.167e-01;-4.826e-01;3.813e-01;-4.416e-01;1.093e+00;3.750e-01;-4.343e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.890689000;1.093e+00;4.167e-01;-4.825e-01;3.813e-01;-4.415e-01;1.093e+00;3.750e-01;-4.343e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.891689000;1.093e+00;4.167e-01;-4.825e-01;3.813e-01;-4.415e-01;1.093e+00;3.750e-01;-4.342e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.896689000;1.093e+00;4.167e-01;-4.824e-01;3.813e-01;-4.414e-01;1.093e+00;3.750e-01;-4.342e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.897689000;1.093e+00;4.167e-01;-4.824e-01;3.813e-01;-4.414e-01;1.093e+00;3.750e-01;-4.341e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.898689000;1.093e+00;4.167e-01;-4.824e-01;3.813e-01;-4.414e-01;1.093e+00;3.750e-01;-4.341e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.899689000;1.093e+00;4.167e-01;-4.824e-01;3.813e-01;-4.413e-01;1.093e+00;3.750e-01;-4.341e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.903689000;1.093e+00;4.167e-01;-4.823e-01;3.813e-01;-4.413e-01;1.093e+00;3.750e-01;-4.341e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.904689000;1.093e+00;4.167e-01;-4.823e-01;3.813e-01;-4.413e-01;1.093e+00;3.750e-01;-4.340e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.905689000;1.093e+00;4.167e-01;-4.823e-01;3.813e-01;-4.413e-01;1.093e+00;3.750e-01;-4.340e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.906689000;1.093e+00;4.167e-01;-4.822e-01;3.813e-01;-4.412e-01;1.093e+00;3.750e-01;-4.340e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.910689000;1.093e+00;4.167e-01;-4.822e-01;3.813e-01;-4.412e-01;1.093e+00;3.750e-01;-4.340e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.911689000;1.093e+00;4.167e-01;-4.822e-01;3.813e-01;-4.412e-01;1.093e+00;3.750e-01;-4.339e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.916689000;1.093e+00;4.167e-01;-4.821e-01;3.813e-01;-4.411e-01;1.093e+00;3.750e-01;-4.339e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.917689000;1.093e+00;4.167e-01;-4.820e-01;3.813e-01;-4.411e-01;1.093e+00;3.750e-01;-4.338e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.923689000;1.093e+00;4.167e-01;-4.820e-01;3.813e-01;-4.410e-01;1.093e+00;3.750e-01;-4.338e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.924689000;1.093e+00;4.167e-01;-4.819e-01;3.813e-01;-4.409e-01;1.093e+00;3.750e-01;-4.337e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.930689000;1.093e+00;4.167e-01;-4.818e-01;3.813e-01;-4.409e-01;1.093e+00;3.750e-01;-4.337e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.931689000;1.093e+00;4.167e-01;-4.818e-01;3.813e-01;-4.408e-01;1.093e+00;3.750e-01;-4.336e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.935689000;1.093e+00;4.167e-01;-4.818e-01;3.813e-01;-4.408e-01;1.093e+00;3.750e-01;-4.336e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.936689000;1.093e+00;4.167e-01;-4.817e-01;3.813e-01;-4.408e-01;1.093e+00;3.750e-01;-4.336e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.937689000;1.093e+00;4.167e-01;-4.817e-01;3.813e-01;-4.407e-01;1.093e+00;3.750e-01;-4.335e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.941689000;1.093e+00;4.167e-01;-4.817e-01;3.813e-01;-4.407e-01;1.093e+00;3.750e-01;-4.335e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.942689000;1.093e+00;4.167e-01;-4.816e-01;3.813e-01;-4.407e-01;1.093e+00;3.750e-01;-4.335e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.947689000;1.093e+00;4.167e-01;-4.816e-01;3.813e-01;-4.406e-01;1.093e+00;3.750e-01;-4.334e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.948689000;1.093e+00;4.167e-01;-4.815e-01;3.812e-01;-4.406e-01;1.093e+00;3.750e-01;-4.334e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.949689000;1.093e+00;4.167e-01;-4.815e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.334e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.950689000;1.093e+00;4.167e-01;-4.815e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.334e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.951689000;1.093e+00;4.167e-01;-4.815e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.333e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
