time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
31.953689000;1.093e+00;4.167e-01;-4.815e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.333e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.954689000;1.093e+00;4.167e-01;-4.814e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.333e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.955689000;1.093e+00;4.167e-01;-4.814e-01;3.812e-01;-4.405e-01;1.093e+00;3.750e-01;-4.333e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.956689000;1.093e+00;4.167e-01;-4.814e-01;3.812e-01;-4.404e-01;1.093e+00;3.750e-01;-4.333e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.957689000;1.093e+00;4.167e-01;-4.814e-01;3.812e-01;-4.404e-01;1.093e+00;3.750e-01;-4.332e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.959689000;1.093e+00;4.167e-01;-4.814e-01;3.812e-01;-4.404e-01;1.093e+00;3.750e-01;-4.332e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.960689000;1.093e+00;4.167e-01;-4.813e-01;3.812e-01;-4.404e-01;1.093e+00;3.750e-01;-4.332e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.965689000;1.093e+00;4.167e-01;-4.813e-01;3.812e-01;-4.403e-01;1.093e+00;3.750e-01;-4.331e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.966689000;1.093e+00;4.167e-01;-4.812e-01;3.812e-01;-4.403e-01;1.093e+00;3.750e-01;-4.331e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.971689000;1.093e+00;4.167e-01;-4.812e-01;3.812e-01;-4.402e-01;1.093e+00;3.750e-01;-4.330e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.972689000;1.093e+00;4.167e-01;-4.811e-01;3.812e-01;-4.402e-01;1.093e+00;3.750e-01;-4.330e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.974689000;1.093e+00;4.167e-01;-4.811e-01;3.812e-01;-4.402e-01;1.093e+00;3.750e-01;-4.330e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.975689000;1.093e+00;4.167e-01;-4.811e-01;3.812e-01;-4.401e-01;1.093e+00;3.750e-01;-4.330e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.977689000;1.093e+00;4.167e-01;-4.811e-01;3.812e-01;-4.401e-01;1.093e+00;3.750e-01;-4.330e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.978689000;1.093e+00;4.167e-01;-4.810e-01;3.812e-01;-4.401e-01;1.093e+00;3.750e-01;-4.329e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.983689000;1.093e+00;4.167e-01;-4.810e-01;3.812e-01;-4.400e-01;1.093e+00;3.750e-01;-4.329e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.984689000;1.093e+00;4.167e-01;-4.809e-01;3.812e-01;-4.400e-01;1.093e+00;3.750e-01;-4.328e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.986689000;1.093e+00;4.167e-01;-4.809e-01;3.812e-01;-4.400e-01;1.093e+00;3.750e-01;-4.328e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.987689000;1.093e+00;4.167e-01;-4.809e-01;3.812e-01;-4.399e-01;1.093e+00;3.750e-01;-4.328e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.993689000;1.093e+00;4.167e-01;-4.808e-01;3.812e-01;-4.399e-01;1.093e+00;3.750e-01;-4.327e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
31.994689000;1.093e+00;4.167e-01;-4.808e-01;3.812e-01;-4.398e-01;1.093e+00;3.750e-01;-4.327e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.004689000;1.093e+00;4.167e-01;-4.806e-01;3.812e-01;-4.397e-01;1.093e+00;3.750e-01;-4.326e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.005689000;1.093e+00;4.167e-01;-4.806e-01;3.812e-01;-4.397e-01;1.093e+00;3.750e-01;-4.325e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.006689000;1.093e+00;4.167e-01;-4.806e-01;3.812e-01;-4.396e-01;1.093e+00;3.750e-01;-4.325e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.010689000;1.093e+00;4.167e-01;-4.805e-01;3.812e-01;-4.396e-01;1.093e+00;3.750e-01;-4.325e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.011689000;1.093e+00;4.167e-01;-4.805e-01;3.812e-01;-4.396e-01;1.093e+00;3.750e-01;-4.324e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.012689000;1.093e+00;4.167e-01;-4.805e-01;3.812e-01;-4.396e-01;1.093e+00;3.750e-01;-4.324e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.013689000;1.093e+00;4.167e-01;-4.805e-01;3.812e-01;-4.395e-01;1.093e+00;3.750e-01;-4.324e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.017689000;1.093e+00;4.167e-01;-4.804e-01;3.812e-01;-4.395e-01;1.093e+00;3.750e-01;-4.324e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.018689000;1.093e+00;4.167e-01;-4.804e-01;3.812e-01;-4.395e-01;1.093e+00;3.750e-01;-4.323e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.019689000;1.093e+00;4.167e-01;-4.804e-01;3.812e-01;-4.394e-01;1.093e+00;3.750e-01;-4.323e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.020689000;1.093e+00;4.167e-01;-4.803e-01;3.812e-01;-4.394e-01;1.093e+00;3.750e-01;-4.323e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.024689000;1.093e+00;4.167e-01;-4.803e-01;3.812e-01;-4.394e-01;1.093e+00;3.750e-01;-4.323e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.025689000;1.093e+00;4.167e-01;-4.803e-01;3.812e-01;-4.393e-01;1.093e+00;3.750e-01;-4.322e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.026689000;1.093e+00;4.167e-01;-4.803e-01;3.812e-01;-4.393e-01;1.093e+00;3.750e-01;-4.322e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.027689000;1.093e+00;4.167e-01;-4.802e-01;3.812e-01;-4.393e-01;1.093e+00;3.750e-01;-4.322e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.031689000;1.093e+00;4.167e-01;-4.802e-01;3.812e-01;-4.393e-01;1.093e+00;3.750e-01;-4.322e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.032689000;1.093e+00;4.167e-01;-4.802e-01;3.812e-01;-4.392e-01;1.093e+00;3.750e-01;-4.321e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.038689000;1.093e+00;4.167e-01;-4.801e-01;3.812e-01;-4.391e-01;1.093e+00;3.750e-01;-4.321e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.039689000;1.093e+00;4.167e-01;-4.800e-01;3.812e-01;-4.391e-01;1.093e+00;3.750e-01;-4.320e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.043689000;1.093e+00;4.167e-01;-4.800e-01;3.812e-01;-4.391e-01;1.093e+00;3.750e-01;-4.320e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.044689000;1.093e+00;4.167e-01;-4.800e-01;3.812e-01;-4.390e-01;1.093e+00;3.750e-01;-4.320e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.045689000;1.093e+00;4.167e-01;-4.799e-01;3.812e-01;-4.390e-01;1.093e+00;3.750e-01;-4.319e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.056689000;1.093e+00;4.167e-01;-4.798e-01;3.812e-01;-4.389e-01;1.093e+00;3.750e-01;-4.318e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.058689000;1.093e+00;4.167e-01;-4.797e-01;3.812e-01;-4.388e-01;1.093e+00;3.750e-01;-4.318e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.059689000;1.093e+00;4.167e-01;-4.797e-01;3.812e-01;-4.388e-01;1.093e+00;3.750e-01;-4.317e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.063689000;1.093e+00;4.167e-01;-4.796e-01;3.812e-01;-4.388e-01;1.093e+00;3.750e-01;-4.317e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.064689000;1.093e+00;4.167e-01;-4.796e-01;3.812e-01;-4.387e-01;1.093e+00;3.750e-01;-4.317e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.069689000;1.093e+00;4.167e-01;-4.796e-01;3.812e-01;-4.387e-01;1.093e+00;3.750e-01;-4.316e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.070689000;1.093e+00;4.167e-01;-4.795e-01;3.812e-01;-4.386e-01;1.093e+00;3.750e-01;-4.316e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.072689000;1.093e+00;4.167e-01;-4.795e-01;3.812e-01;-4.386e-01;1.093e+00;3.750e-01;-4.316e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.073689000;1.093e+00;4.167e-01;-4.795e-01;3.812e-01;-4.386e-01;1.093e+00;3.750e-01;-4.315e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.079689000;1.093e+00;4.167e-01;-4.794e-01;3.812e-01;-4.385e-01;1.093e+00;3.750e-01;-4.315e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.080689000;1.093e+00;4.167e-01;-4.794e-01;3.812e-01;-4.385e-01;1.093e+00;3.750e-01;-4.314e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.081689000;1.093e+00;4.167e-01;-4.794e-01;3.812e-01;-4.385e-01;1.093e+00;3.750e-01;-4.314e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.082689000;1.093e+00;4.167e-01;-4.793e-01;3.812e-01;-4.385e-01;1.093e+00;3.750e-01;-4.314e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.085689000;1.093e+00;4.167e-01;-4.793e-01;3.812e-01;-4.384e-01;1.093e+00;3.750e-01;-4.314e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.086689000;1.093e+00;4.167e-01;-4.793e-01;3.812e-01;-4.384e-01;1.093e+00;3.750e-01;-4.313e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.088689000;1.093e+00;4.167e-01;-4.792e-01;3.812e-01;-4.384e-01;1.093e+00;3.750e-01;-4.313e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.089689000;1.093e+00;4.167e-01;-4.792e-01;3.812e-01;-4.383e-01;1.093e+00;3.750e-01;-4.313e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.093689000;1.093e+00;4.167e-01;-4.792e-01;3.812e-01;-4.383e-01;1.093e+00;3.750e-01;-4.312e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.094689000;1.093e+00;4.167e-01;-4.791e-01;3.812e-01;-4.383e-01;1.093e+00;3.750e-01;-4.312e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.095689000;1.093e+00;4.167e-01;-4.791e-01;3.812e-01;-4.383e-01;1.093e+00;3.750e-01;-4.312e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.096689000;1.093e+00;4.167e-01;-4.791e-01;3.812e-01;-4.382e-01;1.093e+00;3.750e-01;-4.312e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.099689000;1.093e+00;4.167e-01;-4.791e-01;3.812e-01;-4.382e-01;1.093e+00;3.750e-01;-4.312e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.100689000;1.093e+00;4.167e-01;-4.791e-01;3.811e-01;-4.382e-01;1.093e+00;3.750e-01;-4.311e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.101689000;1.093e+00;4.167e-01;-4.790e-01;3.811e-01;-4.382e-01;1.093e+00;3.750e-01;-4.311e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.102689000;1.093e+00;4.167e-01;-4.790e-01;3.811e-01;-4.381e-01;1.093e+00;3.750e-01;-4.311e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.106689000;1.093e+00;4.167e-01;-4.790e-01;3.811e-01;-4.381e-01;1.093e+00;3.750e-01;-4.311e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.107689000;1.093e+00;4.167e-01;-4.789e-01;3.811e-01;-4.381e-01;1.093e+00;3.750e-01;-4.310e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.108689000;1.093e+00;4.167e-01;-4.789e-01;3.811e-01;-4.381e-01;1.093e+00;3.750e-01;-4.310e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.109689000;1.093e+00;4.167e-01;-4.789e-01;3.811e-01;-4.380e-01;1.093e+00;3.750e-01;-4.310e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.113689000;1.093e+00;4.167e-01;-4.788e-01;3.811e-01;-4.380e-01;1.093e+00;3.750e-01;-4.310e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.114689000;1.093e+00;4.167e-01;-4.788e-01;3.811e-01;-4.380e-01;1.093e+00;3.750e-01;-4.309e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.115689000;1.093e+00;4.167e-01;-4.788e-01;3.811e-01;-4.379e-01;1.093e+00;3.750e-01;-4.309e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.120689000;1.093e+00;4.167e-01;-4.787e-01;3.811e-01;-4.379e-01;1.093e+00;3.750e-01;-4.309e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.121689000;1.093e+00;4.167e-01;-4.787e-01;3.811e-01;-4.379e-01;1.093e+00;3.750e-01;-4.308e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.122689000;1.093e+00;4.167e-01;-4.787e-01;3.811e-01;-4.378e-01;1.093e+00;3.750e-01;-4.308e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.124689000;1.093e+00;4.167e-01;-4.787e-01;3.811e-01;-4.378e-01;1.093e+00;3.750e-01;-4.308e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.125689000;1.093e+00;4.167e-01;-4.786e-01;3.811e-01;-4.378e-01;1.093e+00;3.750e-01;-4.308e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.127689000;1.093e+00;4.167e-01;-4.786e-01;3.811e-01;-4.378e-01;1.093e+00;3.750e-01;-4.308e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.128689000;1.093e+00;4.167e-01;-4.786e-01;3.811e-01;-4.377e-01;1.093e+00;3.750e-01;-4.307e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.131689000;1.093e+00;4.167e-01;-4.786e-01;3.811e-01;-4.377e-01;1.093e+00;3.750e-01;-4.307e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.132689000;1.093e+00;4.167e-01;-4.785e-01;3.811e-01;-4.377e-01;1.093e+00;3.750e-01;-4.307e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.134689000;1.093e+00;4.167e-01;-4.785e-01;3.811e-01;-4.377e-01;1.093e+00;3.750e-01;-4.307e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.135689000;1.093e+00;4.167e-01;-4.785e-01;3.811e-01;-4.376e-01;1.093e+00;3.750e-01;-4.306e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.140689000;1.093e+00;4.167e-01;-4.784e-01;3.811e-01;-4.376e-01;1.093e+00;3.750e-01;-4.306e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.141689000;1.093e+00;4.167e-01;-4.784e-01;3.811e-01;-4.375e-01;1.093e+00;3.750e-01;-4.306e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.148689000;1.093e+00;4.167e-01;-4.783e-01;3.811e-01;-4.374e-01;1.093e+00;3.750e-01;-4.305e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.149689000;1.093e+00;4.167e-01;-4.783e-01;3.811e-01;-4.374e-01;1.093e+00;3.750e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.150689000;1.093e+00;4.167e-01;-4.782e-01;3.811e-01;-4.374e-01;1.093e+00;3.750e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.153689000;1.093e+00;4.167e-01;-4.782e-01;3.811e-01;-4.374e-01;1.093e+00;3.750e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.154689000;1.093e+00;4.167e-01;-4.782e-01;3.811e-01;-4.373e-01;1.093e+00;3.750e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.155689000;1.093e+00;4.167e-01;-4.782e-01;3.811e-01;-4.373e-01;1.093e+00;3.750e-01;-4.304e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.156689000;1.093e+00;4.167e-01;-4.782e-01;3.811e-01;-4.373e-01;1.093e+00;3.750e-01;-4.303e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.157689000;1.093e+00;4.167e-01;-4.781e-01;3.811e-01;-4.373e-01;1.093e+00;3.750e-01;-4.303e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.160689000;1.093e+00;4.167e-01;-4.781e-01;3.811e-01;-4.373e-01;1.093e+00;3.750e-01;-4.303e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.161689000;1.093e+00;4.167e-01;-4.781e-01;3.811e-01;-4.372e-01;1.093e+00;3.750e-01;-4.303e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.162689000;1.093e+00;4.167e-01;-4.781e-01;3.811e-01;-4.372e-01;1.093e+00;3.750e-01;-4.303e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.163689000;1.093e+00;4.167e-01;-4.780e-01;3.811e-01;-4.372e-01;1.093e+00;3.750e-01;-4.302e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.166689000;1.093e+00;4.167e-01;-4.780e-01;3.811e-01;-4.372e-01;1.093e+00;3.750e-01;-4.302e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.167689000;1.093e+00;4.167e-01;-4.780e-01;3.811e-01;-4.371e-01;1.093e+00;3.750e-01;-4.302e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.168689000;1.093e+00;4.167e-01;-4.780e-01;3.811e-01;-4.371e-01;1.093e+00;3.750e-01;-4.302e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.169689000;1.093e+00;4.167e-01;-4.779e-01;3.811e-01;-4.371e-01;1.093e+00;3.750e-01;-4.301e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.173689000;1.093e+00;4.167e-01;-4.779e-01;3.811e-01;-4.371e-01;1.093e+00;3.750e-01;-4.301e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.174689000;1.093e+00;4.167e-01;-4.779e-01;3.811e-01;-4.370e-01;1.093e+00;3.750e-01;-4.301e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.175689000;1.093e+00;4.167e-01;-4.778e-01;3.811e-01;-4.370e-01;1.093e+00;3.750e-01;-4.301e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.179689000;1.093e+00;4.167e-01;-4.778e-01;3.811e-01;-4.370e-01;1.093e+00;3.750e-01;-4.300e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.180689000;1.093e+00;4.167e-01;-4.778e-01;3.811e-01;-4.369e-01;1.093e+00;3.750e-01;-4.300e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.181689000;1.093e+00;4.167e-01;-4.778e-01;3.811e-01;-4.369e-01;1.093e+00;3.750e-01;-4.300e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.182689000;1.093e+00;4.167e-01;-4.777e-01;3.811e-01;-4.369e-01;1.093e+00;3.750e-01;-4.300e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.183689000;1.093e+00;4.167e-01;-4.777e-01;3.811e-01;-4.369e-01;1.093e+00;3.750e-01;-4.299e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.192689000;1.093e+00;4.167e-01;-4.776e-01;3.811e-01;-4.368e-01;1.093e+00;3.750e-01;-4.298e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.193689000;1.093e+00;4.167e-01;-4.776e-01;3.811e-01;-4.367e-01;1.093e+00;3.750e-01;-4.298e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.194689000;1.093e+00;4.167e-01;-4.775e-01;3.811e-01;-4.367e-01;1.093e+00;3.750e-01;-4.298e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.197689000;1.093e+00;4.167e-01;-4.775e-01;3.811e-01;-4.367e-01;1.093e+00;3.750e-01;-4.298e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.198689000;1.093e+00;4.167e-01;-4.775e-01;3.811e-01;-4.367e-01;1.093e+00;3.750e-01;-4.297e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.200689000;1.093e+00;4.167e-01;-4.775e-01;3.811e-01;-4.366e-01;1.093e+00;3.750e-01;-4.297e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.201689000;1.093e+00;4.167e-01;-4.774e-01;3.811e-01;-4.366e-01;1.093e+00;3.750e-01;-4.297e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.210689000;1.093e+00;4.167e-01;-4.773e-01;3.811e-01;-4.365e-01;1.093e+00;3.750e-01;-4.296e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.211689000;1.093e+00;4.167e-01;-4.773e-01;3.811e-01;-4.365e-01;1.093e+00;3.750e-01;-4.295e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.212689000;1.093e+00;4.167e-01;-4.773e-01;3.811e-01;-4.365e-01;1.093e+00;3.750e-01;-4.295e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.213689000;1.093e+00;4.167e-01;-4.772e-01;3.811e-01;-4.364e-01;1.093e+00;3.750e-01;-4.295e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.218689000;1.093e+00;4.167e-01;-4.772e-01;3.811e-01;-4.364e-01;1.093e+00;3.750e-01;-4.295e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.219689000;1.093e+00;4.167e-01;-4.772e-01;3.811e-01;-4.364e-01;1.093e+00;3.750e-01;-4.294e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.220689000;1.094e+00;4.167e-01;-4.771e-01;3.811e-01;-4.363e-01;1.094e+00;3.750e-01;-4.294e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.225689000;1.094e+00;4.167e-01;-4.771e-01;3.811e-01;-4.363e-01;1.094e+00;3.750e-01;-4.294e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.226689000;1.094e+00;4.167e-01;-4.770e-01;3.811e-01;-4.362e-01;1.094e+00;3.750e-01;-4.293e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.231689000;1.094e+00;4.167e-01;-4.770e-01;3.811e-01;-4.362e-01;1.094e+00;3.750e-01;-4.293e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.232689000;1.094e+00;4.167e-01;-4.769e-01;3.811e-01;-4.362e-01;1.094e+00;3.750e-01;-4.293e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.233689000;1.094e+00;4.167e-01;-4.769e-01;3.811e-01;-4.361e-01;1.094e+00;3.750e-01;-4.292e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.239689000;1.094e+00;4.167e-01;-4.768e-01;3.811e-01;-4.361e-01;1.094e+00;3.750e-01;-4.292e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.240689000;1.094e+00;4.167e-01;-4.768e-01;3.811e-01;-4.360e-01;1.094e+00;3.750e-01;-4.291e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.245689000;1.094e+00;4.167e-01;-4.767e-01;3.811e-01;-4.360e-01;1.094e+00;3.750e-01;-4.291e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.246689000;1.094e+00;4.167e-01;-4.767e-01;3.811e-01;-4.359e-01;1.094e+00;3.750e-01;-4.291e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.247689000;1.094e+00;4.167e-01;-4.767e-01;3.811e-01;-4.359e-01;1.094e+00;3.750e-01;-4.290e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.250689000;1.094e+00;4.167e-01;-4.767e-01;3.811e-01;-4.359e-01;1.094e+00;3.750e-01;-4.290e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.251689000;1.094e+00;4.167e-01;-4.766e-01;3.811e-01;-4.359e-01;1.094e+00;3.750e-01;-4.290e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.255689000;1.094e+00;4.167e-01;-4.766e-01;3.811e-01;-4.358e-01;1.094e+00;3.750e-01;-4.289e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.256689000;1.094e+00;4.167e-01;-4.766e-01;3.810e-01;-4.358e-01;1.094e+00;3.750e-01;-4.289e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.259689000;1.094e+00;4.167e-01;-4.765e-01;3.810e-01;-4.358e-01;1.094e+00;3.750e-01;-4.289e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.260689000;1.094e+00;4.167e-01;-4.765e-01;3.810e-01;-4.357e-01;1.094e+00;3.750e-01;-4.289e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.265689000;1.094e+00;4.167e-01;-4.764e-01;3.810e-01;-4.357e-01;1.094e+00;3.750e-01;-4.288e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.266689000;1.094e+00;4.167e-01;-4.764e-01;3.810e-01;-4.356e-01;1.094e+00;3.750e-01;-4.288e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.267689000;1.094e+00;4.167e-01;-4.764e-01;3.810e-01;-4.356e-01;1.094e+00;3.750e-01;-4.288e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.268689000;1.094e+00;4.167e-01;-4.764e-01;3.810e-01;-4.356e-01;1.094e+00;3.750e-01;-4.287e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.270689000;1.094e+00;4.167e-01;-4.764e-01;3.810e-01;-4.356e-01;1.094e+00;3.750e-01;-4.287e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.274689000;1.094e+00;4.167e-01;-4.763e-01;3.810e-01;-4.355e-01;1.094e+00;3.750e-01;-4.287e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.275689000;1.094e+00;4.167e-01;-4.763e-01;3.810e-01;-4.355e-01;1.094e+00;3.750e-01;-4.286e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.277689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.355e-01;1.094e+00;3.750e-01;-4.286e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.279689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.355e-01;1.094e+00;3.750e-01;-4.286e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.280689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.286e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.281689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.286e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.282689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.283689000;1.094e+00;4.167e-01;-4.762e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.284689000;1.094e+00;4.167e-01;-4.761e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.285689000;1.094e+00;4.167e-01;-4.761e-01;3.810e-01;-4.354e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.286689000;1.094e+00;4.167e-01;-4.761e-01;3.810e-01;-4.353e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.289689000;1.094e+00;4.167e-01;-4.761e-01;3.810e-01;-4.353e-01;1.094e+00;3.750e-01;-4.285e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.290689000;1.094e+00;4.167e-01;-4.760e-01;3.810e-01;-4.353e-01;1.094e+00;3.750e-01;-4.284e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.295689000;1.094e+00;4.167e-01;-4.760e-01;3.810e-01;-4.352e-01;1.094e+00;3.750e-01;-4.284e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.296689000;1.094e+00;4.167e-01;-4.759e-01;3.810e-01;-4.352e-01;1.094e+00;3.750e-01;-4.284e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.297689000;1.094e+00;4.167e-01;-4.759e-01;3.810e-01;-4.352e-01;1.094e+00;3.750e-01;-4.283e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.302689000;1.094e+00;4.167e-01;-4.759e-01;3.810e-01;-4.351e-01;1.094e+00;3.750e-01;-4.283e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.303689000;1.094e+00;4.167e-01;-4.758e-01;3.810e-01;-4.351e-01;1.094e+00;3.750e-01;-4.283e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.304689000;1.094e+00;4.167e-01;-4.758e-01;3.810e-01;-4.351e-01;1.094e+00;3.750e-01;-4.282e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.305689000;1.094e+00;4.167e-01;-4.758e-01;3.810e-01;-4.351e-01;1.094e+00;3.750e-01;-4.282e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.306689000;1.094e+00;4.167e-01;-4.758e-01;3.810e-01;-4.350e-01;1.094e+00;3.750e-01;-4.282e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.309689000;1.094e+00;4.167e-01;-4.757e-01;3.810e-01;-4.350e-01;1.094e+00;3.750e-01;-4.282e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.315689000;1.094e+00;4.167e-01;-4.757e-01;3.810e-01;-4.349e-01;1.094e+00;3.750e-01;-4.281e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.316689000;1.094e+00;4.167e-01;-4.756e-01;3.810e-01;-4.349e-01;1.094e+00;3.750e-01;-4.281e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.324689000;1.094e+00;4.167e-01;-4.755e-01;3.810e-01;-4.348e-01;1.094e+00;3.750e-01;-4.280e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.325689000;1.094e+00;4.167e-01;-4.755e-01;3.810e-01;-4.348e-01;1.094e+00;3.750e-01;-4.279e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.326689000;1.094e+00;4.167e-01;-4.755e-01;3.810e-01;-4.348e-01;1.094e+00;3.750e-01;-4.279e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.327689000;1.094e+00;4.167e-01;-4.755e-01;3.810e-01;-4.347e-01;1.094e+00;3.750e-01;-4.279e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.332689000;1.094e+00;4.167e-01;-4.754e-01;3.810e-01;-4.347e-01;1.094e+00;3.750e-01;-4.279e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.333689000;1.094e+00;4.167e-01;-4.754e-01;3.810e-01;-4.346e-01;1.094e+00;3.750e-01;-4.278e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.341689000;1.094e+00;4.167e-01;-4.753e-01;3.810e-01;-4.345e-01;1.094e+00;3.750e-01;-4.277e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.348689000;1.094e+00;4.167e-01;-4.751e-01;3.810e-01;-4.344e-01;1.094e+00;3.750e-01;-4.276e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.353689000;1.094e+00;4.167e-01;-4.751e-01;3.810e-01;-4.344e-01;1.094e+00;3.750e-01;-4.276e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.354689000;1.094e+00;4.167e-01;-4.751e-01;3.810e-01;-4.343e-01;1.094e+00;3.750e-01;-4.275e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.359689000;1.094e+00;4.167e-01;-4.750e-01;3.810e-01;-4.343e-01;1.094e+00;3.750e-01;-4.275e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.360689000;1.094e+00;4.167e-01;-4.750e-01;3.810e-01;-4.342e-01;1.094e+00;3.750e-01;-4.275e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.361689000;1.094e+00;4.167e-01;-4.749e-01;3.810e-01;-4.342e-01;1.094e+00;3.750e-01;-4.275e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.362689000;1.094e+00;4.167e-01;-4.749e-01;3.810e-01;-4.342e-01;1.094e+00;3.750e-01;-4.274e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.367689000;1.094e+00;4.167e-01;-4.749e-01;3.810e-01;-4.341e-01;1.094e+00;3.750e-01;-4.274e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.374689000;1.094e+00;4.167e-01;-4.747e-01;3.810e-01;-4.340e-01;1.094e+00;3.750e-01;-4.273e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.380689000;1.094e+00;4.167e-01;-4.747e-01;3.810e-01;-4.340e-01;1.094e+00;3.750e-01;-4.272e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.382689000;1.094e+00;4.167e-01;-4.746e-01;3.810e-01;-4.339e-01;1.094e+00;3.750e-01;-4.272e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.383689000;1.094e+00;4.167e-01;-4.746e-01;3.810e-01;-4.339e-01;1.094e+00;3.750e-01;-4.271e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.387689000;1.094e+00;4.167e-01;-4.745e-01;3.810e-01;-4.339e-01;1.094e+00;3.750e-01;-4.271e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.390689000;1.094e+00;4.167e-01;-4.745e-01;3.810e-01;-4.338e-01;1.094e+00;3.750e-01;-4.271e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.391689000;1.094e+00;4.167e-01;-4.745e-01;3.810e-01;-4.338e-01;1.094e+00;3.750e-01;-4.270e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.394689000;1.094e+00;4.167e-01;-4.744e-01;3.810e-01;-4.338e-01;1.094e+00;3.750e-01;-4.270e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.395689000;1.094e+00;4.167e-01;-4.744e-01;3.810e-01;-4.337e-01;1.094e+00;3.750e-01;-4.270e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.400689000;1.094e+00;4.167e-01;-4.744e-01;3.810e-01;-4.337e-01;1.094e+00;3.750e-01;-4.269e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.401689000;1.094e+00;4.167e-01;-4.743e-01;3.810e-01;-4.336e-01;1.094e+00;3.750e-01;-4.269e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.404689000;1.094e+00;4.167e-01;-4.743e-01;3.810e-01;-4.336e-01;1.094e+00;3.750e-01;-4.269e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.405689000;1.094e+00;4.167e-01;-4.743e-01;3.810e-01;-4.336e-01;1.094e+00;3.750e-01;-4.268e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.407689000;1.094e+00;4.167e-01;-4.742e-01;3.810e-01;-4.336e-01;1.094e+00;3.750e-01;-4.268e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.408689000;1.094e+00;4.167e-01;-4.742e-01;3.810e-01;-4.335e-01;1.094e+00;3.750e-01;-4.268e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.412689000;1.094e+00;4.167e-01;-4.742e-01;3.810e-01;-4.335e-01;1.094e+00;3.750e-01;-4.268e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.413689000;1.094e+00;4.167e-01;-4.742e-01;3.810e-01;-4.335e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.414689000;1.094e+00;4.167e-01;-4.741e-01;3.810e-01;-4.335e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.415689000;1.094e+00;4.167e-01;-4.741e-01;3.810e-01;-4.334e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.417689000;1.094e+00;4.167e-01;-4.741e-01;3.810e-01;-4.334e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.418689000;1.094e+00;4.167e-01;-4.741e-01;3.809e-01;-4.334e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.419689000;1.094e+00;4.167e-01;-4.741e-01;3.809e-01;-4.334e-01;1.094e+00;3.750e-01;-4.267e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.420689000;1.094e+00;4.167e-01;-4.740e-01;3.809e-01;-4.334e-01;1.094e+00;3.750e-01;-4.266e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.421689000;1.094e+00;4.167e-01;-4.740e-01;3.809e-01;-4.334e-01;1.094e+00;3.750e-01;-4.266e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.422689000;1.094e+00;4.167e-01;-4.740e-01;3.809e-01;-4.333e-01;1.094e+00;3.750e-01;-4.266e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.426689000;1.094e+00;4.167e-01;-4.740e-01;3.809e-01;-4.333e-01;1.094e+00;3.750e-01;-4.266e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.427689000;1.094e+00;4.167e-01;-4.739e-01;3.809e-01;-4.333e-01;1.094e+00;3.750e-01;-4.265e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.428689000;1.094e+00;4.167e-01;-4.739e-01;3.809e-01;-4.333e-01;1.094e+00;3.750e-01;-4.265e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.429689000;1.094e+00;4.167e-01;-4.739e-01;3.809e-01;-4.332e-01;1.094e+00;3.750e-01;-4.265e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.433689000;1.094e+00;4.167e-01;-4.739e-01;3.809e-01;-4.332e-01;1.094e+00;3.750e-01;-4.265e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.435689000;1.094e+00;4.167e-01;-4.738e-01;3.809e-01;-4.332e-01;1.094e+00;3.750e-01;-4.264e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.436689000;1.094e+00;4.167e-01;-4.738e-01;3.809e-01;-4.331e-01;1.094e+00;3.750e-01;-4.264e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.440689000;1.094e+00;4.167e-01;-4.737e-01;3.809e-01;-4.331e-01;1.094e+00;3.750e-01;-4.264e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.442689000;1.094e+00;4.167e-01;-4.737e-01;3.809e-01;-4.331e-01;1.094e+00;3.750e-01;-4.263e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.443689000;1.094e+00;4.167e-01;-4.737e-01;3.809e-01;-4.330e-01;1.094e+00;3.750e-01;-4.263e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.449689000;1.094e+00;4.167e-01;-4.736e-01;3.809e-01;-4.330e-01;1.094e+00;3.750e-01;-4.263e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.450689000;1.094e+00;4.167e-01;-4.736e-01;3.809e-01;-4.329e-01;1.094e+00;3.750e-01;-4.262e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.453689000;1.094e+00;4.167e-01;-4.736e-01;3.809e-01;-4.329e-01;1.094e+00;3.750e-01;-4.262e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.460689000;1.094e+00;4.167e-01;-4.734e-01;3.809e-01;-4.328e-01;1.094e+00;3.750e-01;-4.261e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.463689000;1.094e+00;4.167e-01;-4.734e-01;3.809e-01;-4.328e-01;1.094e+00;3.750e-01;-4.261e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.464689000;1.094e+00;4.167e-01;-4.734e-01;3.809e-01;-4.327e-01;1.094e+00;3.750e-01;-4.260e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.471689000;1.094e+00;4.167e-01;-4.733e-01;3.809e-01;-4.326e-01;1.094e+00;3.750e-01;-4.260e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.472689000;1.094e+00;4.167e-01;-4.733e-01;3.809e-01;-4.326e-01;1.094e+00;3.750e-01;-4.259e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.473689000;1.094e+00;4.167e-01;-4.733e-01;3.809e-01;-4.326e-01;1.094e+00;3.750e-01;-4.259e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.477689000;1.094e+00;4.167e-01;-4.732e-01;3.809e-01;-4.326e-01;1.094e+00;3.750e-01;-4.259e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.478689000;1.094e+00;4.167e-01;-4.732e-01;3.809e-01;-4.325e-01;1.094e+00;3.750e-01;-4.259e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.479689000;1.094e+00;4.167e-01;-4.732e-01;3.809e-01;-4.325e-01;1.094e+00;3.750e-01;-4.258e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.480689000;1.094e+00;4.167e-01;-4.731e-01;3.809e-01;-4.325e-01;1.094e+00;3.750e-01;-4.258e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.484689000;1.094e+00;4.167e-01;-4.731e-01;3.809e-01;-4.325e-01;1.094e+00;3.750e-01;-4.258e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.485689000;1.094e+00;4.167e-01;-4.731e-01;3.809e-01;-4.324e-01;1.094e+00;3.750e-01;-4.258e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.500689000;1.094e+00;4.167e-01;-4.729e-01;3.809e-01;-4.322e-01;1.094e+00;3.750e-01;-4.256e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.501689000;1.094e+00;4.167e-01;-4.728e-01;3.809e-01;-4.322e-01;1.094e+00;3.750e-01;-4.256e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.502689000;1.094e+00;4.167e-01;-4.728e-01;3.809e-01;-4.322e-01;1.094e+00;3.750e-01;-4.255e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.516689000;1.094e+00;4.167e-01;-4.726e-01;3.809e-01;-4.320e-01;1.094e+00;3.750e-01;-4.254e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.517689000;1.094e+00;4.167e-01;-4.726e-01;3.809e-01;-4.320e-01;1.094e+00;3.750e-01;-4.253e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.519689000;1.094e+00;4.167e-01;-4.726e-01;3.809e-01;-4.320e-01;1.094e+00;3.750e-01;-4.253e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.520689000;1.094e+00;4.167e-01;-4.726e-01;3.809e-01;-4.319e-01;1.094e+00;3.750e-01;-4.253e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.521689000;1.094e+00;4.167e-01;-4.725e-01;3.809e-01;-4.319e-01;1.094e+00;3.750e-01;-4.253e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.523689000;1.094e+00;4.167e-01;-4.725e-01;3.809e-01;-4.319e-01;1.094e+00;3.750e-01;-4.253e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.524689000;1.094e+00;4.167e-01;-4.725e-01;3.809e-01;-4.319e-01;1.094e+00;3.750e-01;-4.252e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.526689000;1.094e+00;4.167e-01;-4.725e-01;3.809e-01;-4.319e-01;1.094e+00;3.750e-01;-4.252e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.527689000;1.094e+00;4.167e-01;-4.725e-01;3.809e-01;-4.318e-01;1.094e+00;3.750e-01;-4.252e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.531689000;1.094e+00;4.167e-01;-4.724e-01;3.809e-01;-4.318e-01;1.094e+00;3.750e-01;-4.252e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.532689000;1.094e+00;4.167e-01;-4.724e-01;3.809e-01;-4.318e-01;1.094e+00;3.750e-01;-4.251e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.533689000;1.094e+00;4.167e-01;-4.724e-01;3.809e-01;-4.318e-01;1.094e+00;3.750e-01;-4.251e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.534689000;1.094e+00;4.167e-01;-4.723e-01;3.809e-01;-4.317e-01;1.094e+00;3.750e-01;-4.251e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.538689000;1.094e+00;4.167e-01;-4.723e-01;3.809e-01;-4.317e-01;1.094e+00;3.750e-01;-4.251e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.539689000;1.094e+00;4.167e-01;-4.723e-01;3.809e-01;-4.317e-01;1.094e+00;3.750e-01;-4.250e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.540689000;1.094e+00;4.167e-01;-4.723e-01;3.809e-01;-4.317e-01;1.094e+00;3.750e-01;-4.250e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.541689000;1.094e+00;4.167e-01;-4.722e-01;3.809e-01;-4.316e-01;1.094e+00;3.750e-01;-4.250e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.546689000;1.094e+00;4.167e-01;-4.722e-01;3.809e-01;-4.316e-01;1.094e+00;3.750e-01;-4.250e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.547689000;1.094e+00;4.167e-01;-4.722e-01;3.809e-01;-4.316e-01;1.094e+00;3.750e-01;-4.249e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.548689000;1.094e+00;4.167e-01;-4.721e-01;3.809e-01;-4.315e-01;1.094e+00;3.750e-01;-4.249e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.553689000;1.094e+00;4.167e-01;-4.721e-01;3.809e-01;-4.315e-01;1.094e+00;3.750e-01;-4.249e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.554689000;1.094e+00;4.167e-01;-4.721e-01;3.809e-01;-4.315e-01;1.094e+00;3.750e-01;-4.248e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.555689000;1.094e+00;4.167e-01;-4.720e-01;3.809e-01;-4.314e-01;1.094e+00;3.750e-01;-4.248e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.561689000;1.094e+00;4.167e-01;-4.720e-01;3.809e-01;-4.314e-01;1.094e+00;3.750e-01;-4.248e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.562689000;1.094e+00;4.167e-01;-4.719e-01;3.809e-01;-4.313e-01;1.094e+00;3.750e-01;-4.247e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.568689000;1.094e+00;4.167e-01;-4.719e-01;3.809e-01;-4.313e-01;1.094e+00;3.750e-01;-4.247e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.569689000;1.094e+00;4.167e-01;-4.718e-01;3.809e-01;-4.312e-01;1.094e+00;3.750e-01;-4.247e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.570689000;1.094e+00;4.167e-01;-4.718e-01;3.809e-01;-4.312e-01;1.094e+00;3.750e-01;-4.246e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.574689000;1.094e+00;4.167e-01;-4.718e-01;3.809e-01;-4.312e-01;1.094e+00;3.750e-01;-4.246e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.575689000;1.094e+00;4.167e-01;-4.717e-01;3.809e-01;-4.312e-01;1.094e+00;3.750e-01;-4.246e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.576689000;1.094e+00;4.167e-01;-4.717e-01;3.809e-01;-4.312e-01;1.094e+00;3.750e-01;-4.246e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.577689000;1.094e+00;4.167e-01;-4.717e-01;3.809e-01;-4.311e-01;1.094e+00;3.750e-01;-4.245e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.583689000;1.094e+00;4.167e-01;-4.716e-01;3.809e-01;-4.311e-01;1.094e+00;3.750e-01;-4.245e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.584689000;1.094e+00;4.167e-01;-4.716e-01;3.808e-01;-4.310e-01;1.094e+00;3.750e-01;-4.245e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.592689000;1.094e+00;4.167e-01;-4.715e-01;3.808e-01;-4.309e-01;1.094e+00;3.750e-01;-4.244e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.593689000;1.094e+00;4.167e-01;-4.715e-01;3.808e-01;-4.309e-01;1.094e+00;3.750e-01;-4.243e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.595689000;1.094e+00;4.167e-01;-4.715e-01;3.808e-01;-4.309e-01;1.094e+00;3.750e-01;-4.243e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.596689000;1.094e+00;4.167e-01;-4.714e-01;3.808e-01;-4.309e-01;1.094e+00;3.750e-01;-4.243e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.602689000;1.094e+00;4.167e-01;-4.714e-01;3.808e-01;-4.308e-01;1.094e+00;3.750e-01;-4.242e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.603689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.308e-01;1.094e+00;3.750e-01;-4.242e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.604689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.308e-01;1.094e+00;3.750e-01;-4.242e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.605689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.242e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.607689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.242e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.608689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.609689000;1.094e+00;4.167e-01;-4.713e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.610689000;1.094e+00;4.167e-01;-4.712e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.612689000;1.094e+00;4.167e-01;-4.712e-01;3.808e-01;-4.307e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.613689000;1.094e+00;4.167e-01;-4.712e-01;3.808e-01;-4.306e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.615689000;1.094e+00;4.167e-01;-4.712e-01;3.808e-01;-4.306e-01;1.094e+00;3.750e-01;-4.241e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.616689000;1.094e+00;4.167e-01;-4.712e-01;3.808e-01;-4.306e-01;1.094e+00;3.750e-01;-4.240e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.617689000;1.094e+00;4.167e-01;-4.711e-01;3.808e-01;-4.306e-01;1.094e+00;3.750e-01;-4.240e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.622689000;1.094e+00;4.167e-01;-4.711e-01;3.808e-01;-4.305e-01;1.094e+00;3.750e-01;-4.240e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.623689000;1.094e+00;4.167e-01;-4.711e-01;3.808e-01;-4.305e-01;1.094e+00;3.750e-01;-4.239e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.624689000;1.094e+00;4.167e-01;-4.710e-01;3.808e-01;-4.305e-01;1.094e+00;3.750e-01;-4.239e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.633689000;1.094e+00;4.167e-01;-4.709e-01;3.808e-01;-4.304e-01;1.094e+00;3.750e-01;-4.238e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.634689000;1.094e+00;4.167e-01;-4.709e-01;3.808e-01;-4.303e-01;1.094e+00;3.750e-01;-4.238e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.641689000;1.094e+00;4.167e-01;-4.708e-01;3.808e-01;-4.303e-01;1.094e+00;3.750e-01;-4.237e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.642689000;1.094e+00;4.167e-01;-4.708e-01;3.808e-01;-4.302e-01;1.094e+00;3.750e-01;-4.237e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.646689000;1.094e+00;4.167e-01;-4.707e-01;3.808e-01;-4.302e-01;1.094e+00;3.750e-01;-4.237e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.647689000;1.094e+00;4.167e-01;-4.707e-01;3.808e-01;-4.302e-01;1.094e+00;3.750e-01;-4.236e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.653689000;1.094e+00;4.167e-01;-4.706e-01;3.808e-01;-4.301e-01;1.094e+00;3.750e-01;-4.236e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.654689000;1.094e+00;4.167e-01;-4.706e-01;3.808e-01;-4.301e-01;1.094e+00;3.750e-01;-4.235e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.658689000;1.094e+00;4.167e-01;-4.706e-01;3.808e-01;-4.300e-01;1.094e+00;3.750e-01;-4.235e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.659689000;1.094e+00;4.167e-01;-4.705e-01;3.808e-01;-4.300e-01;1.094e+00;3.750e-01;-4.235e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
