time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
32.661689000;1.094e+00;4.167e-01;-4.705e-01;3.808e-01;-4.300e-01;1.094e+00;3.750e-01;-4.235e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.662689000;1.094e+00;4.167e-01;-4.705e-01;3.808e-01;-4.300e-01;1.094e+00;3.750e-01;-4.234e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.663689000;1.094e+00;4.167e-01;-4.705e-01;3.808e-01;-4.299e-01;1.094e+00;3.750e-01;-4.234e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.665689000;1.094e+00;4.167e-01;-4.705e-01;3.808e-01;-4.299e-01;1.094e+00;3.750e-01;-4.234e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.666689000;1.094e+00;4.167e-01;-4.704e-01;3.808e-01;-4.299e-01;1.094e+00;3.750e-01;-4.234e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.670689000;1.094e+00;4.167e-01;-4.704e-01;3.808e-01;-4.299e-01;1.094e+00;3.750e-01;-4.233e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.671689000;1.094e+00;4.167e-01;-4.704e-01;3.808e-01;-4.298e-01;1.094e+00;3.750e-01;-4.233e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.672689000;1.094e+00;4.167e-01;-4.704e-01;3.808e-01;-4.298e-01;1.094e+00;3.750e-01;-4.233e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.673689000;1.094e+00;4.167e-01;-4.703e-01;3.808e-01;-4.298e-01;1.094e+00;3.750e-01;-4.233e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.677689000;1.094e+00;4.167e-01;-4.703e-01;3.808e-01;-4.298e-01;1.094e+00;3.750e-01;-4.233e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.678689000;1.094e+00;4.167e-01;-4.703e-01;3.808e-01;-4.297e-01;1.094e+00;3.750e-01;-4.232e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.679689000;1.094e+00;4.167e-01;-4.703e-01;3.808e-01;-4.297e-01;1.094e+00;3.750e-01;-4.232e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.680689000;1.094e+00;4.167e-01;-4.702e-01;3.808e-01;-4.297e-01;1.094e+00;3.750e-01;-4.232e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.684689000;1.094e+00;4.167e-01;-4.702e-01;3.808e-01;-4.297e-01;1.094e+00;3.750e-01;-4.232e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.685689000;1.094e+00;4.167e-01;-4.702e-01;3.808e-01;-4.296e-01;1.094e+00;3.750e-01;-4.232e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.686689000;1.094e+00;4.167e-01;-4.702e-01;3.808e-01;-4.296e-01;1.094e+00;3.750e-01;-4.231e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.687689000;1.094e+00;4.167e-01;-4.701e-01;3.808e-01;-4.296e-01;1.094e+00;3.750e-01;-4.231e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.692689000;1.094e+00;4.167e-01;-4.701e-01;3.808e-01;-4.296e-01;1.094e+00;3.750e-01;-4.231e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.693689000;1.094e+00;4.167e-01;-4.701e-01;3.808e-01;-4.295e-01;1.094e+00;3.750e-01;-4.230e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.700689000;1.094e+00;4.167e-01;-4.700e-01;3.808e-01;-4.294e-01;1.094e+00;3.750e-01;-4.230e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.701689000;1.094e+00;4.167e-01;-4.699e-01;3.808e-01;-4.294e-01;1.094e+00;3.750e-01;-4.229e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.707689000;1.094e+00;4.167e-01;-4.699e-01;3.808e-01;-4.294e-01;1.094e+00;3.750e-01;-4.229e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.708689000;1.094e+00;4.167e-01;-4.698e-01;3.808e-01;-4.293e-01;1.094e+00;3.750e-01;-4.229e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.724689000;1.094e+00;4.167e-01;-4.696e-01;3.808e-01;-4.291e-01;1.094e+00;3.750e-01;-4.227e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.725689000;1.094e+00;4.167e-01;-4.696e-01;3.808e-01;-4.291e-01;1.094e+00;3.750e-01;-4.226e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.728689000;1.094e+00;4.167e-01;-4.696e-01;3.808e-01;-4.291e-01;1.094e+00;3.750e-01;-4.226e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.729689000;1.094e+00;4.167e-01;-4.695e-01;3.808e-01;-4.291e-01;1.094e+00;3.750e-01;-4.226e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.730689000;1.094e+00;4.167e-01;-4.695e-01;3.808e-01;-4.290e-01;1.094e+00;3.750e-01;-4.226e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.732689000;1.094e+00;4.167e-01;-4.695e-01;3.808e-01;-4.290e-01;1.094e+00;3.750e-01;-4.226e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.733689000;1.094e+00;4.167e-01;-4.695e-01;3.808e-01;-4.290e-01;1.094e+00;3.750e-01;-4.225e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.736689000;1.094e+00;4.167e-01;-4.695e-01;3.808e-01;-4.290e-01;1.094e+00;3.750e-01;-4.225e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.737689000;1.094e+00;4.167e-01;-4.694e-01;3.808e-01;-4.289e-01;1.094e+00;3.750e-01;-4.225e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.740689000;1.094e+00;4.167e-01;-4.694e-01;3.808e-01;-4.289e-01;1.094e+00;3.750e-01;-4.225e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.741689000;1.094e+00;4.167e-01;-4.694e-01;3.808e-01;-4.289e-01;1.094e+00;3.750e-01;-4.224e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.744689000;1.094e+00;4.167e-01;-4.693e-01;3.808e-01;-4.289e-01;1.094e+00;3.750e-01;-4.224e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.745689000;1.094e+00;4.167e-01;-4.693e-01;3.808e-01;-4.288e-01;1.094e+00;3.750e-01;-4.224e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.751689000;1.094e+00;4.167e-01;-4.692e-01;3.808e-01;-4.288e-01;1.094e+00;3.750e-01;-4.223e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.752689000;1.094e+00;4.167e-01;-4.692e-01;3.808e-01;-4.287e-01;1.094e+00;3.750e-01;-4.223e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.756689000;1.094e+00;4.167e-01;-4.692e-01;3.808e-01;-4.287e-01;1.094e+00;3.750e-01;-4.223e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.757689000;1.094e+00;4.167e-01;-4.692e-01;3.808e-01;-4.287e-01;1.094e+00;3.750e-01;-4.222e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.758689000;1.094e+00;4.167e-01;-4.691e-01;3.808e-01;-4.287e-01;1.094e+00;3.750e-01;-4.222e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.759689000;1.094e+00;4.167e-01;-4.691e-01;3.807e-01;-4.287e-01;1.094e+00;3.750e-01;-4.222e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.760689000;1.094e+00;4.167e-01;-4.691e-01;3.807e-01;-4.286e-01;1.094e+00;3.750e-01;-4.222e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.764689000;1.094e+00;4.167e-01;-4.691e-01;3.807e-01;-4.286e-01;1.094e+00;3.750e-01;-4.222e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.765689000;1.094e+00;4.167e-01;-4.690e-01;3.807e-01;-4.286e-01;1.094e+00;3.750e-01;-4.221e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.766689000;1.094e+00;4.167e-01;-4.690e-01;3.807e-01;-4.286e-01;1.094e+00;3.750e-01;-4.221e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.767689000;1.094e+00;4.167e-01;-4.690e-01;3.807e-01;-4.285e-01;1.094e+00;3.750e-01;-4.221e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.771689000;1.094e+00;4.167e-01;-4.690e-01;3.807e-01;-4.285e-01;1.094e+00;3.750e-01;-4.221e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.772689000;1.094e+00;4.167e-01;-4.689e-01;3.807e-01;-4.285e-01;1.094e+00;3.750e-01;-4.221e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.774689000;1.094e+00;4.167e-01;-4.689e-01;3.807e-01;-4.285e-01;1.094e+00;3.750e-01;-4.220e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.775689000;1.094e+00;4.167e-01;-4.689e-01;3.807e-01;-4.284e-01;1.094e+00;3.750e-01;-4.220e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.779689000;1.094e+00;4.167e-01;-4.689e-01;3.807e-01;-4.284e-01;1.094e+00;3.750e-01;-4.220e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.780689000;1.094e+00;4.167e-01;-4.688e-01;3.807e-01;-4.284e-01;1.094e+00;3.750e-01;-4.220e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.781689000;1.094e+00;4.167e-01;-4.688e-01;3.807e-01;-4.284e-01;1.094e+00;3.750e-01;-4.219e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.782689000;1.094e+00;4.167e-01;-4.688e-01;3.807e-01;-4.283e-01;1.094e+00;3.750e-01;-4.219e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.788689000;1.094e+00;4.167e-01;-4.687e-01;3.807e-01;-4.283e-01;1.094e+00;3.750e-01;-4.219e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.789689000;1.094e+00;4.167e-01;-4.687e-01;3.807e-01;-4.283e-01;1.094e+00;3.750e-01;-4.218e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.790689000;1.094e+00;4.167e-01;-4.687e-01;3.807e-01;-4.282e-01;1.094e+00;3.750e-01;-4.218e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.796689000;1.094e+00;4.167e-01;-4.686e-01;3.807e-01;-4.282e-01;1.094e+00;3.750e-01;-4.218e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.797689000;1.094e+00;4.167e-01;-4.686e-01;3.807e-01;-4.281e-01;1.094e+00;3.750e-01;-4.217e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.800689000;1.094e+00;4.167e-01;-4.686e-01;3.807e-01;-4.281e-01;1.094e+00;3.750e-01;-4.217e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.801689000;1.094e+00;4.167e-01;-4.685e-01;3.807e-01;-4.281e-01;1.094e+00;3.750e-01;-4.217e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.804689000;1.094e+00;4.167e-01;-4.685e-01;3.807e-01;-4.281e-01;1.094e+00;3.750e-01;-4.217e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.805689000;1.094e+00;4.167e-01;-4.685e-01;3.807e-01;-4.280e-01;1.094e+00;3.750e-01;-4.216e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.806689000;1.095e+00;4.167e-01;-4.685e-01;3.807e-01;-4.280e-01;1.095e+00;3.750e-01;-4.216e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.808689000;1.095e+00;4.167e-01;-4.685e-01;3.807e-01;-4.280e-01;1.095e+00;3.750e-01;-4.216e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.809689000;1.095e+00;4.167e-01;-4.684e-01;3.807e-01;-4.280e-01;1.095e+00;3.750e-01;-4.216e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.812689000;1.095e+00;4.167e-01;-4.684e-01;3.807e-01;-4.280e-01;1.095e+00;3.750e-01;-4.216e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.813689000;1.095e+00;4.167e-01;-4.684e-01;3.807e-01;-4.279e-01;1.095e+00;3.750e-01;-4.215e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.819689000;1.095e+00;4.167e-01;-4.683e-01;3.807e-01;-4.279e-01;1.095e+00;3.750e-01;-4.215e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.820689000;1.095e+00;4.167e-01;-4.683e-01;3.807e-01;-4.278e-01;1.095e+00;3.750e-01;-4.215e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.821689000;1.095e+00;4.167e-01;-4.683e-01;3.807e-01;-4.278e-01;1.095e+00;3.750e-01;-4.214e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.822689000;1.095e+00;4.167e-01;-4.683e-01;3.807e-01;-4.278e-01;1.095e+00;3.750e-01;-4.214e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.823689000;1.095e+00;4.167e-01;-4.682e-01;3.807e-01;-4.278e-01;1.095e+00;3.750e-01;-4.214e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.828689000;1.095e+00;4.167e-01;-4.682e-01;3.807e-01;-4.277e-01;1.095e+00;3.750e-01;-4.214e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.829689000;1.095e+00;4.167e-01;-4.682e-01;3.807e-01;-4.277e-01;1.095e+00;3.750e-01;-4.213e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.835689000;1.095e+00;4.167e-01;-4.681e-01;3.807e-01;-4.277e-01;1.095e+00;3.750e-01;-4.213e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.836689000;1.095e+00;4.167e-01;-4.681e-01;3.807e-01;-4.276e-01;1.095e+00;3.750e-01;-4.213e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.837689000;1.095e+00;4.167e-01;-4.681e-01;3.807e-01;-4.276e-01;1.095e+00;3.750e-01;-4.213e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.838689000;1.095e+00;4.167e-01;-4.680e-01;3.807e-01;-4.276e-01;1.095e+00;3.750e-01;-4.212e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.842689000;1.095e+00;4.167e-01;-4.680e-01;3.807e-01;-4.276e-01;1.095e+00;3.750e-01;-4.212e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.843689000;1.095e+00;4.167e-01;-4.680e-01;3.807e-01;-4.275e-01;1.095e+00;3.750e-01;-4.212e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.844689000;1.095e+00;4.167e-01;-4.680e-01;3.807e-01;-4.275e-01;1.095e+00;3.750e-01;-4.212e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.845689000;1.095e+00;4.167e-01;-4.679e-01;3.807e-01;-4.275e-01;1.095e+00;3.750e-01;-4.212e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.852689000;1.095e+00;4.167e-01;-4.679e-01;3.807e-01;-4.274e-01;1.095e+00;3.750e-01;-4.211e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.853689000;1.095e+00;4.167e-01;-4.678e-01;3.807e-01;-4.274e-01;1.095e+00;3.750e-01;-4.211e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.858689000;1.095e+00;4.167e-01;-4.678e-01;3.807e-01;-4.274e-01;1.095e+00;3.750e-01;-4.210e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.859689000;1.095e+00;4.167e-01;-4.678e-01;3.807e-01;-4.273e-01;1.095e+00;3.750e-01;-4.210e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.860689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.273e-01;1.095e+00;3.750e-01;-4.210e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.861689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.273e-01;1.095e+00;3.750e-01;-4.210e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.862689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.273e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.865689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.273e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.866689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.272e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.867689000;1.095e+00;4.167e-01;-4.677e-01;3.807e-01;-4.272e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.868689000;1.095e+00;4.167e-01;-4.676e-01;3.807e-01;-4.272e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.869689000;1.095e+00;4.167e-01;-4.676e-01;3.807e-01;-4.272e-01;1.095e+00;3.750e-01;-4.209e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.870689000;1.095e+00;4.167e-01;-4.676e-01;3.807e-01;-4.272e-01;1.095e+00;3.750e-01;-4.208e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.878689000;1.095e+00;4.167e-01;-4.675e-01;3.807e-01;-4.271e-01;1.095e+00;3.750e-01;-4.208e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.879689000;1.095e+00;4.167e-01;-4.675e-01;3.807e-01;-4.271e-01;1.095e+00;3.750e-01;-4.207e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.881689000;1.095e+00;4.167e-01;-4.675e-01;3.807e-01;-4.271e-01;1.095e+00;3.750e-01;-4.207e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.882689000;1.095e+00;4.167e-01;-4.674e-01;3.807e-01;-4.270e-01;1.095e+00;3.750e-01;-4.207e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.889689000;1.095e+00;4.167e-01;-4.674e-01;3.807e-01;-4.270e-01;1.095e+00;3.750e-01;-4.206e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.890689000;1.095e+00;4.167e-01;-4.673e-01;3.807e-01;-4.269e-01;1.095e+00;3.750e-01;-4.206e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.894689000;1.095e+00;4.167e-01;-4.673e-01;3.807e-01;-4.269e-01;1.095e+00;3.750e-01;-4.206e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.895689000;1.095e+00;4.167e-01;-4.673e-01;3.807e-01;-4.269e-01;1.095e+00;3.750e-01;-4.205e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.896689000;1.095e+00;4.167e-01;-4.673e-01;3.807e-01;-4.269e-01;1.095e+00;3.750e-01;-4.205e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.897689000;1.095e+00;4.167e-01;-4.672e-01;3.807e-01;-4.268e-01;1.095e+00;3.750e-01;-4.205e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.902689000;1.095e+00;4.167e-01;-4.672e-01;3.807e-01;-4.268e-01;1.095e+00;3.750e-01;-4.205e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.903689000;1.095e+00;4.167e-01;-4.672e-01;3.807e-01;-4.268e-01;1.095e+00;3.750e-01;-4.204e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.904689000;1.095e+00;4.167e-01;-4.672e-01;3.807e-01;-4.268e-01;1.095e+00;3.750e-01;-4.204e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.905689000;1.095e+00;4.167e-01;-4.671e-01;3.807e-01;-4.267e-01;1.095e+00;3.750e-01;-4.204e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.911689000;1.095e+00;4.167e-01;-4.671e-01;3.807e-01;-4.267e-01;1.095e+00;3.750e-01;-4.204e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.912689000;1.095e+00;4.167e-01;-4.670e-01;3.807e-01;-4.267e-01;1.095e+00;3.750e-01;-4.203e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.919689000;1.095e+00;4.167e-01;-4.670e-01;3.807e-01;-4.266e-01;1.095e+00;3.750e-01;-4.203e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.920689000;1.095e+00;4.167e-01;-4.669e-01;3.807e-01;-4.266e-01;1.095e+00;3.750e-01;-4.202e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.926689000;1.095e+00;4.167e-01;-4.669e-01;3.807e-01;-4.265e-01;1.095e+00;3.750e-01;-4.202e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.927689000;1.095e+00;4.167e-01;-4.668e-01;3.807e-01;-4.265e-01;1.095e+00;3.750e-01;-4.202e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.928689000;1.095e+00;4.167e-01;-4.668e-01;3.807e-01;-4.265e-01;1.095e+00;3.750e-01;-4.202e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.929689000;1.095e+00;4.167e-01;-4.668e-01;3.807e-01;-4.264e-01;1.095e+00;3.750e-01;-4.201e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.936689000;1.095e+00;4.167e-01;-4.667e-01;3.807e-01;-4.264e-01;1.095e+00;3.750e-01;-4.201e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.937689000;1.095e+00;4.167e-01;-4.667e-01;3.807e-01;-4.263e-01;1.095e+00;3.750e-01;-4.200e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.941689000;1.095e+00;4.167e-01;-4.667e-01;3.807e-01;-4.263e-01;1.095e+00;3.750e-01;-4.200e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.942689000;1.095e+00;4.167e-01;-4.667e-01;3.806e-01;-4.263e-01;1.095e+00;3.750e-01;-4.200e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.952689000;1.095e+00;4.167e-01;-4.666e-01;3.806e-01;-4.262e-01;1.095e+00;3.750e-01;-4.199e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.953689000;1.095e+00;4.167e-01;-4.665e-01;3.806e-01;-4.262e-01;1.095e+00;3.750e-01;-4.199e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.956689000;1.095e+00;4.167e-01;-4.665e-01;3.806e-01;-4.261e-01;1.095e+00;3.750e-01;-4.199e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.957689000;1.095e+00;4.167e-01;-4.665e-01;3.806e-01;-4.261e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.961689000;1.095e+00;4.167e-01;-4.665e-01;3.806e-01;-4.261e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.962689000;1.095e+00;4.167e-01;-4.664e-01;3.806e-01;-4.261e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.964689000;1.095e+00;4.167e-01;-4.664e-01;3.806e-01;-4.261e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.965689000;1.095e+00;4.167e-01;-4.664e-01;3.806e-01;-4.260e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.967689000;1.095e+00;4.167e-01;-4.664e-01;3.806e-01;-4.260e-01;1.095e+00;3.750e-01;-4.198e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.968689000;1.095e+00;4.167e-01;-4.664e-01;3.806e-01;-4.260e-01;1.095e+00;3.750e-01;-4.197e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.975689000;1.095e+00;4.167e-01;-4.663e-01;3.806e-01;-4.260e-01;1.095e+00;3.750e-01;-4.197e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.976689000;1.095e+00;4.167e-01;-4.663e-01;3.806e-01;-4.259e-01;1.095e+00;3.750e-01;-4.197e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.978689000;1.095e+00;4.167e-01;-4.663e-01;3.806e-01;-4.259e-01;1.095e+00;3.750e-01;-4.197e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.979689000;1.095e+00;4.167e-01;-4.663e-01;3.806e-01;-4.259e-01;1.095e+00;3.750e-01;-4.196e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.991689000;1.095e+00;4.167e-01;-4.662e-01;3.806e-01;-4.258e-01;1.095e+00;3.750e-01;-4.195e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.992689000;1.095e+00;4.167e-01;-4.661e-01;3.806e-01;-4.258e-01;1.095e+00;3.750e-01;-4.195e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.996689000;1.095e+00;4.167e-01;-4.661e-01;3.806e-01;-4.258e-01;1.095e+00;3.750e-01;-4.195e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
32.997689000;1.095e+00;4.167e-01;-4.661e-01;3.806e-01;-4.257e-01;1.095e+00;3.750e-01;-4.195e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.006689000;1.095e+00;4.167e-01;-4.660e-01;3.806e-01;-4.257e-01;1.095e+00;3.750e-01;-4.194e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.007689000;1.095e+00;4.167e-01;-4.660e-01;3.806e-01;-4.256e-01;1.095e+00;3.750e-01;-4.194e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.011689000;1.095e+00;4.167e-01;-4.660e-01;3.806e-01;-4.256e-01;1.095e+00;3.750e-01;-4.194e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.012689000;1.095e+00;4.167e-01;-4.659e-01;3.806e-01;-4.256e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.017689000;1.095e+00;4.167e-01;-4.659e-01;3.806e-01;-4.256e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.018689000;1.095e+00;4.167e-01;-4.659e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.021689000;1.095e+00;4.167e-01;-4.659e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.022689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.023689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.193e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.024689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.027689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.255e-01;1.095e+00;3.750e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.028689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.254e-01;1.095e+00;3.750e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.031689000;1.095e+00;4.167e-01;-4.658e-01;3.806e-01;-4.254e-01;1.095e+00;3.750e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.032689000;1.095e+00;4.167e-01;-4.657e-01;3.806e-01;-4.254e-01;1.095e+00;3.750e-01;-4.192e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.038689000;1.095e+00;4.167e-01;-4.657e-01;3.806e-01;-4.254e-01;1.095e+00;3.750e-01;-4.191e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.039689000;1.095e+00;4.167e-01;-4.657e-01;3.806e-01;-4.253e-01;1.095e+00;3.750e-01;-4.191e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.045689000;1.095e+00;4.167e-01;-4.656e-01;3.806e-01;-4.253e-01;1.095e+00;3.750e-01;-4.191e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.046689000;1.095e+00;4.167e-01;-4.656e-01;3.806e-01;-4.253e-01;1.095e+00;3.750e-01;-4.190e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.048689000;1.095e+00;4.167e-01;-4.656e-01;3.806e-01;-4.253e-01;1.095e+00;3.750e-01;-4.190e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.049689000;1.095e+00;4.167e-01;-4.656e-01;3.806e-01;-4.252e-01;1.095e+00;3.750e-01;-4.190e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.056689000;1.095e+00;4.167e-01;-4.655e-01;3.806e-01;-4.252e-01;1.095e+00;3.750e-01;-4.190e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.057689000;1.095e+00;4.167e-01;-4.655e-01;3.806e-01;-4.252e-01;1.095e+00;3.750e-01;-4.189e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.059689000;1.095e+00;4.167e-01;-4.655e-01;3.806e-01;-4.252e-01;1.095e+00;3.750e-01;-4.189e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.060689000;1.095e+00;4.167e-01;-4.655e-01;3.806e-01;-4.251e-01;1.095e+00;3.750e-01;-4.189e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.068689000;1.095e+00;4.167e-01;-4.654e-01;3.806e-01;-4.251e-01;1.095e+00;3.750e-01;-4.189e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.069689000;1.095e+00;4.167e-01;-4.654e-01;3.806e-01;-4.251e-01;1.095e+00;3.750e-01;-4.188e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.070689000;1.095e+00;4.167e-01;-4.654e-01;3.806e-01;-4.250e-01;1.095e+00;3.750e-01;-4.188e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.071689000;1.095e+00;4.167e-01;-4.654e-01;3.806e-01;-4.250e-01;1.095e+00;3.750e-01;-4.188e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.072689000;1.095e+00;4.167e-01;-4.653e-01;3.806e-01;-4.250e-01;1.095e+00;3.750e-01;-4.188e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.082689000;1.095e+00;4.167e-01;-4.653e-01;3.806e-01;-4.249e-01;1.095e+00;3.750e-01;-4.187e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.083689000;1.095e+00;4.167e-01;-4.652e-01;3.806e-01;-4.249e-01;1.095e+00;3.750e-01;-4.187e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.091689000;1.095e+00;4.167e-01;-4.652e-01;3.806e-01;-4.249e-01;1.095e+00;3.750e-01;-4.186e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.092689000;1.095e+00;4.167e-01;-4.652e-01;3.806e-01;-4.248e-01;1.095e+00;3.750e-01;-4.186e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.101689000;1.095e+00;4.167e-01;-4.651e-01;3.806e-01;-4.248e-01;1.095e+00;3.750e-01;-4.186e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.102689000;1.095e+00;4.167e-01;-4.651e-01;3.806e-01;-4.247e-01;1.095e+00;3.750e-01;-4.185e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.113689000;1.095e+00;4.167e-01;-4.649e-01;3.806e-01;-4.246e-01;1.095e+00;3.750e-01;-4.185e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.114689000;1.095e+00;4.167e-01;-4.649e-01;3.806e-01;-4.246e-01;1.095e+00;3.750e-01;-4.184e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.122689000;1.095e+00;4.167e-01;-4.649e-01;3.806e-01;-4.246e-01;1.095e+00;3.750e-01;-4.184e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.123689000;1.095e+00;4.167e-01;-4.648e-01;3.806e-01;-4.245e-01;1.095e+00;3.750e-01;-4.184e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.133689000;1.095e+00;4.167e-01;-4.648e-01;3.806e-01;-4.245e-01;1.095e+00;3.750e-01;-4.183e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.134689000;1.095e+00;4.167e-01;-4.647e-01;3.806e-01;-4.244e-01;1.095e+00;3.750e-01;-4.183e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.135689000;1.095e+00;4.167e-01;-4.647e-01;3.806e-01;-4.244e-01;1.095e+00;3.750e-01;-4.183e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.136689000;1.095e+00;4.167e-01;-4.647e-01;3.806e-01;-4.244e-01;1.095e+00;3.750e-01;-4.182e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.144689000;1.095e+00;4.167e-01;-4.646e-01;3.806e-01;-4.244e-01;1.095e+00;3.750e-01;-4.182e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.145689000;1.095e+00;4.167e-01;-4.646e-01;3.806e-01;-4.243e-01;1.095e+00;3.750e-01;-4.182e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.147689000;1.095e+00;4.167e-01;-4.646e-01;3.806e-01;-4.243e-01;1.095e+00;3.750e-01;-4.182e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.148689000;1.095e+00;4.167e-01;-4.646e-01;3.806e-01;-4.243e-01;1.095e+00;3.750e-01;-4.181e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.154689000;1.095e+00;4.167e-01;-4.645e-01;3.806e-01;-4.243e-01;1.095e+00;3.750e-01;-4.181e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.155689000;1.095e+00;4.167e-01;-4.645e-01;3.806e-01;-4.242e-01;1.095e+00;3.750e-01;-4.181e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.169689000;1.095e+00;4.167e-01;-4.644e-01;3.806e-01;-4.241e-01;1.095e+00;3.750e-01;-4.180e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.170689000;1.095e+00;4.167e-01;-4.644e-01;3.806e-01;-4.241e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.173689000;1.095e+00;4.167e-01;-4.644e-01;3.806e-01;-4.241e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.174689000;1.095e+00;4.167e-01;-4.643e-01;3.806e-01;-4.241e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.176689000;1.095e+00;4.167e-01;-4.643e-01;3.806e-01;-4.241e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.177689000;1.095e+00;4.167e-01;-4.643e-01;3.806e-01;-4.240e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.181689000;1.095e+00;4.167e-01;-4.643e-01;3.806e-01;-4.240e-01;1.095e+00;3.750e-01;-4.179e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.182689000;1.095e+00;4.167e-01;-4.643e-01;3.805e-01;-4.240e-01;1.095e+00;3.750e-01;-4.178e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.184689000;1.095e+00;4.167e-01;-4.643e-01;3.805e-01;-4.240e-01;1.095e+00;3.750e-01;-4.178e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.185689000;1.095e+00;4.167e-01;-4.642e-01;3.805e-01;-4.240e-01;1.095e+00;3.750e-01;-4.178e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.186689000;1.095e+00;4.167e-01;-4.642e-01;3.805e-01;-4.240e-01;1.095e+00;3.750e-01;-4.178e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.187689000;1.095e+00;4.167e-01;-4.642e-01;3.805e-01;-4.239e-01;1.095e+00;3.750e-01;-4.178e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.204689000;1.095e+00;4.167e-01;-4.641e-01;3.805e-01;-4.238e-01;1.095e+00;3.750e-01;-4.177e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.205689000;1.095e+00;4.167e-01;-4.640e-01;3.805e-01;-4.238e-01;1.095e+00;3.750e-01;-4.176e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.214689000;1.095e+00;4.167e-01;-4.640e-01;3.805e-01;-4.237e-01;1.095e+00;3.750e-01;-4.176e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.215689000;1.095e+00;4.167e-01;-4.639e-01;3.805e-01;-4.237e-01;1.095e+00;3.750e-01;-4.176e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.216689000;1.095e+00;4.167e-01;-4.639e-01;3.805e-01;-4.237e-01;1.095e+00;3.750e-01;-4.175e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.219689000;1.095e+00;4.167e-01;-4.639e-01;3.805e-01;-4.237e-01;1.095e+00;3.750e-01;-4.175e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.220689000;1.095e+00;4.167e-01;-4.639e-01;3.805e-01;-4.236e-01;1.095e+00;3.750e-01;-4.175e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.225689000;1.095e+00;4.167e-01;-4.639e-01;3.805e-01;-4.236e-01;1.095e+00;3.750e-01;-4.175e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.226689000;1.095e+00;4.167e-01;-4.638e-01;3.805e-01;-4.236e-01;1.095e+00;3.750e-01;-4.175e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.227689000;1.095e+00;4.167e-01;-4.638e-01;3.805e-01;-4.236e-01;1.095e+00;3.750e-01;-4.174e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.229689000;1.095e+00;4.167e-01;-4.638e-01;3.805e-01;-4.236e-01;1.095e+00;3.750e-01;-4.174e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.230689000;1.095e+00;4.167e-01;-4.638e-01;3.805e-01;-4.235e-01;1.095e+00;3.750e-01;-4.174e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.238689000;1.095e+00;4.167e-01;-4.637e-01;3.805e-01;-4.235e-01;1.095e+00;3.750e-01;-4.174e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.239689000;1.095e+00;4.167e-01;-4.637e-01;3.805e-01;-4.235e-01;1.095e+00;3.750e-01;-4.173e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.245689000;1.095e+00;4.167e-01;-4.637e-01;3.805e-01;-4.234e-01;1.095e+00;3.750e-01;-4.173e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.246689000;1.095e+00;4.167e-01;-4.636e-01;3.805e-01;-4.234e-01;1.095e+00;3.750e-01;-4.173e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.249689000;1.095e+00;4.167e-01;-4.636e-01;3.805e-01;-4.234e-01;1.095e+00;3.750e-01;-4.173e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.250689000;1.095e+00;4.167e-01;-4.636e-01;3.805e-01;-4.234e-01;1.095e+00;3.750e-01;-4.172e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.256689000;1.095e+00;4.167e-01;-4.636e-01;3.805e-01;-4.233e-01;1.095e+00;3.750e-01;-4.172e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.257689000;1.095e+00;4.167e-01;-4.635e-01;3.805e-01;-4.233e-01;1.095e+00;3.750e-01;-4.172e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.261689000;1.095e+00;4.167e-01;-4.635e-01;3.805e-01;-4.233e-01;1.095e+00;3.750e-01;-4.172e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.262689000;1.095e+00;4.167e-01;-4.635e-01;3.805e-01;-4.233e-01;1.095e+00;3.750e-01;-4.171e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.263689000;1.095e+00;4.167e-01;-4.635e-01;3.805e-01;-4.232e-01;1.095e+00;3.750e-01;-4.171e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.272689000;1.095e+00;4.167e-01;-4.634e-01;3.805e-01;-4.232e-01;1.095e+00;3.750e-01;-4.171e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.273689000;1.095e+00;4.167e-01;-4.634e-01;3.805e-01;-4.231e-01;1.095e+00;3.750e-01;-4.170e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.284689000;1.095e+00;4.167e-01;-4.633e-01;3.805e-01;-4.230e-01;1.095e+00;3.750e-01;-4.170e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.285689000;1.095e+00;4.167e-01;-4.633e-01;3.805e-01;-4.230e-01;1.095e+00;3.750e-01;-4.169e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.286689000;1.095e+00;4.167e-01;-4.633e-01;3.805e-01;-4.230e-01;1.095e+00;3.750e-01;-4.169e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.287689000;1.095e+00;4.167e-01;-4.632e-01;3.805e-01;-4.230e-01;1.095e+00;3.750e-01;-4.169e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.294689000;1.095e+00;4.167e-01;-4.632e-01;3.805e-01;-4.230e-01;1.095e+00;3.750e-01;-4.169e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.295689000;1.095e+00;4.167e-01;-4.632e-01;3.805e-01;-4.229e-01;1.095e+00;3.750e-01;-4.169e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.296689000;1.095e+00;4.167e-01;-4.632e-01;3.805e-01;-4.229e-01;1.095e+00;3.750e-01;-4.168e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.307689000;1.095e+00;4.167e-01;-4.631e-01;3.805e-01;-4.228e-01;1.095e+00;3.750e-01;-4.168e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.308689000;1.095e+00;4.167e-01;-4.630e-01;3.805e-01;-4.228e-01;1.095e+00;3.750e-01;-4.167e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.316689000;1.095e+00;4.167e-01;-4.630e-01;3.805e-01;-4.228e-01;1.095e+00;3.750e-01;-4.167e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.317689000;1.095e+00;4.167e-01;-4.630e-01;3.805e-01;-4.227e-01;1.095e+00;3.750e-01;-4.167e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.318689000;1.095e+00;4.167e-01;-4.630e-01;3.805e-01;-4.227e-01;1.095e+00;3.750e-01;-4.167e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.319689000;1.095e+00;4.167e-01;-4.629e-01;3.805e-01;-4.227e-01;1.095e+00;3.750e-01;-4.166e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.327689000;1.095e+00;4.167e-01;-4.629e-01;3.805e-01;-4.227e-01;1.095e+00;3.750e-01;-4.166e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.328689000;1.095e+00;4.167e-01;-4.629e-01;3.805e-01;-4.226e-01;1.095e+00;3.750e-01;-4.166e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.330689000;1.095e+00;4.167e-01;-4.628e-01;3.805e-01;-4.226e-01;1.095e+00;3.750e-01;-4.166e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.331689000;1.095e+00;4.167e-01;-4.628e-01;3.805e-01;-4.226e-01;1.095e+00;3.750e-01;-4.165e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.337689000;1.095e+00;4.167e-01;-4.628e-01;3.805e-01;-4.226e-01;1.095e+00;3.750e-01;-4.165e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.338689000;1.095e+00;4.167e-01;-4.628e-01;3.805e-01;-4.225e-01;1.095e+00;3.750e-01;-4.165e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.339689000;1.095e+00;4.167e-01;-4.627e-01;3.805e-01;-4.225e-01;1.095e+00;3.750e-01;-4.165e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.341689000;1.095e+00;4.167e-01;-4.627e-01;3.805e-01;-4.225e-01;1.095e+00;3.750e-01;-4.165e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.342689000;1.095e+00;4.167e-01;-4.627e-01;3.805e-01;-4.225e-01;1.095e+00;3.750e-01;-4.164e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.348689000;1.095e+00;4.167e-01;-4.627e-01;3.805e-01;-4.225e-01;1.095e+00;3.750e-01;-4.164e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.349689000;1.095e+00;4.167e-01;-4.627e-01;3.805e-01;-4.224e-01;1.095e+00;3.750e-01;-4.164e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.353689000;1.095e+00;4.167e-01;-4.626e-01;3.805e-01;-4.224e-01;1.095e+00;3.750e-01;-4.164e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.354689000;1.095e+00;4.167e-01;-4.626e-01;3.805e-01;-4.224e-01;1.095e+00;3.750e-01;-4.163e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.359689000;1.095e+00;4.167e-01;-4.626e-01;3.805e-01;-4.224e-01;1.095e+00;3.750e-01;-4.163e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.360689000;1.095e+00;4.167e-01;-4.625e-01;3.805e-01;-4.223e-01;1.095e+00;3.750e-01;-4.163e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.364689000;1.095e+00;4.167e-01;-4.625e-01;3.805e-01;-4.223e-01;1.095e+00;3.750e-01;-4.163e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.365689000;1.095e+00;4.167e-01;-4.625e-01;3.805e-01;-4.223e-01;1.095e+00;3.750e-01;-4.162e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.370689000;1.095e+00;4.167e-01;-4.625e-01;3.805e-01;-4.223e-01;1.095e+00;3.750e-01;-4.162e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.371689000;1.095e+00;4.167e-01;-4.624e-01;3.805e-01;-4.222e-01;1.095e+00;3.750e-01;-4.162e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.376689000;1.095e+00;4.167e-01;-4.624e-01;3.805e-01;-4.222e-01;1.095e+00;3.750e-01;-4.162e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.377689000;1.095e+00;4.167e-01;-4.624e-01;3.805e-01;-4.222e-01;1.095e+00;3.750e-01;-4.161e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.387689000;1.095e+00;4.167e-01;-4.623e-01;3.805e-01;-4.221e-01;1.095e+00;3.750e-01;-4.161e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.388689000;1.095e+00;4.167e-01;-4.623e-01;3.805e-01;-4.221e-01;1.095e+00;3.750e-01;-4.160e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.390689000;1.095e+00;4.167e-01;-4.623e-01;3.805e-01;-4.221e-01;1.095e+00;3.750e-01;-4.160e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.391689000;1.095e+00;4.167e-01;-4.622e-01;3.805e-01;-4.221e-01;1.095e+00;3.750e-01;-4.160e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.399689000;1.095e+00;4.167e-01;-4.622e-01;3.805e-01;-4.220e-01;1.095e+00;3.750e-01;-4.160e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.400689000;1.095e+00;4.167e-01;-4.622e-01;3.805e-01;-4.220e-01;1.095e+00;3.750e-01;-4.159e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.401689000;1.095e+00;4.167e-01;-4.622e-01;3.805e-01;-4.220e-01;1.095e+00;3.750e-01;-4.159e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.402689000;1.095e+00;4.167e-01;-4.621e-01;3.805e-01;-4.220e-01;1.095e+00;3.750e-01;-4.159e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.411689000;1.095e+00;4.167e-01;-4.621e-01;3.805e-01;-4.219e-01;1.095e+00;3.750e-01;-4.159e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.412689000;1.095e+00;4.167e-01;-4.620e-01;3.805e-01;-4.219e-01;1.095e+00;3.750e-01;-4.158e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.414689000;1.095e+00;4.167e-01;-4.620e-01;3.805e-01;-4.219e-01;1.095e+00;3.750e-01;-4.158e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.415689000;1.095e+00;4.167e-01;-4.620e-01;3.805e-01;-4.218e-01;1.095e+00;3.750e-01;-4.158e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.422689000;1.095e+00;4.167e-01;-4.620e-01;3.805e-01;-4.218e-01;1.095e+00;3.750e-01;-4.158e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.423689000;1.095e+00;4.167e-01;-4.619e-01;3.805e-01;-4.218e-01;1.095e+00;3.750e-01;-4.157e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.424689000;1.095e+00;4.167e-01;-4.619e-01;3.805e-01;-4.218e-01;1.095e+00;3.750e-01;-4.157e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.425689000;1.095e+00;4.167e-01;-4.619e-01;3.805e-01;-4.217e-01;1.095e+00;3.750e-01;-4.157e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.440689000;1.095e+00;4.167e-01;-4.618e-01;3.805e-01;-4.216e-01;1.095e+00;3.750e-01;-4.156e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.441689000;1.095e+00;4.167e-01;-4.618e-01;3.804e-01;-4.216e-01;1.095e+00;3.750e-01;-4.156e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.443689000;1.095e+00;4.167e-01;-4.618e-01;3.804e-01;-4.216e-01;1.095e+00;3.750e-01;-4.156e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.444689000;1.095e+00;4.167e-01;-4.617e-01;3.804e-01;-4.216e-01;1.095e+00;3.750e-01;-4.156e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.446689000;1.095e+00;4.167e-01;-4.617e-01;3.804e-01;-4.216e-01;1.095e+00;3.750e-01;-4.156e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.447689000;1.095e+00;4.167e-01;-4.617e-01;3.804e-01;-4.215e-01;1.095e+00;3.750e-01;-4.155e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.453689000;1.095e+00;4.167e-01;-4.617e-01;3.804e-01;-4.215e-01;1.095e+00;3.750e-01;-4.155e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.454689000;1.095e+00;4.167e-01;-4.616e-01;3.804e-01;-4.215e-01;1.095e+00;3.750e-01;-4.155e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.457689000;1.095e+00;4.167e-01;-4.616e-01;3.804e-01;-4.215e-01;1.095e+00;3.750e-01;-4.155e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.458689000;1.095e+00;4.167e-01;-4.616e-01;3.804e-01;-4.214e-01;1.095e+00;3.750e-01;-4.154e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.464689000;1.095e+00;4.167e-01;-4.616e-01;3.804e-01;-4.214e-01;1.095e+00;3.750e-01;-4.154e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.465689000;1.095e+00;4.167e-01;-4.615e-01;3.804e-01;-4.214e-01;1.095e+00;3.750e-01;-4.154e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.474689000;1.095e+00;4.167e-01;-4.615e-01;3.804e-01;-4.213e-01;1.095e+00;3.750e-01;-4.153e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.475689000;1.095e+00;4.167e-01;-4.614e-01;3.804e-01;-4.213e-01;1.095e+00;3.750e-01;-4.153e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.481689000;1.095e+00;4.167e-01;-4.614e-01;3.804e-01;-4.212e-01;1.095e+00;3.750e-01;-4.153e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.482689000;1.095e+00;4.167e-01;-4.614e-01;3.804e-01;-4.212e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.485689000;1.095e+00;4.167e-01;-4.614e-01;3.804e-01;-4.212e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.486689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.212e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.490689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.212e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.491689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.492689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.152e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.493689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.151e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.495689000;1.095e+00;4.167e-01;-4.613e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.151e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.496689000;1.095e+00;4.167e-01;-4.612e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.151e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.501689000;1.095e+00;4.167e-01;-4.612e-01;3.804e-01;-4.211e-01;1.095e+00;3.750e-01;-4.151e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.502689000;1.095e+00;4.167e-01;-4.612e-01;3.804e-01;-4.210e-01;1.095e+00;3.750e-01;-4.151e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
