time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
33.506689000;1.095e+00;4.167e-01;-4.612e-01;3.804e-01;-4.210e-01;1.095e+00;3.750e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.507689000;1.095e+00;4.167e-01;-4.611e-01;3.804e-01;-4.210e-01;1.095e+00;3.750e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.512689000;1.095e+00;4.167e-01;-4.611e-01;3.804e-01;-4.210e-01;1.095e+00;3.750e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.513689000;1.095e+00;4.167e-01;-4.611e-01;3.804e-01;-4.209e-01;1.095e+00;3.750e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.516689000;1.095e+00;4.167e-01;-4.611e-01;3.804e-01;-4.209e-01;1.095e+00;3.750e-01;-4.150e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.517689000;1.095e+00;4.167e-01;-4.610e-01;3.804e-01;-4.209e-01;1.095e+00;3.750e-01;-4.149e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.523689000;1.095e+00;4.167e-01;-4.610e-01;3.804e-01;-4.209e-01;1.095e+00;3.750e-01;-4.149e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.524689000;1.095e+00;4.167e-01;-4.610e-01;3.804e-01;-4.208e-01;1.095e+00;3.750e-01;-4.149e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.527689000;1.095e+00;4.167e-01;-4.610e-01;3.804e-01;-4.208e-01;1.095e+00;3.750e-01;-4.149e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.528689000;1.095e+00;4.167e-01;-4.609e-01;3.804e-01;-4.208e-01;1.095e+00;3.750e-01;-4.148e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.534689000;1.095e+00;4.167e-01;-4.609e-01;3.804e-01;-4.208e-01;1.095e+00;3.750e-01;-4.148e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.535689000;1.095e+00;4.167e-01;-4.609e-01;3.804e-01;-4.207e-01;1.095e+00;3.750e-01;-4.148e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.537689000;1.095e+00;4.167e-01;-4.609e-01;3.804e-01;-4.207e-01;1.095e+00;3.750e-01;-4.148e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.538689000;1.095e+00;4.167e-01;-4.608e-01;3.804e-01;-4.207e-01;1.095e+00;3.750e-01;-4.148e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.545689000;1.095e+00;4.167e-01;-4.608e-01;3.804e-01;-4.207e-01;1.095e+00;3.750e-01;-4.147e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.546689000;1.095e+00;4.167e-01;-4.608e-01;3.804e-01;-4.206e-01;1.095e+00;3.750e-01;-4.147e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.548689000;1.095e+00;4.167e-01;-4.608e-01;3.804e-01;-4.206e-01;1.095e+00;3.750e-01;-4.147e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.549689000;1.095e+00;4.167e-01;-4.607e-01;3.804e-01;-4.206e-01;1.095e+00;3.750e-01;-4.147e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.556689000;1.095e+00;4.167e-01;-4.607e-01;3.804e-01;-4.206e-01;1.095e+00;3.750e-01;-4.146e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.557689000;1.095e+00;4.167e-01;-4.607e-01;3.804e-01;-4.205e-01;1.095e+00;3.750e-01;-4.146e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.563689000;1.095e+00;4.167e-01;-4.606e-01;3.804e-01;-4.205e-01;1.095e+00;3.750e-01;-4.146e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.564689000;1.095e+00;4.167e-01;-4.606e-01;3.804e-01;-4.205e-01;1.095e+00;3.750e-01;-4.145e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.574689000;1.095e+00;4.167e-01;-4.605e-01;3.804e-01;-4.204e-01;1.095e+00;3.750e-01;-4.145e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.575689000;1.095e+00;4.167e-01;-4.605e-01;3.804e-01;-4.204e-01;1.095e+00;3.750e-01;-4.144e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.578689000;1.095e+00;4.167e-01;-4.605e-01;3.804e-01;-4.204e-01;1.095e+00;3.750e-01;-4.144e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.579689000;1.095e+00;4.167e-01;-4.605e-01;3.804e-01;-4.203e-01;1.095e+00;3.750e-01;-4.144e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.586689000;1.095e+00;4.167e-01;-4.604e-01;3.804e-01;-4.203e-01;1.095e+00;3.750e-01;-4.144e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.587689000;1.095e+00;4.167e-01;-4.604e-01;3.804e-01;-4.203e-01;1.095e+00;3.750e-01;-4.143e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.590689000;1.095e+00;4.167e-01;-4.604e-01;3.804e-01;-4.203e-01;1.095e+00;3.750e-01;-4.143e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.591689000;1.095e+00;4.167e-01;-4.603e-01;3.804e-01;-4.202e-01;1.095e+00;3.750e-01;-4.143e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.601689000;1.095e+00;4.167e-01;-4.603e-01;3.804e-01;-4.202e-01;1.095e+00;3.750e-01;-4.142e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.602689000;1.095e+00;4.167e-01;-4.602e-01;3.804e-01;-4.201e-01;1.095e+00;3.750e-01;-4.142e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.612689000;1.095e+00;4.167e-01;-4.602e-01;3.804e-01;-4.201e-01;1.095e+00;3.750e-01;-4.141e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.613689000;1.095e+00;4.167e-01;-4.601e-01;3.804e-01;-4.200e-01;1.095e+00;3.750e-01;-4.141e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.622689000;1.095e+00;4.167e-01;-4.601e-01;3.804e-01;-4.200e-01;1.095e+00;3.750e-01;-4.141e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.623689000;1.095e+00;4.167e-01;-4.600e-01;3.804e-01;-4.200e-01;1.095e+00;3.750e-01;-4.140e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.633689000;1.095e+00;4.167e-01;-4.600e-01;3.804e-01;-4.199e-01;1.095e+00;3.750e-01;-4.140e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.634689000;1.095e+00;4.167e-01;-4.599e-01;3.804e-01;-4.199e-01;1.095e+00;3.750e-01;-4.139e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.643689000;1.095e+00;4.167e-01;-4.599e-01;3.804e-01;-4.198e-01;1.095e+00;3.750e-01;-4.139e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.644689000;1.095e+00;4.167e-01;-4.598e-01;3.804e-01;-4.198e-01;1.095e+00;3.750e-01;-4.139e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.645689000;1.095e+00;4.167e-01;-4.598e-01;3.804e-01;-4.198e-01;1.095e+00;3.750e-01;-4.139e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.646689000;1.095e+00;4.167e-01;-4.598e-01;3.804e-01;-4.197e-01;1.095e+00;3.750e-01;-4.138e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.649689000;1.095e+00;4.167e-01;-4.598e-01;3.804e-01;-4.197e-01;1.095e+00;3.750e-01;-4.138e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.650689000;1.096e+00;4.167e-01;-4.598e-01;3.804e-01;-4.197e-01;1.096e+00;3.750e-01;-4.138e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.656689000;1.096e+00;4.167e-01;-4.597e-01;3.804e-01;-4.197e-01;1.096e+00;3.750e-01;-4.138e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.657689000;1.096e+00;4.167e-01;-4.597e-01;3.804e-01;-4.196e-01;1.096e+00;3.750e-01;-4.138e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.658689000;1.096e+00;4.167e-01;-4.597e-01;3.804e-01;-4.196e-01;1.096e+00;3.750e-01;-4.137e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.667689000;1.096e+00;4.167e-01;-4.596e-01;3.804e-01;-4.196e-01;1.096e+00;3.750e-01;-4.137e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.668689000;1.096e+00;4.167e-01;-4.596e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.137e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.669689000;1.096e+00;4.167e-01;-4.596e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.137e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.670689000;1.096e+00;4.167e-01;-4.596e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.676689000;1.096e+00;4.167e-01;-4.596e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.677689000;1.096e+00;4.167e-01;-4.595e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.679689000;1.096e+00;4.167e-01;-4.595e-01;3.804e-01;-4.195e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.680689000;1.096e+00;4.167e-01;-4.595e-01;3.804e-01;-4.194e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.681689000;1.096e+00;4.167e-01;-4.595e-01;3.804e-01;-4.194e-01;1.096e+00;3.750e-01;-4.136e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.682689000;1.096e+00;4.167e-01;-4.595e-01;3.804e-01;-4.194e-01;1.096e+00;3.750e-01;-4.135e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.693689000;1.096e+00;4.167e-01;-4.594e-01;3.804e-01;-4.193e-01;1.096e+00;3.750e-01;-4.135e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.694689000;1.096e+00;4.167e-01;-4.594e-01;3.804e-01;-4.193e-01;1.096e+00;3.750e-01;-4.134e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.705689000;1.096e+00;4.167e-01;-4.593e-01;3.804e-01;-4.192e-01;1.096e+00;3.750e-01;-4.134e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.706689000;1.096e+00;4.167e-01;-4.593e-01;3.803e-01;-4.192e-01;1.096e+00;3.750e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.708689000;1.096e+00;4.167e-01;-4.593e-01;3.803e-01;-4.192e-01;1.096e+00;3.750e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.709689000;1.096e+00;4.167e-01;-4.592e-01;3.803e-01;-4.192e-01;1.096e+00;3.750e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.712689000;1.096e+00;4.167e-01;-4.592e-01;3.803e-01;-4.192e-01;1.096e+00;3.750e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.713689000;1.096e+00;4.167e-01;-4.592e-01;3.803e-01;-4.191e-01;1.096e+00;3.750e-01;-4.133e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.724689000;1.096e+00;4.167e-01;-4.591e-01;3.803e-01;-4.191e-01;1.096e+00;3.750e-01;-4.132e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.725689000;1.096e+00;4.167e-01;-4.591e-01;3.803e-01;-4.190e-01;1.096e+00;3.750e-01;-4.132e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.729689000;1.096e+00;4.167e-01;-4.591e-01;3.803e-01;-4.190e-01;1.096e+00;3.750e-01;-4.132e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.730689000;1.096e+00;4.167e-01;-4.590e-01;3.803e-01;-4.190e-01;1.096e+00;3.750e-01;-4.131e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.740689000;1.096e+00;4.167e-01;-4.590e-01;3.803e-01;-4.189e-01;1.096e+00;3.750e-01;-4.131e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.741689000;1.096e+00;4.167e-01;-4.589e-01;3.803e-01;-4.189e-01;1.096e+00;3.750e-01;-4.130e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.746689000;1.096e+00;4.167e-01;-4.589e-01;3.803e-01;-4.189e-01;1.096e+00;3.750e-01;-4.130e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.747689000;1.096e+00;4.167e-01;-4.589e-01;3.803e-01;-4.188e-01;1.096e+00;3.750e-01;-4.130e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.751689000;1.096e+00;4.167e-01;-4.589e-01;3.803e-01;-4.188e-01;1.096e+00;3.750e-01;-4.130e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.752689000;1.096e+00;4.167e-01;-4.588e-01;3.803e-01;-4.188e-01;1.096e+00;3.750e-01;-4.130e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.761689000;1.096e+00;4.167e-01;-4.588e-01;3.803e-01;-4.187e-01;1.096e+00;3.750e-01;-4.129e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.762689000;1.096e+00;4.167e-01;-4.587e-01;3.803e-01;-4.187e-01;1.096e+00;3.750e-01;-4.129e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.768689000;1.096e+00;4.167e-01;-4.587e-01;3.803e-01;-4.187e-01;1.096e+00;3.750e-01;-4.128e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.769689000;1.096e+00;4.167e-01;-4.587e-01;3.803e-01;-4.186e-01;1.096e+00;3.750e-01;-4.128e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.776689000;1.096e+00;4.167e-01;-4.586e-01;3.803e-01;-4.186e-01;1.096e+00;3.750e-01;-4.128e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.777689000;1.096e+00;4.167e-01;-4.586e-01;3.803e-01;-4.186e-01;1.096e+00;3.750e-01;-4.127e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.780689000;1.096e+00;4.167e-01;-4.586e-01;3.803e-01;-4.186e-01;1.096e+00;3.750e-01;-4.127e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.781689000;1.096e+00;4.167e-01;-4.586e-01;3.803e-01;-4.185e-01;1.096e+00;3.750e-01;-4.127e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.788689000;1.096e+00;4.167e-01;-4.585e-01;3.803e-01;-4.185e-01;1.096e+00;3.750e-01;-4.127e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.789689000;1.096e+00;4.167e-01;-4.585e-01;3.803e-01;-4.185e-01;1.096e+00;3.750e-01;-4.126e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.800689000;1.096e+00;4.167e-01;-4.584e-01;3.803e-01;-4.184e-01;1.096e+00;3.750e-01;-4.126e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.801689000;1.096e+00;4.167e-01;-4.584e-01;3.803e-01;-4.184e-01;1.096e+00;3.750e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.802689000;1.096e+00;4.167e-01;-4.584e-01;3.803e-01;-4.184e-01;1.096e+00;3.750e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.803689000;1.096e+00;4.167e-01;-4.584e-01;3.803e-01;-4.183e-01;1.096e+00;3.750e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.805689000;1.096e+00;4.167e-01;-4.584e-01;3.803e-01;-4.183e-01;1.096e+00;3.750e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.806689000;1.096e+00;4.167e-01;-4.583e-01;3.803e-01;-4.183e-01;1.096e+00;3.750e-01;-4.125e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.814689000;1.096e+00;4.167e-01;-4.583e-01;3.803e-01;-4.183e-01;1.096e+00;3.750e-01;-4.124e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.815689000;1.096e+00;4.167e-01;-4.583e-01;3.803e-01;-4.182e-01;1.096e+00;3.750e-01;-4.124e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.816689000;1.096e+00;4.167e-01;-4.582e-01;3.803e-01;-4.182e-01;1.096e+00;3.750e-01;-4.124e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.824689000;1.096e+00;4.167e-01;-4.582e-01;3.803e-01;-4.182e-01;1.096e+00;3.750e-01;-4.124e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.825689000;1.096e+00;4.167e-01;-4.582e-01;3.803e-01;-4.182e-01;1.096e+00;3.750e-01;-4.123e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.836689000;1.096e+00;4.167e-01;-4.581e-01;3.803e-01;-4.181e-01;1.096e+00;3.750e-01;-4.123e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.837689000;1.096e+00;4.167e-01;-4.581e-01;3.803e-01;-4.180e-01;1.096e+00;3.750e-01;-4.123e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.838689000;1.096e+00;4.167e-01;-4.580e-01;3.803e-01;-4.180e-01;1.096e+00;3.750e-01;-4.122e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.848689000;1.096e+00;4.167e-01;-4.580e-01;3.803e-01;-4.180e-01;1.096e+00;3.750e-01;-4.122e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.849689000;1.096e+00;4.167e-01;-4.579e-01;3.803e-01;-4.179e-01;1.096e+00;3.750e-01;-4.122e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.859689000;1.096e+00;4.167e-01;-4.579e-01;3.803e-01;-4.179e-01;1.096e+00;3.750e-01;-4.121e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.860689000;1.096e+00;4.167e-01;-4.578e-01;3.803e-01;-4.178e-01;1.096e+00;3.750e-01;-4.121e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.861689000;1.096e+00;4.167e-01;-4.578e-01;3.803e-01;-4.178e-01;1.096e+00;3.750e-01;-4.121e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.862689000;1.096e+00;4.167e-01;-4.578e-01;3.803e-01;-4.178e-01;1.096e+00;3.750e-01;-4.120e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.870689000;1.096e+00;4.167e-01;-4.578e-01;3.803e-01;-4.178e-01;1.096e+00;3.750e-01;-4.120e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.871689000;1.096e+00;4.167e-01;-4.577e-01;3.803e-01;-4.177e-01;1.096e+00;3.750e-01;-4.120e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.873689000;1.096e+00;4.167e-01;-4.577e-01;3.803e-01;-4.177e-01;1.096e+00;3.750e-01;-4.120e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.874689000;1.096e+00;4.167e-01;-4.577e-01;3.803e-01;-4.177e-01;1.096e+00;3.750e-01;-4.119e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.882689000;1.096e+00;4.167e-01;-4.576e-01;3.803e-01;-4.177e-01;1.096e+00;3.750e-01;-4.119e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.883689000;1.096e+00;4.167e-01;-4.576e-01;3.803e-01;-4.176e-01;1.096e+00;3.750e-01;-4.119e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.885689000;1.096e+00;4.167e-01;-4.576e-01;3.803e-01;-4.176e-01;1.096e+00;3.750e-01;-4.119e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.886689000;1.096e+00;4.167e-01;-4.576e-01;3.803e-01;-4.176e-01;1.096e+00;3.750e-01;-4.118e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.892689000;1.096e+00;4.167e-01;-4.576e-01;3.803e-01;-4.176e-01;1.096e+00;3.750e-01;-4.118e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.893689000;1.096e+00;4.167e-01;-4.575e-01;3.803e-01;-4.176e-01;1.096e+00;3.750e-01;-4.118e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.897689000;1.096e+00;4.167e-01;-4.575e-01;3.803e-01;-4.175e-01;1.096e+00;3.750e-01;-4.118e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.898689000;1.096e+00;4.167e-01;-4.575e-01;3.803e-01;-4.175e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.902689000;1.096e+00;4.167e-01;-4.575e-01;3.803e-01;-4.175e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.903689000;1.096e+00;4.167e-01;-4.574e-01;3.803e-01;-4.175e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.904689000;1.096e+00;4.167e-01;-4.574e-01;3.803e-01;-4.175e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.905689000;1.096e+00;4.167e-01;-4.574e-01;3.803e-01;-4.174e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.909689000;1.096e+00;4.167e-01;-4.574e-01;3.803e-01;-4.174e-01;1.096e+00;3.750e-01;-4.117e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.910689000;1.096e+00;4.167e-01;-4.574e-01;3.803e-01;-4.174e-01;1.096e+00;3.750e-01;-4.116e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.916689000;1.096e+00;4.167e-01;-4.573e-01;3.803e-01;-4.174e-01;1.096e+00;3.750e-01;-4.116e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.917689000;1.096e+00;4.167e-01;-4.573e-01;3.803e-01;-4.173e-01;1.096e+00;3.750e-01;-4.116e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.939689000;1.096e+00;4.167e-01;-4.571e-01;3.803e-01;-4.172e-01;1.096e+00;3.750e-01;-4.114e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.940689000;1.096e+00;4.167e-01;-4.571e-01;3.803e-01;-4.171e-01;1.096e+00;3.750e-01;-4.114e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.945689000;1.096e+00;4.167e-01;-4.571e-01;3.803e-01;-4.171e-01;1.096e+00;3.750e-01;-4.114e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.946689000;1.096e+00;4.167e-01;-4.571e-01;3.803e-01;-4.171e-01;1.096e+00;3.750e-01;-4.113e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.947689000;1.096e+00;4.167e-01;-4.570e-01;3.803e-01;-4.171e-01;1.096e+00;3.750e-01;-4.113e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.950689000;1.096e+00;4.167e-01;-4.570e-01;3.803e-01;-4.171e-01;1.096e+00;3.750e-01;-4.113e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.951689000;1.096e+00;4.167e-01;-4.570e-01;3.803e-01;-4.170e-01;1.096e+00;3.750e-01;-4.113e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.958689000;1.096e+00;4.167e-01;-4.569e-01;3.803e-01;-4.170e-01;1.096e+00;3.750e-01;-4.113e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.959689000;1.096e+00;4.167e-01;-4.569e-01;3.803e-01;-4.170e-01;1.096e+00;3.750e-01;-4.112e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.962689000;1.096e+00;4.167e-01;-4.569e-01;3.803e-01;-4.170e-01;1.096e+00;3.750e-01;-4.112e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.963689000;1.096e+00;4.167e-01;-4.569e-01;3.803e-01;-4.169e-01;1.096e+00;3.750e-01;-4.112e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.973689000;1.096e+00;4.167e-01;-4.568e-01;3.803e-01;-4.169e-01;1.096e+00;3.750e-01;-4.111e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.974689000;1.096e+00;4.167e-01;-4.568e-01;3.803e-01;-4.168e-01;1.096e+00;3.750e-01;-4.111e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.977689000;1.096e+00;4.167e-01;-4.568e-01;3.803e-01;-4.168e-01;1.096e+00;3.750e-01;-4.111e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.978689000;1.096e+00;4.167e-01;-4.568e-01;3.802e-01;-4.168e-01;1.096e+00;3.750e-01;-4.111e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.985689000;1.096e+00;4.167e-01;-4.567e-01;3.802e-01;-4.168e-01;1.096e+00;3.750e-01;-4.110e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.986689000;1.096e+00;4.167e-01;-4.567e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.110e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.990689000;1.096e+00;4.167e-01;-4.567e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.110e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.991689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.110e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.994689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.110e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.995689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.996689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.167e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
33.997689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.001689000;1.096e+00;4.167e-01;-4.566e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.002689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.006689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.109e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.007689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.008689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.166e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.009689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.165e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.012689000;1.096e+00;4.167e-01;-4.565e-01;3.802e-01;-4.165e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.013689000;1.096e+00;4.167e-01;-4.564e-01;3.802e-01;-4.165e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.019689000;1.096e+00;4.167e-01;-4.564e-01;3.802e-01;-4.165e-01;1.096e+00;3.750e-01;-4.108e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.020689000;1.096e+00;4.167e-01;-4.564e-01;3.802e-01;-4.164e-01;1.096e+00;3.750e-01;-4.107e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.023689000;1.096e+00;4.167e-01;-4.564e-01;3.802e-01;-4.164e-01;1.096e+00;3.750e-01;-4.107e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.024689000;1.096e+00;4.167e-01;-4.563e-01;3.802e-01;-4.164e-01;1.096e+00;3.750e-01;-4.107e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.031689000;1.096e+00;4.167e-01;-4.563e-01;3.802e-01;-4.164e-01;1.096e+00;3.750e-01;-4.107e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.032689000;1.096e+00;4.167e-01;-4.563e-01;3.802e-01;-4.163e-01;1.096e+00;3.750e-01;-4.106e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.034689000;1.096e+00;4.167e-01;-4.563e-01;3.802e-01;-4.163e-01;1.096e+00;3.750e-01;-4.106e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.035689000;1.096e+00;4.167e-01;-4.562e-01;3.802e-01;-4.163e-01;1.096e+00;3.750e-01;-4.106e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.042689000;1.096e+00;4.167e-01;-4.562e-01;3.802e-01;-4.163e-01;1.096e+00;3.750e-01;-4.106e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.043689000;1.096e+00;4.167e-01;-4.562e-01;3.802e-01;-4.162e-01;1.096e+00;3.750e-01;-4.106e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.054689000;1.096e+00;4.167e-01;-4.561e-01;3.802e-01;-4.162e-01;1.096e+00;3.750e-01;-4.105e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.055689000;1.096e+00;4.167e-01;-4.561e-01;3.802e-01;-4.161e-01;1.096e+00;3.750e-01;-4.105e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.056689000;1.096e+00;4.167e-01;-4.561e-01;3.802e-01;-4.161e-01;1.096e+00;3.750e-01;-4.104e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.065689000;1.096e+00;4.167e-01;-4.560e-01;3.802e-01;-4.161e-01;1.096e+00;3.750e-01;-4.104e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.066689000;1.096e+00;4.167e-01;-4.560e-01;3.802e-01;-4.160e-01;1.096e+00;3.750e-01;-4.104e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.067689000;1.096e+00;4.167e-01;-4.560e-01;3.802e-01;-4.160e-01;1.096e+00;3.750e-01;-4.104e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.068689000;1.096e+00;4.167e-01;-4.559e-01;3.802e-01;-4.160e-01;1.096e+00;3.750e-01;-4.104e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.069689000;1.096e+00;4.167e-01;-4.559e-01;3.802e-01;-4.160e-01;1.096e+00;3.750e-01;-4.103e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.078689000;1.096e+00;4.167e-01;-4.559e-01;3.802e-01;-4.159e-01;1.096e+00;3.750e-01;-4.103e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.079689000;1.096e+00;4.167e-01;-4.558e-01;3.802e-01;-4.159e-01;1.096e+00;3.750e-01;-4.103e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.088689000;1.096e+00;4.167e-01;-4.558e-01;3.802e-01;-4.159e-01;1.096e+00;3.750e-01;-4.102e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.089689000;1.096e+00;4.167e-01;-4.558e-01;3.802e-01;-4.158e-01;1.096e+00;3.750e-01;-4.102e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.092689000;1.096e+00;4.167e-01;-4.557e-01;3.802e-01;-4.158e-01;1.096e+00;3.750e-01;-4.102e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.093689000;1.096e+00;4.167e-01;-4.557e-01;3.802e-01;-4.158e-01;1.096e+00;3.750e-01;-4.101e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.100689000;1.096e+00;4.167e-01;-4.557e-01;3.802e-01;-4.158e-01;1.096e+00;3.750e-01;-4.101e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.101689000;1.096e+00;4.167e-01;-4.556e-01;3.802e-01;-4.157e-01;1.096e+00;3.750e-01;-4.101e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.105689000;1.096e+00;4.167e-01;-4.556e-01;3.802e-01;-4.157e-01;1.096e+00;3.750e-01;-4.101e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.106689000;1.096e+00;4.167e-01;-4.556e-01;3.802e-01;-4.157e-01;1.096e+00;3.750e-01;-4.100e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.112689000;1.096e+00;4.167e-01;-4.556e-01;3.802e-01;-4.157e-01;1.096e+00;3.750e-01;-4.100e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.113689000;1.096e+00;4.167e-01;-4.555e-01;3.802e-01;-4.156e-01;1.096e+00;3.750e-01;-4.100e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.123689000;1.096e+00;4.167e-01;-4.555e-01;3.802e-01;-4.156e-01;1.096e+00;3.750e-01;-4.099e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.124689000;1.096e+00;4.167e-01;-4.554e-01;3.802e-01;-4.155e-01;1.096e+00;3.750e-01;-4.099e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.129689000;1.096e+00;4.167e-01;-4.554e-01;3.802e-01;-4.155e-01;1.096e+00;3.750e-01;-4.099e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.130689000;1.096e+00;4.167e-01;-4.554e-01;3.802e-01;-4.155e-01;1.096e+00;3.750e-01;-4.098e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.134689000;1.096e+00;4.167e-01;-4.554e-01;3.802e-01;-4.155e-01;1.096e+00;3.750e-01;-4.098e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.135689000;1.096e+00;4.167e-01;-4.553e-01;3.802e-01;-4.155e-01;1.096e+00;3.750e-01;-4.098e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.142689000;1.096e+00;4.167e-01;-4.553e-01;3.802e-01;-4.154e-01;1.096e+00;3.750e-01;-4.098e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.143689000;1.096e+00;4.167e-01;-4.553e-01;3.802e-01;-4.154e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.145689000;1.096e+00;4.167e-01;-4.553e-01;3.802e-01;-4.154e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.146689000;1.096e+00;4.167e-01;-4.552e-01;3.802e-01;-4.154e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.147689000;1.096e+00;4.167e-01;-4.552e-01;3.802e-01;-4.154e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.148689000;1.096e+00;4.167e-01;-4.552e-01;3.802e-01;-4.153e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.154689000;1.096e+00;4.167e-01;-4.552e-01;3.802e-01;-4.153e-01;1.096e+00;3.750e-01;-4.097e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.155689000;1.096e+00;4.167e-01;-4.552e-01;3.802e-01;-4.153e-01;1.096e+00;3.750e-01;-4.096e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.158689000;1.096e+00;4.167e-01;-4.551e-01;3.802e-01;-4.153e-01;1.096e+00;3.750e-01;-4.096e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.159689000;1.096e+00;4.167e-01;-4.551e-01;3.802e-01;-4.152e-01;1.096e+00;3.750e-01;-4.096e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.167689000;1.096e+00;4.167e-01;-4.551e-01;3.802e-01;-4.152e-01;1.096e+00;3.750e-01;-4.096e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.168689000;1.096e+00;4.167e-01;-4.550e-01;3.802e-01;-4.152e-01;1.096e+00;3.750e-01;-4.095e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.182689000;1.096e+00;4.167e-01;-4.549e-01;3.802e-01;-4.151e-01;1.096e+00;3.750e-01;-4.094e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.183689000;1.096e+00;4.167e-01;-4.549e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.094e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.189689000;1.096e+00;4.167e-01;-4.549e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.094e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.190689000;1.096e+00;4.167e-01;-4.548e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.094e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.191689000;1.096e+00;4.167e-01;-4.548e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.094e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.192689000;1.096e+00;4.167e-01;-4.548e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.093e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.193689000;1.096e+00;4.167e-01;-4.548e-01;3.802e-01;-4.150e-01;1.096e+00;3.750e-01;-4.093e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.194689000;1.096e+00;4.167e-01;-4.548e-01;3.802e-01;-4.149e-01;1.096e+00;3.750e-01;-4.093e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.204689000;1.096e+00;4.167e-01;-4.547e-01;3.802e-01;-4.149e-01;1.096e+00;3.750e-01;-4.093e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.205689000;1.096e+00;4.167e-01;-4.547e-01;3.802e-01;-4.149e-01;1.096e+00;3.750e-01;-4.092e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.212689000;1.096e+00;4.167e-01;-4.547e-01;3.802e-01;-4.148e-01;1.096e+00;3.750e-01;-4.092e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.213689000;1.096e+00;4.167e-01;-4.546e-01;3.802e-01;-4.148e-01;1.096e+00;3.750e-01;-4.092e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.216689000;1.096e+00;4.167e-01;-4.546e-01;3.802e-01;-4.148e-01;1.096e+00;3.750e-01;-4.092e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.217689000;1.096e+00;4.167e-01;-4.546e-01;3.802e-01;-4.148e-01;1.096e+00;3.750e-01;-4.091e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.229689000;1.096e+00;4.167e-01;-4.545e-01;3.802e-01;-4.147e-01;1.096e+00;3.750e-01;-4.091e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.230689000;1.096e+00;4.167e-01;-4.545e-01;3.802e-01;-4.146e-01;1.096e+00;3.750e-01;-4.090e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.234689000;1.096e+00;4.167e-01;-4.545e-01;3.802e-01;-4.146e-01;1.096e+00;3.750e-01;-4.090e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.235689000;1.096e+00;4.167e-01;-4.544e-01;3.802e-01;-4.146e-01;1.096e+00;3.750e-01;-4.090e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.240689000;1.096e+00;4.167e-01;-4.544e-01;3.802e-01;-4.146e-01;1.096e+00;3.750e-01;-4.090e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.241689000;1.096e+00;4.167e-01;-4.544e-01;3.802e-01;-4.145e-01;1.096e+00;3.750e-01;-4.090e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.242689000;1.096e+00;4.167e-01;-4.544e-01;3.802e-01;-4.145e-01;1.096e+00;3.750e-01;-4.089e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.245689000;1.096e+00;4.167e-01;-4.544e-01;3.802e-01;-4.145e-01;1.096e+00;3.750e-01;-4.089e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.246689000;1.096e+00;4.167e-01;-4.543e-01;3.802e-01;-4.145e-01;1.096e+00;3.750e-01;-4.089e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.254689000;1.096e+00;4.167e-01;-4.543e-01;3.802e-01;-4.144e-01;1.096e+00;3.750e-01;-4.089e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.255689000;1.096e+00;4.167e-01;-4.543e-01;3.802e-01;-4.144e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.257689000;1.096e+00;4.167e-01;-4.543e-01;3.802e-01;-4.144e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.258689000;1.096e+00;4.167e-01;-4.542e-01;3.802e-01;-4.144e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.259689000;1.096e+00;4.167e-01;-4.542e-01;3.801e-01;-4.144e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.264689000;1.096e+00;4.167e-01;-4.542e-01;3.801e-01;-4.144e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.265689000;1.096e+00;4.167e-01;-4.542e-01;3.801e-01;-4.143e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.266689000;1.096e+00;4.167e-01;-4.542e-01;3.801e-01;-4.143e-01;1.096e+00;3.750e-01;-4.088e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.267689000;1.096e+00;4.167e-01;-4.542e-01;3.801e-01;-4.143e-01;1.096e+00;3.750e-01;-4.087e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.275689000;1.096e+00;4.167e-01;-4.541e-01;3.801e-01;-4.143e-01;1.096e+00;3.750e-01;-4.087e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.276689000;1.096e+00;4.167e-01;-4.541e-01;3.801e-01;-4.142e-01;1.096e+00;3.750e-01;-4.087e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.279689000;1.096e+00;4.167e-01;-4.541e-01;3.801e-01;-4.142e-01;1.096e+00;3.750e-01;-4.087e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.280689000;1.096e+00;4.167e-01;-4.540e-01;3.801e-01;-4.142e-01;1.096e+00;3.750e-01;-4.086e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.291689000;1.096e+00;4.167e-01;-4.540e-01;3.801e-01;-4.141e-01;1.096e+00;3.750e-01;-4.086e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.292689000;1.096e+00;4.167e-01;-4.539e-01;3.801e-01;-4.141e-01;1.096e+00;3.750e-01;-4.085e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.304689000;1.096e+00;4.167e-01;-4.538e-01;3.801e-01;-4.140e-01;1.096e+00;3.750e-01;-4.085e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.305689000;1.096e+00;4.167e-01;-4.538e-01;3.801e-01;-4.140e-01;1.096e+00;3.750e-01;-4.084e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.313689000;1.096e+00;4.167e-01;-4.538e-01;3.801e-01;-4.139e-01;1.096e+00;3.750e-01;-4.084e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.314689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.139e-01;1.096e+00;3.750e-01;-4.084e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.316689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.139e-01;1.096e+00;3.750e-01;-4.084e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.317689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.139e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.323689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.139e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.324689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.325689000;1.096e+00;4.167e-01;-4.537e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.326689000;1.096e+00;4.167e-01;-4.536e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.329689000;1.096e+00;4.167e-01;-4.536e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.083e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.330689000;1.096e+00;4.167e-01;-4.536e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.082e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.335689000;1.096e+00;4.167e-01;-4.536e-01;3.801e-01;-4.138e-01;1.096e+00;3.750e-01;-4.082e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.336689000;1.096e+00;4.167e-01;-4.536e-01;3.801e-01;-4.137e-01;1.096e+00;3.750e-01;-4.082e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.342689000;1.096e+00;4.167e-01;-4.535e-01;3.801e-01;-4.137e-01;1.096e+00;3.750e-01;-4.082e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.343689000;1.096e+00;4.167e-01;-4.535e-01;3.801e-01;-4.137e-01;1.096e+00;3.750e-01;-4.081e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.347689000;1.096e+00;4.167e-01;-4.535e-01;3.801e-01;-4.137e-01;1.096e+00;3.750e-01;-4.081e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.348689000;1.096e+00;4.167e-01;-4.534e-01;3.801e-01;-4.136e-01;1.096e+00;3.750e-01;-4.081e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.354689000;1.096e+00;4.167e-01;-4.534e-01;3.801e-01;-4.136e-01;1.096e+00;3.750e-01;-4.081e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.355689000;1.096e+00;4.167e-01;-4.534e-01;3.801e-01;-4.136e-01;1.096e+00;3.750e-01;-4.080e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.358689000;1.096e+00;4.167e-01;-4.534e-01;3.801e-01;-4.136e-01;1.096e+00;3.750e-01;-4.080e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.359689000;1.096e+00;4.167e-01;-4.534e-01;3.801e-01;-4.135e-01;1.096e+00;3.750e-01;-4.080e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.360689000;1.096e+00;4.167e-01;-4.533e-01;3.801e-01;-4.135e-01;1.096e+00;3.750e-01;-4.080e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.379689000;1.096e+00;4.167e-01;-4.532e-01;3.801e-01;-4.134e-01;1.096e+00;3.750e-01;-4.079e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.380689000;1.096e+00;4.167e-01;-4.532e-01;3.801e-01;-4.134e-01;1.096e+00;3.750e-01;-4.078e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.381689000;1.096e+00;4.167e-01;-4.532e-01;3.801e-01;-4.134e-01;1.096e+00;3.750e-01;-4.078e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.382689000;1.096e+00;4.167e-01;-4.531e-01;3.801e-01;-4.134e-01;1.096e+00;3.750e-01;-4.078e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.392689000;1.096e+00;4.167e-01;-4.531e-01;3.801e-01;-4.133e-01;1.096e+00;3.750e-01;-4.078e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.393689000;1.096e+00;4.167e-01;-4.531e-01;3.801e-01;-4.133e-01;1.096e+00;3.750e-01;-4.077e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.394689000;1.096e+00;4.167e-01;-4.530e-01;3.801e-01;-4.133e-01;1.096e+00;3.750e-01;-4.077e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.405689000;1.096e+00;4.167e-01;-4.529e-01;3.801e-01;-4.132e-01;1.096e+00;3.750e-01;-4.077e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.406689000;1.096e+00;4.167e-01;-4.529e-01;3.801e-01;-4.132e-01;1.096e+00;3.750e-01;-4.076e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.407689000;1.096e+00;4.167e-01;-4.529e-01;3.801e-01;-4.131e-01;1.096e+00;3.750e-01;-4.076e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.415689000;1.096e+00;4.167e-01;-4.529e-01;3.801e-01;-4.131e-01;1.096e+00;3.750e-01;-4.076e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.416689000;1.096e+00;4.167e-01;-4.528e-01;3.801e-01;-4.131e-01;1.096e+00;3.750e-01;-4.076e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.417689000;1.096e+00;4.167e-01;-4.528e-01;3.801e-01;-4.131e-01;1.096e+00;3.750e-01;-4.076e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.418689000;1.096e+00;4.167e-01;-4.528e-01;3.801e-01;-4.131e-01;1.096e+00;3.750e-01;-4.075e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.419689000;1.096e+00;4.167e-01;-4.528e-01;3.801e-01;-4.130e-01;1.096e+00;3.750e-01;-4.075e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.427689000;1.096e+00;4.167e-01;-4.528e-01;3.801e-01;-4.130e-01;1.096e+00;3.750e-01;-4.075e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.428689000;1.096e+00;4.167e-01;-4.527e-01;3.801e-01;-4.130e-01;1.096e+00;3.750e-01;-4.075e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.430689000;1.096e+00;4.167e-01;-4.527e-01;3.801e-01;-4.130e-01;1.096e+00;3.750e-01;-4.075e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.431689000;1.096e+00;4.167e-01;-4.527e-01;3.801e-01;-4.129e-01;1.096e+00;3.750e-01;-4.074e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.438689000;1.096e+00;4.167e-01;-4.527e-01;3.801e-01;-4.129e-01;1.096e+00;3.750e-01;-4.074e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.439689000;1.096e+00;4.167e-01;-4.526e-01;3.801e-01;-4.129e-01;1.096e+00;3.750e-01;-4.074e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.443689000;1.096e+00;4.167e-01;-4.526e-01;3.801e-01;-4.128e-01;1.096e+00;3.750e-01;-4.074e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.444689000;1.096e+00;4.167e-01;-4.526e-01;3.801e-01;-4.128e-01;1.096e+00;3.750e-01;-4.073e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.450689000;1.096e+00;4.167e-01;-4.526e-01;3.801e-01;-4.128e-01;1.096e+00;3.750e-01;-4.073e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.451689000;1.096e+00;4.167e-01;-4.525e-01;3.801e-01;-4.128e-01;1.096e+00;3.750e-01;-4.073e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.455689000;1.096e+00;4.167e-01;-4.525e-01;3.801e-01;-4.127e-01;1.096e+00;3.750e-01;-4.073e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.456689000;1.096e+00;4.167e-01;-4.525e-01;3.801e-01;-4.127e-01;1.096e+00;3.750e-01;-4.072e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.461689000;1.096e+00;4.167e-01;-4.525e-01;3.801e-01;-4.127e-01;1.096e+00;3.750e-01;-4.072e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.462689000;1.096e+00;4.167e-01;-4.524e-01;3.801e-01;-4.127e-01;1.096e+00;3.750e-01;-4.072e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.473689000;1.096e+00;4.167e-01;-4.524e-01;3.801e-01;-4.126e-01;1.096e+00;3.750e-01;-4.071e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.474689000;1.096e+00;4.167e-01;-4.523e-01;3.801e-01;-4.126e-01;1.096e+00;3.750e-01;-4.071e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.478689000;1.096e+00;4.167e-01;-4.523e-01;3.801e-01;-4.126e-01;1.096e+00;3.750e-01;-4.071e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.479689000;1.096e+00;4.167e-01;-4.523e-01;3.801e-01;-4.125e-01;1.096e+00;3.750e-01;-4.071e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.481689000;1.096e+00;4.167e-01;-4.523e-01;3.801e-01;-4.125e-01;1.096e+00;3.750e-01;-4.071e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.482689000;1.096e+00;4.167e-01;-4.523e-01;3.801e-01;-4.125e-01;1.096e+00;3.750e-01;-4.070e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.490689000;1.096e+00;4.167e-01;-4.522e-01;3.801e-01;-4.125e-01;1.096e+00;3.750e-01;-4.070e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.491689000;1.096e+00;4.167e-01;-4.522e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.070e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.493689000;1.096e+00;4.167e-01;-4.522e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.070e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
