time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
34.494689000;1.096e+00;4.167e-01;-4.522e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.069e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.495689000;1.096e+00;4.167e-01;-4.522e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.069e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.496689000;1.096e+00;4.167e-01;-4.521e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.069e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.502689000;1.096e+00;4.167e-01;-4.521e-01;3.801e-01;-4.124e-01;1.096e+00;3.750e-01;-4.069e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.503689000;1.096e+00;4.167e-01;-4.521e-01;3.801e-01;-4.123e-01;1.096e+00;3.750e-01;-4.069e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.507689000;1.096e+00;4.167e-01;-4.521e-01;3.801e-01;-4.123e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.508689000;1.096e+00;4.167e-01;-4.520e-01;3.801e-01;-4.123e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.514689000;1.096e+00;4.167e-01;-4.520e-01;3.801e-01;-4.123e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.515689000;1.096e+00;4.167e-01;-4.520e-01;3.801e-01;-4.122e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.518689000;1.096e+00;4.167e-01;-4.520e-01;3.801e-01;-4.122e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.519689000;1.096e+00;4.167e-01;-4.519e-01;3.801e-01;-4.122e-01;1.096e+00;3.750e-01;-4.068e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.526689000;1.096e+00;4.167e-01;-4.519e-01;3.801e-01;-4.122e-01;1.096e+00;3.750e-01;-4.067e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.527689000;1.096e+00;4.167e-01;-4.519e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.067e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.530689000;1.096e+00;4.167e-01;-4.519e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.067e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.531689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.067e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.532689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.067e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.533689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.538689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.121e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.539689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.120e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.542689000;1.096e+00;4.167e-01;-4.518e-01;3.801e-01;-4.120e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.543689000;1.096e+00;4.167e-01;-4.517e-01;3.801e-01;-4.120e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.544689000;1.096e+00;4.167e-01;-4.517e-01;3.801e-01;-4.120e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.545689000;1.096e+00;4.167e-01;-4.517e-01;3.800e-01;-4.120e-01;1.096e+00;3.750e-01;-4.066e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.546689000;1.096e+00;4.167e-01;-4.517e-01;3.800e-01;-4.120e-01;1.096e+00;3.750e-01;-4.065e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.550689000;1.096e+00;4.167e-01;-4.517e-01;3.800e-01;-4.120e-01;1.096e+00;3.750e-01;-4.065e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.551689000;1.096e+00;4.167e-01;-4.517e-01;3.800e-01;-4.119e-01;1.096e+00;3.750e-01;-4.065e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.557689000;1.096e+00;4.167e-01;-4.516e-01;3.800e-01;-4.119e-01;1.096e+00;3.750e-01;-4.065e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.558689000;1.096e+00;4.167e-01;-4.516e-01;3.800e-01;-4.119e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.562689000;1.096e+00;4.167e-01;-4.516e-01;3.800e-01;-4.119e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.563689000;1.096e+00;4.167e-01;-4.516e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.565689000;1.096e+00;4.167e-01;-4.516e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.566689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.570689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.064e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.571689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.574689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.118e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.575689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.117e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.576689000;1.096e+00;4.167e-01;-4.515e-01;3.800e-01;-4.117e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.577689000;1.096e+00;4.167e-01;-4.514e-01;3.800e-01;-4.117e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.583689000;1.096e+00;4.167e-01;-4.514e-01;3.800e-01;-4.117e-01;1.096e+00;3.750e-01;-4.063e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.584689000;1.096e+00;4.167e-01;-4.514e-01;3.800e-01;-4.117e-01;1.096e+00;3.750e-01;-4.062e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.588689000;1.096e+00;4.167e-01;-4.514e-01;3.800e-01;-4.116e-01;1.096e+00;3.750e-01;-4.062e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.589689000;1.096e+00;4.167e-01;-4.513e-01;3.800e-01;-4.116e-01;1.096e+00;3.750e-01;-4.062e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.596689000;1.096e+00;4.167e-01;-4.513e-01;3.800e-01;-4.116e-01;1.096e+00;3.750e-01;-4.062e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.597689000;1.096e+00;4.167e-01;-4.513e-01;3.800e-01;-4.116e-01;1.096e+00;3.750e-01;-4.061e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.598689000;1.096e+00;4.167e-01;-4.513e-01;3.800e-01;-4.116e-01;1.096e+00;3.750e-01;-4.061e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.599689000;1.096e+00;4.167e-01;-4.513e-01;3.800e-01;-4.115e-01;1.096e+00;3.750e-01;-4.061e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.600689000;1.096e+00;4.167e-01;-4.512e-01;3.800e-01;-4.115e-01;1.096e+00;3.750e-01;-4.061e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.611689000;1.096e+00;4.167e-01;-4.512e-01;3.800e-01;-4.115e-01;1.096e+00;3.750e-01;-4.060e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.612689000;1.096e+00;4.167e-01;-4.511e-01;3.800e-01;-4.114e-01;1.096e+00;3.750e-01;-4.060e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.615689000;1.096e+00;4.167e-01;-4.511e-01;3.800e-01;-4.114e-01;1.096e+00;3.750e-01;-4.060e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.616689000;1.097e+00;4.167e-01;-4.511e-01;3.800e-01;-4.114e-01;1.097e+00;3.750e-01;-4.060e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.622689000;1.097e+00;4.167e-01;-4.511e-01;3.800e-01;-4.114e-01;1.097e+00;3.750e-01;-4.060e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.623689000;1.097e+00;4.167e-01;-4.511e-01;3.800e-01;-4.114e-01;1.097e+00;3.750e-01;-4.059e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.635689000;1.097e+00;4.167e-01;-4.509e-01;3.800e-01;-4.113e-01;1.097e+00;3.750e-01;-4.059e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.636689000;1.097e+00;4.167e-01;-4.509e-01;3.800e-01;-4.112e-01;1.097e+00;3.750e-01;-4.058e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.657689000;1.097e+00;4.167e-01;-4.508e-01;3.800e-01;-4.111e-01;1.097e+00;3.750e-01;-4.057e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.658689000;1.097e+00;4.167e-01;-4.507e-01;3.800e-01;-4.111e-01;1.097e+00;3.750e-01;-4.057e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.671689000;1.097e+00;4.167e-01;-4.506e-01;3.800e-01;-4.110e-01;1.097e+00;3.750e-01;-4.056e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.672689000;1.097e+00;4.167e-01;-4.506e-01;3.800e-01;-4.109e-01;1.097e+00;3.750e-01;-4.056e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.674689000;1.097e+00;4.167e-01;-4.506e-01;3.800e-01;-4.109e-01;1.097e+00;3.750e-01;-4.056e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.675689000;1.097e+00;4.167e-01;-4.506e-01;3.800e-01;-4.109e-01;1.097e+00;3.750e-01;-4.055e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.684689000;1.097e+00;4.167e-01;-4.505e-01;3.800e-01;-4.109e-01;1.097e+00;3.750e-01;-4.055e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.685689000;1.097e+00;4.167e-01;-4.505e-01;3.800e-01;-4.108e-01;1.097e+00;3.750e-01;-4.055e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.692689000;1.097e+00;4.167e-01;-4.505e-01;3.800e-01;-4.108e-01;1.097e+00;3.750e-01;-4.054e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.693689000;1.097e+00;4.167e-01;-4.504e-01;3.800e-01;-4.108e-01;1.097e+00;3.750e-01;-4.054e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.704689000;1.097e+00;4.167e-01;-4.504e-01;3.800e-01;-4.107e-01;1.097e+00;3.750e-01;-4.053e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.705689000;1.097e+00;4.167e-01;-4.503e-01;3.800e-01;-4.107e-01;1.097e+00;3.750e-01;-4.053e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.712689000;1.097e+00;4.167e-01;-4.503e-01;3.800e-01;-4.106e-01;1.097e+00;3.750e-01;-4.053e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.713689000;1.097e+00;4.167e-01;-4.503e-01;3.800e-01;-4.106e-01;1.097e+00;3.750e-01;-4.052e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.720689000;1.097e+00;4.167e-01;-4.502e-01;3.800e-01;-4.106e-01;1.097e+00;3.750e-01;-4.052e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.721689000;1.097e+00;4.167e-01;-4.502e-01;3.800e-01;-4.105e-01;1.097e+00;3.750e-01;-4.052e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.726689000;1.097e+00;4.167e-01;-4.502e-01;3.800e-01;-4.105e-01;1.097e+00;3.750e-01;-4.052e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.727689000;1.097e+00;4.167e-01;-4.502e-01;3.800e-01;-4.105e-01;1.097e+00;3.750e-01;-4.051e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.728689000;1.097e+00;4.167e-01;-4.501e-01;3.800e-01;-4.105e-01;1.097e+00;3.750e-01;-4.051e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.733689000;1.097e+00;4.167e-01;-4.501e-01;3.800e-01;-4.105e-01;1.097e+00;3.750e-01;-4.051e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.734689000;1.097e+00;4.167e-01;-4.501e-01;3.800e-01;-4.104e-01;1.097e+00;3.750e-01;-4.051e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.751689000;1.097e+00;4.167e-01;-4.500e-01;3.800e-01;-4.103e-01;1.097e+00;3.750e-01;-4.050e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.752689000;1.097e+00;4.167e-01;-4.499e-01;3.800e-01;-4.103e-01;1.097e+00;3.750e-01;-4.049e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.765689000;1.097e+00;4.167e-01;-4.498e-01;3.800e-01;-4.102e-01;1.097e+00;3.750e-01;-4.049e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.766689000;1.097e+00;4.167e-01;-4.498e-01;3.800e-01;-4.102e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.769689000;1.097e+00;4.167e-01;-4.498e-01;3.800e-01;-4.102e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.770689000;1.097e+00;4.167e-01;-4.498e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.774689000;1.097e+00;4.167e-01;-4.498e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.775689000;1.097e+00;4.167e-01;-4.497e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.778689000;1.097e+00;4.167e-01;-4.497e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.048e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.779689000;1.097e+00;4.167e-01;-4.497e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.047e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.782689000;1.097e+00;4.167e-01;-4.497e-01;3.800e-01;-4.101e-01;1.097e+00;3.750e-01;-4.047e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.783689000;1.097e+00;4.167e-01;-4.497e-01;3.800e-01;-4.100e-01;1.097e+00;3.750e-01;-4.047e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.804689000;1.097e+00;4.167e-01;-4.495e-01;3.800e-01;-4.099e-01;1.097e+00;3.750e-01;-4.046e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.805689000;1.097e+00;4.167e-01;-4.495e-01;3.800e-01;-4.099e-01;1.097e+00;3.750e-01;-4.045e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.807689000;1.097e+00;4.167e-01;-4.495e-01;3.800e-01;-4.099e-01;1.097e+00;3.750e-01;-4.045e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.808689000;1.097e+00;4.167e-01;-4.495e-01;3.800e-01;-4.098e-01;1.097e+00;3.750e-01;-4.045e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.822689000;1.097e+00;4.167e-01;-4.494e-01;3.800e-01;-4.097e-01;1.097e+00;3.750e-01;-4.044e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.823689000;1.097e+00;4.167e-01;-4.493e-01;3.800e-01;-4.097e-01;1.097e+00;3.750e-01;-4.044e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.833689000;1.097e+00;4.167e-01;-4.493e-01;3.800e-01;-4.096e-01;1.097e+00;3.750e-01;-4.043e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.834689000;1.097e+00;4.167e-01;-4.492e-01;3.800e-01;-4.096e-01;1.097e+00;3.750e-01;-4.043e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.838689000;1.097e+00;4.167e-01;-4.492e-01;3.800e-01;-4.096e-01;1.097e+00;3.750e-01;-4.043e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.839689000;1.097e+00;4.167e-01;-4.492e-01;3.799e-01;-4.096e-01;1.097e+00;3.750e-01;-4.043e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.843689000;1.097e+00;4.167e-01;-4.492e-01;3.799e-01;-4.096e-01;1.097e+00;3.750e-01;-4.043e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.844689000;1.097e+00;4.167e-01;-4.492e-01;3.799e-01;-4.096e-01;1.097e+00;3.750e-01;-4.042e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.845689000;1.097e+00;4.167e-01;-4.492e-01;3.799e-01;-4.095e-01;1.097e+00;3.750e-01;-4.042e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.846689000;1.097e+00;4.167e-01;-4.491e-01;3.799e-01;-4.095e-01;1.097e+00;3.750e-01;-4.042e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.857689000;1.097e+00;4.167e-01;-4.491e-01;3.799e-01;-4.095e-01;1.097e+00;3.750e-01;-4.042e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.858689000;1.097e+00;4.167e-01;-4.491e-01;3.799e-01;-4.094e-01;1.097e+00;3.750e-01;-4.042e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.874689000;1.097e+00;4.167e-01;-4.490e-01;3.799e-01;-4.093e-01;1.097e+00;3.750e-01;-4.041e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.875689000;1.097e+00;4.167e-01;-4.489e-01;3.799e-01;-4.093e-01;1.097e+00;3.750e-01;-4.040e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.891689000;1.097e+00;4.167e-01;-4.488e-01;3.799e-01;-4.092e-01;1.097e+00;3.750e-01;-4.040e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.892689000;1.097e+00;4.167e-01;-4.488e-01;3.799e-01;-4.092e-01;1.097e+00;3.750e-01;-4.039e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.904689000;1.097e+00;4.167e-01;-4.488e-01;3.799e-01;-4.092e-01;1.097e+00;3.750e-01;-4.039e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.905689000;1.097e+00;4.167e-01;-4.487e-01;3.799e-01;-4.092e-01;1.097e+00;3.750e-01;-4.039e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.906689000;1.097e+00;4.167e-01;-4.487e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.039e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.909689000;1.097e+00;4.167e-01;-4.487e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.039e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.910689000;1.097e+00;4.167e-01;-4.487e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.920689000;1.097e+00;4.167e-01;-4.487e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.921689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.922689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.091e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.923689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.926689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.038e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.927689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.936689000;1.097e+00;4.167e-01;-4.486e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.937689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.939689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.090e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.940689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.944689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.037e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.945689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.952689000;1.097e+00;4.167e-01;-4.485e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.953689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.955689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.089e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.956689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.962689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.036e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.963689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.968689000;1.097e+00;4.167e-01;-4.484e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.969689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.972689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.088e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.973689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.980689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.035e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.981689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.984689000;1.097e+00;4.167e-01;-4.483e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.985689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.989689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.087e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.990689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.998689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.034e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
34.999689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.000689000;1.097e+00;4.167e-01;-4.482e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.001689000;1.097e+00;4.167e-01;-4.481e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.006689000;1.097e+00;4.167e-01;-4.481e-01;3.799e-01;-4.086e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.007689000;1.097e+00;4.167e-01;-4.481e-01;3.799e-01;-4.085e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.016689000;1.097e+00;4.167e-01;-4.481e-01;3.799e-01;-4.085e-01;1.097e+00;3.750e-01;-4.033e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.017689000;1.097e+00;4.167e-01;-4.481e-01;3.799e-01;-4.085e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.018689000;1.097e+00;4.167e-01;-4.480e-01;3.799e-01;-4.085e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.023689000;1.097e+00;4.167e-01;-4.480e-01;3.799e-01;-4.085e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.024689000;1.097e+00;4.167e-01;-4.480e-01;3.799e-01;-4.084e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.034689000;1.097e+00;4.167e-01;-4.480e-01;3.799e-01;-4.084e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.035689000;1.097e+00;4.167e-01;-4.479e-01;3.799e-01;-4.084e-01;1.097e+00;3.750e-01;-4.032e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.036689000;1.097e+00;4.167e-01;-4.479e-01;3.799e-01;-4.084e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.041689000;1.097e+00;4.167e-01;-4.479e-01;3.799e-01;-4.084e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.042689000;1.097e+00;4.167e-01;-4.479e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.050689000;1.097e+00;4.167e-01;-4.479e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.051689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.053689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.031e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.054689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.058689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.083e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.059689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.082e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.067689000;1.097e+00;4.167e-01;-4.478e-01;3.799e-01;-4.082e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.068689000;1.097e+00;4.167e-01;-4.477e-01;3.799e-01;-4.082e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.072689000;1.097e+00;4.167e-01;-4.477e-01;3.799e-01;-4.082e-01;1.097e+00;3.750e-01;-4.030e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.073689000;1.097e+00;4.167e-01;-4.477e-01;3.799e-01;-4.082e-01;1.097e+00;3.750e-01;-4.029e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.084689000;1.097e+00;4.167e-01;-4.477e-01;3.799e-01;-4.081e-01;1.097e+00;3.750e-01;-4.029e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.085689000;1.097e+00;4.167e-01;-4.476e-01;3.799e-01;-4.081e-01;1.097e+00;3.750e-01;-4.029e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.094689000;1.097e+00;4.167e-01;-4.476e-01;3.799e-01;-4.081e-01;1.097e+00;3.750e-01;-4.028e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.095689000;1.097e+00;4.167e-01;-4.476e-01;3.799e-01;-4.080e-01;1.097e+00;3.750e-01;-4.028e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.101689000;1.097e+00;4.167e-01;-4.476e-01;3.799e-01;-4.080e-01;1.097e+00;3.750e-01;-4.028e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.102689000;1.097e+00;4.167e-01;-4.475e-01;3.799e-01;-4.080e-01;1.097e+00;3.750e-01;-4.028e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.112689000;1.097e+00;4.167e-01;-4.475e-01;3.799e-01;-4.080e-01;1.097e+00;3.750e-01;-4.027e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.113689000;1.097e+00;4.167e-01;-4.475e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.027e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.119689000;1.097e+00;4.167e-01;-4.475e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.027e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.120689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.027e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.129689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.027e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.130689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.131689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.079e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.132689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.078e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.136689000;1.097e+00;4.167e-01;-4.474e-01;3.799e-01;-4.078e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.137689000;1.097e+00;4.167e-01;-4.473e-01;3.799e-01;-4.078e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.149689000;1.097e+00;4.167e-01;-4.473e-01;3.799e-01;-4.078e-01;1.097e+00;3.750e-01;-4.026e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.150689000;1.097e+00;4.167e-01;-4.473e-01;3.799e-01;-4.077e-01;1.097e+00;3.750e-01;-4.025e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.154689000;1.097e+00;4.167e-01;-4.473e-01;3.799e-01;-4.077e-01;1.097e+00;3.750e-01;-4.025e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.155689000;1.097e+00;4.167e-01;-4.472e-01;3.799e-01;-4.077e-01;1.097e+00;3.750e-01;-4.025e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.168689000;1.097e+00;4.167e-01;-4.472e-01;3.799e-01;-4.077e-01;1.097e+00;3.750e-01;-4.025e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.169689000;1.097e+00;4.167e-01;-4.472e-01;3.799e-01;-4.076e-01;1.097e+00;3.750e-01;-4.025e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.187689000;1.097e+00;4.167e-01;-4.471e-01;3.799e-01;-4.076e-01;1.097e+00;3.750e-01;-4.024e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.188689000;1.097e+00;4.167e-01;-4.471e-01;3.799e-01;-4.075e-01;1.097e+00;3.750e-01;-4.024e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.189689000;1.097e+00;4.167e-01;-4.471e-01;3.799e-01;-4.075e-01;1.097e+00;3.750e-01;-4.024e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.190689000;1.097e+00;4.167e-01;-4.471e-01;3.799e-01;-4.075e-01;1.097e+00;3.750e-01;-4.023e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.206689000;1.097e+00;4.167e-01;-4.470e-01;3.799e-01;-4.075e-01;1.097e+00;3.750e-01;-4.023e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.207689000;1.097e+00;4.167e-01;-4.470e-01;3.799e-01;-4.074e-01;1.097e+00;3.750e-01;-4.023e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.225689000;1.097e+00;4.167e-01;-4.469e-01;3.799e-01;-4.074e-01;1.097e+00;3.750e-01;-4.022e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.226689000;1.097e+00;4.167e-01;-4.469e-01;3.799e-01;-4.073e-01;1.097e+00;3.750e-01;-4.022e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.227689000;1.097e+00;4.167e-01;-4.468e-01;3.799e-01;-4.073e-01;1.097e+00;3.750e-01;-4.022e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.229689000;1.097e+00;4.167e-01;-4.468e-01;3.799e-01;-4.073e-01;1.097e+00;3.750e-01;-4.022e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.230689000;1.097e+00;4.167e-01;-4.468e-01;3.799e-01;-4.073e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.235689000;1.097e+00;4.167e-01;-4.468e-01;3.799e-01;-4.073e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.236689000;1.097e+00;4.167e-01;-4.468e-01;3.798e-01;-4.073e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.244689000;1.097e+00;4.167e-01;-4.468e-01;3.798e-01;-4.073e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.245689000;1.097e+00;4.167e-01;-4.468e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.246689000;1.097e+00;4.167e-01;-4.467e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.250689000;1.097e+00;4.167e-01;-4.467e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.021e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.251689000;1.097e+00;4.167e-01;-4.467e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.020e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.263689000;1.097e+00;4.167e-01;-4.467e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.020e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.264689000;1.097e+00;4.167e-01;-4.466e-01;3.798e-01;-4.072e-01;1.097e+00;3.750e-01;-4.020e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.265689000;1.097e+00;4.167e-01;-4.466e-01;3.798e-01;-4.071e-01;1.097e+00;3.750e-01;-4.020e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.271689000;1.097e+00;4.167e-01;-4.466e-01;3.798e-01;-4.071e-01;1.097e+00;3.750e-01;-4.020e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.272689000;1.097e+00;4.167e-01;-4.466e-01;3.798e-01;-4.071e-01;1.097e+00;3.750e-01;-4.019e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.282689000;1.097e+00;4.167e-01;-4.466e-01;3.798e-01;-4.071e-01;1.097e+00;3.750e-01;-4.019e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.283689000;1.097e+00;4.167e-01;-4.465e-01;3.798e-01;-4.071e-01;1.097e+00;3.750e-01;-4.019e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.284689000;1.097e+00;4.167e-01;-4.465e-01;3.798e-01;-4.070e-01;1.097e+00;3.750e-01;-4.019e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.292689000;1.097e+00;4.167e-01;-4.465e-01;3.798e-01;-4.070e-01;1.097e+00;3.750e-01;-4.019e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.293689000;1.097e+00;4.167e-01;-4.465e-01;3.798e-01;-4.070e-01;1.097e+00;3.750e-01;-4.018e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.313689000;1.097e+00;4.167e-01;-4.464e-01;3.798e-01;-4.069e-01;1.097e+00;3.750e-01;-4.018e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.314689000;1.097e+00;4.167e-01;-4.464e-01;3.798e-01;-4.069e-01;1.097e+00;3.750e-01;-4.017e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.321689000;1.097e+00;4.167e-01;-4.464e-01;3.798e-01;-4.069e-01;1.097e+00;3.750e-01;-4.017e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.322689000;1.097e+00;4.167e-01;-4.463e-01;3.798e-01;-4.069e-01;1.097e+00;3.750e-01;-4.017e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.335689000;1.097e+00;4.167e-01;-4.463e-01;3.798e-01;-4.068e-01;1.097e+00;3.750e-01;-4.017e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.336689000;1.097e+00;4.167e-01;-4.463e-01;3.798e-01;-4.068e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.340689000;1.097e+00;4.167e-01;-4.463e-01;3.798e-01;-4.068e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.341689000;1.097e+00;4.167e-01;-4.462e-01;3.798e-01;-4.068e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.344689000;1.097e+00;4.167e-01;-4.462e-01;3.798e-01;-4.068e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.345689000;1.097e+00;4.167e-01;-4.462e-01;3.798e-01;-4.067e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.357689000;1.097e+00;4.167e-01;-4.462e-01;3.798e-01;-4.067e-01;1.097e+00;3.750e-01;-4.016e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.358689000;1.097e+00;4.167e-01;-4.462e-01;3.798e-01;-4.067e-01;1.097e+00;3.750e-01;-4.015e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.365689000;1.097e+00;4.167e-01;-4.461e-01;3.798e-01;-4.067e-01;1.097e+00;3.750e-01;-4.015e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.366689000;1.097e+00;4.167e-01;-4.461e-01;3.798e-01;-4.066e-01;1.097e+00;3.750e-01;-4.015e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.379689000;1.097e+00;4.167e-01;-4.461e-01;3.798e-01;-4.066e-01;1.097e+00;3.750e-01;-4.015e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.380689000;1.097e+00;4.167e-01;-4.461e-01;3.798e-01;-4.066e-01;1.097e+00;3.750e-01;-4.014e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.400689000;1.097e+00;4.167e-01;-4.460e-01;3.798e-01;-4.065e-01;1.097e+00;3.750e-01;-4.014e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.401689000;1.097e+00;4.167e-01;-4.459e-01;3.798e-01;-4.065e-01;1.097e+00;3.750e-01;-4.014e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.402689000;1.097e+00;4.167e-01;-4.459e-01;3.798e-01;-4.065e-01;1.097e+00;3.750e-01;-4.013e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.421689000;1.097e+00;4.167e-01;-4.459e-01;3.798e-01;-4.064e-01;1.097e+00;3.750e-01;-4.013e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.422689000;1.097e+00;4.167e-01;-4.458e-01;3.798e-01;-4.064e-01;1.097e+00;3.750e-01;-4.013e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.429689000;1.097e+00;4.167e-01;-4.458e-01;3.798e-01;-4.064e-01;1.097e+00;3.750e-01;-4.012e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.430689000;1.097e+00;4.167e-01;-4.458e-01;3.798e-01;-4.063e-01;1.097e+00;3.750e-01;-4.012e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.441689000;1.097e+00;4.167e-01;-4.458e-01;3.798e-01;-4.063e-01;1.097e+00;3.750e-01;-4.012e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.442689000;1.097e+00;4.167e-01;-4.457e-01;3.798e-01;-4.063e-01;1.097e+00;3.750e-01;-4.012e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.450689000;1.097e+00;4.167e-01;-4.457e-01;3.798e-01;-4.063e-01;1.097e+00;3.750e-01;-4.011e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.451689000;1.097e+00;4.167e-01;-4.457e-01;3.798e-01;-4.062e-01;1.097e+00;3.750e-01;-4.011e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.470689000;1.097e+00;4.167e-01;-4.456e-01;3.798e-01;-4.062e-01;1.097e+00;3.750e-01;-4.011e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.471689000;1.097e+00;4.167e-01;-4.456e-01;3.798e-01;-4.062e-01;1.097e+00;3.750e-01;-4.010e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.472689000;1.097e+00;4.167e-01;-4.456e-01;3.798e-01;-4.062e-01;1.097e+00;3.750e-01;-4.010e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.473689000;1.097e+00;4.167e-01;-4.456e-01;3.798e-01;-4.061e-01;1.097e+00;3.750e-01;-4.010e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.494689000;1.097e+00;4.167e-01;-4.455e-01;3.798e-01;-4.061e-01;1.097e+00;3.750e-01;-4.010e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.495689000;1.097e+00;4.167e-01;-4.455e-01;3.798e-01;-4.061e-01;1.097e+00;3.750e-01;-4.009e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.496689000;1.097e+00;4.167e-01;-4.455e-01;3.798e-01;-4.060e-01;1.097e+00;3.750e-01;-4.009e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.504689000;1.097e+00;4.167e-01;-4.455e-01;3.798e-01;-4.060e-01;1.097e+00;3.750e-01;-4.009e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.505689000;1.097e+00;4.167e-01;-4.454e-01;3.798e-01;-4.060e-01;1.097e+00;3.750e-01;-4.009e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.517689000;1.097e+00;4.167e-01;-4.454e-01;3.798e-01;-4.060e-01;1.097e+00;3.750e-01;-4.009e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.518689000;1.097e+00;4.167e-01;-4.454e-01;3.798e-01;-4.059e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.526689000;1.097e+00;4.167e-01;-4.454e-01;3.798e-01;-4.059e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.527689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.059e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.540689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.059e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.541689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.542689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.008e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.543689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.548689000;1.097e+00;4.167e-01;-4.453e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.549689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.563689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.058e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.564689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.567689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.007e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.568689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.570689000;1.097e+00;4.167e-01;-4.452e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.571689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.587689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.057e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.588689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.056e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.591689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.056e-01;1.097e+00;3.750e-01;-4.006e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.592689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.056e-01;1.097e+00;3.750e-01;-4.005e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.593689000;1.097e+00;4.167e-01;-4.451e-01;3.798e-01;-4.056e-01;1.097e+00;3.750e-01;-4.005e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.594689000;1.097e+00;4.167e-01;-4.450e-01;3.798e-01;-4.056e-01;1.097e+00;3.750e-01;-4.005e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.617689000;1.097e+00;4.167e-01;-4.449e-01;3.798e-01;-4.055e-01;1.097e+00;3.750e-01;-4.005e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.618689000;1.097e+00;4.167e-01;-4.449e-01;3.798e-01;-4.055e-01;1.097e+00;3.750e-01;-4.004e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.635689000;1.097e+00;4.167e-01;-4.449e-01;3.798e-01;-4.055e-01;1.097e+00;3.750e-01;-4.004e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.636689000;1.097e+00;4.167e-01;-4.449e-01;3.798e-01;-4.054e-01;1.097e+00;3.750e-01;-4.004e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.642689000;1.097e+00;4.167e-01;-4.448e-01;3.798e-01;-4.054e-01;1.097e+00;3.750e-01;-4.004e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.643689000;1.097e+00;4.167e-01;-4.448e-01;3.798e-01;-4.054e-01;1.097e+00;3.750e-01;-4.003e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.659689000;1.097e+00;4.167e-01;-4.448e-01;3.798e-01;-4.054e-01;1.097e+00;3.750e-01;-4.003e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.660689000;1.097e+00;4.167e-01;-4.448e-01;3.798e-01;-4.053e-01;1.097e+00;3.750e-01;-4.003e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.662689000;1.097e+00;4.167e-01;-4.448e-01;3.798e-01;-4.053e-01;1.097e+00;3.750e-01;-4.003e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.663689000;1.097e+00;4.167e-01;-4.447e-01;3.798e-01;-4.053e-01;1.097e+00;3.750e-01;-4.003e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.684689000;1.097e+00;4.167e-01;-4.447e-01;3.798e-01;-4.053e-01;1.097e+00;3.750e-01;-4.002e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.685689000;1.097e+00;4.167e-01;-4.447e-01;3.798e-01;-4.052e-01;1.097e+00;3.750e-01;-4.002e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.686689000;1.097e+00;4.167e-01;-4.447e-01;3.798e-01;-4.052e-01;1.097e+00;3.750e-01;-4.002e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.687689000;1.097e+00;4.167e-01;-4.446e-01;3.798e-01;-4.052e-01;1.097e+00;3.750e-01;-4.002e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.709689000;1.097e+00;4.167e-01;-4.446e-01;3.798e-01;-4.052e-01;1.097e+00;3.750e-01;-4.001e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.710689000;1.097e+00;4.167e-01;-4.446e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.001e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.711689000;1.097e+00;4.167e-01;-4.445e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.001e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.722689000;1.097e+00;4.167e-01;-4.445e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.001e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.723689000;1.097e+00;4.167e-01;-4.445e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.734689000;1.097e+00;4.167e-01;-4.445e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.735689000;1.097e+00;4.167e-01;-4.444e-01;3.798e-01;-4.051e-01;1.097e+00;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.736689000;1.097e+00;4.167e-01;-4.444e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.750689000;1.097e+00;4.167e-01;-4.444e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-4.000e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.751689000;1.097e+00;4.167e-01;-4.444e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.759689000;1.097e+00;4.167e-01;-4.444e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.760689000;1.097e+00;4.167e-01;-4.443e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.761689000;1.097e+00;4.167e-01;-4.443e-01;3.798e-01;-4.050e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.762689000;1.097e+00;4.167e-01;-4.443e-01;3.798e-01;-4.049e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
