time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;NetworkFrequencyPu
35.770689000;1.097e+00;4.167e-01;-4.443e-01;3.798e-01;-4.049e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.771689000;1.097e+00;4.167e-01;-4.443e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.777689000;1.097e+00;4.167e-01;-4.443e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.999e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.778689000;1.097e+00;4.167e-01;-4.443e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.784689000;1.097e+00;4.167e-01;-4.443e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.785689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.788689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.049e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.789689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.805689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.998e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.806689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.810689000;1.097e+00;4.167e-01;-4.442e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.811689000;1.097e+00;4.167e-01;-4.441e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.815689000;1.097e+00;4.167e-01;-4.441e-01;3.797e-01;-4.048e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.816689000;1.097e+00;4.167e-01;-4.441e-01;3.797e-01;-4.047e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.835689000;1.097e+00;4.167e-01;-4.441e-01;3.797e-01;-4.047e-01;1.097e+00;3.750e-01;-3.997e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.836689000;1.097e+00;4.167e-01;-4.441e-01;3.797e-01;-4.047e-01;1.097e+00;3.750e-01;-3.996e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.837689000;1.097e+00;4.167e-01;-4.440e-01;3.797e-01;-4.047e-01;1.097e+00;3.750e-01;-3.996e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.842689000;1.097e+00;4.167e-01;-4.440e-01;3.797e-01;-4.047e-01;1.097e+00;3.750e-01;-3.996e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.843689000;1.097e+00;4.167e-01;-4.440e-01;3.797e-01;-4.046e-01;1.097e+00;3.750e-01;-3.996e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.864689000;1.097e+00;4.167e-01;-4.439e-01;3.797e-01;-4.046e-01;1.097e+00;3.750e-01;-3.996e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.865689000;1.097e+00;4.167e-01;-4.439e-01;3.797e-01;-4.046e-01;1.097e+00;3.750e-01;-3.995e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.890689000;1.097e+00;4.167e-01;-4.439e-01;3.797e-01;-4.045e-01;1.097e+00;3.750e-01;-3.995e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.891689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.045e-01;1.097e+00;3.750e-01;-3.995e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.894689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.045e-01;1.097e+00;3.750e-01;-3.995e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.895689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.045e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.898689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.045e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.899689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.044e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.917689000;1.097e+00;4.167e-01;-4.438e-01;3.797e-01;-4.044e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.918689000;1.097e+00;4.167e-01;-4.437e-01;3.797e-01;-4.044e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.924689000;1.097e+00;4.167e-01;-4.437e-01;3.797e-01;-4.044e-01;1.097e+00;3.750e-01;-3.994e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.925689000;1.097e+00;4.167e-01;-4.437e-01;3.797e-01;-4.044e-01;1.097e+00;3.750e-01;-3.993e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.945689000;1.097e+00;4.167e-01;-4.437e-01;3.797e-01;-4.043e-01;1.097e+00;3.750e-01;-3.993e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.946689000;1.097e+00;4.167e-01;-4.436e-01;3.797e-01;-4.043e-01;1.097e+00;3.750e-01;-3.993e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.973689000;1.097e+00;4.167e-01;-4.436e-01;3.797e-01;-4.042e-01;1.097e+00;3.750e-01;-3.992e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.974689000;1.097e+00;4.167e-01;-4.435e-01;3.797e-01;-4.042e-01;1.097e+00;3.750e-01;-3.992e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.987689000;1.097e+00;4.167e-01;-4.435e-01;3.797e-01;-4.042e-01;1.097e+00;3.750e-01;-3.992e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
35.988689000;1.097e+00;4.167e-01;-4.435e-01;3.797e-01;-4.041e-01;1.097e+00;3.750e-01;-3.992e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.002689000;1.097e+00;4.167e-01;-4.435e-01;3.797e-01;-4.041e-01;1.097e+00;3.750e-01;-3.991e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.003689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.041e-01;1.097e+00;3.750e-01;-3.991e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.017689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.041e-01;1.097e+00;3.750e-01;-3.991e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.018689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.991e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.020689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.991e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.021689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.990e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.032689000;1.097e+00;4.167e-01;-4.434e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.990e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.033689000;1.097e+00;4.167e-01;-4.433e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.990e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.048689000;1.097e+00;4.167e-01;-4.433e-01;3.797e-01;-4.040e-01;1.097e+00;3.750e-01;-3.990e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.049689000;1.097e+00;4.167e-01;-4.433e-01;3.797e-01;-4.039e-01;1.097e+00;3.750e-01;-3.990e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.062689000;1.097e+00;4.167e-01;-4.433e-01;3.797e-01;-4.039e-01;1.097e+00;3.750e-01;-3.989e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.063689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.039e-01;1.097e+00;3.750e-01;-3.989e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.081689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.039e-01;1.097e+00;3.750e-01;-3.989e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.082689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.989e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.087689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.989e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.088689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.092689000;1.097e+00;4.167e-01;-4.432e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.093689000;1.097e+00;4.167e-01;-4.431e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.113689000;1.097e+00;4.167e-01;-4.431e-01;3.797e-01;-4.038e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.114689000;1.097e+00;4.167e-01;-4.431e-01;3.797e-01;-4.037e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.122689000;1.097e+00;4.167e-01;-4.431e-01;3.797e-01;-4.037e-01;1.097e+00;3.750e-01;-3.988e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.123689000;1.097e+00;4.167e-01;-4.431e-01;3.797e-01;-4.037e-01;1.097e+00;3.750e-01;-3.987e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.156689000;1.097e+00;4.167e-01;-4.430e-01;3.797e-01;-4.036e-01;1.097e+00;3.750e-01;-3.987e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.157689000;1.097e+00;4.167e-01;-4.429e-01;3.797e-01;-4.036e-01;1.097e+00;3.750e-01;-3.987e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.158689000;1.097e+00;4.167e-01;-4.429e-01;3.797e-01;-4.036e-01;1.097e+00;3.750e-01;-3.987e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.159689000;1.097e+00;4.167e-01;-4.429e-01;3.797e-01;-4.036e-01;1.097e+00;3.750e-01;-3.986e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.194689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.035e-01;1.097e+00;3.750e-01;-3.986e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.195689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.035e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.216689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.035e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.217689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.232689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.233689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.252689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.253689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.257689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.258689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.270689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.271689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.289689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.290689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.292689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.293689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.310689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.311689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.327689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.328689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.329689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.330689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.351689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.352689000;1.098e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.366689000;1.098e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.367689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.393689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.394689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.404689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.405689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.406689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.407689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.437689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.438689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.443689000;1.098e+00;4.167e-01;-4.422e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.444689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.447689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.448689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.481689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.482689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.484689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.485689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.490689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.491689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.526689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.527689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.528689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.529689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.575689000;1.098e+00;4.167e-01;-4.418e-01;3.797e-01;-4.026e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.576689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.577689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.578689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.976e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.628689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.025e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.629689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.661689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.662689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.678689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.679689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.680689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.681689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.709689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.710689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.729689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.730689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.734689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.735689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.973e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.792689000;1.098e+00;4.167e-01;-4.414e-01;3.796e-01;-4.021e-01;1.098e+00;3.750e-01;-3.973e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.793689000;1.098e+00;4.167e-01;-4.414e-01;3.796e-01;-4.021e-01;1.098e+00;3.750e-01;-3.972e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.869689000;1.098e+00;4.167e-01;-4.413e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.870689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.901689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.902689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.918689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.919689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.928689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.929689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.964689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.965689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.986689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.987689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.989689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
36.990689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.032689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.033689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.056689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.057689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.059689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.060689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.104689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.105689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.126689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.127689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.138689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.139689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.183689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.184689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.225689000;1.098e+00;4.167e-01;-4.407e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.226689000;1.098e+00;4.167e-01;-4.407e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.966e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.362689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.014e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.363689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.376689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.377689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.427689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.428689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.964e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.591689000;1.098e+00;4.167e-01;-4.404e-01;3.796e-01;-4.012e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.592689000;1.098e+00;4.167e-01;-4.404e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.598689000;1.098e+00;4.167e-01;-4.404e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.599689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.699689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.700689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.742689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.743689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.744689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.745689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.898689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.899689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.935689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
37.936689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.252689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.253689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.960e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.279689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.960e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.280689000;1.098e+00;4.167e-01;-4.400e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.960e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.362689000;1.098e+00;4.167e-01;-4.400e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.960e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
38.363689000;1.098e+00;4.167e-01;-4.400e-01;3.796e-01;-4.008e-01;1.098e+00;3.750e-01;-3.960e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.144689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.009e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.145689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.155689000;1.098e+00;4.167e-01;-4.401e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.156689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.205689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.961e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.206689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.425689000;1.098e+00;4.167e-01;-4.402e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.426689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.428689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.010e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.429689000;1.098e+00;4.167e-01;-4.403e-01;3.796e-01;-4.011e-01;1.098e+00;3.750e-01;-3.962e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.734689000;1.098e+00;4.167e-01;-4.404e-01;3.796e-01;-4.012e-01;1.098e+00;3.750e-01;-3.963e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.735689000;1.098e+00;4.167e-01;-4.404e-01;3.796e-01;-4.012e-01;1.098e+00;3.750e-01;-3.964e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.876689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.012e-01;1.098e+00;3.750e-01;-3.964e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
39.877689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.964e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.047689000;1.098e+00;4.167e-01;-4.405e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.048689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.013e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.158689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.014e-01;1.098e+00;3.750e-01;-3.965e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.159689000;1.098e+00;4.167e-01;-4.406e-01;3.796e-01;-4.014e-01;1.098e+00;3.750e-01;-3.966e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.266689000;1.098e+00;4.167e-01;-4.407e-01;3.796e-01;-4.014e-01;1.098e+00;3.750e-01;-3.966e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.267689000;1.098e+00;4.167e-01;-4.407e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.966e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.405689000;1.098e+00;4.167e-01;-4.407e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.406689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.450689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.015e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.451689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.552689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.967e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.553689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.579689000;1.098e+00;4.167e-01;-4.408e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.580689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.633689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.016e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.634689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.744689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.968e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.745689000;1.098e+00;4.167e-01;-4.409e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.813689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.017e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.814689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.926689000;1.098e+00;4.167e-01;-4.410e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.927689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.934689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.969e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
40.935689000;1.098e+00;4.167e-01;-4.411e-01;3.796e-01;-4.018e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.127689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.970e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.128689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.177689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.019e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.178689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.273689000;1.098e+00;4.167e-01;-4.412e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.274689000;1.098e+00;4.167e-01;-4.413e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.322689000;1.098e+00;4.167e-01;-4.413e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.971e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.323689000;1.098e+00;4.167e-01;-4.413e-01;3.796e-01;-4.020e-01;1.098e+00;3.750e-01;-3.972e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.452689000;1.098e+00;4.167e-01;-4.413e-01;3.796e-01;-4.021e-01;1.098e+00;3.750e-01;-3.972e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.453689000;1.098e+00;4.167e-01;-4.414e-01;3.796e-01;-4.021e-01;1.098e+00;3.750e-01;-3.972e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.553689000;1.098e+00;4.167e-01;-4.414e-01;3.796e-01;-4.021e-01;1.098e+00;3.750e-01;-3.973e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.554689000;1.098e+00;4.167e-01;-4.414e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.973e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.730689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.973e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.731689000;1.098e+00;4.167e-01;-4.415e-01;3.796e-01;-4.022e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.941689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.974e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
41.942689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.023e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.020689000;1.098e+00;4.167e-01;-4.416e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.021689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.160689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.024e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.161689000;1.098e+00;4.167e-01;-4.417e-01;3.796e-01;-4.025e-01;1.098e+00;3.750e-01;-3.975e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.382689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.025e-01;1.098e+00;3.750e-01;-3.976e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.383689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.976e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.399689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.976e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.400689000;1.098e+00;4.167e-01;-4.418e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.615689000;1.098e+00;4.167e-01;-4.419e-01;3.796e-01;-4.026e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.616689000;1.098e+00;4.167e-01;-4.419e-01;3.796e-01;-4.027e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.645689000;1.098e+00;4.167e-01;-4.419e-01;3.796e-01;-4.027e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.646689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.651689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.977e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.652689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.661689000;1.098e+00;4.167e-01;-4.419e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.662689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.867689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.027e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.868689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.906689000;1.098e+00;4.167e-01;-4.420e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.907689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.920689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.978e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
42.921689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.138689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.028e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.139689000;1.098e+00;4.167e-01;-4.421e-01;3.797e-01;-4.029e-01;1.098e+00;3.750e-01;-3.979e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.538689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.980e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.539689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.774689000;1.098e+00;4.167e-01;-4.423e-01;3.797e-01;-4.030e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.775689000;1.098e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.909689000;1.098e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.098e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.910689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.912689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.981e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
43.913689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.145689000;1.097e+00;4.167e-01;-4.424e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.146689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.163689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.031e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.164689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.361689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.982e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.362689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.590689000;1.097e+00;4.167e-01;-4.425e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.591689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.641689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.032e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
44.642689000;1.097e+00;4.167e-01;-4.426e-01;3.797e-01;-4.033e-01;1.097e+00;3.750e-01;-3.983e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
45.749689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.984e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
45.750689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
46.052689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
46.053689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
46.323689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
46.324689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.035e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
51.451689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.035e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
51.452689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
52.837689000;1.097e+00;4.167e-01;-4.428e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
52.838689000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
100.000000000;1.097e+00;4.167e-01;-4.427e-01;3.797e-01;-4.034e-01;1.097e+00;3.750e-01;-3.985e-01;5.000e+01;1.000e+01;4.168e-01;-4.352e-01;-4.352e-01;5.000e+01
