time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu
0.000000000;1.044e+00;8.333e-01;1.074e-08;7.979e-01;1.607e-09;1.044e+00;7.500e-01;7.346e-09;1.000e+01;8.335e-01;1.045e+00
19.999996000;1.044e+00;8.333e-01;3.680e-09;7.979e-01;6.373e-10;1.044e+00;7.500e-01;5.270e-09;1.000e+01;8.335e-01;1.045e+00
19.999996000;1.044e+00;8.333e-01;3.837e-09;7.979e-01;8.061e-10;1.044e+00;7.500e-01;5.350e-09;1.000e+01;8.335e-01;1.097e+00
20.000012000;1.044e+00;8.333e-01;4.222e-05;7.979e-01;4.042e-05;1.044e+00;7.500e-01;3.801e-05;1.000e+01;8.335e-01;1.097e+00
20.000028000;1.044e+00;8.334e-01;8.444e-05;7.979e-01;8.085e-05;1.044e+00;7.500e-01;7.601e-05;1.000e+01;8.335e-01;1.097e+00
20.000060000;1.045e+00;8.334e-01;1.700e-04;7.979e-01;1.628e-04;1.045e+00;7.501e-01;1.530e-04;1.000e+01;8.335e-01;1.097e+00
20.000124000;1.045e+00;8.334e-01;3.400e-04;7.979e-01;3.255e-04;1.045e+00;7.501e-01;3.060e-04;1.000e+01;8.335e-01;1.097e+00
20.000252000;1.045e+00;8.336e-01;6.789e-04;7.979e-01;6.498e-04;1.045e+00;7.502e-01;6.110e-04;1.000e+01;8.335e-01;1.097e+00
20.000764000;1.045e+00;8.340e-01;2.023e-03;7.979e-01;1.936e-03;1.045e+00;7.506e-01;1.821e-03;1.000e+01;8.335e-01;1.097e+00
20.001020000;1.046e+00;8.342e-01;2.687e-03;7.979e-01;2.570e-03;1.046e+00;7.508e-01;2.418e-03;1.000e+01;8.335e-01;1.097e+00
20.001276000;1.046e+00;8.344e-01;3.344e-03;7.979e-01;3.198e-03;1.046e+00;7.510e-01;3.010e-03;1.000e+01;8.335e-01;1.097e+00
20.001788000;1.046e+00;8.349e-01;4.638e-03;7.980e-01;4.433e-03;1.046e+00;7.514e-01;4.174e-03;1.000e+01;8.335e-01;1.097e+00
20.002300000;1.047e+00;8.353e-01;5.902e-03;7.980e-01;5.639e-03;1.047e+00;7.518e-01;5.312e-03;1.000e+01;8.335e-01;1.097e+00
20.002812000;1.047e+00;8.357e-01;7.136e-03;7.980e-01;6.814e-03;1.047e+00;7.521e-01;6.422e-03;1.000e+01;8.335e-01;1.097e+00
20.003324000;1.048e+00;8.361e-01;8.338e-03;7.980e-01;7.958e-03;1.048e+00;7.525e-01;7.504e-03;1.000e+01;8.335e-01;1.097e+00
20.003836000;1.048e+00;8.365e-01;9.508e-03;7.980e-01;9.071e-03;1.048e+00;7.528e-01;8.557e-03;1.000e+01;8.335e-01;1.097e+00
20.004348000;1.049e+00;8.368e-01;1.065e-02;7.980e-01;1.015e-02;1.049e+00;7.531e-01;9.581e-03;1.000e+01;8.335e-01;1.097e+00
20.004860000;1.049e+00;8.372e-01;1.175e-02;7.980e-01;1.120e-02;1.049e+00;7.534e-01;1.058e-02;1.000e+01;8.335e-01;1.097e+00
20.005372000;1.049e+00;8.375e-01;1.283e-02;7.980e-01;1.222e-02;1.049e+00;7.537e-01;1.154e-02;1.000e+01;8.335e-01;1.097e+00
20.005884000;1.050e+00;8.378e-01;1.387e-02;7.980e-01;1.321e-02;1.050e+00;7.540e-01;1.248e-02;1.000e+01;8.335e-01;1.097e+00
20.006396000;1.050e+00;8.381e-01;1.488e-02;7.980e-01;1.417e-02;1.050e+00;7.543e-01;1.339e-02;1.000e+01;8.335e-01;1.097e+00
20.006908000;1.051e+00;8.384e-01;1.586e-02;7.980e-01;1.510e-02;1.051e+00;7.546e-01;1.428e-02;1.000e+01;8.335e-01;1.097e+00
20.007420000;1.051e+00;8.387e-01;1.681e-02;7.980e-01;1.600e-02;1.051e+00;7.548e-01;1.513e-02;1.000e+01;8.335e-01;1.097e+00
20.007932000;1.051e+00;8.390e-01;1.774e-02;7.979e-01;1.687e-02;1.051e+00;7.551e-01;1.596e-02;1.000e+01;8.335e-01;1.097e+00
20.008444000;1.052e+00;8.392e-01;1.863e-02;7.979e-01;1.771e-02;1.052e+00;7.553e-01;1.677e-02;1.000e+01;8.335e-01;1.097e+00
20.008956000;1.052e+00;8.394e-01;1.950e-02;7.979e-01;1.853e-02;1.052e+00;7.555e-01;1.755e-02;1.000e+01;8.335e-01;1.097e+00
20.009468000;1.052e+00;8.397e-01;2.033e-02;7.978e-01;1.932e-02;1.052e+00;7.557e-01;1.830e-02;1.000e+01;8.335e-01;1.097e+00
20.009980000;1.053e+00;8.399e-01;2.114e-02;7.978e-01;2.008e-02;1.053e+00;7.559e-01;1.903e-02;1.000e+01;8.335e-01;1.097e+00
20.010492000;1.053e+00;8.401e-01;2.193e-02;7.978e-01;2.082e-02;1.053e+00;7.561e-01;1.973e-02;1.000e+01;8.335e-01;1.097e+00
20.011004000;1.053e+00;8.403e-01;2.268e-02;7.977e-01;2.153e-02;1.053e+00;7.562e-01;2.041e-02;1.000e+01;8.335e-01;1.097e+00
20.011516000;1.054e+00;8.404e-01;2.341e-02;7.977e-01;2.222e-02;1.054e+00;7.564e-01;2.107e-02;1.000e+01;8.335e-01;1.097e+00
20.012028000;1.054e+00;8.406e-01;2.412e-02;7.976e-01;2.289e-02;1.054e+00;7.565e-01;2.171e-02;1.000e+01;8.335e-01;1.097e+00
20.012540000;1.054e+00;8.408e-01;2.480e-02;7.975e-01;2.353e-02;1.054e+00;7.567e-01;2.232e-02;1.000e+01;8.335e-01;1.097e+00
20.013052000;1.054e+00;8.409e-01;2.546e-02;7.975e-01;2.415e-02;1.054e+00;7.568e-01;2.292e-02;1.000e+01;8.335e-01;1.097e+00
20.013159000;1.054e+00;8.409e-01;2.560e-02;7.975e-01;2.427e-02;1.054e+00;7.568e-01;2.304e-02;1.000e+01;8.335e-01;1.097e+00
20.013223000;1.055e+00;8.409e-01;2.568e-02;7.975e-01;2.435e-02;1.055e+00;7.568e-01;2.311e-02;1.000e+01;8.335e-01;1.097e+00
20.013351000;1.055e+00;8.410e-01;2.584e-02;7.974e-01;2.450e-02;1.055e+00;7.569e-01;2.325e-02;1.000e+01;8.335e-01;1.097e+00
20.013607000;1.055e+00;8.410e-01;2.615e-02;7.974e-01;2.479e-02;1.055e+00;7.569e-01;2.353e-02;1.000e+01;8.335e-01;1.097e+00
20.014119000;1.055e+00;8.411e-01;2.676e-02;7.973e-01;2.537e-02;1.055e+00;7.570e-01;2.408e-02;1.000e+01;8.335e-01;1.097e+00
20.014631000;1.055e+00;8.413e-01;2.735e-02;7.973e-01;2.592e-02;1.055e+00;7.571e-01;2.461e-02;1.000e+01;8.335e-01;1.097e+00
20.015143000;1.055e+00;8.413e-01;2.792e-02;7.972e-01;2.645e-02;1.055e+00;7.572e-01;2.512e-02;1.000e+01;8.335e-01;1.097e+00
20.015655000;1.056e+00;8.414e-01;2.846e-02;7.971e-01;2.696e-02;1.056e+00;7.573e-01;2.562e-02;1.000e+01;8.335e-01;1.097e+00
20.016167000;1.056e+00;8.415e-01;2.899e-02;7.970e-01;2.746e-02;1.056e+00;7.574e-01;2.609e-02;1.000e+01;8.335e-01;1.097e+00
20.016679000;1.056e+00;8.416e-01;2.950e-02;7.969e-01;2.793e-02;1.056e+00;7.574e-01;2.655e-02;1.000e+01;8.335e-01;1.097e+00
20.017191000;1.056e+00;8.416e-01;2.998e-02;7.968e-01;2.839e-02;1.056e+00;7.575e-01;2.698e-02;1.000e+01;8.335e-01;1.097e+00
20.017703000;1.056e+00;8.417e-01;3.045e-02;7.967e-01;2.882e-02;1.056e+00;7.575e-01;2.741e-02;1.000e+01;8.335e-01;1.097e+00
20.018215000;1.057e+00;8.417e-01;3.090e-02;7.966e-01;2.925e-02;1.057e+00;7.576e-01;2.781e-02;1.000e+01;8.335e-01;1.097e+00
20.018727000;1.057e+00;8.418e-01;3.134e-02;7.965e-01;2.965e-02;1.057e+00;7.576e-01;2.820e-02;1.000e+01;8.335e-01;1.097e+00
20.019239000;1.057e+00;8.418e-01;3.175e-02;7.964e-01;3.004e-02;1.057e+00;7.576e-01;2.858e-02;1.000e+01;8.335e-01;1.097e+00
20.020775000;1.057e+00;8.418e-01;3.290e-02;7.961e-01;3.112e-02;1.057e+00;7.576e-01;2.961e-02;1.000e+01;8.335e-01;1.097e+00
20.021287000;1.058e+00;8.418e-01;3.326e-02;7.960e-01;3.144e-02;1.058e+00;7.576e-01;2.993e-02;1.000e+01;8.335e-01;1.097e+00
20.021799000;1.058e+00;8.418e-01;3.359e-02;7.959e-01;3.176e-02;1.058e+00;7.576e-01;3.024e-02;1.000e+01;8.335e-01;1.097e+00
20.022311000;1.058e+00;8.418e-01;3.392e-02;7.958e-01;3.206e-02;1.058e+00;7.576e-01;3.053e-02;1.000e+01;8.335e-01;1.097e+00
20.022823000;1.058e+00;8.418e-01;3.423e-02;7.956e-01;3.235e-02;1.058e+00;7.576e-01;3.081e-02;1.000e+01;8.335e-01;1.097e+00
20.023335000;1.058e+00;8.418e-01;3.453e-02;7.955e-01;3.263e-02;1.058e+00;7.576e-01;3.107e-02;1.000e+01;8.335e-01;1.097e+00
20.023847000;1.058e+00;8.417e-01;3.481e-02;7.954e-01;3.290e-02;1.058e+00;7.576e-01;3.133e-02;1.000e+01;8.335e-01;1.097e+00
20.024359000;1.058e+00;8.417e-01;3.509e-02;7.953e-01;3.315e-02;1.058e+00;7.575e-01;3.158e-02;1.000e+01;8.335e-01;1.097e+00
20.024871000;1.058e+00;8.416e-01;3.535e-02;7.952e-01;3.339e-02;1.058e+00;7.575e-01;3.181e-02;1.000e+01;8.335e-01;1.097e+00
20.025383000;1.059e+00;8.416e-01;3.560e-02;7.950e-01;3.363e-02;1.059e+00;7.574e-01;3.204e-02;1.000e+01;8.335e-01;1.097e+00
20.025895000;1.059e+00;8.416e-01;3.583e-02;7.949e-01;3.385e-02;1.059e+00;7.574e-01;3.225e-02;1.000e+01;8.335e-01;1.097e+00
20.026407000;1.059e+00;8.415e-01;3.606e-02;7.948e-01;3.406e-02;1.059e+00;7.574e-01;3.246e-02;1.000e+01;8.335e-01;1.097e+00
20.026919000;1.059e+00;8.414e-01;3.628e-02;7.947e-01;3.426e-02;1.059e+00;7.573e-01;3.265e-02;1.000e+01;8.335e-01;1.097e+00
20.027431000;1.059e+00;8.414e-01;3.649e-02;7.946e-01;3.446e-02;1.059e+00;7.572e-01;3.284e-02;1.000e+01;8.335e-01;1.097e+00
20.027943000;1.059e+00;8.413e-01;3.669e-02;7.944e-01;3.464e-02;1.059e+00;7.572e-01;3.302e-02;1.000e+01;8.335e-01;1.097e+00
20.028455000;1.059e+00;8.413e-01;3.687e-02;7.943e-01;3.482e-02;1.059e+00;7.571e-01;3.319e-02;1.000e+01;8.335e-01;1.097e+00
20.028967000;1.059e+00;8.412e-01;3.705e-02;7.942e-01;3.498e-02;1.059e+00;7.571e-01;3.335e-02;1.000e+01;8.335e-01;1.097e+00
20.029479000;1.059e+00;8.411e-01;3.723e-02;7.941e-01;3.514e-02;1.059e+00;7.570e-01;3.350e-02;1.000e+01;8.335e-01;1.097e+00
20.029991000;1.059e+00;8.410e-01;3.739e-02;7.939e-01;3.530e-02;1.059e+00;7.569e-01;3.365e-02;1.000e+01;8.335e-01;1.097e+00
20.030503000;1.059e+00;8.410e-01;3.755e-02;7.938e-01;3.544e-02;1.059e+00;7.569e-01;3.379e-02;1.000e+01;8.335e-01;1.097e+00
20.031015000;1.059e+00;8.409e-01;3.769e-02;7.937e-01;3.558e-02;1.059e+00;7.568e-01;3.392e-02;1.000e+01;8.335e-01;1.097e+00
20.032015000;1.060e+00;8.407e-01;3.796e-02;7.934e-01;3.583e-02;1.060e+00;7.567e-01;3.417e-02;1.000e+01;8.335e-01;1.097e+00
20.032915000;1.060e+00;8.406e-01;3.818e-02;7.932e-01;3.603e-02;1.060e+00;7.565e-01;3.436e-02;1.000e+01;8.335e-01;1.097e+00
20.033815000;1.060e+00;8.404e-01;3.838e-02;7.930e-01;3.622e-02;1.060e+00;7.564e-01;3.454e-02;1.000e+01;8.335e-01;1.097e+00
20.034715000;1.060e+00;8.403e-01;3.857e-02;7.928e-01;3.639e-02;1.060e+00;7.562e-01;3.471e-02;1.000e+01;8.335e-01;1.097e+00
20.035615000;1.060e+00;8.401e-01;3.873e-02;7.926e-01;3.654e-02;1.060e+00;7.561e-01;3.486e-02;1.000e+01;8.335e-01;1.097e+00
20.036515000;1.060e+00;8.400e-01;3.888e-02;7.924e-01;3.668e-02;1.060e+00;7.560e-01;3.499e-02;1.000e+01;8.335e-01;1.097e+00
20.037415000;1.060e+00;8.398e-01;3.902e-02;7.922e-01;3.681e-02;1.060e+00;7.558e-01;3.512e-02;1.000e+01;8.335e-01;1.097e+00
20.038315000;1.060e+00;8.396e-01;3.914e-02;7.920e-01;3.692e-02;1.060e+00;7.557e-01;3.523e-02;1.000e+01;8.335e-01;1.097e+00
20.039215000;1.060e+00;8.395e-01;3.925e-02;7.918e-01;3.702e-02;1.060e+00;7.555e-01;3.533e-02;1.000e+01;8.335e-01;1.097e+00
20.040115000;1.060e+00;8.393e-01;3.935e-02;7.916e-01;3.712e-02;1.060e+00;7.554e-01;3.542e-02;1.000e+01;8.335e-01;1.097e+00
20.041015000;1.060e+00;8.391e-01;3.944e-02;7.914e-01;3.720e-02;1.060e+00;7.552e-01;3.550e-02;1.000e+01;8.335e-01;1.097e+00
20.041915000;1.060e+00;8.390e-01;3.953e-02;7.912e-01;3.727e-02;1.060e+00;7.551e-01;3.557e-02;1.000e+01;8.335e-01;1.097e+00
20.042815000;1.060e+00;8.388e-01;3.960e-02;7.910e-01;3.734e-02;1.060e+00;7.549e-01;3.564e-02;1.000e+01;8.335e-01;1.097e+00
20.043715000;1.060e+00;8.386e-01;3.966e-02;7.908e-01;3.740e-02;1.060e+00;7.548e-01;3.569e-02;1.000e+01;8.335e-01;1.097e+00
20.044615000;1.061e+00;8.385e-01;3.972e-02;7.906e-01;3.745e-02;1.061e+00;7.546e-01;3.575e-02;1.000e+01;8.335e-01;1.097e+00
20.045515000;1.061e+00;8.383e-01;3.977e-02;7.905e-01;3.750e-02;1.061e+00;7.545e-01;3.579e-02;1.000e+01;8.335e-01;1.097e+00
20.046415000;1.061e+00;8.382e-01;3.981e-02;7.903e-01;3.754e-02;1.061e+00;7.544e-01;3.583e-02;1.000e+01;8.335e-01;1.097e+00
20.047315000;1.061e+00;8.380e-01;3.985e-02;7.901e-01;3.757e-02;1.061e+00;7.542e-01;3.587e-02;1.000e+01;8.335e-01;1.097e+00
20.048215000;1.061e+00;8.379e-01;3.988e-02;7.900e-01;3.760e-02;1.061e+00;7.541e-01;3.590e-02;1.000e+01;8.335e-01;1.097e+00
20.049115000;1.061e+00;8.377e-01;3.991e-02;7.898e-01;3.763e-02;1.061e+00;7.540e-01;3.592e-02;1.000e+01;8.335e-01;1.097e+00
20.050015000;1.061e+00;8.376e-01;3.994e-02;7.897e-01;3.765e-02;1.061e+00;7.538e-01;3.594e-02;1.000e+01;8.335e-01;1.097e+00
20.050915000;1.061e+00;8.374e-01;3.996e-02;7.895e-01;3.767e-02;1.061e+00;7.537e-01;3.596e-02;1.000e+01;8.335e-01;1.097e+00
20.051815000;1.061e+00;8.373e-01;3.998e-02;7.894e-01;3.769e-02;1.061e+00;7.536e-01;3.598e-02;1.000e+01;8.335e-01;1.097e+00
20.052715000;1.061e+00;8.372e-01;3.999e-02;7.892e-01;3.770e-02;1.061e+00;7.534e-01;3.599e-02;1.000e+01;8.335e-01;1.097e+00
20.053615000;1.061e+00;8.370e-01;4.001e-02;7.891e-01;3.772e-02;1.061e+00;7.533e-01;3.601e-02;1.000e+01;8.335e-01;1.097e+00
20.054615000;1.061e+00;8.369e-01;4.002e-02;7.889e-01;3.773e-02;1.061e+00;7.532e-01;3.602e-02;1.000e+01;8.335e-01;1.097e+00
20.055615000;1.061e+00;8.368e-01;4.003e-02;7.888e-01;3.774e-02;1.061e+00;7.531e-01;3.603e-02;1.000e+01;8.335e-01;1.097e+00
20.056615000;1.061e+00;8.366e-01;4.004e-02;7.887e-01;3.774e-02;1.061e+00;7.530e-01;3.603e-02;1.000e+01;8.335e-01;1.097e+00
20.057615000;1.061e+00;8.365e-01;4.004e-02;7.885e-01;3.775e-02;1.061e+00;7.528e-01;3.604e-02;1.000e+01;8.335e-01;1.097e+00
20.058615000;1.061e+00;8.364e-01;4.005e-02;7.884e-01;3.775e-02;1.061e+00;7.527e-01;3.604e-02;1.000e+01;8.335e-01;1.097e+00
20.059615000;1.061e+00;8.362e-01;4.005e-02;7.883e-01;3.775e-02;1.061e+00;7.526e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.061615000;1.061e+00;8.360e-01;4.005e-02;7.881e-01;3.776e-02;1.061e+00;7.524e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.062615000;1.061e+00;8.359e-01;4.005e-02;7.879e-01;3.776e-02;1.061e+00;7.523e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.066615000;1.061e+00;8.355e-01;4.005e-02;7.875e-01;3.775e-02;1.061e+00;7.519e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.067615000;1.061e+00;8.354e-01;4.005e-02;7.874e-01;3.775e-02;1.061e+00;7.519e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.068615000;1.061e+00;8.353e-01;4.005e-02;7.874e-01;3.775e-02;1.061e+00;7.518e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.069615000;1.061e+00;8.352e-01;4.005e-02;7.873e-01;3.775e-02;1.061e+00;7.517e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.070615000;1.061e+00;8.352e-01;4.005e-02;7.872e-01;3.775e-02;1.061e+00;7.516e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.071615000;1.061e+00;8.351e-01;4.005e-02;7.871e-01;3.775e-02;1.061e+00;7.516e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.072615000;1.061e+00;8.350e-01;4.005e-02;7.870e-01;3.775e-02;1.061e+00;7.515e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.073615000;1.061e+00;8.349e-01;4.006e-02;7.870e-01;3.775e-02;1.061e+00;7.514e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.074615000;1.061e+00;8.349e-01;4.006e-02;7.869e-01;3.776e-02;1.061e+00;7.514e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.075615000;1.061e+00;8.348e-01;4.006e-02;7.868e-01;3.776e-02;1.061e+00;7.513e-01;3.605e-02;1.000e+01;8.335e-01;1.097e+00
20.076615000;1.061e+00;8.347e-01;4.006e-02;7.868e-01;3.776e-02;1.061e+00;7.513e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00
20.077615000;1.061e+00;8.347e-01;4.006e-02;7.867e-01;3.776e-02;1.061e+00;7.512e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00
20.078615000;1.061e+00;8.346e-01;4.007e-02;7.867e-01;3.777e-02;1.061e+00;7.512e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00
20.079615000;1.061e+00;8.346e-01;4.007e-02;7.866e-01;3.777e-02;1.061e+00;7.511e-01;3.606e-02;1.000e+01;8.335e-01;1.097e+00
20.080615000;1.061e+00;8.345e-01;4.008e-02;7.866e-01;3.777e-02;1.061e+00;7.511e-01;3.607e-02;1.000e+01;8.335e-01;1.097e+00
20.081615000;1.061e+00;8.345e-01;4.008e-02;7.865e-01;3.778e-02;1.061e+00;7.510e-01;3.607e-02;1.000e+01;8.335e-01;1.097e+00
20.082615000;1.061e+00;8.344e-01;4.009e-02;7.865e-01;3.778e-02;1.061e+00;7.510e-01;3.608e-02;1.000e+01;8.335e-01;1.097e+00
20.083615000;1.061e+00;8.344e-01;4.009e-02;7.864e-01;3.779e-02;1.061e+00;7.509e-01;3.608e-02;1.000e+01;8.335e-01;1.097e+00
20.084615000;1.061e+00;8.343e-01;4.010e-02;7.864e-01;3.779e-02;1.061e+00;7.509e-01;3.609e-02;1.000e+01;8.335e-01;1.097e+00
20.085615000;1.061e+00;8.343e-01;4.011e-02;7.863e-01;3.780e-02;1.061e+00;7.509e-01;3.610e-02;1.000e+01;8.335e-01;1.097e+00
20.086615000;1.061e+00;8.343e-01;4.011e-02;7.863e-01;3.781e-02;1.061e+00;7.508e-01;3.610e-02;1.000e+01;8.335e-01;1.097e+00
20.087615000;1.061e+00;8.342e-01;4.012e-02;7.862e-01;3.781e-02;1.061e+00;7.508e-01;3.611e-02;1.000e+01;8.335e-01;1.097e+00
20.088615000;1.061e+00;8.342e-01;4.013e-02;7.862e-01;3.782e-02;1.061e+00;7.508e-01;3.612e-02;1.000e+01;8.335e-01;1.097e+00
20.089615000;1.061e+00;8.342e-01;4.014e-02;7.862e-01;3.783e-02;1.061e+00;7.507e-01;3.612e-02;1.000e+01;8.335e-01;1.097e+00
20.090615000;1.061e+00;8.341e-01;4.015e-02;7.861e-01;3.784e-02;1.061e+00;7.507e-01;3.613e-02;1.000e+01;8.335e-01;1.097e+00
20.092615000;1.061e+00;8.341e-01;4.017e-02;7.861e-01;3.786e-02;1.061e+00;7.507e-01;3.615e-02;1.000e+01;8.335e-01;1.097e+00
20.093615000;1.061e+00;8.340e-01;4.018e-02;7.860e-01;3.787e-02;1.061e+00;7.506e-01;3.616e-02;1.000e+01;8.335e-01;1.097e+00
20.096615000;1.061e+00;8.340e-01;4.021e-02;7.860e-01;3.790e-02;1.061e+00;7.506e-01;3.619e-02;1.000e+01;8.335e-01;1.097e+00
20.097615000;1.061e+00;8.339e-01;4.022e-02;7.859e-01;3.791e-02;1.061e+00;7.505e-01;3.620e-02;1.000e+01;8.335e-01;1.097e+00
20.100615000;1.061e+00;8.339e-01;4.026e-02;7.859e-01;3.794e-02;1.061e+00;7.505e-01;3.624e-02;1.000e+01;8.335e-01;1.097e+00
20.101615000;1.061e+00;8.339e-01;4.027e-02;7.858e-01;3.795e-02;1.061e+00;7.505e-01;3.625e-02;1.000e+01;8.335e-01;1.097e+00
20.102615000;1.061e+00;8.338e-01;4.029e-02;7.858e-01;3.797e-02;1.061e+00;7.505e-01;3.626e-02;1.000e+01;8.335e-01;1.097e+00
20.103615000;1.061e+00;8.338e-01;4.030e-02;7.858e-01;3.798e-02;1.061e+00;7.504e-01;3.627e-02;1.000e+01;8.335e-01;1.097e+00
20.105615000;1.061e+00;8.338e-01;4.033e-02;7.858e-01;3.800e-02;1.061e+00;7.504e-01;3.630e-02;1.000e+01;8.335e-01;1.097e+00
20.106615000;1.061e+00;8.338e-01;4.034e-02;7.857e-01;3.802e-02;1.061e+00;7.504e-01;3.631e-02;1.000e+01;8.335e-01;1.097e+00
20.108615000;1.061e+00;8.338e-01;4.037e-02;7.857e-01;3.805e-02;1.061e+00;7.504e-01;3.633e-02;1.000e+01;8.335e-01;1.097e+00
20.109615000;1.061e+00;8.337e-01;4.039e-02;7.857e-01;3.806e-02;1.061e+00;7.504e-01;3.635e-02;1.000e+01;8.335e-01;1.097e+00
20.110615000;1.061e+00;8.337e-01;4.040e-02;7.857e-01;3.807e-02;1.061e+00;7.504e-01;3.636e-02;1.000e+01;8.335e-01;1.097e+00
20.111615000;1.061e+00;8.337e-01;4.042e-02;7.856e-01;3.809e-02;1.061e+00;7.503e-01;3.638e-02;1.000e+01;8.335e-01;1.097e+00
20.114615000;1.061e+00;8.337e-01;4.046e-02;7.856e-01;3.813e-02;1.061e+00;7.503e-01;3.642e-02;1.000e+01;8.335e-01;1.097e+00
20.115615000;1.061e+00;8.337e-01;4.048e-02;7.856e-01;3.814e-02;1.061e+00;7.503e-01;3.643e-02;1.000e+01;8.335e-01;1.097e+00
20.118615000;1.061e+00;8.337e-01;4.053e-02;7.856e-01;3.819e-02;1.061e+00;7.503e-01;3.648e-02;1.000e+01;8.335e-01;1.097e+00
20.119615000;1.061e+00;8.337e-01;4.054e-02;7.855e-01;3.820e-02;1.061e+00;7.503e-01;3.649e-02;1.000e+01;8.335e-01;1.097e+00
20.120615000;1.061e+00;8.336e-01;4.056e-02;7.855e-01;3.822e-02;1.061e+00;7.503e-01;3.650e-02;1.000e+01;8.335e-01;1.097e+00
20.126615000;1.061e+00;8.336e-01;4.066e-02;7.855e-01;3.831e-02;1.061e+00;7.503e-01;3.659e-02;1.000e+01;8.335e-01;1.097e+00
20.127615000;1.061e+00;8.336e-01;4.068e-02;7.855e-01;3.833e-02;1.061e+00;7.502e-01;3.661e-02;1.000e+01;8.335e-01;1.097e+00
20.128615000;1.061e+00;8.336e-01;4.069e-02;7.854e-01;3.834e-02;1.061e+00;7.502e-01;3.662e-02;1.000e+01;8.335e-01;1.097e+00
20.139615000;1.061e+00;8.336e-01;4.088e-02;7.854e-01;3.852e-02;1.061e+00;7.502e-01;3.680e-02;1.000e+01;8.335e-01;1.097e+00
20.140615000;1.061e+00;8.336e-01;4.090e-02;7.853e-01;3.854e-02;1.061e+00;7.502e-01;3.681e-02;1.000e+01;8.335e-01;1.097e+00
20.147615000;1.061e+00;8.336e-01;4.102e-02;7.853e-01;3.865e-02;1.061e+00;7.502e-01;3.692e-02;1.000e+01;8.335e-01;1.097e+00
20.148615000;1.061e+00;8.335e-01;4.104e-02;7.853e-01;3.866e-02;1.061e+00;7.502e-01;3.694e-02;1.000e+01;8.335e-01;1.097e+00
20.153615000;1.061e+00;8.335e-01;4.113e-02;7.853e-01;3.875e-02;1.061e+00;7.502e-01;3.702e-02;1.000e+01;8.335e-01;1.097e+00
20.154615000;1.062e+00;8.335e-01;4.115e-02;7.852e-01;3.876e-02;1.062e+00;7.502e-01;3.703e-02;1.000e+01;8.335e-01;1.097e+00
20.169615000;1.062e+00;8.335e-01;4.141e-02;7.852e-01;3.901e-02;1.062e+00;7.502e-01;3.727e-02;1.000e+01;8.335e-01;1.097e+00
20.170615000;1.062e+00;8.335e-01;4.143e-02;7.851e-01;3.903e-02;1.062e+00;7.502e-01;3.729e-02;1.000e+01;8.335e-01;1.097e+00
20.187615000;1.062e+00;8.335e-01;4.173e-02;7.851e-01;3.931e-02;1.062e+00;7.502e-01;3.756e-02;1.000e+01;8.335e-01;1.097e+00
20.188615000;1.062e+00;8.335e-01;4.175e-02;7.850e-01;3.932e-02;1.062e+00;7.502e-01;3.757e-02;1.000e+01;8.335e-01;1.097e+00
20.205615000;1.062e+00;8.335e-01;4.205e-02;7.850e-01;3.960e-02;1.062e+00;7.502e-01;3.785e-02;1.000e+01;8.335e-01;1.097e+00
20.206615000;1.062e+00;8.335e-01;4.207e-02;7.849e-01;3.962e-02;1.062e+00;7.502e-01;3.786e-02;1.000e+01;8.335e-01;1.097e+00
20.224615000;1.062e+00;8.335e-01;4.239e-02;7.849e-01;3.991e-02;1.062e+00;7.502e-01;3.815e-02;1.000e+01;8.335e-01;1.097e+00
20.225615000;1.062e+00;8.335e-01;4.241e-02;7.848e-01;3.993e-02;1.062e+00;7.502e-01;3.816e-02;1.000e+01;8.335e-01;1.097e+00
20.242615000;1.062e+00;8.335e-01;4.270e-02;7.848e-01;4.021e-02;1.062e+00;7.502e-01;3.843e-02;1.000e+01;8.335e-01;1.097e+00
20.243615000;1.062e+00;8.335e-01;4.272e-02;7.847e-01;4.022e-02;1.062e+00;7.502e-01;3.845e-02;1.000e+01;8.335e-01;1.097e+00
20.261615000;1.062e+00;8.335e-01;4.304e-02;7.847e-01;4.051e-02;1.062e+00;7.502e-01;3.873e-02;1.000e+01;8.335e-01;1.097e+00
20.262615000;1.062e+00;8.335e-01;4.306e-02;7.846e-01;4.053e-02;1.062e+00;7.502e-01;3.875e-02;1.000e+01;8.335e-01;1.097e+00
20.280615000;1.062e+00;8.335e-01;4.337e-02;7.846e-01;4.082e-02;1.062e+00;7.502e-01;3.903e-02;1.000e+01;8.335e-01;1.097e+00
20.281615000;1.062e+00;8.335e-01;4.339e-02;7.845e-01;4.084e-02;1.062e+00;7.502e-01;3.905e-02;1.000e+01;8.335e-01;1.097e+00
20.292615000;1.062e+00;8.335e-01;4.358e-02;7.845e-01;4.102e-02;1.062e+00;7.502e-01;3.922e-02;1.000e+01;8.335e-01;1.097e+00
20.293615000;1.063e+00;8.335e-01;4.360e-02;7.845e-01;4.103e-02;1.063e+00;7.502e-01;3.924e-02;1.000e+01;8.335e-01;1.097e+00
20.299615000;1.063e+00;8.335e-01;4.370e-02;7.845e-01;4.113e-02;1.063e+00;7.502e-01;3.933e-02;1.000e+01;8.335e-01;1.097e+00
20.300615000;1.063e+00;8.335e-01;4.372e-02;7.844e-01;4.115e-02;1.063e+00;7.502e-01;3.935e-02;1.000e+01;8.335e-01;1.097e+00
20.318615000;1.063e+00;8.335e-01;4.403e-02;7.844e-01;4.143e-02;1.063e+00;7.502e-01;3.963e-02;1.000e+01;8.335e-01;1.097e+00
20.319615000;1.063e+00;8.335e-01;4.405e-02;7.843e-01;4.145e-02;1.063e+00;7.502e-01;3.964e-02;1.000e+01;8.335e-01;1.097e+00
20.337615000;1.063e+00;8.335e-01;4.436e-02;7.843e-01;4.174e-02;1.063e+00;7.502e-01;3.992e-02;1.000e+01;8.335e-01;1.097e+00
20.338615000;1.063e+00;8.335e-01;4.438e-02;7.842e-01;4.175e-02;1.063e+00;7.502e-01;3.994e-02;1.000e+01;8.335e-01;1.097e+00
20.356615000;1.063e+00;8.335e-01;4.469e-02;7.842e-01;4.204e-02;1.063e+00;7.502e-01;4.022e-02;1.000e+01;8.335e-01;1.097e+00
20.357615000;1.063e+00;8.335e-01;4.470e-02;7.841e-01;4.206e-02;1.063e+00;7.502e-01;4.023e-02;1.000e+01;8.335e-01;1.097e+00
20.376615000;1.063e+00;8.335e-01;4.503e-02;7.841e-01;4.236e-02;1.063e+00;7.502e-01;4.053e-02;1.000e+01;8.335e-01;1.097e+00
20.377615000;1.063e+00;8.335e-01;4.505e-02;7.840e-01;4.237e-02;1.063e+00;7.502e-01;4.054e-02;1.000e+01;8.335e-01;1.097e+00
20.395615000;1.063e+00;8.335e-01;4.536e-02;7.840e-01;4.266e-02;1.063e+00;7.502e-01;4.082e-02;1.000e+01;8.335e-01;1.097e+00
20.396615000;1.063e+00;8.335e-01;4.537e-02;7.839e-01;4.267e-02;1.063e+00;7.502e-01;4.084e-02;1.000e+01;8.335e-01;1.097e+00
20.415615000;1.063e+00;8.335e-01;4.570e-02;7.839e-01;4.297e-02;1.063e+00;7.502e-01;4.113e-02;1.000e+01;8.335e-01;1.097e+00
20.416615000;1.063e+00;8.335e-01;4.571e-02;7.838e-01;4.299e-02;1.063e+00;7.502e-01;4.114e-02;1.000e+01;8.335e-01;1.097e+00
20.434615000;1.063e+00;8.335e-01;4.602e-02;7.838e-01;4.327e-02;1.063e+00;7.502e-01;4.142e-02;1.000e+01;8.335e-01;1.097e+00
20.435615000;1.063e+00;8.335e-01;4.603e-02;7.837e-01;4.329e-02;1.063e+00;7.502e-01;4.143e-02;1.000e+01;8.335e-01;1.097e+00
20.436615000;1.063e+00;8.335e-01;4.605e-02;7.837e-01;4.330e-02;1.063e+00;7.502e-01;4.145e-02;1.000e+01;8.335e-01;1.097e+00
20.437615000;1.064e+00;8.335e-01;4.607e-02;7.837e-01;4.332e-02;1.064e+00;7.502e-01;4.146e-02;1.000e+01;8.335e-01;1.097e+00
20.454615000;1.064e+00;8.335e-01;4.636e-02;7.837e-01;4.358e-02;1.064e+00;7.502e-01;4.172e-02;1.000e+01;8.335e-01;1.097e+00
20.455615000;1.064e+00;8.335e-01;4.637e-02;7.836e-01;4.360e-02;1.064e+00;7.502e-01;4.174e-02;1.000e+01;8.335e-01;1.097e+00
20.474615000;1.064e+00;8.335e-01;4.669e-02;7.836e-01;4.389e-02;1.064e+00;7.502e-01;4.202e-02;1.000e+01;8.335e-01;1.097e+00
20.475615000;1.064e+00;8.335e-01;4.671e-02;7.835e-01;4.391e-02;1.064e+00;7.502e-01;4.204e-02;1.000e+01;8.335e-01;1.097e+00
20.494615000;1.064e+00;8.335e-01;4.703e-02;7.835e-01;4.420e-02;1.064e+00;7.502e-01;4.232e-02;1.000e+01;8.335e-01;1.097e+00
20.495615000;1.064e+00;8.335e-01;4.704e-02;7.834e-01;4.422e-02;1.064e+00;7.502e-01;4.234e-02;1.000e+01;8.335e-01;1.097e+00
20.502615000;1.064e+00;8.335e-01;4.716e-02;7.834e-01;4.433e-02;1.064e+00;7.502e-01;4.244e-02;1.000e+01;8.335e-01;1.097e+00
20.514615000;1.064e+00;8.335e-01;4.736e-02;7.834e-01;4.451e-02;1.064e+00;7.502e-01;4.262e-02;1.000e+01;8.335e-01;1.097e+00
20.515615000;1.064e+00;8.335e-01;4.738e-02;7.833e-01;4.453e-02;1.064e+00;7.502e-01;4.264e-02;1.000e+01;8.335e-01;1.097e+00
20.533615000;1.064e+00;8.335e-01;4.768e-02;7.833e-01;4.480e-02;1.064e+00;7.502e-01;4.291e-02;1.000e+01;8.335e-01;1.097e+00
20.534615000;1.064e+00;8.335e-01;4.769e-02;7.832e-01;4.482e-02;1.064e+00;7.502e-01;4.292e-02;1.000e+01;8.335e-01;1.097e+00
20.554615000;1.064e+00;8.335e-01;4.802e-02;7.832e-01;4.512e-02;1.064e+00;7.502e-01;4.322e-02;1.000e+01;8.335e-01;1.097e+00
20.555615000;1.064e+00;8.335e-01;4.804e-02;7.831e-01;4.514e-02;1.064e+00;7.502e-01;4.324e-02;1.000e+01;8.335e-01;1.097e+00
20.574615000;1.064e+00;8.335e-01;4.835e-02;7.831e-01;4.542e-02;1.064e+00;7.502e-01;4.352e-02;1.000e+01;8.335e-01;1.097e+00
20.575615000;1.064e+00;8.335e-01;4.837e-02;7.830e-01;4.544e-02;1.064e+00;7.502e-01;4.353e-02;1.000e+01;8.335e-01;1.097e+00
20.584615000;1.064e+00;8.335e-01;4.852e-02;7.830e-01;4.558e-02;1.064e+00;7.502e-01;4.366e-02;1.000e+01;8.335e-01;1.097e+00
20.585615000;1.065e+00;8.335e-01;4.853e-02;7.830e-01;4.559e-02;1.065e+00;7.502e-01;4.368e-02;1.000e+01;8.335e-01;1.097e+00
20.594615000;1.065e+00;8.335e-01;4.868e-02;7.830e-01;4.573e-02;1.065e+00;7.502e-01;4.381e-02;1.000e+01;8.335e-01;1.097e+00
20.595615000;1.065e+00;8.335e-01;4.870e-02;7.829e-01;4.574e-02;1.065e+00;7.502e-01;4.383e-02;1.000e+01;8.335e-01;1.097e+00
20.615615000;1.065e+00;8.335e-01;4.902e-02;7.829e-01;4.604e-02;1.065e+00;7.502e-01;4.412e-02;1.000e+01;8.335e-01;1.097e+00
20.616615000;1.065e+00;8.335e-01;4.904e-02;7.828e-01;4.606e-02;1.065e+00;7.502e-01;4.414e-02;1.000e+01;8.335e-01;1.097e+00
20.635615000;1.065e+00;8.335e-01;4.935e-02;7.828e-01;4.634e-02;1.065e+00;7.502e-01;4.441e-02;1.000e+01;8.335e-01;1.097e+00
20.636615000;1.065e+00;8.335e-01;4.936e-02;7.827e-01;4.636e-02;1.065e+00;7.502e-01;4.443e-02;1.000e+01;8.335e-01;1.097e+00
20.656615000;1.065e+00;8.335e-01;4.969e-02;7.827e-01;4.666e-02;1.065e+00;7.502e-01;4.472e-02;1.000e+01;8.335e-01;1.097e+00
20.657615000;1.065e+00;8.335e-01;4.970e-02;7.826e-01;4.667e-02;1.065e+00;7.502e-01;4.473e-02;1.000e+01;8.335e-01;1.097e+00
20.677615000;1.065e+00;8.335e-01;5.003e-02;7.826e-01;4.697e-02;1.065e+00;7.502e-01;4.502e-02;1.000e+01;8.335e-01;1.097e+00
20.678615000;1.065e+00;8.335e-01;5.004e-02;7.825e-01;4.698e-02;1.065e+00;7.502e-01;4.504e-02;1.000e+01;8.335e-01;1.097e+00
20.688615000;1.065e+00;8.335e-01;5.020e-02;7.825e-01;4.713e-02;1.065e+00;7.502e-01;4.518e-02;1.000e+01;8.335e-01;1.097e+00
20.689615000;1.065e+00;8.335e-01;5.022e-02;7.825e-01;4.714e-02;1.065e+00;7.501e-01;4.520e-02;1.000e+01;8.335e-01;1.097e+00
20.697615000;1.065e+00;8.335e-01;5.035e-02;7.825e-01;4.726e-02;1.065e+00;7.501e-01;4.531e-02;1.000e+01;8.335e-01;1.097e+00
20.698615000;1.065e+00;8.335e-01;5.036e-02;7.824e-01;4.728e-02;1.065e+00;7.501e-01;4.533e-02;1.000e+01;8.335e-01;1.097e+00
20.719615000;1.065e+00;8.335e-01;5.070e-02;7.824e-01;4.759e-02;1.065e+00;7.501e-01;4.563e-02;1.000e+01;8.335e-01;1.097e+00
20.720615000;1.065e+00;8.335e-01;5.071e-02;7.823e-01;4.760e-02;1.065e+00;7.501e-01;4.564e-02;1.000e+01;8.335e-01;1.097e+00
20.737615000;1.065e+00;8.335e-01;5.098e-02;7.823e-01;4.785e-02;1.065e+00;7.501e-01;4.589e-02;1.000e+01;8.335e-01;1.097e+00
20.738615000;1.066e+00;8.335e-01;5.100e-02;7.823e-01;4.786e-02;1.066e+00;7.501e-01;4.590e-02;1.000e+01;8.335e-01;1.097e+00
20.740615000;1.066e+00;8.335e-01;5.103e-02;7.823e-01;4.789e-02;1.066e+00;7.501e-01;4.593e-02;1.000e+01;8.335e-01;1.097e+00
20.741615000;1.066e+00;8.335e-01;5.105e-02;7.822e-01;4.791e-02;1.066e+00;7.501e-01;4.594e-02;1.000e+01;8.335e-01;1.097e+00
20.761615000;1.066e+00;8.335e-01;5.136e-02;7.822e-01;4.820e-02;1.066e+00;7.501e-01;4.623e-02;1.000e+01;8.335e-01;1.097e+00
20.762615000;1.066e+00;8.335e-01;5.138e-02;7.821e-01;4.821e-02;1.066e+00;7.501e-01;4.624e-02;1.000e+01;8.335e-01;1.097e+00
20.782615000;1.066e+00;8.335e-01;5.169e-02;7.821e-01;4.850e-02;1.066e+00;7.501e-01;4.652e-02;1.000e+01;8.335e-01;1.097e+00
20.783615000;1.066e+00;8.335e-01;5.171e-02;7.820e-01;4.852e-02;1.066e+00;7.501e-01;4.654e-02;1.000e+01;8.335e-01;1.097e+00
20.803615000;1.066e+00;8.335e-01;5.202e-02;7.820e-01;4.881e-02;1.066e+00;7.501e-01;4.682e-02;1.000e+01;8.335e-01;1.097e+00
20.804615000;1.066e+00;8.335e-01;5.204e-02;7.819e-01;4.882e-02;1.066e+00;7.501e-01;4.684e-02;1.000e+01;8.335e-01;1.097e+00
20.825615000;1.066e+00;8.335e-01;5.237e-02;7.819e-01;4.912e-02;1.066e+00;7.501e-01;4.713e-02;1.000e+01;8.335e-01;1.097e+00
20.826615000;1.066e+00;8.335e-01;5.238e-02;7.818e-01;4.914e-02;1.066e+00;7.501e-01;4.714e-02;1.000e+01;8.335e-01;1.097e+00
20.846615000;1.066e+00;8.335e-01;5.269e-02;7.818e-01;4.942e-02;1.066e+00;7.501e-01;4.742e-02;1.000e+01;8.335e-01;1.097e+00
20.847615000;1.066e+00;8.335e-01;5.271e-02;7.817e-01;4.944e-02;1.066e+00;7.501e-01;4.744e-02;1.000e+01;8.335e-01;1.097e+00
20.868615000;1.066e+00;8.335e-01;5.303e-02;7.817e-01;4.973e-02;1.066e+00;7.501e-01;4.773e-02;1.000e+01;8.335e-01;1.097e+00
20.869615000;1.066e+00;8.335e-01;5.305e-02;7.816e-01;4.975e-02;1.066e+00;7.501e-01;4.774e-02;1.000e+01;8.335e-01;1.097e+00
20.880615000;1.066e+00;8.335e-01;5.322e-02;7.816e-01;4.991e-02;1.066e+00;7.501e-01;4.790e-02;1.000e+01;8.335e-01;1.097e+00
20.890615000;1.066e+00;8.335e-01;5.337e-02;7.816e-01;5.005e-02;1.066e+00;7.501e-01;4.804e-02;1.000e+01;8.335e-01;1.097e+00
20.891615000;1.066e+00;8.335e-01;5.339e-02;7.815e-01;5.006e-02;1.066e+00;7.501e-01;4.805e-02;1.000e+01;8.335e-01;1.097e+00
20.896615000;1.066e+00;8.335e-01;5.346e-02;7.815e-01;5.013e-02;1.066e+00;7.501e-01;4.812e-02;1.000e+01;8.335e-01;1.097e+00
20.897615000;1.067e+00;8.335e-01;5.348e-02;7.815e-01;5.015e-02;1.067e+00;7.501e-01;4.813e-02;1.000e+01;8.335e-01;1.097e+00
20.912615000;1.067e+00;8.335e-01;5.371e-02;7.815e-01;5.036e-02;1.067e+00;7.501e-01;4.834e-02;1.000e+01;8.335e-01;1.097e+00
20.913615000;1.067e+00;8.335e-01;5.372e-02;7.814e-01;5.037e-02;1.067e+00;7.501e-01;4.835e-02;1.000e+01;8.335e-01;1.097e+00
20.934615000;1.067e+00;8.335e-01;5.404e-02;7.814e-01;5.066e-02;1.067e+00;7.501e-01;4.864e-02;1.000e+01;8.335e-01;1.097e+00
20.935615000;1.067e+00;8.335e-01;5.406e-02;7.813e-01;5.068e-02;1.067e+00;7.501e-01;4.865e-02;1.000e+01;8.335e-01;1.097e+00
20.936615000;1.067e+00;8.335e-01;5.408e-02;7.813e-01;5.069e-02;1.067e+00;7.501e-01;4.867e-02;1.000e+01;8.335e-01;1.097e+00
20.938615000;1.067e+00;8.335e-01;5.411e-02;7.813e-01;5.072e-02;1.067e+00;7.501e-01;4.870e-02;1.000e+01;8.335e-01;1.097e+00
20.956615000;1.067e+00;8.335e-01;5.438e-02;7.813e-01;5.097e-02;1.067e+00;7.501e-01;4.894e-02;1.000e+01;8.335e-01;1.097e+00
20.957615000;1.067e+00;8.335e-01;5.439e-02;7.812e-01;5.099e-02;1.067e+00;7.501e-01;4.895e-02;1.000e+01;8.335e-01;1.097e+00
20.978615000;1.067e+00;8.335e-01;5.471e-02;7.812e-01;5.128e-02;1.067e+00;7.501e-01;4.924e-02;1.000e+01;8.335e-01;1.097e+00
20.979615000;1.067e+00;8.335e-01;5.473e-02;7.811e-01;5.129e-02;1.067e+00;7.501e-01;4.925e-02;1.000e+01;8.335e-01;1.097e+00
21.001615000;1.067e+00;8.335e-01;5.506e-02;7.811e-01;5.159e-02;1.067e+00;7.501e-01;4.955e-02;1.000e+01;8.335e-01;1.097e+00
21.002615000;1.067e+00;8.335e-01;5.507e-02;7.810e-01;5.161e-02;1.067e+00;7.501e-01;4.956e-02;1.000e+01;8.335e-01;1.097e+00
21.023615000;1.067e+00;8.335e-01;5.539e-02;7.810e-01;5.190e-02;1.067e+00;7.501e-01;4.985e-02;1.000e+01;8.335e-01;1.097e+00
21.024615000;1.067e+00;8.335e-01;5.540e-02;7.809e-01;5.191e-02;1.067e+00;7.501e-01;4.986e-02;1.000e+01;8.335e-01;1.097e+00
21.046615000;1.067e+00;8.335e-01;5.573e-02;7.809e-01;5.221e-02;1.067e+00;7.501e-01;5.016e-02;1.000e+01;8.335e-01;1.097e+00
21.047615000;1.067e+00;8.335e-01;5.574e-02;7.808e-01;5.222e-02;1.067e+00;7.501e-01;5.017e-02;1.000e+01;8.335e-01;1.097e+00
21.061615000;1.067e+00;8.335e-01;5.595e-02;7.808e-01;5.241e-02;1.067e+00;7.501e-01;5.036e-02;1.000e+01;8.335e-01;1.097e+00
21.062615000;1.068e+00;8.335e-01;5.597e-02;7.808e-01;5.243e-02;1.068e+00;7.501e-01;5.037e-02;1.000e+01;8.335e-01;1.097e+00
21.069615000;1.068e+00;8.335e-01;5.607e-02;7.808e-01;5.252e-02;1.068e+00;7.501e-01;5.046e-02;1.000e+01;8.335e-01;1.097e+00
21.070615000;1.068e+00;8.335e-01;5.608e-02;7.807e-01;5.254e-02;1.068e+00;7.501e-01;5.048e-02;1.000e+01;8.335e-01;1.097e+00
21.092615000;1.068e+00;8.335e-01;5.641e-02;7.807e-01;5.283e-02;1.068e+00;7.501e-01;5.077e-02;1.000e+01;8.335e-01;1.097e+00
21.093615000;1.068e+00;8.335e-01;5.642e-02;7.806e-01;5.285e-02;1.068e+00;7.501e-01;5.078e-02;1.000e+01;8.335e-01;1.097e+00
21.115615000;1.068e+00;8.335e-01;5.675e-02;7.806e-01;5.314e-02;1.068e+00;7.501e-01;5.107e-02;1.000e+01;8.335e-01;1.097e+00
21.116615000;1.068e+00;8.335e-01;5.676e-02;7.805e-01;5.316e-02;1.068e+00;7.501e-01;5.108e-02;1.000e+01;8.335e-01;1.097e+00
21.138615000;1.068e+00;8.335e-01;5.708e-02;7.805e-01;5.345e-02;1.068e+00;7.501e-01;5.137e-02;1.000e+01;8.335e-01;1.097e+00
21.139615000;1.068e+00;8.335e-01;5.710e-02;7.804e-01;5.346e-02;1.068e+00;7.501e-01;5.139e-02;1.000e+01;8.335e-01;1.097e+00
21.161615000;1.068e+00;8.335e-01;5.742e-02;7.804e-01;5.376e-02;1.068e+00;7.501e-01;5.167e-02;1.000e+01;8.335e-01;1.097e+00
21.162615000;1.068e+00;8.335e-01;5.743e-02;7.803e-01;5.377e-02;1.068e+00;7.501e-01;5.169e-02;1.000e+01;8.335e-01;1.097e+00
21.173615000;1.068e+00;8.335e-01;5.759e-02;7.803e-01;5.392e-02;1.068e+00;7.501e-01;5.183e-02;1.000e+01;8.335e-01;1.097e+00
21.184615000;1.068e+00;8.335e-01;5.775e-02;7.803e-01;5.406e-02;1.068e+00;7.501e-01;5.197e-02;1.000e+01;8.335e-01;1.097e+00
21.185615000;1.068e+00;8.335e-01;5.776e-02;7.802e-01;5.407e-02;1.068e+00;7.501e-01;5.199e-02;1.000e+01;8.335e-01;1.097e+00
21.208615000;1.068e+00;8.335e-01;5.809e-02;7.802e-01;5.438e-02;1.068e+00;7.501e-01;5.228e-02;1.000e+01;8.335e-01;1.097e+00
21.209615000;1.068e+00;8.335e-01;5.811e-02;7.801e-01;5.439e-02;1.068e+00;7.501e-01;5.230e-02;1.000e+01;8.335e-01;1.097e+00
21.232615000;1.068e+00;8.335e-01;5.844e-02;7.801e-01;5.469e-02;1.068e+00;7.501e-01;5.259e-02;1.000e+01;8.335e-01;1.097e+00
21.233615000;1.069e+00;8.335e-01;5.845e-02;7.800e-01;5.470e-02;1.069e+00;7.501e-01;5.261e-02;1.000e+01;8.335e-01;1.097e+00
21.254615000;1.069e+00;8.335e-01;5.875e-02;7.800e-01;5.498e-02;1.069e+00;7.501e-01;5.288e-02;1.000e+01;8.335e-01;1.097e+00
21.255615000;1.069e+00;8.335e-01;5.877e-02;7.800e-01;5.499e-02;1.069e+00;7.501e-01;5.289e-02;1.000e+01;8.335e-01;1.097e+00
21.256615000;1.069e+00;8.335e-01;5.878e-02;7.799e-01;5.500e-02;1.069e+00;7.501e-01;5.290e-02;1.000e+01;8.335e-01;1.097e+00
21.280615000;1.069e+00;8.335e-01;5.912e-02;7.799e-01;5.531e-02;1.069e+00;7.501e-01;5.321e-02;1.000e+01;8.335e-01;1.097e+00
21.281615000;1.069e+00;8.335e-01;5.913e-02;7.798e-01;5.533e-02;1.069e+00;7.501e-01;5.322e-02;1.000e+01;8.335e-01;1.097e+00
21.303615000;1.069e+00;8.335e-01;5.944e-02;7.798e-01;5.561e-02;1.069e+00;7.501e-01;5.350e-02;1.000e+01;8.335e-01;1.097e+00
21.304615000;1.069e+00;8.335e-01;5.946e-02;7.797e-01;5.562e-02;1.069e+00;7.501e-01;5.351e-02;1.000e+01;8.335e-01;1.097e+00
21.328615000;1.069e+00;8.335e-01;5.979e-02;7.797e-01;5.593e-02;1.069e+00;7.501e-01;5.382e-02;1.000e+01;8.335e-01;1.097e+00
21.329615000;1.069e+00;8.335e-01;5.981e-02;7.796e-01;5.594e-02;1.069e+00;7.501e-01;5.383e-02;1.000e+01;8.335e-01;1.097e+00
21.352615000;1.069e+00;8.335e-01;6.013e-02;7.796e-01;5.624e-02;1.069e+00;7.501e-01;5.412e-02;1.000e+01;8.335e-01;1.097e+00
21.353615000;1.069e+00;8.335e-01;6.014e-02;7.795e-01;5.625e-02;1.069e+00;7.501e-01;5.413e-02;1.000e+01;8.335e-01;1.097e+00
21.377615000;1.069e+00;8.335e-01;6.048e-02;7.795e-01;5.656e-02;1.069e+00;7.501e-01;5.443e-02;1.000e+01;8.335e-01;1.097e+00
21.378615000;1.069e+00;8.335e-01;6.049e-02;7.794e-01;5.657e-02;1.069e+00;7.501e-01;5.444e-02;1.000e+01;8.335e-01;1.097e+00
21.401615000;1.069e+00;8.335e-01;6.081e-02;7.794e-01;5.686e-02;1.069e+00;7.501e-01;5.473e-02;1.000e+01;8.335e-01;1.097e+00
21.402615000;1.069e+00;8.335e-01;6.082e-02;7.793e-01;5.687e-02;1.069e+00;7.501e-01;5.474e-02;1.000e+01;8.335e-01;1.097e+00
21.410615000;1.069e+00;8.335e-01;6.093e-02;7.793e-01;5.697e-02;1.069e+00;7.501e-01;5.484e-02;1.000e+01;8.335e-01;1.097e+00
21.411615000;1.070e+00;8.335e-01;6.094e-02;7.793e-01;5.698e-02;1.070e+00;7.501e-01;5.485e-02;1.000e+01;8.335e-01;1.097e+00
21.426615000;1.070e+00;8.335e-01;6.115e-02;7.793e-01;5.717e-02;1.070e+00;7.501e-01;5.504e-02;1.000e+01;8.335e-01;1.097e+00
21.427615000;1.070e+00;8.335e-01;6.116e-02;7.792e-01;5.718e-02;1.070e+00;7.501e-01;5.505e-02;1.000e+01;8.335e-01;1.097e+00
21.451615000;1.070e+00;8.335e-01;6.149e-02;7.792e-01;5.748e-02;1.070e+00;7.501e-01;5.534e-02;1.000e+01;8.335e-01;1.097e+00
21.452615000;1.070e+00;8.335e-01;6.151e-02;7.791e-01;5.750e-02;1.070e+00;7.501e-01;5.536e-02;1.000e+01;8.335e-01;1.097e+00
21.476615000;1.070e+00;8.335e-01;6.183e-02;7.791e-01;5.779e-02;1.070e+00;7.501e-01;5.565e-02;1.000e+01;8.335e-01;1.097e+00
21.477615000;1.070e+00;8.335e-01;6.184e-02;7.790e-01;5.781e-02;1.070e+00;7.501e-01;5.566e-02;1.000e+01;8.335e-01;1.097e+00
21.485615000;1.070e+00;8.335e-01;6.195e-02;7.790e-01;5.791e-02;1.070e+00;7.501e-01;5.576e-02;1.000e+01;8.335e-01;1.097e+00
21.501615000;1.070e+00;8.335e-01;6.217e-02;7.790e-01;5.810e-02;1.070e+00;7.501e-01;5.595e-02;1.000e+01;8.335e-01;1.097e+00
21.502615000;1.070e+00;8.335e-01;6.218e-02;7.789e-01;5.811e-02;1.070e+00;7.501e-01;5.596e-02;1.000e+01;8.335e-01;1.097e+00
21.527615000;1.070e+00;8.335e-01;6.252e-02;7.789e-01;5.842e-02;1.070e+00;7.501e-01;5.627e-02;1.000e+01;8.335e-01;1.097e+00
21.528615000;1.070e+00;8.335e-01;6.253e-02;7.788e-01;5.843e-02;1.070e+00;7.501e-01;5.628e-02;1.000e+01;8.335e-01;1.097e+00
21.552615000;1.070e+00;8.335e-01;6.285e-02;7.788e-01;5.873e-02;1.070e+00;7.501e-01;5.657e-02;1.000e+01;8.335e-01;1.097e+00
21.553615000;1.070e+00;8.335e-01;6.287e-02;7.787e-01;5.874e-02;1.070e+00;7.501e-01;5.658e-02;1.000e+01;8.335e-01;1.097e+00
21.565615000;1.070e+00;8.335e-01;6.303e-02;7.787e-01;5.888e-02;1.070e+00;7.501e-01;5.672e-02;1.000e+01;8.335e-01;1.097e+00
21.566615000;1.070e+00;8.335e-01;6.304e-02;7.787e-01;5.890e-02;1.070e+00;7.501e-01;5.674e-02;1.000e+01;8.335e-01;1.097e+00
21.578615000;1.070e+00;8.335e-01;6.320e-02;7.787e-01;5.904e-02;1.070e+00;7.501e-01;5.688e-02;1.000e+01;8.335e-01;1.097e+00
21.579615000;1.070e+00;8.335e-01;6.321e-02;7.786e-01;5.905e-02;1.070e+00;7.501e-01;5.689e-02;1.000e+01;8.335e-01;1.097e+00
21.595615000;1.070e+00;8.335e-01;6.342e-02;7.786e-01;5.925e-02;1.070e+00;7.501e-01;5.708e-02;1.000e+01;8.335e-01;1.097e+00
21.596615000;1.071e+00;8.335e-01;6.344e-02;7.786e-01;5.926e-02;1.071e+00;7.501e-01;5.709e-02;1.000e+01;8.335e-01;1.097e+00
21.604615000;1.071e+00;8.335e-01;6.354e-02;7.786e-01;5.935e-02;1.071e+00;7.501e-01;5.719e-02;1.000e+01;8.335e-01;1.097e+00
21.605615000;1.071e+00;8.335e-01;6.355e-02;7.785e-01;5.937e-02;1.071e+00;7.501e-01;5.720e-02;1.000e+01;8.335e-01;1.097e+00
21.629615000;1.071e+00;8.335e-01;6.387e-02;7.785e-01;5.965e-02;1.071e+00;7.501e-01;5.748e-02;1.000e+01;8.335e-01;1.097e+00
21.630615000;1.071e+00;8.335e-01;6.388e-02;7.784e-01;5.967e-02;1.071e+00;7.501e-01;5.749e-02;1.000e+01;8.335e-01;1.097e+00
21.656615000;1.071e+00;8.335e-01;6.422e-02;7.784e-01;5.998e-02;1.071e+00;7.501e-01;5.780e-02;1.000e+01;8.335e-01;1.097e+00
21.657615000;1.071e+00;8.335e-01;6.424e-02;7.783e-01;5.999e-02;1.071e+00;7.501e-01;5.781e-02;1.000e+01;8.335e-01;1.097e+00
21.682615000;1.071e+00;8.335e-01;6.456e-02;7.783e-01;6.028e-02;1.071e+00;7.501e-01;5.810e-02;1.000e+01;8.335e-01;1.097e+00
21.683615000;1.071e+00;8.335e-01;6.457e-02;7.782e-01;6.030e-02;1.071e+00;7.501e-01;5.812e-02;1.000e+01;8.335e-01;1.097e+00
21.708615000;1.071e+00;8.335e-01;6.490e-02;7.782e-01;6.059e-02;1.071e+00;7.501e-01;5.841e-02;1.000e+01;8.335e-01;1.097e+00
21.709615000;1.071e+00;8.335e-01;6.491e-02;7.781e-01;6.060e-02;1.071e+00;7.501e-01;5.842e-02;1.000e+01;8.335e-01;1.097e+00
21.735615000;1.071e+00;8.335e-01;6.524e-02;7.781e-01;6.091e-02;1.071e+00;7.501e-01;5.872e-02;1.000e+01;8.335e-01;1.097e+00
21.736615000;1.071e+00;8.335e-01;6.526e-02;7.780e-01;6.092e-02;1.071e+00;7.501e-01;5.873e-02;1.000e+01;8.335e-01;1.097e+00
21.762615000;1.071e+00;8.335e-01;6.559e-02;7.780e-01;6.122e-02;1.071e+00;7.501e-01;5.903e-02;1.000e+01;8.335e-01;1.097e+00
21.763615000;1.071e+00;8.335e-01;6.560e-02;7.779e-01;6.123e-02;1.071e+00;7.501e-01;5.904e-02;1.000e+01;8.335e-01;1.097e+00
21.789615000;1.071e+00;8.335e-01;6.593e-02;7.779e-01;6.153e-02;1.071e+00;7.501e-01;5.934e-02;1.000e+01;8.335e-01;1.097e+00
21.790615000;1.072e+00;8.335e-01;6.594e-02;7.778e-01;6.154e-02;1.072e+00;7.501e-01;5.935e-02;1.000e+01;8.335e-01;1.097e+00
21.816615000;1.072e+00;8.335e-01;6.627e-02;7.778e-01;6.184e-02;1.072e+00;7.501e-01;5.964e-02;1.000e+01;8.335e-01;1.097e+00
21.817615000;1.072e+00;8.335e-01;6.628e-02;7.777e-01;6.185e-02;1.072e+00;7.501e-01;5.966e-02;1.000e+01;8.335e-01;1.097e+00
21.818615000;1.072e+00;8.335e-01;6.630e-02;7.777e-01;6.187e-02;1.072e+00;7.501e-01;5.967e-02;1.000e+01;8.335e-01;1.097e+00
21.844615000;1.072e+00;8.335e-01;6.662e-02;7.777e-01;6.216e-02;1.072e+00;7.501e-01;5.996e-02;1.000e+01;8.335e-01;1.097e+00
21.845615000;1.072e+00;8.335e-01;6.664e-02;7.776e-01;6.217e-02;1.072e+00;7.501e-01;5.997e-02;1.000e+01;8.335e-01;1.097e+00
21.871615000;1.072e+00;8.335e-01;6.696e-02;7.776e-01;6.247e-02;1.072e+00;7.501e-01;6.026e-02;1.000e+01;8.335e-01;1.097e+00
21.872615000;1.072e+00;8.335e-01;6.697e-02;7.775e-01;6.248e-02;1.072e+00;7.501e-01;6.028e-02;1.000e+01;8.335e-01;1.097e+00
21.899615000;1.072e+00;8.335e-01;6.731e-02;7.775e-01;6.278e-02;1.072e+00;7.501e-01;6.058e-02;1.000e+01;8.335e-01;1.097e+00
21.900615000;1.072e+00;8.335e-01;6.732e-02;7.774e-01;6.280e-02;1.072e+00;7.501e-01;6.059e-02;1.000e+01;8.335e-01;1.097e+00
21.915615000;1.072e+00;8.335e-01;6.751e-02;7.774e-01;6.296e-02;1.072e+00;7.501e-01;6.076e-02;1.000e+01;8.335e-01;1.097e+00
21.926615000;1.072e+00;8.335e-01;6.764e-02;7.774e-01;6.309e-02;1.072e+00;7.501e-01;6.088e-02;1.000e+01;8.335e-01;1.097e+00
21.927615000;1.072e+00;8.335e-01;6.765e-02;7.773e-01;6.310e-02;1.072e+00;7.501e-01;6.089e-02;1.000e+01;8.335e-01;1.097e+00
21.928615000;1.072e+00;8.335e-01;6.767e-02;7.773e-01;6.311e-02;1.072e+00;7.501e-01;6.090e-02;1.000e+01;8.335e-01;1.097e+00
21.955615000;1.072e+00;8.335e-01;6.800e-02;7.773e-01;6.341e-02;1.072e+00;7.501e-01;6.120e-02;1.000e+01;8.335e-01;1.097e+00
21.956615000;1.072e+00;8.335e-01;6.801e-02;7.772e-01;6.342e-02;1.072e+00;7.501e-01;6.121e-02;1.000e+01;8.335e-01;1.097e+00
21.983615000;1.072e+00;8.335e-01;6.834e-02;7.772e-01;6.372e-02;1.072e+00;7.501e-01;6.150e-02;1.000e+01;8.335e-01;1.097e+00
21.984615000;1.072e+00;8.335e-01;6.835e-02;7.771e-01;6.373e-02;1.072e+00;7.501e-01;6.151e-02;1.000e+01;8.335e-01;1.097e+00
21.992615000;1.072e+00;8.335e-01;6.845e-02;7.771e-01;6.382e-02;1.072e+00;7.501e-01;6.160e-02;1.000e+01;8.335e-01;1.097e+00
21.993615000;1.073e+00;8.335e-01;6.846e-02;7.771e-01;6.383e-02;1.073e+00;7.501e-01;6.161e-02;1.000e+01;8.335e-01;1.097e+00
22.011615000;1.073e+00;8.335e-01;6.868e-02;7.771e-01;6.403e-02;1.073e+00;7.501e-01;6.181e-02;1.000e+01;8.335e-01;1.097e+00
22.012615000;1.073e+00;8.335e-01;6.869e-02;7.770e-01;6.404e-02;1.073e+00;7.501e-01;6.182e-02;1.000e+01;8.335e-01;1.097e+00
22.040615000;1.073e+00;8.335e-01;6.902e-02;7.770e-01;6.434e-02;1.073e+00;7.501e-01;6.212e-02;1.000e+01;8.335e-01;1.097e+00
22.041615000;1.073e+00;8.335e-01;6.904e-02;7.769e-01;6.436e-02;1.073e+00;7.501e-01;6.213e-02;1.000e+01;8.335e-01;1.097e+00
22.069615000;1.073e+00;8.335e-01;6.937e-02;7.769e-01;6.466e-02;1.073e+00;7.501e-01;6.243e-02;1.000e+01;8.335e-01;1.097e+00
22.070615000;1.073e+00;8.335e-01;6.938e-02;7.768e-01;6.467e-02;1.073e+00;7.501e-01;6.245e-02;1.000e+01;8.335e-01;1.097e+00
22.098615000;1.073e+00;8.335e-01;6.972e-02;7.768e-01;6.497e-02;1.073e+00;7.501e-01;6.274e-02;1.000e+01;8.335e-01;1.097e+00
22.099615000;1.073e+00;8.335e-01;6.973e-02;7.767e-01;6.498e-02;1.073e+00;7.501e-01;6.276e-02;1.000e+01;8.335e-01;1.097e+00
22.127615000;1.073e+00;8.335e-01;7.006e-02;7.767e-01;6.528e-02;1.073e+00;7.501e-01;6.305e-02;1.000e+01;8.335e-01;1.097e+00
22.128615000;1.073e+00;8.335e-01;7.007e-02;7.766e-01;6.529e-02;1.073e+00;7.501e-01;6.306e-02;1.000e+01;8.335e-01;1.097e+00
22.156615000;1.073e+00;8.335e-01;7.040e-02;7.766e-01;6.559e-02;1.073e+00;7.501e-01;6.336e-02;1.000e+01;8.335e-01;1.097e+00
22.157615000;1.073e+00;8.335e-01;7.041e-02;7.765e-01;6.560e-02;1.073e+00;7.501e-01;6.337e-02;1.000e+01;8.335e-01;1.097e+00
22.177615000;1.073e+00;8.335e-01;7.064e-02;7.765e-01;6.582e-02;1.073e+00;7.501e-01;6.358e-02;1.000e+01;8.335e-01;1.097e+00
22.186615000;1.073e+00;8.335e-01;7.075e-02;7.765e-01;6.591e-02;1.073e+00;7.501e-01;6.367e-02;1.000e+01;8.335e-01;1.097e+00
22.187615000;1.073e+00;8.335e-01;7.076e-02;7.764e-01;6.592e-02;1.073e+00;7.501e-01;6.368e-02;1.000e+01;8.335e-01;1.097e+00
22.204615000;1.073e+00;8.335e-01;7.096e-02;7.764e-01;6.610e-02;1.073e+00;7.501e-01;6.386e-02;1.000e+01;8.335e-01;1.097e+00
22.205615000;1.074e+00;8.335e-01;7.097e-02;7.764e-01;6.611e-02;1.074e+00;7.501e-01;6.387e-02;1.000e+01;8.335e-01;1.097e+00
22.216615000;1.074e+00;8.335e-01;7.110e-02;7.764e-01;6.623e-02;1.074e+00;7.501e-01;6.399e-02;1.000e+01;8.335e-01;1.097e+00
22.217615000;1.074e+00;8.335e-01;7.111e-02;7.763e-01;6.624e-02;1.074e+00;7.501e-01;6.400e-02;1.000e+01;8.335e-01;1.097e+00
22.246615000;1.074e+00;8.335e-01;7.144e-02;7.763e-01;6.654e-02;1.074e+00;7.501e-01;6.430e-02;1.000e+01;8.335e-01;1.097e+00
22.247615000;1.074e+00;8.335e-01;7.145e-02;7.762e-01;6.655e-02;1.074e+00;7.501e-01;6.431e-02;1.000e+01;8.335e-01;1.097e+00
22.276615000;1.074e+00;8.335e-01;7.178e-02;7.762e-01;6.685e-02;1.074e+00;7.501e-01;6.461e-02;1.000e+01;8.335e-01;1.097e+00
22.277615000;1.074e+00;8.335e-01;7.180e-02;7.761e-01;6.686e-02;1.074e+00;7.501e-01;6.462e-02;1.000e+01;8.335e-01;1.097e+00
22.307615000;1.074e+00;8.335e-01;7.214e-02;7.761e-01;6.717e-02;1.074e+00;7.501e-01;6.492e-02;1.000e+01;8.335e-01;1.097e+00
22.308615000;1.074e+00;8.335e-01;7.215e-02;7.760e-01;6.718e-02;1.074e+00;7.501e-01;6.493e-02;1.000e+01;8.335e-01;1.097e+00
22.316615000;1.074e+00;8.335e-01;7.224e-02;7.760e-01;6.726e-02;1.074e+00;7.501e-01;6.502e-02;1.000e+01;8.335e-01;1.097e+00
22.321615000;1.074e+00;8.335e-01;7.230e-02;7.760e-01;6.731e-02;1.074e+00;7.501e-01;6.507e-02;1.000e+01;8.335e-01;1.097e+00
22.337615000;1.074e+00;8.335e-01;7.248e-02;7.760e-01;6.748e-02;1.074e+00;7.501e-01;6.523e-02;1.000e+01;8.335e-01;1.097e+00
22.338615000;1.074e+00;8.335e-01;7.249e-02;7.759e-01;6.749e-02;1.074e+00;7.501e-01;6.524e-02;1.000e+01;8.335e-01;1.097e+00
22.368615000;1.074e+00;8.335e-01;7.282e-02;7.759e-01;6.779e-02;1.074e+00;7.501e-01;6.554e-02;1.000e+01;8.335e-01;1.097e+00
22.369615000;1.074e+00;8.335e-01;7.283e-02;7.758e-01;6.780e-02;1.074e+00;7.501e-01;6.555e-02;1.000e+01;8.335e-01;1.097e+00
22.399615000;1.074e+00;8.335e-01;7.317e-02;7.758e-01;6.810e-02;1.074e+00;7.501e-01;6.585e-02;1.000e+01;8.335e-01;1.097e+00
22.400615000;1.074e+00;8.335e-01;7.318e-02;7.757e-01;6.811e-02;1.074e+00;7.501e-01;6.586e-02;1.000e+01;8.335e-01;1.097e+00
22.423615000;1.074e+00;8.335e-01;7.343e-02;7.757e-01;6.834e-02;1.074e+00;7.501e-01;6.609e-02;1.000e+01;8.335e-01;1.097e+00
22.424615000;1.074e+00;8.334e-01;7.344e-02;7.757e-01;6.835e-02;1.074e+00;7.501e-01;6.610e-02;1.000e+01;8.335e-01;1.097e+00
22.427615000;1.074e+00;8.334e-01;7.348e-02;7.757e-01;6.838e-02;1.074e+00;7.501e-01;6.613e-02;1.000e+01;8.335e-01;1.097e+00
22.428615000;1.075e+00;8.334e-01;7.349e-02;7.757e-01;6.839e-02;1.075e+00;7.501e-01;6.614e-02;1.000e+01;8.335e-01;1.097e+00
22.431615000;1.075e+00;8.334e-01;7.352e-02;7.757e-01;6.842e-02;1.075e+00;7.501e-01;6.617e-02;1.000e+01;8.335e-01;1.097e+00
22.432615000;1.075e+00;8.334e-01;7.353e-02;7.756e-01;6.843e-02;1.075e+00;7.501e-01;6.618e-02;1.000e+01;8.335e-01;1.097e+00
22.463615000;1.075e+00;8.334e-01;7.387e-02;7.756e-01;6.874e-02;1.075e+00;7.501e-01;6.649e-02;1.000e+01;8.335e-01;1.097e+00
