time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu
22.464615000;1.075e+00;8.334e-01;7.388e-02;7.755e-01;6.875e-02;1.075e+00;7.501e-01;6.650e-02;1.000e+01;8.335e-01;1.097e+00
22.494615000;1.075e+00;8.334e-01;7.421e-02;7.755e-01;6.905e-02;1.075e+00;7.501e-01;6.679e-02;1.000e+01;8.335e-01;1.097e+00
22.495615000;1.075e+00;8.334e-01;7.422e-02;7.754e-01;6.906e-02;1.075e+00;7.501e-01;6.680e-02;1.000e+01;8.335e-01;1.097e+00
22.526615000;1.075e+00;8.334e-01;7.456e-02;7.754e-01;6.936e-02;1.075e+00;7.501e-01;6.710e-02;1.000e+01;8.335e-01;1.097e+00
22.527615000;1.075e+00;8.334e-01;7.457e-02;7.753e-01;6.937e-02;1.075e+00;7.501e-01;6.711e-02;1.000e+01;8.335e-01;1.097e+00
22.551615000;1.075e+00;8.334e-01;7.483e-02;7.753e-01;6.961e-02;1.075e+00;7.501e-01;6.735e-02;1.000e+01;8.335e-01;1.097e+00
22.559615000;1.075e+00;8.334e-01;7.491e-02;7.753e-01;6.968e-02;1.075e+00;7.501e-01;6.742e-02;1.000e+01;8.335e-01;1.097e+00
22.560615000;1.075e+00;8.334e-01;7.492e-02;7.752e-01;6.969e-02;1.075e+00;7.501e-01;6.743e-02;1.000e+01;8.335e-01;1.097e+00
22.591615000;1.075e+00;8.334e-01;7.526e-02;7.752e-01;6.999e-02;1.075e+00;7.501e-01;6.773e-02;1.000e+01;8.335e-01;1.097e+00
22.592615000;1.075e+00;8.334e-01;7.527e-02;7.751e-01;7.000e-02;1.075e+00;7.501e-01;6.774e-02;1.000e+01;8.335e-01;1.097e+00
22.624615000;1.075e+00;8.334e-01;7.561e-02;7.751e-01;7.031e-02;1.075e+00;7.501e-01;6.804e-02;1.000e+01;8.335e-01;1.097e+00
22.625615000;1.075e+00;8.334e-01;7.562e-02;7.750e-01;7.032e-02;1.075e+00;7.501e-01;6.805e-02;1.000e+01;8.335e-01;1.097e+00
22.657615000;1.075e+00;8.334e-01;7.595e-02;7.750e-01;7.062e-02;1.075e+00;7.501e-01;6.836e-02;1.000e+01;8.335e-01;1.097e+00
22.658615000;1.075e+00;8.334e-01;7.596e-02;7.749e-01;7.063e-02;1.075e+00;7.501e-01;6.837e-02;1.000e+01;8.335e-01;1.097e+00
22.662615000;1.075e+00;8.334e-01;7.601e-02;7.749e-01;7.067e-02;1.075e+00;7.501e-01;6.840e-02;1.000e+01;8.335e-01;1.097e+00
22.663615000;1.076e+00;8.334e-01;7.602e-02;7.749e-01;7.068e-02;1.076e+00;7.501e-01;6.841e-02;1.000e+01;8.335e-01;1.097e+00
22.679615000;1.076e+00;8.334e-01;7.618e-02;7.749e-01;7.083e-02;1.076e+00;7.501e-01;6.857e-02;1.000e+01;8.335e-01;1.097e+00
22.690615000;1.076e+00;8.334e-01;7.630e-02;7.749e-01;7.093e-02;1.076e+00;7.501e-01;6.867e-02;1.000e+01;8.335e-01;1.097e+00
22.691615000;1.076e+00;8.334e-01;7.631e-02;7.748e-01;7.094e-02;1.076e+00;7.501e-01;6.868e-02;1.000e+01;8.335e-01;1.097e+00
22.709615000;1.076e+00;8.334e-01;7.650e-02;7.748e-01;7.111e-02;1.076e+00;7.501e-01;6.885e-02;1.000e+01;8.335e-01;1.097e+00
22.724615000;1.076e+00;8.334e-01;7.665e-02;7.748e-01;7.125e-02;1.076e+00;7.501e-01;6.899e-02;1.000e+01;8.335e-01;1.097e+00
22.725615000;1.076e+00;8.334e-01;7.666e-02;7.747e-01;7.126e-02;1.076e+00;7.501e-01;6.900e-02;1.000e+01;8.335e-01;1.097e+00
22.758615000;1.076e+00;8.334e-01;7.700e-02;7.747e-01;7.157e-02;1.076e+00;7.501e-01;6.930e-02;1.000e+01;8.335e-01;1.097e+00
22.759615000;1.076e+00;8.334e-01;7.701e-02;7.746e-01;7.158e-02;1.076e+00;7.501e-01;6.931e-02;1.000e+01;8.335e-01;1.097e+00
22.792615000;1.076e+00;8.334e-01;7.735e-02;7.746e-01;7.188e-02;1.076e+00;7.501e-01;6.961e-02;1.000e+01;8.335e-01;1.097e+00
22.793615000;1.076e+00;8.334e-01;7.736e-02;7.745e-01;7.189e-02;1.076e+00;7.501e-01;6.962e-02;1.000e+01;8.335e-01;1.097e+00
22.826615000;1.076e+00;8.334e-01;7.769e-02;7.745e-01;7.219e-02;1.076e+00;7.501e-01;6.992e-02;1.000e+01;8.335e-01;1.097e+00
22.827615000;1.076e+00;8.334e-01;7.770e-02;7.744e-01;7.220e-02;1.076e+00;7.501e-01;6.993e-02;1.000e+01;8.335e-01;1.097e+00
22.861615000;1.076e+00;8.334e-01;7.805e-02;7.744e-01;7.251e-02;1.076e+00;7.501e-01;7.024e-02;1.000e+01;8.335e-01;1.097e+00
22.862615000;1.076e+00;8.334e-01;7.806e-02;7.743e-01;7.252e-02;1.076e+00;7.501e-01;7.025e-02;1.000e+01;8.335e-01;1.097e+00
22.896615000;1.076e+00;8.334e-01;7.840e-02;7.743e-01;7.283e-02;1.076e+00;7.501e-01;7.056e-02;1.000e+01;8.335e-01;1.097e+00
22.897615000;1.076e+00;8.334e-01;7.841e-02;7.742e-01;7.284e-02;1.076e+00;7.501e-01;7.057e-02;1.000e+01;8.335e-01;1.097e+00
22.909615000;1.076e+00;8.334e-01;7.853e-02;7.742e-01;7.295e-02;1.076e+00;7.501e-01;7.067e-02;1.000e+01;8.335e-01;1.097e+00
22.910615000;1.077e+00;8.334e-01;7.854e-02;7.742e-01;7.295e-02;1.077e+00;7.501e-01;7.068e-02;1.000e+01;8.335e-01;1.097e+00
22.931615000;1.077e+00;8.334e-01;7.874e-02;7.742e-01;7.314e-02;1.077e+00;7.501e-01;7.087e-02;1.000e+01;8.335e-01;1.097e+00
22.932615000;1.077e+00;8.334e-01;7.875e-02;7.741e-01;7.315e-02;1.077e+00;7.501e-01;7.088e-02;1.000e+01;8.335e-01;1.097e+00
22.938615000;1.077e+00;8.334e-01;7.881e-02;7.741e-01;7.321e-02;1.077e+00;7.501e-01;7.093e-02;1.000e+01;8.335e-01;1.097e+00
22.967615000;1.077e+00;8.334e-01;7.910e-02;7.741e-01;7.346e-02;1.077e+00;7.501e-01;7.119e-02;1.000e+01;8.335e-01;1.097e+00
22.968615000;1.077e+00;8.334e-01;7.911e-02;7.740e-01;7.347e-02;1.077e+00;7.501e-01;7.120e-02;1.000e+01;8.335e-01;1.097e+00
23.003615000;1.077e+00;8.334e-01;7.945e-02;7.740e-01;7.378e-02;1.077e+00;7.501e-01;7.150e-02;1.000e+01;8.335e-01;1.097e+00
23.004615000;1.077e+00;8.334e-01;7.946e-02;7.739e-01;7.379e-02;1.077e+00;7.501e-01;7.151e-02;1.000e+01;8.335e-01;1.097e+00
23.038615000;1.077e+00;8.334e-01;7.979e-02;7.739e-01;7.408e-02;1.077e+00;7.501e-01;7.181e-02;1.000e+01;8.335e-01;1.097e+00
23.039615000;1.077e+00;8.334e-01;7.980e-02;7.738e-01;7.409e-02;1.077e+00;7.501e-01;7.182e-02;1.000e+01;8.335e-01;1.097e+00
23.072615000;1.077e+00;8.334e-01;8.012e-02;7.738e-01;7.438e-02;1.077e+00;7.501e-01;7.211e-02;1.000e+01;8.335e-01;1.097e+00
23.075615000;1.077e+00;8.334e-01;8.015e-02;7.738e-01;7.441e-02;1.077e+00;7.501e-01;7.213e-02;1.000e+01;8.335e-01;1.097e+00
23.076615000;1.077e+00;8.334e-01;8.015e-02;7.737e-01;7.441e-02;1.077e+00;7.501e-01;7.214e-02;1.000e+01;8.335e-01;1.097e+00
23.098615000;1.077e+00;8.334e-01;8.037e-02;7.737e-01;7.460e-02;1.077e+00;7.501e-01;7.233e-02;1.000e+01;8.335e-01;1.097e+00
23.112615000;1.077e+00;8.334e-01;8.050e-02;7.737e-01;7.472e-02;1.077e+00;7.501e-01;7.245e-02;1.000e+01;8.335e-01;1.097e+00
23.113615000;1.077e+00;8.334e-01;8.051e-02;7.736e-01;7.473e-02;1.077e+00;7.501e-01;7.246e-02;1.000e+01;8.335e-01;1.097e+00
23.149615000;1.077e+00;8.334e-01;8.085e-02;7.736e-01;7.504e-02;1.077e+00;7.501e-01;7.276e-02;1.000e+01;8.335e-01;1.097e+00
23.150615000;1.077e+00;8.334e-01;8.086e-02;7.735e-01;7.505e-02;1.077e+00;7.501e-01;7.277e-02;1.000e+01;8.335e-01;1.097e+00
23.172615000;1.077e+00;8.334e-01;8.106e-02;7.735e-01;7.523e-02;1.077e+00;7.501e-01;7.296e-02;1.000e+01;8.335e-01;1.097e+00
23.173615000;1.078e+00;8.334e-01;8.107e-02;7.735e-01;7.524e-02;1.078e+00;7.501e-01;7.297e-02;1.000e+01;8.335e-01;1.097e+00
23.186615000;1.078e+00;8.334e-01;8.120e-02;7.735e-01;7.535e-02;1.078e+00;7.501e-01;7.308e-02;1.000e+01;8.335e-01;1.097e+00
23.187615000;1.078e+00;8.334e-01;8.121e-02;7.734e-01;7.536e-02;1.078e+00;7.501e-01;7.308e-02;1.000e+01;8.335e-01;1.097e+00
23.224615000;1.078e+00;8.334e-01;8.155e-02;7.734e-01;7.567e-02;1.078e+00;7.501e-01;7.340e-02;1.000e+01;8.335e-01;1.097e+00
23.225615000;1.078e+00;8.334e-01;8.156e-02;7.733e-01;7.568e-02;1.078e+00;7.501e-01;7.340e-02;1.000e+01;8.335e-01;1.097e+00
23.262615000;1.078e+00;8.334e-01;8.190e-02;7.733e-01;7.599e-02;1.078e+00;7.501e-01;7.371e-02;1.000e+01;8.335e-01;1.097e+00
23.263615000;1.078e+00;8.334e-01;8.191e-02;7.732e-01;7.600e-02;1.078e+00;7.501e-01;7.372e-02;1.000e+01;8.335e-01;1.097e+00
23.300615000;1.078e+00;8.334e-01;8.225e-02;7.732e-01;7.630e-02;1.078e+00;7.501e-01;7.402e-02;1.000e+01;8.335e-01;1.097e+00
23.301615000;1.078e+00;8.334e-01;8.226e-02;7.731e-01;7.631e-02;1.078e+00;7.501e-01;7.403e-02;1.000e+01;8.335e-01;1.097e+00
23.339615000;1.078e+00;8.334e-01;8.260e-02;7.731e-01;7.662e-02;1.078e+00;7.501e-01;7.434e-02;1.000e+01;8.335e-01;1.097e+00
23.340615000;1.078e+00;8.334e-01;8.261e-02;7.730e-01;7.663e-02;1.078e+00;7.501e-01;7.435e-02;1.000e+01;8.335e-01;1.097e+00
23.352615000;1.078e+00;8.334e-01;8.272e-02;7.730e-01;7.673e-02;1.078e+00;7.501e-01;7.445e-02;1.000e+01;8.335e-01;1.097e+00
23.378615000;1.078e+00;8.334e-01;8.295e-02;7.730e-01;7.693e-02;1.078e+00;7.501e-01;7.466e-02;1.000e+01;8.335e-01;1.097e+00
23.379615000;1.078e+00;8.334e-01;8.296e-02;7.729e-01;7.694e-02;1.078e+00;7.501e-01;7.467e-02;1.000e+01;8.335e-01;1.097e+00
23.418615000;1.078e+00;8.334e-01;8.331e-02;7.729e-01;7.726e-02;1.078e+00;7.501e-01;7.498e-02;1.000e+01;8.335e-01;1.097e+00
23.419615000;1.078e+00;8.334e-01;8.332e-02;7.728e-01;7.726e-02;1.078e+00;7.501e-01;7.499e-02;1.000e+01;8.335e-01;1.097e+00
23.451615000;1.078e+00;8.334e-01;8.360e-02;7.728e-01;7.752e-02;1.078e+00;7.501e-01;7.524e-02;1.000e+01;8.335e-01;1.097e+00
23.452615000;1.079e+00;8.334e-01;8.361e-02;7.728e-01;7.753e-02;1.079e+00;7.501e-01;7.525e-02;1.000e+01;8.335e-01;1.097e+00
23.458615000;1.079e+00;8.334e-01;8.367e-02;7.728e-01;7.757e-02;1.079e+00;7.501e-01;7.530e-02;1.000e+01;8.335e-01;1.097e+00
23.459615000;1.079e+00;8.334e-01;8.367e-02;7.727e-01;7.758e-02;1.079e+00;7.501e-01;7.531e-02;1.000e+01;8.335e-01;1.097e+00
23.498615000;1.079e+00;8.334e-01;8.402e-02;7.727e-01;7.789e-02;1.079e+00;7.501e-01;7.562e-02;1.000e+01;8.335e-01;1.097e+00
23.499615000;1.079e+00;8.334e-01;8.403e-02;7.726e-01;7.790e-02;1.079e+00;7.501e-01;7.562e-02;1.000e+01;8.335e-01;1.097e+00
23.512615000;1.079e+00;8.334e-01;8.414e-02;7.726e-01;7.800e-02;1.079e+00;7.501e-01;7.573e-02;1.000e+01;8.335e-01;1.097e+00
23.515615000;1.079e+00;8.334e-01;8.417e-02;7.726e-01;7.802e-02;1.079e+00;7.501e-01;7.575e-02;1.000e+01;8.335e-01;1.097e+00
23.538615000;1.079e+00;8.334e-01;8.436e-02;7.726e-01;7.820e-02;1.079e+00;7.501e-01;7.593e-02;1.000e+01;8.335e-01;1.097e+00
23.539615000;1.079e+00;8.334e-01;8.437e-02;7.725e-01;7.821e-02;1.079e+00;7.501e-01;7.594e-02;1.000e+01;8.335e-01;1.097e+00
23.579615000;1.079e+00;8.334e-01;8.472e-02;7.725e-01;7.852e-02;1.079e+00;7.501e-01;7.625e-02;1.000e+01;8.335e-01;1.097e+00
23.580615000;1.079e+00;8.334e-01;8.473e-02;7.724e-01;7.853e-02;1.079e+00;7.501e-01;7.625e-02;1.000e+01;8.335e-01;1.097e+00
23.621615000;1.079e+00;8.334e-01;8.508e-02;7.724e-01;7.884e-02;1.079e+00;7.501e-01;7.657e-02;1.000e+01;8.335e-01;1.097e+00
23.622615000;1.079e+00;8.334e-01;8.509e-02;7.723e-01;7.885e-02;1.079e+00;7.501e-01;7.658e-02;1.000e+01;8.335e-01;1.097e+00
23.662615000;1.079e+00;8.334e-01;8.542e-02;7.723e-01;7.915e-02;1.079e+00;7.501e-01;7.688e-02;1.000e+01;8.335e-01;1.097e+00
23.663615000;1.079e+00;8.334e-01;8.543e-02;7.722e-01;7.916e-02;1.079e+00;7.501e-01;7.689e-02;1.000e+01;8.335e-01;1.097e+00
23.705615000;1.079e+00;8.334e-01;8.579e-02;7.722e-01;7.948e-02;1.079e+00;7.501e-01;7.721e-02;1.000e+01;8.335e-01;1.097e+00
23.706615000;1.079e+00;8.334e-01;8.579e-02;7.721e-01;7.949e-02;1.079e+00;7.501e-01;7.721e-02;1.000e+01;8.335e-01;1.097e+00
23.747615000;1.079e+00;8.334e-01;8.613e-02;7.721e-01;7.979e-02;1.079e+00;7.501e-01;7.752e-02;1.000e+01;8.335e-01;1.097e+00
23.748615000;1.079e+00;8.334e-01;8.614e-02;7.720e-01;7.980e-02;1.079e+00;7.501e-01;7.753e-02;1.000e+01;8.335e-01;1.097e+00
23.749615000;1.079e+00;8.334e-01;8.615e-02;7.720e-01;7.981e-02;1.079e+00;7.501e-01;7.754e-02;1.000e+01;8.335e-01;1.097e+00
23.750615000;1.080e+00;8.334e-01;8.616e-02;7.720e-01;7.981e-02;1.080e+00;7.501e-01;7.754e-02;1.000e+01;8.335e-01;1.097e+00
23.790615000;1.080e+00;8.334e-01;8.649e-02;7.720e-01;8.011e-02;1.080e+00;7.501e-01;7.784e-02;1.000e+01;8.335e-01;1.097e+00
23.791615000;1.080e+00;8.334e-01;8.650e-02;7.719e-01;8.012e-02;1.080e+00;7.501e-01;7.785e-02;1.000e+01;8.335e-01;1.097e+00
23.799615000;1.080e+00;8.334e-01;8.656e-02;7.719e-01;8.018e-02;1.080e+00;7.501e-01;7.791e-02;1.000e+01;8.335e-01;1.097e+00
23.833615000;1.080e+00;8.334e-01;8.684e-02;7.719e-01;8.042e-02;1.080e+00;7.501e-01;7.816e-02;1.000e+01;8.335e-01;1.097e+00
23.834615000;1.080e+00;8.334e-01;8.685e-02;7.718e-01;8.043e-02;1.080e+00;7.501e-01;7.816e-02;1.000e+01;8.335e-01;1.097e+00
23.877615000;1.080e+00;8.334e-01;8.719e-02;7.718e-01;8.074e-02;1.080e+00;7.501e-01;7.848e-02;1.000e+01;8.335e-01;1.097e+00
23.878615000;1.080e+00;8.334e-01;8.720e-02;7.717e-01;8.075e-02;1.080e+00;7.501e-01;7.848e-02;1.000e+01;8.335e-01;1.097e+00
23.921615000;1.080e+00;8.334e-01;8.755e-02;7.717e-01;8.106e-02;1.080e+00;7.501e-01;7.879e-02;1.000e+01;8.335e-01;1.097e+00
23.922615000;1.080e+00;8.334e-01;8.755e-02;7.716e-01;8.107e-02;1.080e+00;7.501e-01;7.880e-02;1.000e+01;8.335e-01;1.097e+00
23.946615000;1.080e+00;8.334e-01;8.775e-02;7.716e-01;8.124e-02;1.080e+00;7.501e-01;7.897e-02;1.000e+01;8.335e-01;1.097e+00
23.962615000;1.080e+00;8.334e-01;8.787e-02;7.716e-01;8.135e-02;1.080e+00;7.501e-01;7.909e-02;1.000e+01;8.335e-01;1.097e+00
23.966615000;1.080e+00;8.334e-01;8.790e-02;7.716e-01;8.138e-02;1.080e+00;7.501e-01;7.911e-02;1.000e+01;8.335e-01;1.097e+00
23.967615000;1.080e+00;8.334e-01;8.791e-02;7.715e-01;8.139e-02;1.080e+00;7.501e-01;7.912e-02;1.000e+01;8.335e-01;1.097e+00
24.012615000;1.080e+00;8.334e-01;8.826e-02;7.715e-01;8.170e-02;1.080e+00;7.501e-01;7.944e-02;1.000e+01;8.335e-01;1.097e+00
24.013615000;1.080e+00;8.334e-01;8.827e-02;7.714e-01;8.171e-02;1.080e+00;7.501e-01;7.945e-02;1.000e+01;8.335e-01;1.097e+00
24.057615000;1.080e+00;8.334e-01;8.861e-02;7.714e-01;8.202e-02;1.080e+00;7.501e-01;7.975e-02;1.000e+01;8.335e-01;1.097e+00
24.058615000;1.080e+00;8.334e-01;8.862e-02;7.713e-01;8.202e-02;1.080e+00;7.501e-01;7.976e-02;1.000e+01;8.335e-01;1.097e+00
24.069615000;1.080e+00;8.334e-01;8.871e-02;7.713e-01;8.210e-02;1.080e+00;7.501e-01;7.984e-02;1.000e+01;8.335e-01;1.097e+00
24.070615000;1.081e+00;8.334e-01;8.871e-02;7.713e-01;8.210e-02;1.081e+00;7.501e-01;7.984e-02;1.000e+01;8.335e-01;1.097e+00
24.104615000;1.081e+00;8.334e-01;8.898e-02;7.713e-01;8.234e-02;1.081e+00;7.501e-01;8.008e-02;1.000e+01;8.335e-01;1.097e+00
24.105615000;1.081e+00;8.334e-01;8.898e-02;7.712e-01;8.235e-02;1.081e+00;7.501e-01;8.009e-02;1.000e+01;8.335e-01;1.097e+00
24.150615000;1.081e+00;8.334e-01;8.933e-02;7.712e-01;8.265e-02;1.081e+00;7.501e-01;8.039e-02;1.000e+01;8.335e-01;1.097e+00
24.151615000;1.081e+00;8.334e-01;8.933e-02;7.711e-01;8.266e-02;1.081e+00;7.501e-01;8.040e-02;1.000e+01;8.335e-01;1.097e+00
24.197615000;1.081e+00;8.334e-01;8.968e-02;7.711e-01;8.297e-02;1.081e+00;7.501e-01;8.071e-02;1.000e+01;8.335e-01;1.097e+00
24.198615000;1.081e+00;8.334e-01;8.969e-02;7.710e-01;8.298e-02;1.081e+00;7.501e-01;8.072e-02;1.000e+01;8.335e-01;1.097e+00
24.245615000;1.081e+00;8.334e-01;9.004e-02;7.710e-01;8.329e-02;1.081e+00;7.501e-01;8.103e-02;1.000e+01;8.335e-01;1.097e+00
24.246615000;1.081e+00;8.334e-01;9.005e-02;7.709e-01;8.330e-02;1.081e+00;7.501e-01;8.104e-02;1.000e+01;8.335e-01;1.097e+00
24.267615000;1.081e+00;8.334e-01;9.020e-02;7.709e-01;8.344e-02;1.081e+00;7.501e-01;8.118e-02;1.000e+01;8.335e-01;1.097e+00
24.293615000;1.081e+00;8.334e-01;9.039e-02;7.709e-01;8.361e-02;1.081e+00;7.501e-01;8.135e-02;1.000e+01;8.335e-01;1.097e+00
24.294615000;1.081e+00;8.334e-01;9.040e-02;7.708e-01;8.361e-02;1.081e+00;7.501e-01;8.136e-02;1.000e+01;8.335e-01;1.097e+00
24.342615000;1.081e+00;8.334e-01;9.075e-02;7.708e-01;8.393e-02;1.081e+00;7.501e-01;8.167e-02;1.000e+01;8.335e-01;1.097e+00
24.343615000;1.081e+00;8.334e-01;9.076e-02;7.707e-01;8.393e-02;1.081e+00;7.501e-01;8.168e-02;1.000e+01;8.335e-01;1.097e+00
24.387615000;1.081e+00;8.334e-01;9.108e-02;7.707e-01;8.422e-02;1.081e+00;7.501e-01;8.197e-02;1.000e+01;8.335e-01;1.097e+00
24.392615000;1.081e+00;8.334e-01;9.111e-02;7.707e-01;8.425e-02;1.081e+00;7.501e-01;8.200e-02;1.000e+01;8.335e-01;1.097e+00
24.393615000;1.081e+00;8.334e-01;9.112e-02;7.706e-01;8.426e-02;1.081e+00;7.501e-01;8.201e-02;1.000e+01;8.335e-01;1.097e+00
24.413615000;1.081e+00;8.334e-01;9.126e-02;7.706e-01;8.438e-02;1.081e+00;7.501e-01;8.213e-02;1.000e+01;8.335e-01;1.097e+00
24.414615000;1.082e+00;8.334e-01;9.127e-02;7.706e-01;8.439e-02;1.082e+00;7.501e-01;8.214e-02;1.000e+01;8.335e-01;1.097e+00
24.416615000;1.082e+00;8.334e-01;9.128e-02;7.706e-01;8.440e-02;1.082e+00;7.501e-01;8.216e-02;1.000e+01;8.335e-01;1.097e+00
24.441615000;1.082e+00;8.334e-01;9.146e-02;7.706e-01;8.456e-02;1.082e+00;7.501e-01;8.231e-02;1.000e+01;8.335e-01;1.097e+00
24.442615000;1.082e+00;8.334e-01;9.147e-02;7.705e-01;8.457e-02;1.082e+00;7.501e-01;8.232e-02;1.000e+01;8.335e-01;1.097e+00
24.492615000;1.082e+00;8.334e-01;9.182e-02;7.705e-01;8.488e-02;1.082e+00;7.501e-01;8.264e-02;1.000e+01;8.335e-01;1.097e+00
24.493615000;1.082e+00;8.334e-01;9.183e-02;7.704e-01;8.489e-02;1.082e+00;7.501e-01;8.265e-02;1.000e+01;8.335e-01;1.097e+00
24.543615000;1.082e+00;8.334e-01;9.218e-02;7.704e-01;8.520e-02;1.082e+00;7.501e-01;8.296e-02;1.000e+01;8.335e-01;1.097e+00
24.544615000;1.082e+00;8.334e-01;9.218e-02;7.703e-01;8.521e-02;1.082e+00;7.501e-01;8.297e-02;1.000e+01;8.335e-01;1.097e+00
24.595615000;1.082e+00;8.334e-01;9.254e-02;7.703e-01;8.552e-02;1.082e+00;7.501e-01;8.328e-02;1.000e+01;8.335e-01;1.097e+00
24.596615000;1.082e+00;8.334e-01;9.254e-02;7.702e-01;8.553e-02;1.082e+00;7.501e-01;8.329e-02;1.000e+01;8.335e-01;1.097e+00
24.647615000;1.082e+00;8.334e-01;9.289e-02;7.702e-01;8.584e-02;1.082e+00;7.501e-01;8.360e-02;1.000e+01;8.335e-01;1.097e+00
24.648615000;1.082e+00;8.334e-01;9.290e-02;7.701e-01;8.585e-02;1.082e+00;7.501e-01;8.361e-02;1.000e+01;8.335e-01;1.097e+00
24.700615000;1.082e+00;8.334e-01;9.325e-02;7.701e-01;8.616e-02;1.082e+00;7.501e-01;8.392e-02;1.000e+01;8.335e-01;1.097e+00
24.701615000;1.082e+00;8.334e-01;9.326e-02;7.700e-01;8.617e-02;1.082e+00;7.501e-01;8.393e-02;1.000e+01;8.335e-01;1.097e+00
24.719615000;1.082e+00;8.334e-01;9.338e-02;7.700e-01;8.628e-02;1.082e+00;7.501e-01;8.404e-02;1.000e+01;8.335e-01;1.097e+00
24.754615000;1.082e+00;8.334e-01;9.361e-02;7.700e-01;8.648e-02;1.082e+00;7.501e-01;8.425e-02;1.000e+01;8.335e-01;1.097e+00
24.755615000;1.082e+00;8.334e-01;9.362e-02;7.699e-01;8.649e-02;1.082e+00;7.501e-01;8.426e-02;1.000e+01;8.335e-01;1.097e+00
24.786615000;1.082e+00;8.334e-01;9.382e-02;7.699e-01;8.667e-02;1.082e+00;7.501e-01;8.444e-02;1.000e+01;8.335e-01;1.097e+00
24.787615000;1.083e+00;8.334e-01;9.383e-02;7.699e-01;8.668e-02;1.083e+00;7.501e-01;8.445e-02;1.000e+01;8.335e-01;1.097e+00
24.808615000;1.083e+00;8.334e-01;9.397e-02;7.699e-01;8.680e-02;1.083e+00;7.501e-01;8.457e-02;1.000e+01;8.335e-01;1.097e+00
24.809615000;1.083e+00;8.334e-01;9.397e-02;7.698e-01;8.681e-02;1.083e+00;7.501e-01;8.458e-02;1.000e+01;8.335e-01;1.097e+00
24.863615000;1.083e+00;8.334e-01;9.433e-02;7.698e-01;8.712e-02;1.083e+00;7.501e-01;8.489e-02;1.000e+01;8.335e-01;1.097e+00
24.864615000;1.083e+00;8.334e-01;9.433e-02;7.697e-01;8.713e-02;1.083e+00;7.501e-01;8.490e-02;1.000e+01;8.335e-01;1.097e+00
24.872615000;1.083e+00;8.334e-01;9.438e-02;7.697e-01;8.717e-02;1.083e+00;7.501e-01;8.495e-02;1.000e+01;8.335e-01;1.097e+00
24.880615000;1.083e+00;8.334e-01;9.444e-02;7.697e-01;8.722e-02;1.083e+00;7.501e-01;8.499e-02;1.000e+01;8.335e-01;1.097e+00
24.919615000;1.083e+00;8.334e-01;9.469e-02;7.697e-01;8.744e-02;1.083e+00;7.501e-01;8.522e-02;1.000e+01;8.335e-01;1.097e+00
24.920615000;1.083e+00;8.334e-01;9.469e-02;7.696e-01;8.745e-02;1.083e+00;7.501e-01;8.522e-02;1.000e+01;8.335e-01;1.097e+00
24.975615000;1.083e+00;8.334e-01;9.504e-02;7.696e-01;8.776e-02;1.083e+00;7.501e-01;8.554e-02;1.000e+01;8.335e-01;1.097e+00
24.976615000;1.083e+00;8.334e-01;9.505e-02;7.695e-01;8.777e-02;1.083e+00;7.501e-01;8.554e-02;1.000e+01;8.335e-01;1.097e+00
25.032615000;1.083e+00;8.334e-01;9.540e-02;7.695e-01;8.808e-02;1.083e+00;7.501e-01;8.586e-02;1.000e+01;8.335e-01;1.097e+00
25.033615000;1.083e+00;8.334e-01;9.541e-02;7.694e-01;8.808e-02;1.083e+00;7.501e-01;8.586e-02;1.000e+01;8.335e-01;1.097e+00
25.090615000;1.083e+00;8.334e-01;9.576e-02;7.694e-01;8.840e-02;1.083e+00;7.501e-01;8.618e-02;1.000e+01;8.335e-01;1.097e+00
25.091615000;1.083e+00;8.334e-01;9.577e-02;7.693e-01;8.841e-02;1.083e+00;7.501e-01;8.619e-02;1.000e+01;8.335e-01;1.097e+00
25.149615000;1.083e+00;8.334e-01;9.612e-02;7.693e-01;8.872e-02;1.083e+00;7.501e-01;8.651e-02;1.000e+01;8.335e-01;1.097e+00
25.150615000;1.083e+00;8.334e-01;9.613e-02;7.692e-01;8.873e-02;1.083e+00;7.501e-01;8.651e-02;1.000e+01;8.335e-01;1.097e+00
25.183615000;1.083e+00;8.334e-01;9.633e-02;7.692e-01;8.891e-02;1.083e+00;7.501e-01;8.669e-02;1.000e+01;8.335e-01;1.097e+00
25.194615000;1.083e+00;8.334e-01;9.639e-02;7.692e-01;8.896e-02;1.083e+00;7.501e-01;8.675e-02;1.000e+01;8.335e-01;1.097e+00
25.195615000;1.084e+00;8.334e-01;9.640e-02;7.692e-01;8.897e-02;1.084e+00;7.501e-01;8.676e-02;1.000e+01;8.335e-01;1.097e+00
25.208615000;1.084e+00;8.334e-01;9.648e-02;7.692e-01;8.904e-02;1.084e+00;7.501e-01;8.683e-02;1.000e+01;8.335e-01;1.097e+00
25.209615000;1.084e+00;8.334e-01;9.648e-02;7.691e-01;8.904e-02;1.084e+00;7.501e-01;8.683e-02;1.000e+01;8.335e-01;1.097e+00
25.269615000;1.084e+00;8.334e-01;9.684e-02;7.691e-01;8.936e-02;1.084e+00;7.501e-01;8.716e-02;1.000e+01;8.335e-01;1.097e+00
25.270615000;1.084e+00;8.334e-01;9.685e-02;7.690e-01;8.937e-02;1.084e+00;7.501e-01;8.716e-02;1.000e+01;8.335e-01;1.097e+00
25.319615000;1.084e+00;8.334e-01;9.714e-02;7.690e-01;8.963e-02;1.084e+00;7.501e-01;8.742e-02;1.000e+01;8.335e-01;1.097e+00
25.330615000;1.084e+00;8.334e-01;9.720e-02;7.690e-01;8.968e-02;1.084e+00;7.501e-01;8.748e-02;1.000e+01;8.335e-01;1.097e+00
25.331615000;1.084e+00;8.334e-01;9.721e-02;7.689e-01;8.969e-02;1.084e+00;7.501e-01;8.748e-02;1.000e+01;8.335e-01;1.097e+00
25.373615000;1.084e+00;8.334e-01;9.745e-02;7.689e-01;8.991e-02;1.084e+00;7.501e-01;8.771e-02;1.000e+01;8.335e-01;1.097e+00
25.391615000;1.084e+00;8.334e-01;9.755e-02;7.689e-01;9.000e-02;1.084e+00;7.501e-01;8.780e-02;1.000e+01;8.335e-01;1.097e+00
25.392615000;1.084e+00;8.334e-01;9.756e-02;7.688e-01;9.000e-02;1.084e+00;7.501e-01;8.780e-02;1.000e+01;8.335e-01;1.097e+00
25.455615000;1.084e+00;8.334e-01;9.792e-02;7.688e-01;9.032e-02;1.084e+00;7.501e-01;8.813e-02;1.000e+01;8.335e-01;1.097e+00
25.456615000;1.084e+00;8.334e-01;9.793e-02;7.687e-01;9.033e-02;1.084e+00;7.501e-01;8.813e-02;1.000e+01;8.335e-01;1.097e+00
25.519615000;1.084e+00;8.334e-01;9.828e-02;7.687e-01;9.065e-02;1.084e+00;7.501e-01;8.845e-02;1.000e+01;8.335e-01;1.097e+00
25.520615000;1.084e+00;8.334e-01;9.829e-02;7.686e-01;9.065e-02;1.084e+00;7.501e-01;8.846e-02;1.000e+01;8.335e-01;1.097e+00
25.583615000;1.084e+00;8.334e-01;9.864e-02;7.686e-01;9.096e-02;1.084e+00;7.501e-01;8.877e-02;1.000e+01;8.335e-01;1.097e+00
25.584615000;1.084e+00;8.334e-01;9.864e-02;7.685e-01;9.097e-02;1.084e+00;7.501e-01;8.878e-02;1.000e+01;8.335e-01;1.097e+00
25.642615000;1.084e+00;8.334e-01;9.896e-02;7.685e-01;9.125e-02;1.084e+00;7.501e-01;8.907e-02;1.000e+01;8.335e-01;1.097e+00
25.643615000;1.085e+00;8.334e-01;9.897e-02;7.685e-01;9.126e-02;1.085e+00;7.501e-01;8.907e-02;1.000e+01;8.335e-01;1.097e+00
25.649615000;1.085e+00;8.334e-01;9.900e-02;7.685e-01;9.129e-02;1.085e+00;7.501e-01;8.910e-02;1.000e+01;8.335e-01;1.097e+00
25.650615000;1.085e+00;8.334e-01;9.901e-02;7.684e-01;9.129e-02;1.085e+00;7.501e-01;8.911e-02;1.000e+01;8.335e-01;1.097e+00
25.680615000;1.085e+00;8.334e-01;9.917e-02;7.684e-01;9.144e-02;1.085e+00;7.501e-01;8.925e-02;1.000e+01;8.335e-01;1.097e+00
25.716615000;1.085e+00;8.334e-01;9.936e-02;7.684e-01;9.161e-02;1.085e+00;7.501e-01;8.943e-02;1.000e+01;8.335e-01;1.097e+00
25.717615000;1.085e+00;8.334e-01;9.937e-02;7.683e-01;9.161e-02;1.085e+00;7.501e-01;8.943e-02;1.000e+01;8.335e-01;1.097e+00
25.783615000;1.085e+00;8.334e-01;9.972e-02;7.683e-01;9.192e-02;1.085e+00;7.501e-01;8.975e-02;1.000e+01;8.335e-01;1.097e+00
25.784615000;1.085e+00;8.334e-01;9.972e-02;7.682e-01;9.193e-02;1.085e+00;7.501e-01;8.975e-02;1.000e+01;8.335e-01;1.097e+00
25.846615000;1.085e+00;8.334e-01;1.001e-01;7.682e-01;9.222e-02;1.085e+00;7.501e-01;9.005e-02;1.000e+01;8.335e-01;1.097e+00
25.853615000;1.085e+00;8.334e-01;1.001e-01;7.682e-01;9.225e-02;1.085e+00;7.501e-01;9.008e-02;1.000e+01;8.335e-01;1.097e+00
25.854615000;1.085e+00;8.334e-01;1.001e-01;7.681e-01;9.226e-02;1.085e+00;7.501e-01;9.008e-02;1.000e+01;8.335e-01;1.097e+00
25.922615000;1.085e+00;8.334e-01;1.004e-01;7.681e-01;9.257e-02;1.085e+00;7.501e-01;9.040e-02;1.000e+01;8.335e-01;1.097e+00
25.923615000;1.085e+00;8.334e-01;1.004e-01;7.680e-01;9.257e-02;1.085e+00;7.501e-01;9.040e-02;1.000e+01;8.335e-01;1.097e+00
25.993615000;1.085e+00;8.334e-01;1.008e-01;7.680e-01;9.289e-02;1.085e+00;7.501e-01;9.072e-02;1.000e+01;8.335e-01;1.097e+00
25.994615000;1.085e+00;8.334e-01;1.008e-01;7.679e-01;9.289e-02;1.085e+00;7.501e-01;9.073e-02;1.000e+01;8.335e-01;1.097e+00
26.066615000;1.085e+00;8.334e-01;1.012e-01;7.679e-01;9.321e-02;1.085e+00;7.501e-01;9.105e-02;1.000e+01;8.335e-01;1.097e+00
26.067615000;1.085e+00;8.334e-01;1.012e-01;7.678e-01;9.322e-02;1.085e+00;7.501e-01;9.106e-02;1.000e+01;8.335e-01;1.097e+00
26.139615000;1.085e+00;8.334e-01;1.015e-01;7.678e-01;9.353e-02;1.085e+00;7.501e-01;9.138e-02;1.000e+01;8.335e-01;1.097e+00
26.140615000;1.085e+00;8.334e-01;1.015e-01;7.677e-01;9.354e-02;1.085e+00;7.501e-01;9.138e-02;1.000e+01;8.335e-01;1.097e+00
26.141615000;1.085e+00;8.334e-01;1.015e-01;7.677e-01;9.354e-02;1.085e+00;7.501e-01;9.139e-02;1.000e+01;8.335e-01;1.097e+00
26.142615000;1.086e+00;8.334e-01;1.015e-01;7.677e-01;9.355e-02;1.086e+00;7.501e-01;9.139e-02;1.000e+01;8.335e-01;1.097e+00
26.195615000;1.086e+00;8.334e-01;1.018e-01;7.677e-01;9.377e-02;1.086e+00;7.501e-01;9.162e-02;1.000e+01;8.335e-01;1.097e+00
26.196615000;1.086e+00;8.334e-01;1.018e-01;7.677e-01;9.378e-02;1.086e+00;7.500e-01;9.163e-02;1.000e+01;8.335e-01;1.097e+00
26.209615000;1.086e+00;8.334e-01;1.019e-01;7.677e-01;9.384e-02;1.086e+00;7.500e-01;9.168e-02;1.000e+01;8.335e-01;1.097e+00
26.214615000;1.086e+00;8.334e-01;1.019e-01;7.677e-01;9.386e-02;1.086e+00;7.500e-01;9.170e-02;1.000e+01;8.335e-01;1.097e+00
26.215615000;1.086e+00;8.334e-01;1.019e-01;7.676e-01;9.386e-02;1.086e+00;7.500e-01;9.171e-02;1.000e+01;8.335e-01;1.097e+00
26.290615000;1.086e+00;8.334e-01;1.023e-01;7.676e-01;9.418e-02;1.086e+00;7.500e-01;9.203e-02;1.000e+01;8.335e-01;1.097e+00
26.291615000;1.086e+00;8.334e-01;1.023e-01;7.675e-01;9.418e-02;1.086e+00;7.500e-01;9.204e-02;1.000e+01;8.335e-01;1.097e+00
26.368615000;1.086e+00;8.334e-01;1.026e-01;7.675e-01;9.450e-02;1.086e+00;7.500e-01;9.236e-02;1.000e+01;8.335e-01;1.097e+00
26.369615000;1.086e+00;8.334e-01;1.026e-01;7.674e-01;9.451e-02;1.086e+00;7.500e-01;9.236e-02;1.000e+01;8.335e-01;1.097e+00
26.374615000;1.086e+00;8.334e-01;1.027e-01;7.674e-01;9.453e-02;1.086e+00;7.500e-01;9.238e-02;1.000e+01;8.335e-01;1.097e+00
26.386615000;1.086e+00;8.334e-01;1.027e-01;7.674e-01;9.458e-02;1.086e+00;7.500e-01;9.244e-02;1.000e+01;8.335e-01;1.097e+00
26.446615000;1.086e+00;8.334e-01;1.030e-01;7.674e-01;9.482e-02;1.086e+00;7.500e-01;9.268e-02;1.000e+01;8.335e-01;1.097e+00
26.447615000;1.086e+00;8.334e-01;1.030e-01;7.673e-01;9.483e-02;1.086e+00;7.500e-01;9.269e-02;1.000e+01;8.335e-01;1.097e+00
26.527615000;1.086e+00;8.334e-01;1.033e-01;7.673e-01;9.515e-02;1.086e+00;7.500e-01;9.301e-02;1.000e+01;8.335e-01;1.097e+00
26.528615000;1.086e+00;8.334e-01;1.034e-01;7.672e-01;9.515e-02;1.086e+00;7.500e-01;9.302e-02;1.000e+01;8.335e-01;1.097e+00
26.608615000;1.086e+00;8.334e-01;1.037e-01;7.672e-01;9.547e-02;1.086e+00;7.500e-01;9.334e-02;1.000e+01;8.335e-01;1.097e+00
26.609615000;1.086e+00;8.334e-01;1.037e-01;7.671e-01;9.547e-02;1.086e+00;7.500e-01;9.334e-02;1.000e+01;8.335e-01;1.097e+00
26.691615000;1.086e+00;8.334e-01;1.041e-01;7.671e-01;9.579e-02;1.086e+00;7.500e-01;9.366e-02;1.000e+01;8.335e-01;1.097e+00
26.692615000;1.086e+00;8.334e-01;1.041e-01;7.670e-01;9.579e-02;1.086e+00;7.500e-01;9.367e-02;1.000e+01;8.335e-01;1.097e+00
26.703615000;1.086e+00;8.334e-01;1.041e-01;7.670e-01;9.583e-02;1.086e+00;7.500e-01;9.371e-02;1.000e+01;8.335e-01;1.097e+00
26.704615000;1.087e+00;8.334e-01;1.041e-01;7.670e-01;9.584e-02;1.087e+00;7.500e-01;9.371e-02;1.000e+01;8.335e-01;1.097e+00
26.764615000;1.087e+00;8.334e-01;1.044e-01;7.670e-01;9.607e-02;1.087e+00;7.500e-01;9.395e-02;1.000e+01;8.335e-01;1.097e+00
26.776615000;1.087e+00;8.334e-01;1.044e-01;7.670e-01;9.611e-02;1.087e+00;7.500e-01;9.399e-02;1.000e+01;8.335e-01;1.097e+00
26.777615000;1.087e+00;8.334e-01;1.044e-01;7.669e-01;9.611e-02;1.087e+00;7.500e-01;9.399e-02;1.000e+01;8.335e-01;1.097e+00
26.863615000;1.087e+00;8.334e-01;1.048e-01;7.669e-01;9.643e-02;1.087e+00;7.500e-01;9.432e-02;1.000e+01;8.335e-01;1.097e+00
26.864615000;1.087e+00;8.334e-01;1.048e-01;7.668e-01;9.644e-02;1.087e+00;7.500e-01;9.433e-02;1.000e+01;8.335e-01;1.097e+00
26.915615000;1.087e+00;8.334e-01;1.050e-01;7.668e-01;9.663e-02;1.087e+00;7.500e-01;9.452e-02;1.000e+01;8.335e-01;1.097e+00
26.951615000;1.087e+00;8.334e-01;1.052e-01;7.668e-01;9.676e-02;1.087e+00;7.500e-01;9.465e-02;1.000e+01;8.335e-01;1.097e+00
26.952615000;1.087e+00;8.334e-01;1.052e-01;7.667e-01;9.676e-02;1.087e+00;7.500e-01;9.465e-02;1.000e+01;8.335e-01;1.097e+00
26.972615000;1.087e+00;8.334e-01;1.053e-01;7.667e-01;9.683e-02;1.087e+00;7.500e-01;9.473e-02;1.000e+01;8.335e-01;1.097e+00
27.041615000;1.087e+00;8.334e-01;1.055e-01;7.667e-01;9.708e-02;1.087e+00;7.500e-01;9.498e-02;1.000e+01;8.335e-01;1.097e+00
27.042615000;1.087e+00;8.334e-01;1.055e-01;7.666e-01;9.708e-02;1.087e+00;7.500e-01;9.498e-02;1.000e+01;8.335e-01;1.097e+00
27.133615000;1.087e+00;8.334e-01;1.059e-01;7.666e-01;9.740e-02;1.087e+00;7.500e-01;9.530e-02;1.000e+01;8.335e-01;1.097e+00
27.134615000;1.087e+00;8.334e-01;1.059e-01;7.665e-01;9.740e-02;1.087e+00;7.500e-01;9.531e-02;1.000e+01;8.335e-01;1.097e+00
27.227615000;1.087e+00;8.334e-01;1.063e-01;7.665e-01;9.772e-02;1.087e+00;7.500e-01;9.563e-02;1.000e+01;8.335e-01;1.097e+00
27.228615000;1.087e+00;8.334e-01;1.063e-01;7.664e-01;9.773e-02;1.087e+00;7.500e-01;9.563e-02;1.000e+01;8.335e-01;1.097e+00
27.323615000;1.087e+00;8.334e-01;1.066e-01;7.664e-01;9.805e-02;1.087e+00;7.500e-01;9.596e-02;1.000e+01;8.335e-01;1.097e+00
27.324615000;1.087e+00;8.334e-01;1.066e-01;7.663e-01;9.805e-02;1.087e+00;7.500e-01;9.596e-02;1.000e+01;8.335e-01;1.097e+00
27.347615000;1.087e+00;8.334e-01;1.067e-01;7.663e-01;9.813e-02;1.087e+00;7.500e-01;9.604e-02;1.000e+01;8.335e-01;1.097e+00
27.348615000;1.088e+00;8.334e-01;1.067e-01;7.663e-01;9.813e-02;1.088e+00;7.500e-01;9.605e-02;1.000e+01;8.335e-01;1.097e+00
27.422615000;1.088e+00;8.334e-01;1.070e-01;7.663e-01;9.837e-02;1.088e+00;7.500e-01;9.629e-02;1.000e+01;8.335e-01;1.097e+00
27.423615000;1.088e+00;8.334e-01;1.070e-01;7.662e-01;9.838e-02;1.088e+00;7.500e-01;9.630e-02;1.000e+01;8.335e-01;1.097e+00
27.444615000;1.088e+00;8.334e-01;1.071e-01;7.662e-01;9.844e-02;1.088e+00;7.500e-01;9.637e-02;1.000e+01;8.335e-01;1.097e+00
27.521615000;1.088e+00;8.334e-01;1.074e-01;7.662e-01;9.869e-02;1.088e+00;7.500e-01;9.662e-02;1.000e+01;8.335e-01;1.097e+00
27.522615000;1.088e+00;8.334e-01;1.074e-01;7.661e-01;9.869e-02;1.088e+00;7.500e-01;9.662e-02;1.000e+01;8.335e-01;1.097e+00
27.625615000;1.088e+00;8.334e-01;1.077e-01;7.661e-01;9.902e-02;1.088e+00;7.500e-01;9.695e-02;1.000e+01;8.335e-01;1.097e+00
27.626615000;1.088e+00;8.334e-01;1.077e-01;7.660e-01;9.902e-02;1.088e+00;7.500e-01;9.695e-02;1.000e+01;8.335e-01;1.097e+00
27.633615000;1.088e+00;8.334e-01;1.078e-01;7.660e-01;9.904e-02;1.088e+00;7.500e-01;9.698e-02;1.000e+01;8.335e-01;1.097e+00
27.730615000;1.088e+00;8.334e-01;1.081e-01;7.660e-01;9.934e-02;1.088e+00;7.500e-01;9.728e-02;1.000e+01;8.335e-01;1.097e+00
27.731615000;1.088e+00;8.334e-01;1.081e-01;7.659e-01;9.934e-02;1.088e+00;7.500e-01;9.728e-02;1.000e+01;8.335e-01;1.097e+00
27.837615000;1.088e+00;8.334e-01;1.085e-01;7.659e-01;9.966e-02;1.088e+00;7.500e-01;9.760e-02;1.000e+01;8.335e-01;1.097e+00
27.838615000;1.088e+00;8.334e-01;1.085e-01;7.658e-01;9.967e-02;1.088e+00;7.500e-01;9.761e-02;1.000e+01;8.335e-01;1.097e+00
27.947615000;1.088e+00;8.334e-01;1.088e-01;7.658e-01;9.998e-02;1.088e+00;7.500e-01;9.793e-02;1.000e+01;8.335e-01;1.097e+00
27.948615000;1.088e+00;8.334e-01;1.088e-01;7.657e-01;9.999e-02;1.088e+00;7.500e-01;9.794e-02;1.000e+01;8.335e-01;1.097e+00
27.970615000;1.088e+00;8.334e-01;1.089e-01;7.657e-01;1.001e-01;1.088e+00;7.500e-01;9.800e-02;1.000e+01;8.335e-01;1.097e+00
28.040615000;1.088e+00;8.334e-01;1.091e-01;7.657e-01;1.003e-01;1.088e+00;7.500e-01;9.821e-02;1.000e+01;8.335e-01;1.097e+00
28.061615000;1.088e+00;8.334e-01;1.092e-01;7.657e-01;1.003e-01;1.088e+00;7.500e-01;9.827e-02;1.000e+01;8.335e-01;1.097e+00
28.062615000;1.088e+00;8.334e-01;1.092e-01;7.656e-01;1.003e-01;1.088e+00;7.500e-01;9.827e-02;1.000e+01;8.335e-01;1.097e+00
28.099615000;1.088e+00;8.334e-01;1.093e-01;7.656e-01;1.004e-01;1.088e+00;7.500e-01;9.837e-02;1.000e+01;8.335e-01;1.097e+00
28.100615000;1.089e+00;8.334e-01;1.093e-01;7.656e-01;1.004e-01;1.089e+00;7.500e-01;9.838e-02;1.000e+01;8.335e-01;1.097e+00
28.177615000;1.089e+00;8.334e-01;1.095e-01;7.656e-01;1.006e-01;1.089e+00;7.500e-01;9.859e-02;1.000e+01;8.335e-01;1.097e+00
28.178615000;1.089e+00;8.334e-01;1.096e-01;7.655e-01;1.006e-01;1.089e+00;7.500e-01;9.860e-02;1.000e+01;8.335e-01;1.097e+00
28.242615000;1.089e+00;8.334e-01;1.098e-01;7.655e-01;1.008e-01;1.089e+00;7.500e-01;9.878e-02;1.000e+01;8.335e-01;1.097e+00
28.296615000;1.089e+00;8.334e-01;1.099e-01;7.655e-01;1.010e-01;1.089e+00;7.500e-01;9.892e-02;1.000e+01;8.335e-01;1.097e+00
28.297615000;1.089e+00;8.334e-01;1.099e-01;7.654e-01;1.010e-01;1.089e+00;7.500e-01;9.893e-02;1.000e+01;8.335e-01;1.097e+00
28.420615000;1.089e+00;8.334e-01;1.103e-01;7.654e-01;1.013e-01;1.089e+00;7.500e-01;9.926e-02;1.000e+01;8.335e-01;1.097e+00
28.421615000;1.089e+00;8.334e-01;1.103e-01;7.653e-01;1.013e-01;1.089e+00;7.500e-01;9.926e-02;1.000e+01;8.335e-01;1.097e+00
28.546615000;1.089e+00;8.334e-01;1.107e-01;7.653e-01;1.016e-01;1.089e+00;7.500e-01;9.959e-02;1.000e+01;8.335e-01;1.097e+00
28.547615000;1.089e+00;8.334e-01;1.107e-01;7.652e-01;1.016e-01;1.089e+00;7.500e-01;9.959e-02;1.000e+01;8.335e-01;1.097e+00
28.674615000;1.089e+00;8.334e-01;1.110e-01;7.652e-01;1.019e-01;1.089e+00;7.500e-01;9.991e-02;1.000e+01;8.335e-01;1.097e+00
28.675615000;1.089e+00;8.334e-01;1.110e-01;7.651e-01;1.019e-01;1.089e+00;7.500e-01;9.992e-02;1.000e+01;8.335e-01;1.097e+00
28.729615000;1.089e+00;8.334e-01;1.112e-01;7.651e-01;1.021e-01;1.089e+00;7.500e-01;1.001e-01;1.000e+01;8.335e-01;1.097e+00
28.810615000;1.089e+00;8.334e-01;1.114e-01;7.651e-01;1.023e-01;1.089e+00;7.500e-01;1.002e-01;1.000e+01;8.335e-01;1.097e+00
28.811615000;1.089e+00;8.334e-01;1.114e-01;7.650e-01;1.023e-01;1.089e+00;7.500e-01;1.003e-01;1.000e+01;8.335e-01;1.097e+00
28.947615000;1.089e+00;8.334e-01;1.118e-01;7.650e-01;1.026e-01;1.089e+00;7.500e-01;1.006e-01;1.000e+01;8.335e-01;1.097e+00
28.948615000;1.089e+00;8.334e-01;1.118e-01;7.649e-01;1.026e-01;1.089e+00;7.500e-01;1.006e-01;1.000e+01;8.335e-01;1.097e+00
29.005615000;1.089e+00;8.334e-01;1.119e-01;7.649e-01;1.027e-01;1.089e+00;7.500e-01;1.007e-01;1.000e+01;8.335e-01;1.097e+00
29.006615000;1.090e+00;8.334e-01;1.119e-01;7.649e-01;1.027e-01;1.090e+00;7.500e-01;1.007e-01;1.000e+01;8.335e-01;1.097e+00
29.089615000;1.090e+00;8.334e-01;1.121e-01;7.649e-01;1.029e-01;1.090e+00;7.500e-01;1.009e-01;1.000e+01;8.335e-01;1.097e+00
29.090615000;1.090e+00;8.334e-01;1.121e-01;7.648e-01;1.029e-01;1.090e+00;7.500e-01;1.009e-01;1.000e+01;8.335e-01;1.097e+00
29.202615000;1.090e+00;8.334e-01;1.124e-01;7.648e-01;1.032e-01;1.090e+00;7.500e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00
29.237615000;1.090e+00;8.334e-01;1.125e-01;7.648e-01;1.032e-01;1.090e+00;7.500e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00
29.238615000;1.090e+00;8.334e-01;1.125e-01;7.647e-01;1.032e-01;1.090e+00;7.500e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00
29.389615000;1.090e+00;8.334e-01;1.129e-01;7.647e-01;1.036e-01;1.090e+00;7.500e-01;1.016e-01;1.000e+01;8.335e-01;1.097e+00
29.390615000;1.090e+00;8.334e-01;1.129e-01;7.646e-01;1.036e-01;1.090e+00;7.500e-01;1.016e-01;1.000e+01;8.335e-01;1.097e+00
29.426615000;1.090e+00;8.334e-01;1.129e-01;7.646e-01;1.036e-01;1.090e+00;7.500e-01;1.017e-01;1.000e+01;8.335e-01;1.097e+00
29.471615000;1.090e+00;8.334e-01;1.131e-01;7.646e-01;1.037e-01;1.090e+00;7.500e-01;1.017e-01;1.000e+01;8.335e-01;1.097e+00
29.546615000;1.090e+00;8.334e-01;1.132e-01;7.646e-01;1.039e-01;1.090e+00;7.500e-01;1.019e-01;1.000e+01;8.335e-01;1.097e+00
29.547615000;1.090e+00;8.334e-01;1.132e-01;7.645e-01;1.039e-01;1.090e+00;7.500e-01;1.019e-01;1.000e+01;8.335e-01;1.097e+00
29.711615000;1.090e+00;8.334e-01;1.136e-01;7.645e-01;1.042e-01;1.090e+00;7.500e-01;1.022e-01;1.000e+01;8.335e-01;1.097e+00
29.712615000;1.090e+00;8.334e-01;1.136e-01;7.644e-01;1.042e-01;1.090e+00;7.500e-01;1.022e-01;1.000e+01;8.335e-01;1.097e+00
29.881615000;1.090e+00;8.334e-01;1.140e-01;7.644e-01;1.045e-01;1.090e+00;7.500e-01;1.026e-01;1.000e+01;8.335e-01;1.097e+00
29.882615000;1.090e+00;8.334e-01;1.140e-01;7.643e-01;1.045e-01;1.090e+00;7.500e-01;1.026e-01;1.000e+01;8.335e-01;1.097e+00
30.056615000;1.090e+00;8.334e-01;1.143e-01;7.643e-01;1.048e-01;1.090e+00;7.500e-01;1.029e-01;1.000e+01;8.335e-01;1.097e+00
30.057615000;1.090e+00;8.334e-01;1.143e-01;7.642e-01;1.049e-01;1.090e+00;7.500e-01;1.029e-01;1.000e+01;8.335e-01;1.097e+00
30.142615000;1.090e+00;8.334e-01;1.145e-01;7.642e-01;1.050e-01;1.090e+00;7.500e-01;1.031e-01;1.000e+01;8.335e-01;1.097e+00
30.143615000;1.091e+00;8.334e-01;1.145e-01;7.642e-01;1.050e-01;1.091e+00;7.500e-01;1.031e-01;1.000e+01;8.335e-01;1.097e+00
30.242615000;1.091e+00;8.334e-01;1.147e-01;7.642e-01;1.052e-01;1.091e+00;7.500e-01;1.032e-01;1.000e+01;8.335e-01;1.097e+00
30.243615000;1.091e+00;8.334e-01;1.147e-01;7.641e-01;1.052e-01;1.091e+00;7.500e-01;1.032e-01;1.000e+01;8.335e-01;1.097e+00
30.433615000;1.091e+00;8.334e-01;1.151e-01;7.641e-01;1.055e-01;1.091e+00;7.500e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00
30.434615000;1.091e+00;8.334e-01;1.151e-01;7.640e-01;1.055e-01;1.091e+00;7.500e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00
30.524615000;1.091e+00;8.334e-01;1.152e-01;7.640e-01;1.057e-01;1.091e+00;7.500e-01;1.037e-01;1.000e+01;8.335e-01;1.097e+00
30.634615000;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.091e+00;7.500e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00
30.635615000;1.091e+00;8.334e-01;1.154e-01;7.639e-01;1.058e-01;1.091e+00;7.500e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00
30.729615000;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.060e-01;1.091e+00;7.500e-01;1.041e-01;1.000e+01;8.335e-01;1.097e+00
30.844615000;1.091e+00;8.334e-01;1.158e-01;7.639e-01;1.062e-01;1.091e+00;7.500e-01;1.042e-01;1.000e+01;8.335e-01;1.097e+00
30.845615000;1.091e+00;8.334e-01;1.158e-01;7.638e-01;1.062e-01;1.091e+00;7.500e-01;1.042e-01;1.000e+01;8.335e-01;1.097e+00
30.867615000;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.062e-01;1.091e+00;7.500e-01;1.043e-01;1.000e+01;8.335e-01;1.097e+00
31.065615000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.091e+00;7.500e-01;1.046e-01;1.000e+01;8.335e-01;1.097e+00
31.066615000;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.091e+00;7.500e-01;1.046e-01;1.000e+01;8.335e-01;1.097e+00
31.296615000;1.091e+00;8.334e-01;1.166e-01;7.637e-01;1.068e-01;1.091e+00;7.500e-01;1.049e-01;1.000e+01;8.335e-01;1.097e+00
31.297615000;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.068e-01;1.091e+00;7.500e-01;1.049e-01;1.000e+01;8.335e-01;1.097e+00
31.543615000;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.091e+00;7.500e-01;1.052e-01;1.000e+01;8.335e-01;1.097e+00
31.544615000;1.091e+00;8.334e-01;1.169e-01;7.635e-01;1.071e-01;1.091e+00;7.500e-01;1.052e-01;1.000e+01;8.335e-01;1.097e+00
31.676615000;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.091e+00;7.500e-01;1.054e-01;1.000e+01;8.335e-01;1.097e+00
31.677615000;1.092e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.092e+00;7.500e-01;1.054e-01;1.000e+01;8.335e-01;1.097e+00
31.802615000;1.092e+00;8.334e-01;1.173e-01;7.635e-01;1.075e-01;1.092e+00;7.500e-01;1.056e-01;1.000e+01;8.335e-01;1.097e+00
31.803615000;1.092e+00;8.334e-01;1.173e-01;7.634e-01;1.075e-01;1.092e+00;7.500e-01;1.056e-01;1.000e+01;8.335e-01;1.097e+00
32.076615000;1.092e+00;8.334e-01;1.177e-01;7.634e-01;1.078e-01;1.092e+00;7.500e-01;1.059e-01;1.000e+01;8.335e-01;1.097e+00
32.077615000;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.092e+00;7.500e-01;1.059e-01;1.000e+01;8.335e-01;1.097e+00
32.138615000;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.079e-01;1.092e+00;7.500e-01;1.060e-01;1.000e+01;8.335e-01;1.097e+00
32.297615000;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.092e+00;7.500e-01;1.062e-01;1.000e+01;8.335e-01;1.097e+00
32.371615000;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.092e+00;7.500e-01;1.062e-01;1.000e+01;8.335e-01;1.097e+00
32.372615000;1.092e+00;8.334e-01;1.180e-01;7.632e-01;1.081e-01;1.092e+00;7.500e-01;1.062e-01;1.000e+01;8.335e-01;1.097e+00
32.382615000;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.081e-01;1.092e+00;7.500e-01;1.062e-01;1.000e+01;8.335e-01;1.097e+00
32.686615000;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.092e+00;7.500e-01;1.066e-01;1.000e+01;8.335e-01;1.097e+00
32.687615000;1.092e+00;8.334e-01;1.184e-01;7.631e-01;1.084e-01;1.092e+00;7.500e-01;1.066e-01;1.000e+01;8.335e-01;1.097e+00
33.024615000;1.092e+00;8.334e-01;1.188e-01;7.631e-01;1.088e-01;1.092e+00;7.500e-01;1.069e-01;1.000e+01;8.335e-01;1.097e+00
33.025615000;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.092e+00;7.500e-01;1.069e-01;1.000e+01;8.335e-01;1.097e+00
33.294615000;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.092e+00;7.500e-01;1.072e-01;1.000e+01;8.335e-01;1.097e+00
33.392615000;1.092e+00;8.334e-01;1.192e-01;7.630e-01;1.091e-01;1.092e+00;7.500e-01;1.072e-01;1.000e+01;8.335e-01;1.097e+00
33.393615000;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.092e+00;7.500e-01;1.072e-01;1.000e+01;8.335e-01;1.097e+00
33.493615000;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.092e+00;7.500e-01;1.073e-01;1.000e+01;8.335e-01;1.097e+00
33.788615000;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.092e+00;7.500e-01;1.076e-01;1.000e+01;8.335e-01;1.097e+00
33.789615000;1.092e+00;8.334e-01;1.195e-01;7.628e-01;1.094e-01;1.092e+00;7.500e-01;1.076e-01;1.000e+01;8.335e-01;1.097e+00
34.026615000;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.092e+00;7.500e-01;1.078e-01;1.000e+01;8.335e-01;1.097e+00
34.027615000;1.093e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.093e+00;7.500e-01;1.078e-01;1.000e+01;8.335e-01;1.097e+00
34.226615000;1.093e+00;8.334e-01;1.199e-01;7.628e-01;1.097e-01;1.093e+00;7.500e-01;1.079e-01;1.000e+01;8.335e-01;1.097e+00
34.227615000;1.093e+00;8.334e-01;1.199e-01;7.627e-01;1.097e-01;1.093e+00;7.500e-01;1.079e-01;1.000e+01;8.335e-01;1.097e+00
34.246615000;1.093e+00;8.334e-01;1.199e-01;7.627e-01;1.098e-01;1.093e+00;7.500e-01;1.079e-01;1.000e+01;8.335e-01;1.097e+00
34.432615000;1.093e+00;8.334e-01;1.201e-01;7.627e-01;1.099e-01;1.093e+00;7.500e-01;1.081e-01;1.000e+01;8.335e-01;1.097e+00
34.689615000;1.093e+00;8.334e-01;1.203e-01;7.627e-01;1.100e-01;1.093e+00;7.500e-01;1.082e-01;1.000e+01;8.335e-01;1.097e+00
34.715615000;1.093e+00;8.334e-01;1.203e-01;7.627e-01;1.101e-01;1.093e+00;7.500e-01;1.082e-01;1.000e+01;8.335e-01;1.097e+00
34.716615000;1.093e+00;8.334e-01;1.203e-01;7.626e-01;1.101e-01;1.093e+00;7.500e-01;1.082e-01;1.000e+01;8.335e-01;1.097e+00
35.260615000;1.093e+00;8.334e-01;1.206e-01;7.626e-01;1.104e-01;1.093e+00;7.500e-01;1.086e-01;1.000e+01;8.335e-01;1.097e+00
35.261615000;1.093e+00;8.334e-01;1.206e-01;7.625e-01;1.104e-01;1.093e+00;7.500e-01;1.086e-01;1.000e+01;8.335e-01;1.097e+00
35.881615000;1.093e+00;8.334e-01;1.210e-01;7.625e-01;1.107e-01;1.093e+00;7.500e-01;1.089e-01;1.000e+01;8.335e-01;1.097e+00
35.882615000;1.093e+00;8.334e-01;1.210e-01;7.624e-01;1.107e-01;1.093e+00;7.500e-01;1.089e-01;1.000e+01;8.335e-01;1.097e+00
36.614615000;1.093e+00;8.334e-01;1.214e-01;7.624e-01;1.110e-01;1.093e+00;7.500e-01;1.092e-01;1.000e+01;8.335e-01;1.097e+00
36.615615000;1.093e+00;8.334e-01;1.214e-01;7.623e-01;1.110e-01;1.093e+00;7.500e-01;1.093e-01;1.000e+01;8.335e-01;1.097e+00
36.635615000;1.093e+00;8.334e-01;1.214e-01;7.623e-01;1.111e-01;1.093e+00;7.500e-01;1.093e-01;1.000e+01;8.335e-01;1.097e+00
36.636615000;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.093e+00;7.500e-01;1.093e-01;1.000e+01;8.335e-01;1.097e+00
36.870615000;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.093e+00;7.500e-01;1.094e-01;1.000e+01;8.335e-01;1.097e+00
37.107615000;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.093e+00;7.500e-01;1.095e-01;1.000e+01;8.335e-01;1.097e+00
37.200615000;1.093e+00;8.333e-01;1.217e-01;7.623e-01;1.113e-01;1.093e+00;7.500e-01;1.095e-01;1.000e+01;8.335e-01;1.097e+00
37.477615000;1.093e+00;8.333e-01;1.218e-01;7.623e-01;1.114e-01;1.093e+00;7.500e-01;1.096e-01;1.000e+01;8.335e-01;1.097e+00
37.478615000;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.093e+00;7.500e-01;1.096e-01;1.000e+01;8.335e-01;1.097e+00
38.549615000;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.093e+00;7.500e-01;1.099e-01;1.000e+01;8.335e-01;1.097e+00
38.550615000;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.093e+00;7.500e-01;1.099e-01;1.000e+01;8.335e-01;1.097e+00
39.320615000;1.093e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.093e+00;7.500e-01;1.101e-01;1.000e+01;8.335e-01;1.097e+00
39.321615000;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.094e+00;7.500e-01;1.101e-01;1.000e+01;8.335e-01;1.097e+00
39.962615000;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.094e+00;7.500e-01;1.103e-01;1.000e+01;8.335e-01;1.097e+00
39.963615000;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.094e+00;7.500e-01;1.103e-01;1.000e+01;8.335e-01;1.097e+00
40.094615000;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.094e+00;7.500e-01;1.103e-01;1.000e+01;8.335e-01;1.097e+00
40.161615000;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.094e+00;7.500e-01;1.103e-01;1.000e+01;8.335e-01;1.097e+00
40.455615000;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.094e+00;7.500e-01;1.104e-01;1.000e+01;8.335e-01;1.097e+00
42.060615000;1.094e+00;8.333e-01;1.229e-01;7.620e-01;1.124e-01;1.094e+00;7.500e-01;1.106e-01;1.000e+01;8.335e-01;1.097e+00
42.061615000;1.094e+00;8.333e-01;1.229e-01;7.619e-01;1.124e-01;1.094e+00;7.500e-01;1.106e-01;1.000e+01;8.335e-01;1.097e+00
44.051615000;1.094e+00;8.333e-01;1.231e-01;7.619e-01;1.126e-01;1.094e+00;7.500e-01;1.108e-01;1.000e+01;8.335e-01;1.097e+00
44.563615000;1.094e+00;8.333e-01;1.232e-01;7.619e-01;1.126e-01;1.094e+00;7.500e-01;1.108e-01;1.000e+01;8.335e-01;1.097e+00
44.776615000;1.094e+00;8.333e-01;1.232e-01;7.619e-01;1.126e-01;1.094e+00;7.500e-01;1.109e-01;1.000e+01;8.335e-01;1.097e+00
46.103615000;1.094e+00;8.333e-01;1.233e-01;7.619e-01;1.127e-01;1.094e+00;7.500e-01;1.109e-01;1.000e+01;8.335e-01;1.097e+00
46.104615000;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.127e-01;1.094e+00;7.500e-01;1.109e-01;1.000e+01;8.335e-01;1.097e+00
49.538615000;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.094e+00;7.500e-01;1.111e-01;1.000e+01;8.335e-01;1.097e+00
52.654615000;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.094e+00;7.500e-01;1.111e-01;1.000e+01;8.335e-01;1.097e+00
52.740615000;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.094e+00;7.500e-01;1.111e-01;1.000e+01;8.335e-01;1.097e+00
62.721615000;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.094e+00;7.500e-01;1.112e-01;1.000e+01;8.335e-01;1.097e+00
100.000000000;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.094e+00;7.500e-01;1.112e-01;1.000e+01;8.335e-01;1.097e+00
