time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;4.444e-01;7.979e-01;4.255e-01;1.197e+00;1.055e+00;8.004e-01;4.458e-01;1.044e+00;7.500e-01;4.000e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.989996000;1.044e+00;8.333e-01;4.444e-01;7.979e-01;4.255e-01;1.197e+00;1.055e+00;8.004e-01;4.458e-01;1.044e+00;7.500e-01;4.000e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.989997000;1.044e+00;8.333e-01;4.444e-01;7.979e-01;4.255e-01;1.196e+00;1.055e+00;8.003e-01;4.458e-01;1.044e+00;7.500e-01;4.000e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.990000000;1.044e+00;8.333e-01;4.444e-01;7.979e-01;4.255e-01;1.197e+00;1.055e+00;8.004e-01;4.458e-01;1.044e+00;7.500e-01;4.000e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.990004000;1.044e+00;8.334e-01;4.445e-01;7.979e-01;4.255e-01;1.197e+00;1.055e+00;8.003e-01;4.458e-01;1.044e+00;7.500e-01;4.000e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.990124000;1.046e+00;8.346e-01;4.451e-01;7.979e-01;4.255e-01;1.198e+00;1.057e+00;8.004e-01;4.458e-01;1.046e+00;7.511e-01;4.006e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
19.990252000;1.048e+00;8.359e-01;4.458e-01;7.979e-01;4.255e-01;1.200e+00;1.059e+00;8.004e-01;4.458e-01;1.048e+00;7.523e-01;4.012e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
19.990380000;1.049e+00;8.372e-01;4.465e-01;7.979e-01;4.255e-01;1.202e+00;1.060e+00;8.004e-01;4.458e-01;1.049e+00;7.535e-01;4.019e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
19.990508000;1.051e+00;8.385e-01;4.472e-01;7.979e-01;4.255e-01;1.204e+00;1.062e+00;8.004e-01;4.457e-01;1.051e+00;7.547e-01;4.025e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
19.990636000;1.053e+00;8.398e-01;4.479e-01;7.979e-01;4.255e-01;1.206e+00;1.064e+00;8.004e-01;4.457e-01;1.053e+00;7.558e-01;4.031e-01;1.000e+01;1.197e+00;4.998e+01;4.998e+01
19.991006000;1.057e+00;8.435e-01;4.498e-01;7.978e-01;4.255e-01;1.211e+00;1.068e+00;8.004e-01;4.456e-01;1.057e+00;7.592e-01;4.048e-01;1.000e+01;1.197e+00;4.998e+01;4.998e+01
19.991262000;1.061e+00;8.461e-01;4.512e-01;7.978e-01;4.254e-01;1.215e+00;1.071e+00;8.004e-01;4.455e-01;1.061e+00;7.615e-01;4.060e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.992030000;1.070e+00;8.538e-01;4.550e-01;7.977e-01;4.251e-01;1.226e+00;1.081e+00;8.004e-01;4.451e-01;1.070e+00;7.684e-01;4.095e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.994078000;1.097e+00;8.740e-01;4.644e-01;7.971e-01;4.235e-01;1.255e+00;1.107e+00;8.000e-01;4.430e-01;1.097e+00;7.866e-01;4.179e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.994999000;1.108e+00;8.829e-01;4.680e-01;7.966e-01;4.222e-01;1.267e+00;1.119e+00;7.996e-01;4.416e-01;1.108e+00;7.946e-01;4.212e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.995460000;1.114e+00;8.872e-01;4.697e-01;7.963e-01;4.215e-01;1.274e+00;1.125e+00;7.994e-01;4.408e-01;1.114e+00;7.985e-01;4.227e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.995921000;1.120e+00;8.916e-01;4.713e-01;7.960e-01;4.207e-01;1.280e+00;1.131e+00;7.991e-01;4.400e-01;1.120e+00;8.024e-01;4.241e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.996382000;1.126e+00;8.958e-01;4.727e-01;7.956e-01;4.199e-01;1.286e+00;1.137e+00;7.988e-01;4.390e-01;1.126e+00;8.063e-01;4.255e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.997303000;1.138e+00;9.042e-01;4.755e-01;7.947e-01;4.179e-01;1.299e+00;1.148e+00;7.981e-01;4.369e-01;1.138e+00;8.138e-01;4.279e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.997764000;1.144e+00;9.084e-01;4.767e-01;7.943e-01;4.168e-01;1.305e+00;1.154e+00;7.976e-01;4.357e-01;1.144e+00;8.175e-01;4.290e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.998225000;1.150e+00;9.124e-01;4.778e-01;7.937e-01;4.156e-01;1.311e+00;1.160e+00;7.972e-01;4.344e-01;1.150e+00;8.212e-01;4.300e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.999607000;1.167e+00;9.243e-01;4.805e-01;7.919e-01;4.117e-01;1.330e+00;1.178e+00;7.955e-01;4.303e-01;1.167e+00;8.318e-01;4.325e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
19.999996000;1.172e+00;9.275e-01;4.812e-01;7.913e-01;4.105e-01;1.335e+00;1.183e+00;7.950e-01;4.290e-01;1.172e+00;8.348e-01;4.331e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.000124000;1.174e+00;9.286e-01;4.814e-01;7.911e-01;4.101e-01;1.337e+00;1.184e+00;7.948e-01;4.285e-01;1.174e+00;8.357e-01;4.332e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.000252000;1.175e+00;9.296e-01;4.815e-01;7.909e-01;4.097e-01;1.338e+00;1.186e+00;7.946e-01;4.281e-01;1.175e+00;8.367e-01;4.334e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.000508000;1.179e+00;9.317e-01;4.819e-01;7.904e-01;4.088e-01;1.342e+00;1.189e+00;7.942e-01;4.272e-01;1.179e+00;8.385e-01;4.337e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.001020000;1.185e+00;9.358e-01;4.825e-01;7.896e-01;4.071e-01;1.348e+00;1.196e+00;7.934e-01;4.254e-01;1.185e+00;8.422e-01;4.343e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.003580000;1.218e+00;9.552e-01;4.838e-01;7.843e-01;3.973e-01;1.381e+00;1.228e+00;7.885e-01;4.150e-01;1.218e+00;8.597e-01;4.355e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.004092000;1.225e+00;9.589e-01;4.838e-01;7.831e-01;3.951e-01;1.388e+00;1.235e+00;7.874e-01;4.128e-01;1.225e+00;8.630e-01;4.354e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.004604000;1.231e+00;9.624e-01;4.836e-01;7.818e-01;3.928e-01;1.394e+00;1.241e+00;7.862e-01;4.104e-01;1.231e+00;8.662e-01;4.352e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.005116000;1.238e+00;9.659e-01;4.833e-01;7.805e-01;3.905e-01;1.400e+00;1.248e+00;7.849e-01;4.080e-01;1.238e+00;8.693e-01;4.350e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.005628000;1.244e+00;9.693e-01;4.830e-01;7.791e-01;3.882e-01;1.407e+00;1.254e+00;7.836e-01;4.055e-01;1.244e+00;8.724e-01;4.347e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.006140000;1.251e+00;9.726e-01;4.825e-01;7.777e-01;3.858e-01;1.413e+00;1.261e+00;7.823e-01;4.030e-01;1.251e+00;8.754e-01;4.342e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.007164000;1.264e+00;9.790e-01;4.812e-01;7.747e-01;3.808e-01;1.426e+00;1.274e+00;7.795e-01;3.978e-01;1.264e+00;8.811e-01;4.331e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.009212000;1.290e+00;9.909e-01;4.776e-01;7.682e-01;3.702e-01;1.450e+00;1.299e+00;7.732e-01;3.868e-01;1.290e+00;8.918e-01;4.298e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.009996000;1.300e+00;9.949e-01;4.757e-01;7.655e-01;3.660e-01;1.459e+00;1.309e+00;7.707e-01;3.825e-01;1.300e+00;8.954e-01;4.281e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.009996000;1.300e+00;9.951e-01;4.758e-01;7.655e-01;3.660e-01;1.460e+00;1.309e+00;7.707e-01;3.825e-01;1.300e+00;8.956e-01;4.282e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.010000000;1.300e+00;9.951e-01;4.758e-01;7.655e-01;3.660e-01;1.460e+00;1.309e+00;7.707e-01;3.824e-01;1.300e+00;8.956e-01;4.282e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.010004000;1.300e+00;9.951e-01;4.757e-01;7.654e-01;3.659e-01;1.460e+00;1.309e+00;7.707e-01;3.824e-01;1.300e+00;8.956e-01;4.282e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.010060000;1.300e+00;9.948e-01;4.753e-01;7.653e-01;3.656e-01;1.460e+00;1.309e+00;7.705e-01;3.821e-01;1.300e+00;8.953e-01;4.278e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.010252000;1.300e+00;9.940e-01;4.740e-01;7.646e-01;3.646e-01;1.459e+00;1.309e+00;7.698e-01;3.810e-01;1.300e+00;8.946e-01;4.266e-01;1.000e+01;1.197e+00;4.997e+01;4.997e+01
20.010380000;1.300e+00;9.934e-01;4.731e-01;7.641e-01;3.639e-01;1.459e+00;1.309e+00;7.694e-01;3.803e-01;1.300e+00;8.940e-01;4.258e-01;1.000e+01;1.197e+00;4.998e+01;4.998e+01
20.011097000;1.300e+00;9.901e-01;4.680e-01;7.616e-01;3.600e-01;1.457e+00;1.309e+00;7.669e-01;3.764e-01;1.300e+00;8.910e-01;4.212e-01;1.000e+01;1.197e+00;4.998e+01;4.998e+01
20.011327000;1.300e+00;9.890e-01;4.664e-01;7.607e-01;3.588e-01;1.457e+00;1.309e+00;7.661e-01;3.751e-01;1.300e+00;8.901e-01;4.197e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.016626000;1.300e+00;9.634e-01;4.326e-01;7.410e-01;3.328e-01;1.445e+00;1.309e+00;7.469e-01;3.486e-01;1.300e+00;8.670e-01;3.894e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.017548000;1.300e+00;9.589e-01;4.275e-01;7.376e-01;3.289e-01;1.444e+00;1.309e+00;7.436e-01;3.446e-01;1.300e+00;8.630e-01;3.848e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.018009000;1.300e+00;9.567e-01;4.251e-01;7.359e-01;3.270e-01;1.443e+00;1.308e+00;7.419e-01;3.426e-01;1.300e+00;8.611e-01;3.826e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.019391000;1.300e+00;9.502e-01;4.181e-01;7.309e-01;3.216e-01;1.441e+00;1.308e+00;7.370e-01;3.371e-01;1.300e+00;8.552e-01;3.763e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.019852000;1.300e+00;9.481e-01;4.159e-01;7.293e-01;3.199e-01;1.440e+00;1.308e+00;7.354e-01;3.354e-01;1.300e+00;8.533e-01;3.743e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.020774000;1.300e+00;9.439e-01;4.117e-01;7.261e-01;3.167e-01;1.439e+00;1.308e+00;7.322e-01;3.321e-01;1.300e+00;8.495e-01;3.705e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.022617000;1.300e+00;9.357e-01;4.039e-01;7.198e-01;3.107e-01;1.436e+00;1.308e+00;7.261e-01;3.259e-01;1.300e+00;8.422e-01;3.635e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.023078000;1.300e+00;9.338e-01;4.021e-01;7.183e-01;3.093e-01;1.435e+00;1.308e+00;7.246e-01;3.245e-01;1.300e+00;8.404e-01;3.619e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.023381000;1.300e+00;9.325e-01;4.009e-01;7.173e-01;3.084e-01;1.435e+00;1.308e+00;7.236e-01;3.236e-01;1.300e+00;8.392e-01;3.608e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.025507000;1.300e+00;9.237e-01;3.928e-01;7.106e-01;3.022e-01;1.432e+00;1.308e+00;7.170e-01;3.172e-01;1.300e+00;8.314e-01;3.536e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.026114000;1.300e+00;9.214e-01;3.906e-01;7.087e-01;3.004e-01;1.432e+00;1.308e+00;7.152e-01;3.153e-01;1.300e+00;8.292e-01;3.515e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.026721000;1.300e+00;9.190e-01;3.883e-01;7.069e-01;2.987e-01;1.431e+00;1.308e+00;7.134e-01;3.135e-01;1.300e+00;8.271e-01;3.495e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.027329000;1.300e+00;9.167e-01;3.860e-01;7.052e-01;2.969e-01;1.430e+00;1.308e+00;7.117e-01;3.118e-01;1.300e+00;8.250e-01;3.474e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.029151000;1.300e+00;9.101e-01;3.794e-01;7.000e-01;2.918e-01;1.428e+00;1.308e+00;7.067e-01;3.065e-01;1.300e+00;8.190e-01;3.415e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.029758000;1.300e+00;9.079e-01;3.772e-01;6.984e-01;2.902e-01;1.427e+00;1.308e+00;7.051e-01;3.048e-01;1.300e+00;8.171e-01;3.395e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.030365000;1.300e+00;9.059e-01;3.751e-01;6.968e-01;2.885e-01;1.426e+00;1.307e+00;7.035e-01;3.031e-01;1.300e+00;8.153e-01;3.376e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.030973000;1.300e+00;9.038e-01;3.730e-01;6.952e-01;2.869e-01;1.426e+00;1.307e+00;7.020e-01;3.015e-01;1.300e+00;8.134e-01;3.357e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.031580000;1.300e+00;9.018e-01;3.709e-01;6.937e-01;2.853e-01;1.425e+00;1.307e+00;7.005e-01;2.999e-01;1.300e+00;8.116e-01;3.338e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.032187000;1.300e+00;8.999e-01;3.689e-01;6.922e-01;2.838e-01;1.424e+00;1.307e+00;6.990e-01;2.982e-01;1.300e+00;8.099e-01;3.320e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.034009000;1.300e+00;8.943e-01;3.629e-01;6.879e-01;2.792e-01;1.422e+00;1.307e+00;6.948e-01;2.936e-01;1.300e+00;8.049e-01;3.266e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.035224000;1.300e+00;8.908e-01;3.591e-01;6.852e-01;2.763e-01;1.421e+00;1.307e+00;6.922e-01;2.906e-01;1.300e+00;8.017e-01;3.232e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.035831000;1.300e+00;8.891e-01;3.573e-01;6.839e-01;2.748e-01;1.421e+00;1.307e+00;6.909e-01;2.891e-01;1.300e+00;8.002e-01;3.216e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.037046000;1.300e+00;8.859e-01;3.537e-01;6.814e-01;2.721e-01;1.419e+00;1.307e+00;6.884e-01;2.863e-01;1.300e+00;7.973e-01;3.183e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.038260000;1.300e+00;8.828e-01;3.503e-01;6.790e-01;2.694e-01;1.418e+00;1.307e+00;6.861e-01;2.836e-01;1.300e+00;7.945e-01;3.152e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.039997000;1.300e+00;8.786e-01;3.456e-01;6.758e-01;2.658e-01;1.417e+00;1.307e+00;6.829e-01;2.799e-01;1.300e+00;7.907e-01;3.110e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.040004000;1.300e+00;8.786e-01;3.455e-01;6.758e-01;2.658e-01;1.417e+00;1.307e+00;6.829e-01;2.799e-01;1.300e+00;7.907e-01;3.110e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.040012000;1.300e+00;8.785e-01;3.455e-01;6.758e-01;2.658e-01;1.417e+00;1.307e+00;6.829e-01;2.799e-01;1.300e+00;7.907e-01;3.110e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.040028000;1.300e+00;8.785e-01;3.455e-01;6.758e-01;2.658e-01;1.417e+00;1.307e+00;6.829e-01;2.798e-01;1.300e+00;7.906e-01;3.109e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.040060000;1.300e+00;8.783e-01;3.454e-01;6.757e-01;2.657e-01;1.416e+00;1.307e+00;6.828e-01;2.798e-01;1.300e+00;7.905e-01;3.108e-01;1.000e+01;1.197e+00;4.999e+01;4.999e+01
20.040124000;1.300e+00;8.781e-01;3.451e-01;6.756e-01;2.656e-01;1.416e+00;1.307e+00;6.827e-01;2.796e-01;1.300e+00;7.903e-01;3.106e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.040508000;1.299e+00;8.766e-01;3.439e-01;6.749e-01;2.648e-01;1.415e+00;1.306e+00;6.821e-01;2.788e-01;1.299e+00;7.889e-01;3.095e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.041020000;1.297e+00;8.746e-01;3.422e-01;6.741e-01;2.638e-01;1.413e+00;1.304e+00;6.812e-01;2.778e-01;1.297e+00;7.871e-01;3.080e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.042556000;1.294e+00;8.687e-01;3.375e-01;6.715e-01;2.609e-01;1.408e+00;1.300e+00;6.787e-01;2.749e-01;1.294e+00;7.818e-01;3.037e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.044092000;1.290e+00;8.631e-01;3.330e-01;6.692e-01;2.582e-01;1.402e+00;1.297e+00;6.764e-01;2.722e-01;1.290e+00;7.768e-01;2.997e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.044604000;1.288e+00;8.613e-01;3.316e-01;6.685e-01;2.573e-01;1.401e+00;1.295e+00;6.757e-01;2.713e-01;1.288e+00;7.752e-01;2.984e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.045628000;1.286e+00;8.578e-01;3.289e-01;6.671e-01;2.557e-01;1.397e+00;1.293e+00;6.744e-01;2.697e-01;1.286e+00;7.721e-01;2.960e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.046140000;1.285e+00;8.561e-01;3.276e-01;6.664e-01;2.550e-01;1.395e+00;1.291e+00;6.737e-01;2.689e-01;1.285e+00;7.705e-01;2.948e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.046652000;1.283e+00;8.545e-01;3.263e-01;6.658e-01;2.542e-01;1.394e+00;1.290e+00;6.731e-01;2.682e-01;1.283e+00;7.690e-01;2.937e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.047652000;1.281e+00;8.513e-01;3.239e-01;6.646e-01;2.529e-01;1.391e+00;1.287e+00;6.719e-01;2.668e-01;1.281e+00;7.662e-01;2.915e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.048552000;1.279e+00;8.485e-01;3.219e-01;6.636e-01;2.518e-01;1.388e+00;1.285e+00;6.709e-01;2.657e-01;1.279e+00;7.637e-01;2.897e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.049996000;1.275e+00;8.443e-01;3.190e-01;6.622e-01;2.502e-01;1.383e+00;1.282e+00;6.695e-01;2.641e-01;1.275e+00;7.598e-01;2.871e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.050013000;1.275e+00;8.442e-01;3.190e-01;6.621e-01;2.502e-01;1.383e+00;1.282e+00;6.695e-01;2.641e-01;1.275e+00;7.598e-01;2.871e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.050253000;1.274e+00;8.435e-01;3.185e-01;6.619e-01;2.499e-01;1.382e+00;1.281e+00;6.692e-01;2.638e-01;1.274e+00;7.592e-01;2.867e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.050509000;1.274e+00;8.428e-01;3.180e-01;6.617e-01;2.497e-01;1.381e+00;1.280e+00;6.690e-01;2.636e-01;1.274e+00;7.585e-01;2.862e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.051021000;1.272e+00;8.414e-01;3.171e-01;6.612e-01;2.492e-01;1.380e+00;1.279e+00;6.686e-01;2.631e-01;1.272e+00;7.572e-01;2.854e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.052021000;1.270e+00;8.387e-01;3.154e-01;6.604e-01;2.484e-01;1.377e+00;1.276e+00;6.677e-01;2.622e-01;1.270e+00;7.548e-01;2.839e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.054021000;1.265e+00;8.336e-01;3.124e-01;6.590e-01;2.470e-01;1.371e+00;1.271e+00;6.663e-01;2.609e-01;1.265e+00;7.502e-01;2.812e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.055021000;1.262e+00;8.312e-01;3.112e-01;6.584e-01;2.465e-01;1.368e+00;1.269e+00;6.658e-01;2.604e-01;1.262e+00;7.481e-01;2.800e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.056021000;1.260e+00;8.289e-01;3.100e-01;6.579e-01;2.461e-01;1.365e+00;1.266e+00;6.652e-01;2.600e-01;1.260e+00;7.460e-01;2.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.057021000;1.257e+00;8.267e-01;3.090e-01;6.574e-01;2.458e-01;1.362e+00;1.264e+00;6.648e-01;2.597e-01;1.257e+00;7.440e-01;2.781e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.058021000;1.255e+00;8.246e-01;3.082e-01;6.571e-01;2.456e-01;1.360e+00;1.261e+00;6.644e-01;2.595e-01;1.255e+00;7.421e-01;2.773e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.059996000;1.250e+00;8.207e-01;3.068e-01;6.565e-01;2.454e-01;1.354e+00;1.256e+00;6.639e-01;2.594e-01;1.250e+00;7.386e-01;2.761e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.059996000;1.250e+00;8.207e-01;3.068e-01;6.565e-01;2.454e-01;1.354e+00;1.256e+00;6.639e-01;2.594e-01;1.250e+00;7.386e-01;2.761e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.060124000;1.250e+00;8.206e-01;3.068e-01;6.565e-01;2.455e-01;1.354e+00;1.256e+00;6.638e-01;2.594e-01;1.250e+00;7.386e-01;2.761e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.062556000;1.250e+00;8.202e-01;3.073e-01;6.562e-01;2.459e-01;1.354e+00;1.256e+00;6.635e-01;2.598e-01;1.250e+00;7.382e-01;2.766e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.063068000;1.250e+00;8.202e-01;3.075e-01;6.561e-01;2.460e-01;1.354e+00;1.256e+00;6.635e-01;2.599e-01;1.250e+00;7.382e-01;2.767e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.063580000;1.250e+00;8.202e-01;3.077e-01;6.561e-01;2.461e-01;1.354e+00;1.256e+00;6.635e-01;2.601e-01;1.250e+00;7.381e-01;2.769e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.064092000;1.250e+00;8.201e-01;3.079e-01;6.561e-01;2.463e-01;1.355e+00;1.256e+00;6.634e-01;2.602e-01;1.250e+00;7.381e-01;2.771e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.067164000;1.250e+00;8.203e-01;3.094e-01;6.562e-01;2.475e-01;1.355e+00;1.256e+00;6.635e-01;2.615e-01;1.250e+00;7.382e-01;2.785e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.068188000;1.250e+00;8.204e-01;3.100e-01;6.563e-01;2.480e-01;1.355e+00;1.256e+00;6.636e-01;2.619e-01;1.250e+00;7.383e-01;2.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.068700000;1.250e+00;8.204e-01;3.103e-01;6.564e-01;2.482e-01;1.355e+00;1.256e+00;6.637e-01;2.622e-01;1.250e+00;7.384e-01;2.793e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.069700000;1.250e+00;8.206e-01;3.109e-01;6.565e-01;2.487e-01;1.355e+00;1.256e+00;6.638e-01;2.626e-01;1.250e+00;7.385e-01;2.798e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.070600000;1.250e+00;8.207e-01;3.115e-01;6.566e-01;2.492e-01;1.356e+00;1.257e+00;6.639e-01;2.631e-01;1.250e+00;7.386e-01;2.803e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.074200000;1.250e+00;8.214e-01;3.137e-01;6.571e-01;2.509e-01;1.356e+00;1.257e+00;6.643e-01;2.649e-01;1.250e+00;7.392e-01;2.823e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.079600000;1.250e+00;8.224e-01;3.168e-01;6.579e-01;2.535e-01;1.357e+00;1.257e+00;6.652e-01;2.674e-01;1.250e+00;7.402e-01;2.851e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.080500000;1.250e+00;8.226e-01;3.173e-01;6.581e-01;2.538e-01;1.358e+00;1.257e+00;6.653e-01;2.678e-01;1.250e+00;7.403e-01;2.856e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.083200000;1.250e+00;8.231e-01;3.187e-01;6.585e-01;2.549e-01;1.358e+00;1.257e+00;6.657e-01;2.689e-01;1.250e+00;7.408e-01;2.868e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.085900000;1.250e+00;8.235e-01;3.199e-01;6.588e-01;2.559e-01;1.358e+00;1.257e+00;6.660e-01;2.699e-01;1.250e+00;7.412e-01;2.879e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.086900000;1.250e+00;8.237e-01;3.203e-01;6.590e-01;2.563e-01;1.359e+00;1.257e+00;6.661e-01;2.702e-01;1.250e+00;7.413e-01;2.883e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.087900000;1.250e+00;8.238e-01;3.207e-01;6.591e-01;2.566e-01;1.359e+00;1.257e+00;6.663e-01;2.706e-01;1.250e+00;7.415e-01;2.887e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.090900000;1.250e+00;8.243e-01;3.218e-01;6.594e-01;2.575e-01;1.359e+00;1.257e+00;6.666e-01;2.714e-01;1.250e+00;7.418e-01;2.896e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.091900000;1.250e+00;8.244e-01;3.221e-01;6.595e-01;2.577e-01;1.359e+00;1.257e+00;6.667e-01;2.717e-01;1.250e+00;7.420e-01;2.899e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.093900000;1.250e+00;8.246e-01;3.227e-01;6.597e-01;2.582e-01;1.359e+00;1.257e+00;6.669e-01;2.722e-01;1.250e+00;7.422e-01;2.905e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.094900000;1.250e+00;8.247e-01;3.230e-01;6.598e-01;2.584e-01;1.359e+00;1.257e+00;6.669e-01;2.724e-01;1.250e+00;7.423e-01;2.907e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.095900000;1.250e+00;8.248e-01;3.233e-01;6.599e-01;2.586e-01;1.360e+00;1.257e+00;6.670e-01;2.726e-01;1.250e+00;7.424e-01;2.909e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.099900000;1.250e+00;8.252e-01;3.241e-01;6.601e-01;2.593e-01;1.360e+00;1.257e+00;6.673e-01;2.733e-01;1.250e+00;7.427e-01;2.917e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.100900000;1.250e+00;8.253e-01;3.243e-01;6.602e-01;2.595e-01;1.360e+00;1.257e+00;6.673e-01;2.735e-01;1.250e+00;7.427e-01;2.919e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.102900000;1.250e+00;8.254e-01;3.247e-01;6.603e-01;2.597e-01;1.360e+00;1.257e+00;6.674e-01;2.737e-01;1.250e+00;7.428e-01;2.922e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.103900000;1.250e+00;8.254e-01;3.248e-01;6.604e-01;2.598e-01;1.360e+00;1.257e+00;6.675e-01;2.739e-01;1.250e+00;7.429e-01;2.923e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.105900000;1.250e+00;8.255e-01;3.250e-01;6.604e-01;2.600e-01;1.360e+00;1.257e+00;6.676e-01;2.741e-01;1.250e+00;7.430e-01;2.925e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.111900000;1.250e+00;8.257e-01;3.255e-01;6.606e-01;2.604e-01;1.360e+00;1.257e+00;6.677e-01;2.744e-01;1.250e+00;7.432e-01;2.930e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.112900000;1.250e+00;8.258e-01;3.256e-01;6.606e-01;2.605e-01;1.360e+00;1.257e+00;6.677e-01;2.745e-01;1.250e+00;7.432e-01;2.930e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.114900000;1.250e+00;8.258e-01;3.256e-01;6.606e-01;2.605e-01;1.360e+00;1.257e+00;6.678e-01;2.745e-01;1.250e+00;7.432e-01;2.931e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.118900000;1.250e+00;8.258e-01;3.257e-01;6.607e-01;2.606e-01;1.360e+00;1.257e+00;6.678e-01;2.746e-01;1.250e+00;7.432e-01;2.931e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.120900000;1.250e+00;8.258e-01;3.257e-01;6.606e-01;2.605e-01;1.360e+00;1.257e+00;6.678e-01;2.746e-01;1.250e+00;7.432e-01;2.931e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.124900000;1.250e+00;8.258e-01;3.256e-01;6.606e-01;2.605e-01;1.360e+00;1.257e+00;6.678e-01;2.745e-01;1.250e+00;7.432e-01;2.930e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.128900000;1.250e+00;8.257e-01;3.254e-01;6.606e-01;2.603e-01;1.360e+00;1.257e+00;6.677e-01;2.743e-01;1.250e+00;7.431e-01;2.929e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.130900000;1.250e+00;8.257e-01;3.253e-01;6.605e-01;2.602e-01;1.360e+00;1.257e+00;6.677e-01;2.742e-01;1.250e+00;7.431e-01;2.927e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.131900000;1.250e+00;8.257e-01;3.252e-01;6.605e-01;2.602e-01;1.360e+00;1.257e+00;6.677e-01;2.742e-01;1.250e+00;7.431e-01;2.927e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.133900000;1.250e+00;8.256e-01;3.251e-01;6.605e-01;2.601e-01;1.360e+00;1.257e+00;6.676e-01;2.741e-01;1.250e+00;7.431e-01;2.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.135900000;1.250e+00;8.256e-01;3.249e-01;6.605e-01;2.599e-01;1.360e+00;1.257e+00;6.676e-01;2.740e-01;1.250e+00;7.430e-01;2.924e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.152900000;1.250e+00;8.251e-01;3.233e-01;6.600e-01;2.586e-01;1.360e+00;1.257e+00;6.672e-01;2.726e-01;1.250e+00;7.425e-01;2.910e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.153900000;1.250e+00;8.250e-01;3.232e-01;6.600e-01;2.586e-01;1.359e+00;1.257e+00;6.672e-01;2.726e-01;1.250e+00;7.425e-01;2.909e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.170900000;1.250e+00;8.244e-01;3.212e-01;6.596e-01;2.569e-01;1.359e+00;1.257e+00;6.667e-01;2.709e-01;1.250e+00;7.420e-01;2.891e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.171900000;1.250e+00;8.244e-01;3.211e-01;6.595e-01;2.568e-01;1.359e+00;1.257e+00;6.667e-01;2.708e-01;1.250e+00;7.420e-01;2.889e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.178900000;1.250e+00;8.242e-01;3.202e-01;6.594e-01;2.561e-01;1.359e+00;1.257e+00;6.665e-01;2.701e-01;1.250e+00;7.418e-01;2.882e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.179900000;1.250e+00;8.242e-01;3.200e-01;6.593e-01;2.560e-01;1.358e+00;1.257e+00;6.665e-01;2.700e-01;1.250e+00;7.417e-01;2.880e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.182900000;1.250e+00;8.241e-01;3.197e-01;6.593e-01;2.557e-01;1.358e+00;1.257e+00;6.664e-01;2.697e-01;1.250e+00;7.417e-01;2.877e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.190900000;1.250e+00;8.238e-01;3.186e-01;6.591e-01;2.549e-01;1.358e+00;1.257e+00;6.663e-01;2.689e-01;1.250e+00;7.414e-01;2.868e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.191900000;1.250e+00;8.238e-01;3.185e-01;6.590e-01;2.548e-01;1.358e+00;1.257e+00;6.663e-01;2.688e-01;1.250e+00;7.414e-01;2.866e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.193900000;1.250e+00;8.237e-01;3.182e-01;6.590e-01;2.546e-01;1.358e+00;1.257e+00;6.662e-01;2.686e-01;1.250e+00;7.414e-01;2.864e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.202900000;1.250e+00;8.235e-01;3.171e-01;6.588e-01;2.536e-01;1.358e+00;1.257e+00;6.660e-01;2.676e-01;1.250e+00;7.412e-01;2.853e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.203900000;1.250e+00;8.235e-01;3.169e-01;6.588e-01;2.535e-01;1.357e+00;1.257e+00;6.660e-01;2.675e-01;1.250e+00;7.411e-01;2.852e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.225900000;1.250e+00;8.230e-01;3.140e-01;6.584e-01;2.512e-01;1.357e+00;1.257e+00;6.657e-01;2.652e-01;1.250e+00;7.407e-01;2.826e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.226900000;1.250e+00;8.230e-01;3.139e-01;6.584e-01;2.511e-01;1.356e+00;1.257e+00;6.657e-01;2.651e-01;1.250e+00;7.407e-01;2.825e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.227900000;1.250e+00;8.230e-01;3.137e-01;6.584e-01;2.510e-01;1.356e+00;1.257e+00;6.656e-01;2.650e-01;1.250e+00;7.407e-01;2.824e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.230900000;1.250e+00;8.229e-01;3.133e-01;6.583e-01;2.507e-01;1.356e+00;1.257e+00;6.656e-01;2.646e-01;1.250e+00;7.406e-01;2.820e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.236900000;1.250e+00;8.228e-01;3.125e-01;6.583e-01;2.500e-01;1.356e+00;1.257e+00;6.655e-01;2.640e-01;1.250e+00;7.406e-01;2.813e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.237900000;1.250e+00;8.228e-01;3.124e-01;6.583e-01;2.499e-01;1.356e+00;1.257e+00;6.655e-01;2.639e-01;1.250e+00;7.405e-01;2.812e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.247900000;1.250e+00;8.227e-01;3.111e-01;6.582e-01;2.489e-01;1.356e+00;1.257e+00;6.654e-01;2.628e-01;1.250e+00;7.404e-01;2.800e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.248900000;1.250e+00;8.227e-01;3.109e-01;6.581e-01;2.488e-01;1.356e+00;1.256e+00;6.654e-01;2.627e-01;1.250e+00;7.404e-01;2.799e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.249900000;1.250e+00;8.227e-01;3.108e-01;6.581e-01;2.486e-01;1.355e+00;1.256e+00;6.654e-01;2.626e-01;1.250e+00;7.404e-01;2.797e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.261900000;1.250e+00;8.225e-01;3.092e-01;6.580e-01;2.474e-01;1.355e+00;1.256e+00;6.653e-01;2.613e-01;1.250e+00;7.403e-01;2.783e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.271900000;1.250e+00;8.225e-01;3.079e-01;6.580e-01;2.463e-01;1.355e+00;1.256e+00;6.653e-01;2.603e-01;1.250e+00;7.402e-01;2.771e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.272900000;1.250e+00;8.225e-01;3.077e-01;6.580e-01;2.462e-01;1.354e+00;1.256e+00;6.653e-01;2.602e-01;1.250e+00;7.402e-01;2.770e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.276900000;1.250e+00;8.224e-01;3.072e-01;6.580e-01;2.458e-01;1.354e+00;1.256e+00;6.653e-01;2.597e-01;1.250e+00;7.402e-01;2.765e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.278900000;1.250e+00;8.224e-01;3.069e-01;6.579e-01;2.456e-01;1.354e+00;1.256e+00;6.653e-01;2.595e-01;1.250e+00;7.402e-01;2.762e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.293900000;1.250e+00;8.224e-01;3.049e-01;6.579e-01;2.439e-01;1.354e+00;1.256e+00;6.653e-01;2.579e-01;1.250e+00;7.401e-01;2.744e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.295900000;1.250e+00;8.224e-01;3.047e-01;6.579e-01;2.437e-01;1.354e+00;1.256e+00;6.653e-01;2.577e-01;1.250e+00;7.401e-01;2.742e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.296900000;1.250e+00;8.224e-01;3.045e-01;6.579e-01;2.436e-01;1.353e+00;1.256e+00;6.653e-01;2.576e-01;1.250e+00;7.401e-01;2.741e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.318900000;1.250e+00;8.224e-01;3.016e-01;6.579e-01;2.413e-01;1.353e+00;1.256e+00;6.653e-01;2.552e-01;1.250e+00;7.402e-01;2.714e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.319900000;1.250e+00;8.224e-01;3.015e-01;6.579e-01;2.412e-01;1.352e+00;1.256e+00;6.653e-01;2.551e-01;1.250e+00;7.402e-01;2.713e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.326900000;1.250e+00;8.224e-01;3.005e-01;6.579e-01;2.404e-01;1.352e+00;1.256e+00;6.653e-01;2.544e-01;1.250e+00;7.402e-01;2.705e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.329900000;1.250e+00;8.224e-01;3.001e-01;6.580e-01;2.401e-01;1.352e+00;1.256e+00;6.654e-01;2.541e-01;1.250e+00;7.402e-01;2.701e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.338900000;1.250e+00;8.225e-01;2.989e-01;6.580e-01;2.391e-01;1.352e+00;1.256e+00;6.654e-01;2.531e-01;1.250e+00;7.402e-01;2.690e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.341900000;1.250e+00;8.225e-01;2.985e-01;6.580e-01;2.388e-01;1.352e+00;1.256e+00;6.654e-01;2.528e-01;1.250e+00;7.403e-01;2.687e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.342900000;1.250e+00;8.225e-01;2.984e-01;6.580e-01;2.387e-01;1.351e+00;1.256e+00;6.654e-01;2.527e-01;1.250e+00;7.403e-01;2.685e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.364900000;1.250e+00;8.227e-01;2.954e-01;6.582e-01;2.364e-01;1.351e+00;1.256e+00;6.656e-01;2.503e-01;1.250e+00;7.404e-01;2.659e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.365900000;1.250e+00;8.227e-01;2.953e-01;6.582e-01;2.362e-01;1.350e+00;1.256e+00;6.656e-01;2.502e-01;1.250e+00;7.404e-01;2.658e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.387900000;1.250e+00;8.229e-01;2.924e-01;6.583e-01;2.339e-01;1.350e+00;1.256e+00;6.658e-01;2.479e-01;1.250e+00;7.406e-01;2.631e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.388900000;1.250e+00;8.229e-01;2.922e-01;6.584e-01;2.338e-01;1.349e+00;1.256e+00;6.658e-01;2.478e-01;1.250e+00;7.406e-01;2.630e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.411900000;1.250e+00;8.232e-01;2.892e-01;6.586e-01;2.313e-01;1.349e+00;1.256e+00;6.661e-01;2.453e-01;1.250e+00;7.409e-01;2.602e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.412900000;1.250e+00;8.232e-01;2.890e-01;6.586e-01;2.312e-01;1.348e+00;1.256e+00;6.661e-01;2.452e-01;1.250e+00;7.409e-01;2.601e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.420900000;1.250e+00;8.233e-01;2.880e-01;6.587e-01;2.304e-01;1.348e+00;1.256e+00;6.662e-01;2.443e-01;1.250e+00;7.410e-01;2.592e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.423900000;1.250e+00;8.234e-01;2.875e-01;6.587e-01;2.300e-01;1.348e+00;1.256e+00;6.662e-01;2.440e-01;1.250e+00;7.410e-01;2.588e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.434900000;1.250e+00;8.235e-01;2.861e-01;6.588e-01;2.289e-01;1.348e+00;1.256e+00;6.664e-01;2.429e-01;1.250e+00;7.412e-01;2.575e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.435900000;1.250e+00;8.236e-01;2.859e-01;6.588e-01;2.288e-01;1.347e+00;1.256e+00;6.664e-01;2.427e-01;1.250e+00;7.412e-01;2.573e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.447900000;1.250e+00;8.237e-01;2.843e-01;6.590e-01;2.275e-01;1.347e+00;1.256e+00;6.665e-01;2.415e-01;1.250e+00;7.414e-01;2.559e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.480900000;1.250e+00;8.243e-01;2.799e-01;6.594e-01;2.239e-01;1.346e+00;1.256e+00;6.670e-01;2.379e-01;1.250e+00;7.418e-01;2.519e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.481900000;1.250e+00;8.243e-01;2.798e-01;6.594e-01;2.238e-01;1.345e+00;1.256e+00;6.670e-01;2.378e-01;1.250e+00;7.418e-01;2.518e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.504900000;1.250e+00;8.246e-01;2.767e-01;6.597e-01;2.214e-01;1.345e+00;1.256e+00;6.674e-01;2.354e-01;1.250e+00;7.422e-01;2.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.505900000;1.250e+00;8.247e-01;2.766e-01;6.597e-01;2.213e-01;1.344e+00;1.256e+00;6.674e-01;2.353e-01;1.250e+00;7.422e-01;2.489e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.550900000;1.250e+00;8.254e-01;2.706e-01;6.603e-01;2.165e-01;1.343e+00;1.256e+00;6.680e-01;2.305e-01;1.250e+00;7.429e-01;2.435e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.551900000;1.250e+00;8.254e-01;2.704e-01;6.603e-01;2.164e-01;1.342e+00;1.256e+00;6.680e-01;2.304e-01;1.250e+00;7.429e-01;2.434e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.574900000;1.250e+00;8.258e-01;2.674e-01;6.606e-01;2.139e-01;1.342e+00;1.256e+00;6.684e-01;2.279e-01;1.250e+00;7.432e-01;2.406e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.575900000;1.250e+00;8.258e-01;2.672e-01;6.607e-01;2.138e-01;1.341e+00;1.256e+00;6.684e-01;2.278e-01;1.250e+00;7.432e-01;2.405e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.620900000;1.250e+00;8.265e-01;2.612e-01;6.612e-01;2.090e-01;1.340e+00;1.256e+00;6.690e-01;2.230e-01;1.250e+00;7.439e-01;2.351e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.621900000;1.250e+00;8.266e-01;2.611e-01;6.612e-01;2.089e-01;1.339e+00;1.256e+00;6.690e-01;2.229e-01;1.250e+00;7.439e-01;2.350e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.622900000;1.250e+00;8.266e-01;2.610e-01;6.613e-01;2.088e-01;1.339e+00;1.256e+00;6.691e-01;2.228e-01;1.250e+00;7.439e-01;2.349e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.631900000;1.250e+00;8.267e-01;2.598e-01;6.614e-01;2.078e-01;1.339e+00;1.256e+00;6.692e-01;2.219e-01;1.250e+00;7.440e-01;2.338e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.632900000;1.250e+00;8.267e-01;2.596e-01;6.614e-01;2.077e-01;1.339e+00;1.255e+00;6.692e-01;2.218e-01;1.250e+00;7.441e-01;2.337e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.644900000;1.250e+00;8.269e-01;2.580e-01;6.615e-01;2.064e-01;1.339e+00;1.255e+00;6.693e-01;2.205e-01;1.250e+00;7.442e-01;2.322e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.645900000;1.250e+00;8.269e-01;2.579e-01;6.615e-01;2.063e-01;1.338e+00;1.255e+00;6.694e-01;2.204e-01;1.250e+00;7.442e-01;2.321e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.646900000;1.250e+00;8.269e-01;2.578e-01;6.616e-01;2.062e-01;1.338e+00;1.255e+00;6.694e-01;2.203e-01;1.250e+00;7.442e-01;2.320e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.691900000;1.250e+00;8.276e-01;2.518e-01;6.621e-01;2.014e-01;1.337e+00;1.255e+00;6.700e-01;2.155e-01;1.250e+00;7.448e-01;2.266e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.692900000;1.250e+00;8.276e-01;2.516e-01;6.621e-01;2.013e-01;1.336e+00;1.255e+00;6.700e-01;2.154e-01;1.250e+00;7.448e-01;2.265e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.737900000;1.250e+00;8.282e-01;2.456e-01;6.625e-01;1.965e-01;1.335e+00;1.255e+00;6.705e-01;2.106e-01;1.250e+00;7.454e-01;2.211e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.738900000;1.250e+00;8.282e-01;2.455e-01;6.626e-01;1.964e-01;1.334e+00;1.255e+00;6.705e-01;2.105e-01;1.250e+00;7.454e-01;2.210e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.745900000;1.250e+00;8.283e-01;2.446e-01;6.626e-01;1.957e-01;1.334e+00;1.255e+00;6.706e-01;2.098e-01;1.250e+00;7.455e-01;2.201e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.748900000;1.250e+00;8.283e-01;2.442e-01;6.627e-01;1.953e-01;1.334e+00;1.255e+00;6.706e-01;2.094e-01;1.250e+00;7.455e-01;2.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.751900000;1.250e+00;8.284e-01;2.438e-01;6.627e-01;1.950e-01;1.334e+00;1.255e+00;6.706e-01;2.091e-01;1.250e+00;7.455e-01;2.194e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.752900000;1.250e+00;8.284e-01;2.437e-01;6.627e-01;1.949e-01;1.334e+00;1.255e+00;6.707e-01;2.090e-01;1.250e+00;7.455e-01;2.193e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.761900000;1.250e+00;8.285e-01;2.425e-01;6.628e-01;1.940e-01;1.334e+00;1.255e+00;6.707e-01;2.081e-01;1.250e+00;7.456e-01;2.182e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.762900000;1.250e+00;8.285e-01;2.423e-01;6.628e-01;1.939e-01;1.333e+00;1.255e+00;6.708e-01;2.080e-01;1.250e+00;7.456e-01;2.181e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.784900000;1.250e+00;8.287e-01;2.394e-01;6.630e-01;1.915e-01;1.333e+00;1.255e+00;6.710e-01;2.056e-01;1.250e+00;7.459e-01;2.155e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.785900000;1.250e+00;8.287e-01;2.393e-01;6.630e-01;1.914e-01;1.332e+00;1.255e+00;6.710e-01;2.055e-01;1.250e+00;7.459e-01;2.153e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.808900000;1.250e+00;8.290e-01;2.362e-01;6.632e-01;1.890e-01;1.332e+00;1.255e+00;6.712e-01;2.031e-01;1.250e+00;7.461e-01;2.126e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.809900000;1.250e+00;8.290e-01;2.361e-01;6.632e-01;1.889e-01;1.331e+00;1.255e+00;6.712e-01;2.030e-01;1.250e+00;7.461e-01;2.125e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.855900000;1.250e+00;8.294e-01;2.300e-01;6.635e-01;1.840e-01;1.330e+00;1.255e+00;6.716e-01;1.981e-01;1.250e+00;7.465e-01;2.070e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.856900000;1.250e+00;8.294e-01;2.298e-01;6.635e-01;1.839e-01;1.329e+00;1.255e+00;6.716e-01;1.980e-01;1.250e+00;7.465e-01;2.069e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.865900000;1.250e+00;8.295e-01;2.286e-01;6.636e-01;1.829e-01;1.329e+00;1.255e+00;6.717e-01;1.970e-01;1.250e+00;7.466e-01;2.058e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.871900000;1.250e+00;8.296e-01;2.278e-01;6.636e-01;1.823e-01;1.329e+00;1.255e+00;6.718e-01;1.964e-01;1.250e+00;7.466e-01;2.051e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.873900000;1.250e+00;8.296e-01;2.276e-01;6.637e-01;1.821e-01;1.329e+00;1.255e+00;6.718e-01;1.962e-01;1.250e+00;7.466e-01;2.048e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.878900000;1.250e+00;8.296e-01;2.269e-01;6.637e-01;1.815e-01;1.329e+00;1.255e+00;6.718e-01;1.957e-01;1.250e+00;7.466e-01;2.042e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.879900000;1.250e+00;8.296e-01;2.268e-01;6.637e-01;1.814e-01;1.328e+00;1.255e+00;6.718e-01;1.956e-01;1.250e+00;7.467e-01;2.041e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.896900000;1.250e+00;8.297e-01;2.245e-01;6.638e-01;1.796e-01;1.328e+00;1.255e+00;6.720e-01;1.938e-01;1.250e+00;7.468e-01;2.021e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.901900000;1.250e+00;8.298e-01;2.239e-01;6.638e-01;1.791e-01;1.328e+00;1.255e+00;6.720e-01;1.932e-01;1.250e+00;7.468e-01;2.015e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.902900000;1.250e+00;8.298e-01;2.237e-01;6.638e-01;1.790e-01;1.327e+00;1.255e+00;6.720e-01;1.931e-01;1.250e+00;7.468e-01;2.014e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.925900000;1.250e+00;8.300e-01;2.207e-01;6.640e-01;1.766e-01;1.327e+00;1.255e+00;6.722e-01;1.907e-01;1.250e+00;7.470e-01;1.986e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.926900000;1.250e+00;8.300e-01;2.206e-01;6.640e-01;1.764e-01;1.326e+00;1.255e+00;6.722e-01;1.906e-01;1.250e+00;7.470e-01;1.985e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.948900000;1.250e+00;8.301e-01;2.176e-01;6.641e-01;1.741e-01;1.326e+00;1.255e+00;6.723e-01;1.883e-01;1.250e+00;7.471e-01;1.959e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.949900000;1.250e+00;8.301e-01;2.175e-01;6.641e-01;1.740e-01;1.325e+00;1.255e+00;6.723e-01;1.882e-01;1.250e+00;7.471e-01;1.958e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.993900000;1.250e+00;8.304e-01;2.117e-01;6.643e-01;1.694e-01;1.324e+00;1.255e+00;6.726e-01;1.835e-01;1.250e+00;7.473e-01;1.905e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.994900000;1.250e+00;8.304e-01;2.116e-01;6.643e-01;1.692e-01;1.324e+00;1.255e+00;6.726e-01;1.834e-01;1.250e+00;7.473e-01;1.904e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.995900000;1.250e+00;8.304e-01;2.114e-01;6.643e-01;1.691e-01;1.324e+00;1.255e+00;6.726e-01;1.833e-01;1.250e+00;7.473e-01;1.903e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.996900000;1.250e+00;8.304e-01;2.113e-01;6.643e-01;1.690e-01;1.323e+00;1.255e+00;6.726e-01;1.832e-01;1.250e+00;7.473e-01;1.901e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.997900000;1.250e+00;8.304e-01;2.111e-01;6.643e-01;1.689e-01;1.323e+00;1.255e+00;6.726e-01;1.831e-01;1.250e+00;7.473e-01;1.900e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
20.999900000;1.250e+00;8.304e-01;2.108e-01;6.643e-01;1.687e-01;1.323e+00;1.255e+00;6.726e-01;1.828e-01;1.250e+00;7.473e-01;1.898e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.000900000;1.250e+00;8.304e-01;2.107e-01;6.643e-01;1.686e-01;1.323e+00;1.255e+00;6.726e-01;1.827e-01;1.250e+00;7.474e-01;1.896e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.011900000;1.250e+00;8.304e-01;2.090e-01;6.644e-01;1.672e-01;1.323e+00;1.255e+00;6.727e-01;1.814e-01;1.250e+00;7.474e-01;1.881e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.013900000;1.250e+00;8.305e-01;2.087e-01;6.644e-01;1.670e-01;1.323e+00;1.255e+00;6.727e-01;1.811e-01;1.250e+00;7.474e-01;1.878e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.014900000;1.250e+00;8.305e-01;2.086e-01;6.644e-01;1.668e-01;1.323e+00;1.255e+00;6.727e-01;1.810e-01;1.250e+00;7.474e-01;1.877e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.015900000;1.250e+00;8.305e-01;2.084e-01;6.644e-01;1.667e-01;1.323e+00;1.254e+00;6.727e-01;1.809e-01;1.250e+00;7.474e-01;1.876e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.016900000;1.250e+00;8.305e-01;2.082e-01;6.644e-01;1.666e-01;1.323e+00;1.254e+00;6.727e-01;1.808e-01;1.250e+00;7.474e-01;1.874e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.017900000;1.250e+00;8.305e-01;2.081e-01;6.644e-01;1.665e-01;1.322e+00;1.254e+00;6.727e-01;1.806e-01;1.250e+00;7.474e-01;1.873e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.047900000;1.250e+00;8.306e-01;2.034e-01;6.645e-01;1.627e-01;1.321e+00;1.254e+00;6.729e-01;1.768e-01;1.250e+00;7.475e-01;1.830e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.055900000;1.250e+00;8.306e-01;2.021e-01;6.645e-01;1.617e-01;1.321e+00;1.254e+00;6.729e-01;1.758e-01;1.250e+00;7.476e-01;1.819e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.056900000;1.250e+00;8.306e-01;2.019e-01;6.645e-01;1.616e-01;1.320e+00;1.254e+00;6.729e-01;1.757e-01;1.250e+00;7.476e-01;1.817e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.075900000;1.250e+00;8.307e-01;1.990e-01;6.646e-01;1.592e-01;1.320e+00;1.254e+00;6.730e-01;1.733e-01;1.250e+00;7.476e-01;1.791e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.076900000;1.250e+00;8.307e-01;1.988e-01;6.646e-01;1.590e-01;1.319e+00;1.254e+00;6.730e-01;1.732e-01;1.250e+00;7.476e-01;1.789e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.095900000;1.250e+00;8.308e-01;1.958e-01;6.646e-01;1.567e-01;1.319e+00;1.254e+00;6.731e-01;1.708e-01;1.250e+00;7.477e-01;1.762e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.096900000;1.250e+00;8.308e-01;1.957e-01;6.646e-01;1.565e-01;1.318e+00;1.254e+00;6.731e-01;1.707e-01;1.250e+00;7.477e-01;1.761e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.115900000;1.250e+00;8.308e-01;1.927e-01;6.647e-01;1.542e-01;1.318e+00;1.254e+00;6.732e-01;1.683e-01;1.250e+00;7.477e-01;1.734e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.116900000;1.250e+00;8.308e-01;1.925e-01;6.647e-01;1.540e-01;1.317e+00;1.254e+00;6.732e-01;1.682e-01;1.250e+00;7.478e-01;1.733e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.135900000;1.250e+00;8.309e-01;1.896e-01;6.647e-01;1.517e-01;1.317e+00;1.254e+00;6.732e-01;1.658e-01;1.250e+00;7.478e-01;1.706e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.136900000;1.250e+00;8.309e-01;1.894e-01;6.647e-01;1.515e-01;1.316e+00;1.254e+00;6.732e-01;1.657e-01;1.250e+00;7.478e-01;1.705e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.175900000;1.250e+00;8.310e-01;1.834e-01;6.648e-01;1.467e-01;1.315e+00;1.254e+00;6.734e-01;1.609e-01;1.250e+00;7.479e-01;1.650e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.176900000;1.250e+00;8.310e-01;1.832e-01;6.648e-01;1.466e-01;1.314e+00;1.254e+00;6.734e-01;1.608e-01;1.250e+00;7.479e-01;1.649e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.195900000;1.250e+00;8.310e-01;1.803e-01;6.648e-01;1.442e-01;1.314e+00;1.254e+00;6.734e-01;1.584e-01;1.250e+00;7.479e-01;1.623e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.196900000;1.250e+00;8.310e-01;1.802e-01;6.648e-01;1.441e-01;1.313e+00;1.254e+00;6.734e-01;1.583e-01;1.250e+00;7.479e-01;1.621e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.209900000;1.250e+00;8.311e-01;1.782e-01;6.648e-01;1.425e-01;1.313e+00;1.254e+00;6.735e-01;1.567e-01;1.250e+00;7.480e-01;1.603e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.216900000;1.250e+00;8.311e-01;1.771e-01;6.649e-01;1.417e-01;1.313e+00;1.254e+00;6.735e-01;1.558e-01;1.250e+00;7.480e-01;1.594e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.217900000;1.250e+00;8.311e-01;1.769e-01;6.649e-01;1.415e-01;1.312e+00;1.254e+00;6.735e-01;1.557e-01;1.250e+00;7.480e-01;1.592e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.236900000;1.250e+00;8.311e-01;1.740e-01;6.649e-01;1.392e-01;1.312e+00;1.254e+00;6.736e-01;1.534e-01;1.250e+00;7.480e-01;1.566e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.237900000;1.250e+00;8.311e-01;1.739e-01;6.649e-01;1.391e-01;1.311e+00;1.254e+00;6.736e-01;1.533e-01;1.250e+00;7.480e-01;1.565e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.257900000;1.250e+00;8.311e-01;1.708e-01;6.649e-01;1.367e-01;1.311e+00;1.254e+00;6.736e-01;1.508e-01;1.250e+00;7.480e-01;1.537e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.258900000;1.250e+00;8.311e-01;1.707e-01;6.649e-01;1.365e-01;1.310e+00;1.254e+00;6.736e-01;1.507e-01;1.250e+00;7.480e-01;1.536e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.277900000;1.250e+00;8.312e-01;1.678e-01;6.649e-01;1.342e-01;1.310e+00;1.254e+00;6.737e-01;1.484e-01;1.250e+00;7.480e-01;1.510e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.278900000;1.250e+00;8.312e-01;1.676e-01;6.649e-01;1.341e-01;1.309e+00;1.254e+00;6.737e-01;1.483e-01;1.250e+00;7.480e-01;1.509e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.303900000;1.250e+00;8.312e-01;1.639e-01;6.650e-01;1.311e-01;1.308e+00;1.254e+00;6.737e-01;1.453e-01;1.250e+00;7.481e-01;1.475e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.318900000;1.250e+00;8.312e-01;1.616e-01;6.650e-01;1.293e-01;1.308e+00;1.254e+00;6.738e-01;1.435e-01;1.250e+00;7.481e-01;1.455e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.319900000;1.250e+00;8.312e-01;1.615e-01;6.650e-01;1.292e-01;1.307e+00;1.254e+00;6.738e-01;1.434e-01;1.250e+00;7.481e-01;1.453e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.346900000;1.250e+00;8.312e-01;1.574e-01;6.650e-01;1.259e-01;1.306e+00;1.254e+00;6.738e-01;1.401e-01;1.250e+00;7.481e-01;1.417e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.347900000;1.250e+00;8.312e-01;1.573e-01;6.650e-01;1.258e-01;1.306e+00;1.253e+00;6.738e-01;1.400e-01;1.250e+00;7.481e-01;1.415e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.360900000;1.250e+00;8.312e-01;1.553e-01;6.650e-01;1.243e-01;1.306e+00;1.253e+00;6.739e-01;1.385e-01;1.250e+00;7.481e-01;1.398e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.361900000;1.250e+00;8.312e-01;1.552e-01;6.650e-01;1.241e-01;1.305e+00;1.253e+00;6.739e-01;1.383e-01;1.250e+00;7.481e-01;1.397e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.370900000;1.250e+00;8.312e-01;1.538e-01;6.650e-01;1.231e-01;1.305e+00;1.253e+00;6.739e-01;1.373e-01;1.250e+00;7.481e-01;1.385e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.380900000;1.250e+00;8.313e-01;1.524e-01;6.650e-01;1.219e-01;1.305e+00;1.253e+00;6.739e-01;1.361e-01;1.250e+00;7.481e-01;1.371e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.381900000;1.250e+00;8.313e-01;1.522e-01;6.650e-01;1.218e-01;1.305e+00;1.253e+00;6.739e-01;1.360e-01;1.250e+00;7.481e-01;1.370e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.382900000;1.250e+00;8.313e-01;1.521e-01;6.650e-01;1.217e-01;1.304e+00;1.253e+00;6.739e-01;1.358e-01;1.250e+00;7.481e-01;1.369e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.402900000;1.250e+00;8.313e-01;1.491e-01;6.650e-01;1.193e-01;1.304e+00;1.253e+00;6.740e-01;1.335e-01;1.250e+00;7.481e-01;1.342e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.403900000;1.250e+00;8.313e-01;1.490e-01;6.650e-01;1.192e-01;1.303e+00;1.253e+00;6.740e-01;1.334e-01;1.250e+00;7.481e-01;1.341e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.404900000;1.250e+00;8.313e-01;1.488e-01;6.650e-01;1.191e-01;1.303e+00;1.253e+00;6.740e-01;1.332e-01;1.250e+00;7.481e-01;1.339e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
