time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.410900000;1.250e+00;8.313e-01;1.479e-01;6.650e-01;1.183e-01;1.303e+00;1.253e+00;6.740e-01;1.325e-01;1.250e+00;7.481e-01;1.331e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.416900000;1.250e+00;8.313e-01;1.471e-01;6.650e-01;1.176e-01;1.303e+00;1.253e+00;6.740e-01;1.318e-01;1.250e+00;7.481e-01;1.323e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.423900000;1.250e+00;8.313e-01;1.460e-01;6.650e-01;1.168e-01;1.303e+00;1.253e+00;6.740e-01;1.310e-01;1.250e+00;7.481e-01;1.314e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.424900000;1.250e+00;8.313e-01;1.459e-01;6.650e-01;1.167e-01;1.302e+00;1.253e+00;6.740e-01;1.309e-01;1.250e+00;7.481e-01;1.313e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.439900000;1.250e+00;8.313e-01;1.437e-01;6.650e-01;1.149e-01;1.302e+00;1.253e+00;6.740e-01;1.291e-01;1.250e+00;7.482e-01;1.293e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.445900000;1.250e+00;8.313e-01;1.428e-01;6.650e-01;1.142e-01;1.302e+00;1.253e+00;6.740e-01;1.284e-01;1.250e+00;7.482e-01;1.285e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.446900000;1.250e+00;8.313e-01;1.427e-01;6.650e-01;1.141e-01;1.301e+00;1.253e+00;6.740e-01;1.283e-01;1.250e+00;7.482e-01;1.284e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.456900000;1.250e+00;8.313e-01;1.412e-01;6.650e-01;1.130e-01;1.301e+00;1.253e+00;6.741e-01;1.272e-01;1.250e+00;7.482e-01;1.271e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.487900000;1.250e+00;8.313e-01;1.367e-01;6.650e-01;1.094e-01;1.300e+00;1.253e+00;6.741e-01;1.236e-01;1.250e+00;7.482e-01;1.230e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.488900000;1.250e+00;8.313e-01;1.366e-01;6.650e-01;1.092e-01;1.299e+00;1.253e+00;6.741e-01;1.234e-01;1.250e+00;7.482e-01;1.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.509900000;1.250e+00;8.313e-01;1.335e-01;6.650e-01;1.068e-01;1.299e+00;1.253e+00;6.741e-01;1.210e-01;1.250e+00;7.482e-01;1.202e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.510900000;1.250e+00;8.313e-01;1.334e-01;6.650e-01;1.067e-01;1.298e+00;1.253e+00;6.741e-01;1.209e-01;1.250e+00;7.482e-01;1.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.531900000;1.250e+00;8.313e-01;1.304e-01;6.650e-01;1.043e-01;1.298e+00;1.253e+00;6.742e-01;1.185e-01;1.250e+00;7.482e-01;1.173e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.532900000;1.250e+00;8.313e-01;1.302e-01;6.650e-01;1.042e-01;1.297e+00;1.253e+00;6.742e-01;1.184e-01;1.250e+00;7.482e-01;1.172e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.553900000;1.250e+00;8.313e-01;1.272e-01;6.650e-01;1.018e-01;1.297e+00;1.253e+00;6.742e-01;1.160e-01;1.250e+00;7.482e-01;1.145e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.554900000;1.250e+00;8.313e-01;1.271e-01;6.650e-01;1.017e-01;1.296e+00;1.253e+00;6.742e-01;1.159e-01;1.250e+00;7.482e-01;1.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.575900000;1.250e+00;8.313e-01;1.241e-01;6.650e-01;9.927e-02;1.296e+00;1.253e+00;6.742e-01;1.135e-01;1.250e+00;7.482e-01;1.117e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.576900000;1.250e+00;8.313e-01;1.240e-01;6.650e-01;9.916e-02;1.295e+00;1.253e+00;6.742e-01;1.134e-01;1.250e+00;7.482e-01;1.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.597900000;1.250e+00;8.313e-01;1.210e-01;6.650e-01;9.679e-02;1.295e+00;1.253e+00;6.743e-01;1.110e-01;1.250e+00;7.482e-01;1.089e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.598900000;1.250e+00;8.313e-01;1.208e-01;6.650e-01;9.667e-02;1.294e+00;1.253e+00;6.743e-01;1.109e-01;1.250e+00;7.482e-01;1.088e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.619900000;1.250e+00;8.313e-01;1.179e-01;6.650e-01;9.431e-02;1.294e+00;1.253e+00;6.743e-01;1.085e-01;1.250e+00;7.482e-01;1.061e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.620900000;1.250e+00;8.313e-01;1.178e-01;6.650e-01;9.420e-02;1.293e+00;1.253e+00;6.743e-01;1.084e-01;1.250e+00;7.482e-01;1.060e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.641900000;1.250e+00;8.313e-01;1.148e-01;6.650e-01;9.185e-02;1.293e+00;1.253e+00;6.743e-01;1.061e-01;1.250e+00;7.482e-01;1.033e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.642900000;1.250e+00;8.313e-01;1.147e-01;6.650e-01;9.174e-02;1.292e+00;1.253e+00;6.743e-01;1.059e-01;1.250e+00;7.482e-01;1.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.663900000;1.250e+00;8.313e-01;1.118e-01;6.650e-01;8.940e-02;1.292e+00;1.253e+00;6.744e-01;1.036e-01;1.250e+00;7.482e-01;1.006e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.664900000;1.250e+00;8.313e-01;1.116e-01;6.650e-01;8.929e-02;1.291e+00;1.253e+00;6.744e-01;1.035e-01;1.250e+00;7.482e-01;1.005e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.703900000;1.250e+00;8.313e-01;1.062e-01;6.650e-01;8.499e-02;1.290e+00;1.253e+00;6.744e-01;9.920e-02;1.250e+00;7.482e-01;9.561e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.704900000;1.250e+00;8.313e-01;1.061e-01;6.650e-01;8.488e-02;1.290e+00;1.252e+00;6.744e-01;9.909e-02;1.250e+00;7.482e-01;9.549e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.709900000;1.250e+00;8.313e-01;1.054e-01;6.650e-01;8.433e-02;1.290e+00;1.252e+00;6.744e-01;9.854e-02;1.250e+00;7.482e-01;9.487e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.710900000;1.250e+00;8.313e-01;1.053e-01;6.650e-01;8.422e-02;1.289e+00;1.252e+00;6.744e-01;9.843e-02;1.250e+00;7.482e-01;9.475e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.732900000;1.250e+00;8.313e-01;1.023e-01;6.650e-01;8.182e-02;1.289e+00;1.252e+00;6.745e-01;9.603e-02;1.250e+00;7.482e-01;9.205e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.733900000;1.250e+00;8.313e-01;1.021e-01;6.650e-01;8.171e-02;1.288e+00;1.252e+00;6.745e-01;9.592e-02;1.250e+00;7.482e-01;9.192e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.741900000;1.250e+00;8.313e-01;1.010e-01;6.650e-01;8.084e-02;1.288e+00;1.252e+00;6.745e-01;9.505e-02;1.250e+00;7.482e-01;9.094e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.755900000;1.250e+00;8.313e-01;9.915e-02;6.650e-01;7.932e-02;1.288e+00;1.252e+00;6.745e-01;9.353e-02;1.250e+00;7.482e-01;8.923e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.756900000;1.250e+00;8.313e-01;9.901e-02;6.650e-01;7.921e-02;1.287e+00;1.252e+00;6.745e-01;9.342e-02;1.250e+00;7.482e-01;8.911e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.778900000;1.250e+00;8.313e-01;9.605e-02;6.650e-01;7.684e-02;1.287e+00;1.252e+00;6.745e-01;9.105e-02;1.250e+00;7.482e-01;8.644e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.779900000;1.250e+00;8.313e-01;9.591e-02;6.650e-01;7.673e-02;1.286e+00;1.252e+00;6.745e-01;9.094e-02;1.250e+00;7.482e-01;8.632e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.786900000;1.250e+00;8.313e-01;9.497e-02;6.650e-01;7.598e-02;1.286e+00;1.252e+00;6.745e-01;9.019e-02;1.250e+00;7.482e-01;8.547e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.788900000;1.250e+00;8.313e-01;9.470e-02;6.650e-01;7.576e-02;1.286e+00;1.252e+00;6.745e-01;8.997e-02;1.250e+00;7.482e-01;8.523e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.796900000;1.250e+00;8.313e-01;9.363e-02;6.650e-01;7.490e-02;1.286e+00;1.252e+00;6.746e-01;8.912e-02;1.250e+00;7.482e-01;8.427e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.801900000;1.250e+00;8.313e-01;9.296e-02;6.650e-01;7.437e-02;1.286e+00;1.252e+00;6.746e-01;8.858e-02;1.250e+00;7.482e-01;8.367e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.802900000;1.250e+00;8.313e-01;9.283e-02;6.650e-01;7.426e-02;1.285e+00;1.252e+00;6.746e-01;8.848e-02;1.250e+00;7.482e-01;8.354e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.824900000;1.250e+00;8.313e-01;8.990e-02;6.650e-01;7.192e-02;1.285e+00;1.252e+00;6.746e-01;8.613e-02;1.250e+00;7.482e-01;8.091e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.825900000;1.250e+00;8.313e-01;8.976e-02;6.650e-01;7.181e-02;1.284e+00;1.252e+00;6.746e-01;8.603e-02;1.250e+00;7.482e-01;8.079e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.848900000;1.250e+00;8.313e-01;8.672e-02;6.650e-01;6.938e-02;1.284e+00;1.252e+00;6.746e-01;8.359e-02;1.250e+00;7.482e-01;7.805e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.849900000;1.250e+00;8.313e-01;8.659e-02;6.650e-01;6.927e-02;1.283e+00;1.252e+00;6.746e-01;8.348e-02;1.250e+00;7.482e-01;7.793e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.872900000;1.250e+00;8.313e-01;8.356e-02;6.650e-01;6.685e-02;1.283e+00;1.252e+00;6.747e-01;8.107e-02;1.250e+00;7.482e-01;7.521e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.873900000;1.250e+00;8.313e-01;8.343e-02;6.650e-01;6.674e-02;1.282e+00;1.252e+00;6.747e-01;8.096e-02;1.250e+00;7.482e-01;7.509e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.896900000;1.250e+00;8.313e-01;8.043e-02;6.650e-01;6.434e-02;1.282e+00;1.252e+00;6.747e-01;7.856e-02;1.250e+00;7.482e-01;7.238e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.897900000;1.250e+00;8.313e-01;8.030e-02;6.650e-01;6.424e-02;1.281e+00;1.252e+00;6.747e-01;7.845e-02;1.250e+00;7.482e-01;7.227e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.920900000;1.250e+00;8.313e-01;7.731e-02;6.650e-01;6.185e-02;1.281e+00;1.252e+00;6.747e-01;7.607e-02;1.250e+00;7.482e-01;6.958e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.921900000;1.250e+00;8.313e-01;7.718e-02;6.650e-01;6.175e-02;1.280e+00;1.252e+00;6.747e-01;7.597e-02;1.250e+00;7.482e-01;6.947e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.944900000;1.250e+00;8.313e-01;7.422e-02;6.650e-01;5.938e-02;1.280e+00;1.252e+00;6.748e-01;7.360e-02;1.250e+00;7.482e-01;6.680e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.945900000;1.250e+00;8.313e-01;7.409e-02;6.650e-01;5.927e-02;1.279e+00;1.252e+00;6.748e-01;7.349e-02;1.250e+00;7.482e-01;6.668e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.968900000;1.250e+00;8.313e-01;7.115e-02;6.650e-01;5.692e-02;1.279e+00;1.252e+00;6.748e-01;7.114e-02;1.250e+00;7.482e-01;6.404e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.969900000;1.250e+00;8.313e-01;7.102e-02;6.650e-01;5.682e-02;1.278e+00;1.252e+00;6.748e-01;7.104e-02;1.250e+00;7.482e-01;6.392e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.993900000;1.250e+00;8.313e-01;6.798e-02;6.650e-01;5.438e-02;1.278e+00;1.252e+00;6.748e-01;6.860e-02;1.250e+00;7.481e-01;6.118e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
21.994900000;1.250e+00;8.313e-01;6.785e-02;6.650e-01;5.428e-02;1.277e+00;1.252e+00;6.748e-01;6.850e-02;1.250e+00;7.481e-01;6.106e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.018900000;1.250e+00;8.313e-01;6.482e-02;6.650e-01;5.186e-02;1.277e+00;1.252e+00;6.748e-01;6.608e-02;1.250e+00;7.481e-01;5.834e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.019900000;1.250e+00;8.313e-01;6.470e-02;6.650e-01;5.176e-02;1.276e+00;1.252e+00;6.748e-01;6.598e-02;1.250e+00;7.481e-01;5.823e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.043900000;1.250e+00;8.313e-01;6.170e-02;6.650e-01;4.936e-02;1.276e+00;1.252e+00;6.749e-01;6.358e-02;1.250e+00;7.481e-01;5.553e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.044900000;1.250e+00;8.313e-01;6.157e-02;6.650e-01;4.926e-02;1.275e+00;1.252e+00;6.749e-01;6.348e-02;1.250e+00;7.481e-01;5.541e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.068900000;1.250e+00;8.313e-01;5.859e-02;6.650e-01;4.687e-02;1.275e+00;1.252e+00;6.749e-01;6.110e-02;1.250e+00;7.481e-01;5.273e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.069900000;1.250e+00;8.313e-01;5.847e-02;6.650e-01;4.678e-02;1.274e+00;1.252e+00;6.749e-01;6.100e-02;1.250e+00;7.481e-01;5.262e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.093900000;1.250e+00;8.313e-01;5.551e-02;6.650e-01;4.441e-02;1.274e+00;1.252e+00;6.749e-01;5.864e-02;1.250e+00;7.481e-01;4.996e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.094900000;1.250e+00;8.313e-01;5.539e-02;6.650e-01;4.431e-02;1.273e+00;1.252e+00;6.749e-01;5.854e-02;1.250e+00;7.481e-01;4.985e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.096900000;1.250e+00;8.313e-01;5.515e-02;6.650e-01;4.412e-02;1.273e+00;1.252e+00;6.749e-01;5.834e-02;1.250e+00;7.481e-01;4.963e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.097900000;1.250e+00;8.313e-01;5.502e-02;6.650e-01;4.402e-02;1.273e+00;1.251e+00;6.749e-01;5.824e-02;1.250e+00;7.481e-01;4.952e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.114900000;1.250e+00;8.313e-01;5.294e-02;6.650e-01;4.236e-02;1.273e+00;1.251e+00;6.750e-01;5.658e-02;1.250e+00;7.481e-01;4.765e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.119900000;1.250e+00;8.313e-01;5.234e-02;6.650e-01;4.187e-02;1.273e+00;1.251e+00;6.750e-01;5.609e-02;1.250e+00;7.481e-01;4.710e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.120900000;1.250e+00;8.313e-01;5.221e-02;6.650e-01;4.177e-02;1.272e+00;1.251e+00;6.750e-01;5.600e-02;1.250e+00;7.481e-01;4.699e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.135900000;1.250e+00;8.313e-01;5.039e-02;6.650e-01;4.031e-02;1.272e+00;1.251e+00;6.750e-01;5.454e-02;1.250e+00;7.481e-01;4.535e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.144900000;1.250e+00;8.313e-01;4.931e-02;6.650e-01;3.944e-02;1.272e+00;1.251e+00;6.750e-01;5.367e-02;1.250e+00;7.481e-01;4.437e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.145900000;1.250e+00;8.313e-01;4.918e-02;6.650e-01;3.935e-02;1.271e+00;1.251e+00;6.750e-01;5.357e-02;1.250e+00;7.481e-01;4.427e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.150900000;1.250e+00;8.313e-01;4.858e-02;6.650e-01;3.886e-02;1.271e+00;1.251e+00;6.750e-01;5.309e-02;1.250e+00;7.481e-01;4.372e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.170900000;1.250e+00;8.313e-01;4.618e-02;6.650e-01;3.694e-02;1.271e+00;1.251e+00;6.750e-01;5.117e-02;1.250e+00;7.481e-01;4.156e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.171900000;1.250e+00;8.313e-01;4.606e-02;6.650e-01;3.685e-02;1.270e+00;1.251e+00;6.750e-01;5.107e-02;1.250e+00;7.481e-01;4.145e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.223900000;1.250e+00;8.313e-01;3.989e-02;6.650e-01;3.191e-02;1.269e+00;1.251e+00;6.751e-01;4.614e-02;1.250e+00;7.481e-01;3.590e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.224900000;1.250e+00;8.313e-01;3.977e-02;6.650e-01;3.182e-02;1.268e+00;1.251e+00;6.751e-01;4.605e-02;1.250e+00;7.481e-01;3.579e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.250900000;1.250e+00;8.313e-01;3.672e-02;6.650e-01;2.938e-02;1.268e+00;1.251e+00;6.751e-01;4.361e-02;1.250e+00;7.481e-01;3.305e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.251900000;1.250e+00;8.313e-01;3.661e-02;6.650e-01;2.929e-02;1.267e+00;1.251e+00;6.751e-01;4.352e-02;1.250e+00;7.481e-01;3.295e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.277900000;1.250e+00;8.313e-01;3.359e-02;6.650e-01;2.687e-02;1.267e+00;1.251e+00;6.752e-01;4.110e-02;1.250e+00;7.481e-01;3.023e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.278900000;1.250e+00;8.313e-01;3.347e-02;6.650e-01;2.678e-02;1.266e+00;1.251e+00;6.752e-01;4.101e-02;1.250e+00;7.481e-01;3.013e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.304900000;1.250e+00;8.313e-01;3.048e-02;6.650e-01;2.439e-02;1.266e+00;1.251e+00;6.752e-01;3.862e-02;1.250e+00;7.481e-01;2.744e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.305900000;1.250e+00;8.313e-01;3.037e-02;6.650e-01;2.430e-02;1.265e+00;1.251e+00;6.752e-01;3.853e-02;1.250e+00;7.481e-01;2.733e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.331900000;1.250e+00;8.313e-01;2.741e-02;6.650e-01;2.192e-02;1.265e+00;1.251e+00;6.752e-01;3.616e-02;1.250e+00;7.481e-01;2.466e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.332900000;1.250e+00;8.313e-01;2.729e-02;6.650e-01;2.183e-02;1.264e+00;1.251e+00;6.752e-01;3.607e-02;1.250e+00;7.481e-01;2.456e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.359900000;1.250e+00;8.313e-01;2.424e-02;6.650e-01;1.939e-02;1.264e+00;1.251e+00;6.753e-01;3.363e-02;1.250e+00;7.481e-01;2.182e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.360900000;1.250e+00;8.313e-01;2.413e-02;6.650e-01;1.930e-02;1.263e+00;1.251e+00;6.753e-01;3.354e-02;1.250e+00;7.481e-01;2.172e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.387900000;1.250e+00;8.313e-01;2.111e-02;6.650e-01;1.689e-02;1.263e+00;1.251e+00;6.753e-01;3.113e-02;1.250e+00;7.481e-01;1.900e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.388900000;1.250e+00;8.313e-01;2.100e-02;6.650e-01;1.680e-02;1.262e+00;1.251e+00;6.753e-01;3.104e-02;1.250e+00;7.481e-01;1.890e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.415900000;1.250e+00;8.313e-01;1.801e-02;6.650e-01;1.441e-02;1.262e+00;1.251e+00;6.753e-01;2.865e-02;1.250e+00;7.481e-01;1.621e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.416900000;1.250e+00;8.313e-01;1.790e-02;6.650e-01;1.432e-02;1.261e+00;1.251e+00;6.753e-01;2.856e-02;1.250e+00;7.481e-01;1.611e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.444900000;1.250e+00;8.313e-01;1.483e-02;6.650e-01;1.187e-02;1.261e+00;1.251e+00;6.754e-01;2.611e-02;1.250e+00;7.481e-01;1.335e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.445900000;1.250e+00;8.313e-01;1.473e-02;6.650e-01;1.178e-02;1.260e+00;1.251e+00;6.754e-01;2.602e-02;1.250e+00;7.481e-01;1.325e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.490000000;1.250e+00;8.313e-01;9.936e-03;6.650e-01;7.948e-03;1.259e+00;1.251e+00;6.754e-01;2.219e-02;1.250e+00;7.481e-01;8.942e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.490012000;1.250e+00;8.312e-01;9.933e-03;6.650e-01;7.947e-03;1.259e+00;1.251e+00;6.754e-01;2.219e-02;1.250e+00;7.481e-01;8.940e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.490060000;1.250e+00;8.311e-01;9.927e-03;6.650e-01;7.943e-03;1.259e+00;1.250e+00;6.754e-01;2.218e-02;1.250e+00;7.480e-01;8.934e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.490508000;1.247e+00;8.296e-01;9.853e-03;6.650e-01;7.899e-03;1.256e+00;1.248e+00;6.754e-01;2.216e-02;1.247e+00;7.466e-01;8.868e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.490764000;1.246e+00;8.287e-01;9.810e-03;6.650e-01;7.872e-03;1.255e+00;1.247e+00;6.754e-01;2.214e-02;1.246e+00;7.458e-01;8.829e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.492300000;1.239e+00;8.236e-01;9.574e-03;6.650e-01;7.731e-03;1.247e+00;1.239e+00;6.754e-01;2.205e-02;1.239e+00;7.413e-01;8.617e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.492556000;1.237e+00;8.228e-01;9.546e-03;6.650e-01;7.715e-03;1.246e+00;1.238e+00;6.754e-01;2.205e-02;1.237e+00;7.405e-01;8.591e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.492812000;1.236e+00;8.220e-01;9.520e-03;6.651e-01;7.703e-03;1.245e+00;1.237e+00;6.755e-01;2.205e-02;1.236e+00;7.398e-01;8.568e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.493324000;1.233e+00;8.203e-01;9.483e-03;6.651e-01;7.689e-03;1.242e+00;1.234e+00;6.755e-01;2.205e-02;1.233e+00;7.383e-01;8.535e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.495628000;1.222e+00;8.130e-01;9.597e-03;6.653e-01;7.854e-03;1.231e+00;1.222e+00;6.757e-01;2.231e-02;1.222e+00;7.317e-01;8.637e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.496088000;1.220e+00;8.115e-01;9.684e-03;6.654e-01;7.941e-03;1.228e+00;1.220e+00;6.758e-01;2.241e-02;1.220e+00;7.304e-01;8.716e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.497010000;1.215e+00;8.087e-01;9.922e-03;6.656e-01;8.167e-03;1.224e+00;1.216e+00;6.760e-01;2.268e-02;1.215e+00;7.278e-01;8.930e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.498853000;1.206e+00;8.032e-01;1.066e-02;6.662e-01;8.837e-03;1.215e+00;1.206e+00;6.766e-01;2.344e-02;1.206e+00;7.229e-01;9.590e-03;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.499775000;1.201e+00;8.006e-01;1.115e-02;6.665e-01;9.283e-03;1.210e+00;1.202e+00;6.769e-01;2.393e-02;1.201e+00;7.205e-01;1.004e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.500060000;1.200e+00;7.998e-01;1.132e-02;6.667e-01;9.436e-03;1.209e+00;1.200e+00;6.770e-01;2.409e-02;1.200e+00;7.198e-01;1.019e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.500252000;1.199e+00;7.993e-01;1.144e-02;6.667e-01;9.542e-03;1.208e+00;1.199e+00;6.771e-01;2.421e-02;1.199e+00;7.193e-01;1.030e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.500508000;1.197e+00;7.985e-01;1.160e-02;6.669e-01;9.690e-03;1.207e+00;1.198e+00;6.772e-01;2.437e-02;1.197e+00;7.187e-01;1.044e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.503068000;1.185e+00;7.917e-01;1.360e-02;6.683e-01;1.148e-02;1.195e+00;1.185e+00;6.786e-01;2.630e-02;1.185e+00;7.125e-01;1.224e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.503580000;1.182e+00;7.904e-01;1.407e-02;6.686e-01;1.190e-02;1.192e+00;1.183e+00;6.790e-01;2.675e-02;1.182e+00;7.114e-01;1.266e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.504092000;1.180e+00;7.891e-01;1.456e-02;6.690e-01;1.235e-02;1.190e+00;1.180e+00;6.793e-01;2.723e-02;1.180e+00;7.102e-01;1.311e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.504604000;1.177e+00;7.879e-01;1.508e-02;6.694e-01;1.281e-02;1.188e+00;1.178e+00;6.797e-01;2.773e-02;1.177e+00;7.091e-01;1.357e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.505116000;1.174e+00;7.866e-01;1.562e-02;6.698e-01;1.330e-02;1.185e+00;1.175e+00;6.801e-01;2.824e-02;1.174e+00;7.079e-01;1.406e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.506140000;1.169e+00;7.842e-01;1.676e-02;6.706e-01;1.434e-02;1.180e+00;1.170e+00;6.809e-01;2.935e-02;1.169e+00;7.058e-01;1.509e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.507164000;1.164e+00;7.818e-01;1.799e-02;6.716e-01;1.545e-02;1.176e+00;1.165e+00;6.818e-01;3.053e-02;1.164e+00;7.037e-01;1.619e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.508700000;1.157e+00;7.785e-01;1.996e-02;6.731e-01;1.726e-02;1.169e+00;1.157e+00;6.834e-01;3.245e-02;1.157e+00;7.006e-01;1.797e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.509995000;1.150e+00;7.759e-01;2.176e-02;6.746e-01;1.892e-02;1.163e+00;1.151e+00;6.848e-01;3.420e-02;1.150e+00;6.983e-01;1.958e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.509995000;1.150e+00;7.757e-01;2.175e-02;6.746e-01;1.892e-02;1.163e+00;1.151e+00;6.848e-01;3.420e-02;1.150e+00;6.982e-01;1.958e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.511787000;1.150e+00;7.782e-01;2.460e-02;6.767e-01;2.139e-02;1.164e+00;1.151e+00;6.869e-01;3.674e-02;1.150e+00;7.004e-01;2.214e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.512043000;1.150e+00;7.786e-01;2.502e-02;6.771e-01;2.175e-02;1.164e+00;1.151e+00;6.872e-01;3.711e-02;1.150e+00;7.008e-01;2.251e-02;1.000e+01;1.197e+00;5.001e+01;5.001e+01
22.512299000;1.150e+00;7.790e-01;2.543e-02;6.774e-01;2.212e-02;1.164e+00;1.151e+00;6.876e-01;3.748e-02;1.150e+00;7.011e-01;2.289e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.513323000;1.150e+00;7.805e-01;2.711e-02;6.787e-01;2.358e-02;1.164e+00;1.151e+00;6.889e-01;3.898e-02;1.150e+00;7.025e-01;2.440e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.519314000;1.150e+00;7.898e-01;3.627e-02;6.868e-01;3.154e-02;1.168e+00;1.151e+00;6.968e-01;4.718e-02;1.150e+00;7.109e-01;3.264e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.520235000;1.150e+00;7.913e-01;3.751e-02;6.880e-01;3.262e-02;1.168e+00;1.151e+00;6.980e-01;4.829e-02;1.150e+00;7.121e-01;3.376e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.520696000;1.150e+00;7.920e-01;3.810e-02;6.887e-01;3.313e-02;1.168e+00;1.151e+00;6.986e-01;4.883e-02;1.150e+00;7.128e-01;3.429e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.522447000;1.150e+00;7.946e-01;4.025e-02;6.909e-01;3.500e-02;1.169e+00;1.151e+00;7.009e-01;5.076e-02;1.150e+00;7.151e-01;3.622e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.524106000;1.150e+00;7.970e-01;4.209e-02;6.930e-01;3.660e-02;1.169e+00;1.151e+00;7.029e-01;5.242e-02;1.150e+00;7.173e-01;3.788e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.525765000;1.150e+00;7.993e-01;4.375e-02;6.950e-01;3.804e-02;1.170e+00;1.151e+00;7.049e-01;5.392e-02;1.150e+00;7.193e-01;3.938e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.526595000;1.150e+00;8.004e-01;4.452e-02;6.960e-01;3.871e-02;1.170e+00;1.151e+00;7.059e-01;5.462e-02;1.150e+00;7.203e-01;4.007e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.527424000;1.150e+00;8.015e-01;4.524e-02;6.969e-01;3.934e-02;1.171e+00;1.151e+00;7.068e-01;5.528e-02;1.150e+00;7.213e-01;4.072e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.528253000;1.150e+00;8.025e-01;4.592e-02;6.978e-01;3.993e-02;1.171e+00;1.151e+00;7.077e-01;5.590e-02;1.150e+00;7.223e-01;4.133e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.529912000;1.150e+00;8.046e-01;4.717e-02;6.996e-01;4.102e-02;1.171e+00;1.151e+00;7.095e-01;5.704e-02;1.150e+00;7.241e-01;4.246e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.530742000;1.150e+00;8.056e-01;4.774e-02;7.005e-01;4.151e-02;1.171e+00;1.151e+00;7.103e-01;5.756e-02;1.150e+00;7.250e-01;4.297e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.532401000;1.150e+00;8.074e-01;4.877e-02;7.021e-01;4.241e-02;1.172e+00;1.151e+00;7.120e-01;5.850e-02;1.150e+00;7.267e-01;4.390e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.533230000;1.150e+00;8.083e-01;4.924e-02;7.029e-01;4.282e-02;1.172e+00;1.152e+00;7.127e-01;5.893e-02;1.150e+00;7.275e-01;4.432e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.534059000;1.150e+00;8.092e-01;4.968e-02;7.037e-01;4.320e-02;1.172e+00;1.152e+00;7.135e-01;5.934e-02;1.150e+00;7.283e-01;4.471e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.536548000;1.150e+00;8.117e-01;5.082e-02;7.058e-01;4.419e-02;1.172e+00;1.152e+00;7.156e-01;6.039e-02;1.150e+00;7.305e-01;4.573e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.537377000;1.150e+00;8.125e-01;5.114e-02;7.065e-01;4.447e-02;1.173e+00;1.152e+00;7.163e-01;6.069e-02;1.150e+00;7.312e-01;4.603e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.538207000;1.150e+00;8.132e-01;5.145e-02;7.071e-01;4.474e-02;1.173e+00;1.152e+00;7.169e-01;6.098e-02;1.150e+00;7.319e-01;4.630e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.539036000;1.150e+00;8.139e-01;5.173e-02;7.078e-01;4.498e-02;1.173e+00;1.152e+00;7.176e-01;6.124e-02;1.150e+00;7.325e-01;4.655e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.539866000;1.150e+00;8.146e-01;5.199e-02;7.084e-01;4.520e-02;1.173e+00;1.152e+00;7.182e-01;6.149e-02;1.150e+00;7.332e-01;4.679e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.540695000;1.150e+00;8.153e-01;5.223e-02;7.090e-01;4.541e-02;1.173e+00;1.152e+00;7.187e-01;6.171e-02;1.150e+00;7.338e-01;4.700e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.541524000;1.150e+00;8.160e-01;5.245e-02;7.095e-01;4.560e-02;1.173e+00;1.152e+00;7.193e-01;6.192e-02;1.150e+00;7.344e-01;4.720e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.544842000;1.150e+00;8.184e-01;5.316e-02;7.116e-01;4.623e-02;1.173e+00;1.152e+00;7.214e-01;6.260e-02;1.150e+00;7.365e-01;4.784e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.545672000;1.150e+00;8.189e-01;5.330e-02;7.121e-01;4.635e-02;1.173e+00;1.152e+00;7.219e-01;6.274e-02;1.150e+00;7.370e-01;4.797e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.546501000;1.150e+00;8.195e-01;5.343e-02;7.126e-01;4.646e-02;1.173e+00;1.152e+00;7.223e-01;6.287e-02;1.150e+00;7.375e-01;4.809e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.547331000;1.150e+00;8.200e-01;5.354e-02;7.130e-01;4.656e-02;1.173e+00;1.152e+00;7.228e-01;6.298e-02;1.150e+00;7.380e-01;4.819e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.550107000;1.150e+00;8.216e-01;5.385e-02;7.144e-01;4.683e-02;1.173e+00;1.152e+00;7.242e-01;6.329e-02;1.150e+00;7.394e-01;4.847e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.551107000;1.150e+00;8.221e-01;5.394e-02;7.149e-01;4.690e-02;1.174e+00;1.152e+00;7.246e-01;6.338e-02;1.150e+00;7.399e-01;4.854e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.553107000;1.150e+00;8.231e-01;5.407e-02;7.157e-01;4.702e-02;1.174e+00;1.152e+00;7.255e-01;6.352e-02;1.150e+00;7.408e-01;4.866e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.556107000;1.150e+00;8.244e-01;5.420e-02;7.169e-01;4.713e-02;1.174e+00;1.152e+00;7.266e-01;6.367e-02;1.150e+00;7.420e-01;4.878e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.558107000;1.150e+00;8.252e-01;5.424e-02;7.176e-01;4.717e-02;1.174e+00;1.152e+00;7.273e-01;6.373e-02;1.150e+00;7.427e-01;4.882e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.559107000;1.150e+00;8.256e-01;5.425e-02;7.179e-01;4.718e-02;1.174e+00;1.152e+00;7.276e-01;6.375e-02;1.150e+00;7.430e-01;4.883e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.560107000;1.150e+00;8.259e-01;5.426e-02;7.182e-01;4.718e-02;1.174e+00;1.152e+00;7.279e-01;6.376e-02;1.150e+00;7.433e-01;4.883e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.562107000;1.150e+00;8.266e-01;5.425e-02;7.188e-01;4.717e-02;1.174e+00;1.152e+00;7.285e-01;6.377e-02;1.150e+00;7.439e-01;4.883e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.566107000;1.150e+00;8.278e-01;5.419e-02;7.198e-01;4.712e-02;1.174e+00;1.152e+00;7.295e-01;6.375e-02;1.150e+00;7.450e-01;4.877e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.568107000;1.150e+00;8.283e-01;5.414e-02;7.202e-01;4.708e-02;1.174e+00;1.152e+00;7.300e-01;6.372e-02;1.150e+00;7.454e-01;4.872e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.570107000;1.150e+00;8.287e-01;5.408e-02;7.206e-01;4.702e-02;1.174e+00;1.152e+00;7.304e-01;6.368e-02;1.150e+00;7.459e-01;4.867e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.576107000;1.150e+00;8.299e-01;5.385e-02;7.217e-01;4.683e-02;1.174e+00;1.152e+00;7.314e-01;6.351e-02;1.150e+00;7.469e-01;4.847e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.577107000;1.150e+00;8.301e-01;5.381e-02;7.218e-01;4.679e-02;1.174e+00;1.152e+00;7.315e-01;6.348e-02;1.150e+00;7.471e-01;4.843e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.578107000;1.150e+00;8.302e-01;5.377e-02;7.219e-01;4.675e-02;1.174e+00;1.152e+00;7.317e-01;6.345e-02;1.150e+00;7.472e-01;4.839e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.580107000;1.150e+00;8.305e-01;5.368e-02;7.222e-01;4.668e-02;1.174e+00;1.152e+00;7.319e-01;6.338e-02;1.150e+00;7.475e-01;4.831e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.581107000;1.150e+00;8.307e-01;5.363e-02;7.223e-01;4.664e-02;1.173e+00;1.152e+00;7.321e-01;6.335e-02;1.150e+00;7.476e-01;4.827e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.584107000;1.150e+00;8.311e-01;5.350e-02;7.227e-01;4.652e-02;1.173e+00;1.152e+00;7.324e-01;6.324e-02;1.150e+00;7.480e-01;4.815e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.589107000;1.150e+00;8.316e-01;5.326e-02;7.232e-01;4.631e-02;1.173e+00;1.152e+00;7.329e-01;6.305e-02;1.150e+00;7.485e-01;4.794e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.590107000;1.150e+00;8.317e-01;5.321e-02;7.232e-01;4.627e-02;1.173e+00;1.152e+00;7.330e-01;6.301e-02;1.150e+00;7.486e-01;4.789e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.592107000;1.150e+00;8.319e-01;5.312e-02;7.234e-01;4.619e-02;1.173e+00;1.152e+00;7.332e-01;6.293e-02;1.150e+00;7.487e-01;4.781e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.600107000;1.150e+00;8.326e-01;5.275e-02;7.240e-01;4.587e-02;1.173e+00;1.152e+00;7.337e-01;6.263e-02;1.150e+00;7.493e-01;4.747e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.601107000;1.150e+00;8.326e-01;5.270e-02;7.240e-01;4.583e-02;1.173e+00;1.152e+00;7.338e-01;6.259e-02;1.150e+00;7.494e-01;4.743e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.622107000;1.150e+00;8.337e-01;5.177e-02;7.249e-01;4.502e-02;1.173e+00;1.152e+00;7.347e-01;6.181e-02;1.150e+00;7.503e-01;4.659e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.623107000;1.150e+00;8.337e-01;5.173e-02;7.250e-01;4.498e-02;1.173e+00;1.152e+00;7.347e-01;6.177e-02;1.150e+00;7.503e-01;4.655e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.624107000;1.150e+00;8.337e-01;5.169e-02;7.250e-01;4.494e-02;1.173e+00;1.152e+00;7.348e-01;6.174e-02;1.150e+00;7.504e-01;4.652e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.627107000;1.150e+00;8.338e-01;5.156e-02;7.251e-01;4.484e-02;1.173e+00;1.152e+00;7.348e-01;6.163e-02;1.150e+00;7.505e-01;4.641e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.656107000;1.150e+00;8.346e-01;5.045e-02;7.258e-01;4.387e-02;1.173e+00;1.152e+00;7.355e-01;6.068e-02;1.150e+00;7.512e-01;4.540e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.657107000;1.150e+00;8.346e-01;5.041e-02;7.258e-01;4.383e-02;1.172e+00;1.152e+00;7.355e-01;6.065e-02;1.150e+00;7.512e-01;4.537e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.686107000;1.150e+00;8.352e-01;4.942e-02;7.262e-01;4.298e-02;1.172e+00;1.152e+00;7.360e-01;5.981e-02;1.150e+00;7.516e-01;4.448e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.687107000;1.150e+00;8.352e-01;4.939e-02;7.262e-01;4.295e-02;1.172e+00;1.152e+00;7.360e-01;5.978e-02;1.150e+00;7.517e-01;4.445e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.689107000;1.150e+00;8.352e-01;4.933e-02;7.263e-01;4.289e-02;1.172e+00;1.152e+00;7.361e-01;5.973e-02;1.150e+00;7.517e-01;4.439e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.696107000;1.150e+00;8.353e-01;4.911e-02;7.264e-01;4.270e-02;1.172e+00;1.152e+00;7.361e-01;5.954e-02;1.150e+00;7.518e-01;4.420e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.720107000;1.150e+00;8.356e-01;4.839e-02;7.266e-01;4.208e-02;1.172e+00;1.152e+00;7.364e-01;5.892e-02;1.150e+00;7.520e-01;4.355e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.721107000;1.150e+00;8.356e-01;4.836e-02;7.266e-01;4.205e-02;1.172e+00;1.151e+00;7.364e-01;5.890e-02;1.150e+00;7.520e-01;4.353e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.761107000;1.150e+00;8.359e-01;4.728e-02;7.269e-01;4.112e-02;1.172e+00;1.151e+00;7.367e-01;5.797e-02;1.150e+00;7.523e-01;4.256e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.762107000;1.150e+00;8.359e-01;4.726e-02;7.269e-01;4.109e-02;1.171e+00;1.151e+00;7.367e-01;5.795e-02;1.150e+00;7.523e-01;4.253e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.771107000;1.150e+00;8.359e-01;4.703e-02;7.269e-01;4.090e-02;1.171e+00;1.151e+00;7.367e-01;5.775e-02;1.150e+00;7.523e-01;4.233e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.772107000;1.150e+00;8.359e-01;4.701e-02;7.269e-01;4.088e-02;1.171e+00;1.151e+00;7.367e-01;5.773e-02;1.150e+00;7.524e-01;4.231e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.773107000;1.150e+00;8.360e-01;4.699e-02;7.269e-01;4.086e-02;1.171e+00;1.151e+00;7.367e-01;5.771e-02;1.150e+00;7.524e-01;4.229e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.774107000;1.150e+00;8.360e-01;4.696e-02;7.269e-01;4.084e-02;1.171e+00;1.151e+00;7.367e-01;5.769e-02;1.150e+00;7.524e-01;4.226e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.775107000;1.150e+00;8.360e-01;4.694e-02;7.269e-01;4.081e-02;1.171e+00;1.151e+00;7.367e-01;5.767e-02;1.150e+00;7.524e-01;4.224e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.776107000;1.150e+00;8.360e-01;4.691e-02;7.269e-01;4.079e-02;1.171e+00;1.151e+00;7.368e-01;5.765e-02;1.150e+00;7.524e-01;4.222e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.781107000;1.150e+00;8.360e-01;4.679e-02;7.269e-01;4.069e-02;1.171e+00;1.151e+00;7.368e-01;5.754e-02;1.150e+00;7.524e-01;4.211e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.786107000;1.150e+00;8.360e-01;4.667e-02;7.270e-01;4.059e-02;1.171e+00;1.151e+00;7.368e-01;5.744e-02;1.150e+00;7.524e-01;4.201e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.900107000;1.150e+00;8.358e-01;4.436e-02;7.268e-01;3.857e-02;1.171e+00;1.151e+00;7.367e-01;5.542e-02;1.150e+00;7.522e-01;3.992e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.909107000;1.150e+00;8.358e-01;4.420e-02;7.268e-01;3.844e-02;1.171e+00;1.151e+00;7.366e-01;5.529e-02;1.150e+00;7.522e-01;3.978e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.912107000;1.150e+00;8.358e-01;4.415e-02;7.267e-01;3.839e-02;1.170e+00;1.151e+00;7.366e-01;5.524e-02;1.150e+00;7.522e-01;3.974e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
22.917107000;1.150e+00;8.357e-01;4.407e-02;7.267e-01;3.832e-02;1.170e+00;1.151e+00;7.366e-01;5.517e-02;1.150e+00;7.522e-01;3.966e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.045107000;1.150e+00;8.349e-01;4.227e-02;7.260e-01;3.676e-02;1.170e+00;1.151e+00;7.359e-01;5.359e-02;1.150e+00;7.514e-01;3.805e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.051107000;1.150e+00;8.349e-01;4.221e-02;7.260e-01;3.670e-02;1.170e+00;1.151e+00;7.358e-01;5.353e-02;1.150e+00;7.514e-01;3.798e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.064107000;1.150e+00;8.348e-01;4.206e-02;7.259e-01;3.657e-02;1.170e+00;1.151e+00;7.358e-01;5.340e-02;1.150e+00;7.513e-01;3.785e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.074107000;1.150e+00;8.347e-01;4.195e-02;7.258e-01;3.648e-02;1.170e+00;1.151e+00;7.357e-01;5.330e-02;1.150e+00;7.512e-01;3.776e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.167107000;1.150e+00;8.341e-01;4.113e-02;7.253e-01;3.576e-02;1.170e+00;1.151e+00;7.352e-01;5.257e-02;1.150e+00;7.507e-01;3.701e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.168107000;1.150e+00;8.341e-01;4.112e-02;7.253e-01;3.576e-02;1.169e+00;1.151e+00;7.352e-01;5.256e-02;1.150e+00;7.507e-01;3.701e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.170107000;1.150e+00;8.341e-01;4.111e-02;7.253e-01;3.574e-02;1.169e+00;1.151e+00;7.352e-01;5.255e-02;1.150e+00;7.506e-01;3.700e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.173107000;1.150e+00;8.340e-01;4.108e-02;7.252e-01;3.573e-02;1.169e+00;1.151e+00;7.352e-01;5.253e-02;1.150e+00;7.506e-01;3.698e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.214107000;1.150e+00;8.338e-01;4.082e-02;7.250e-01;3.549e-02;1.169e+00;1.151e+00;7.349e-01;5.229e-02;1.150e+00;7.504e-01;3.674e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.349107000;1.150e+00;8.331e-01;4.031e-02;7.245e-01;3.506e-02;1.169e+00;1.151e+00;7.344e-01;5.184e-02;1.150e+00;7.498e-01;3.628e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.357107000;1.150e+00;8.331e-01;4.030e-02;7.244e-01;3.504e-02;1.169e+00;1.151e+00;7.344e-01;5.182e-02;1.150e+00;7.498e-01;3.627e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.374107000;1.150e+00;8.331e-01;4.028e-02;7.244e-01;3.503e-02;1.169e+00;1.151e+00;7.343e-01;5.180e-02;1.150e+00;7.497e-01;3.625e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.432107000;1.150e+00;8.329e-01;4.027e-02;7.242e-01;3.502e-02;1.169e+00;1.151e+00;7.341e-01;5.179e-02;1.150e+00;7.496e-01;3.624e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.671107000;1.150e+00;8.324e-01;4.117e-02;7.238e-01;3.580e-02;1.169e+00;1.151e+00;7.338e-01;5.256e-02;1.150e+00;7.492e-01;3.705e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.672107000;1.150e+00;8.324e-01;4.117e-02;7.238e-01;3.580e-02;1.170e+00;1.151e+00;7.338e-01;5.256e-02;1.150e+00;7.492e-01;3.705e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.673107000;1.150e+00;8.324e-01;4.118e-02;7.238e-01;3.581e-02;1.170e+00;1.151e+00;7.337e-01;5.257e-02;1.150e+00;7.492e-01;3.706e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.717127000;1.150e+00;8.324e-01;4.119e-02;7.238e-01;3.582e-02;1.170e+00;1.151e+00;7.337e-01;5.258e-02;1.150e+00;7.491e-01;3.707e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.718127000;1.150e+00;8.324e-01;4.117e-02;7.238e-01;3.580e-02;1.169e+00;1.151e+00;7.337e-01;5.256e-02;1.150e+00;7.491e-01;3.705e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.728127000;1.150e+00;8.324e-01;4.090e-02;7.238e-01;3.557e-02;1.169e+00;1.151e+00;7.337e-01;5.233e-02;1.150e+00;7.491e-01;3.681e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.729127000;1.150e+00;8.324e-01;4.087e-02;7.238e-01;3.554e-02;1.169e+00;1.151e+00;7.337e-01;5.230e-02;1.150e+00;7.491e-01;3.679e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.730127000;1.150e+00;8.324e-01;4.084e-02;7.238e-01;3.551e-02;1.169e+00;1.151e+00;7.337e-01;5.228e-02;1.150e+00;7.491e-01;3.676e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.734127000;1.150e+00;8.324e-01;4.072e-02;7.238e-01;3.540e-02;1.169e+00;1.151e+00;7.337e-01;5.216e-02;1.150e+00;7.491e-01;3.664e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.741127000;1.150e+00;8.323e-01;4.048e-02;7.238e-01;3.520e-02;1.169e+00;1.151e+00;7.337e-01;5.196e-02;1.150e+00;7.491e-01;3.643e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.788127000;1.150e+00;8.323e-01;3.867e-02;7.237e-01;3.363e-02;1.169e+00;1.151e+00;7.337e-01;5.039e-02;1.150e+00;7.491e-01;3.481e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.803127000;1.150e+00;8.323e-01;3.807e-02;7.237e-01;3.311e-02;1.169e+00;1.151e+00;7.337e-01;4.987e-02;1.150e+00;7.491e-01;3.427e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.804127000;1.150e+00;8.323e-01;3.803e-02;7.237e-01;3.307e-02;1.168e+00;1.151e+00;7.337e-01;4.983e-02;1.150e+00;7.491e-01;3.423e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.871127000;1.150e+00;8.323e-01;3.534e-02;7.237e-01;3.073e-02;1.168e+00;1.151e+00;7.337e-01;4.749e-02;1.150e+00;7.490e-01;3.180e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.957127000;1.150e+00;8.323e-01;3.188e-02;7.237e-01;2.772e-02;1.167e+00;1.151e+00;7.337e-01;4.448e-02;1.150e+00;7.490e-01;2.869e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.958127000;1.150e+00;8.323e-01;3.184e-02;7.237e-01;2.768e-02;1.166e+00;1.151e+00;7.337e-01;4.444e-02;1.150e+00;7.490e-01;2.865e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
23.977127000;1.150e+00;8.323e-01;3.107e-02;7.237e-01;2.702e-02;1.166e+00;1.151e+00;7.337e-01;4.378e-02;1.150e+00;7.490e-01;2.796e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.034127000;1.150e+00;8.323e-01;2.878e-02;7.237e-01;2.503e-02;1.166e+00;1.151e+00;7.338e-01;4.179e-02;1.150e+00;7.490e-01;2.590e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.035127000;1.150e+00;8.323e-01;2.874e-02;7.237e-01;2.499e-02;1.165e+00;1.151e+00;7.338e-01;4.175e-02;1.150e+00;7.490e-01;2.587e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.112127000;1.150e+00;8.323e-01;2.565e-02;7.237e-01;2.230e-02;1.165e+00;1.151e+00;7.338e-01;3.907e-02;1.150e+00;7.490e-01;2.308e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.113127000;1.150e+00;8.323e-01;2.561e-02;7.237e-01;2.227e-02;1.164e+00;1.151e+00;7.338e-01;3.903e-02;1.150e+00;7.490e-01;2.305e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.189127000;1.150e+00;8.323e-01;2.256e-02;7.237e-01;1.962e-02;1.164e+00;1.151e+00;7.339e-01;3.638e-02;1.150e+00;7.490e-01;2.030e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.190127000;1.150e+00;8.323e-01;2.252e-02;7.237e-01;1.958e-02;1.163e+00;1.151e+00;7.339e-01;3.635e-02;1.150e+00;7.490e-01;2.027e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.267127000;1.150e+00;8.323e-01;1.944e-02;7.237e-01;1.690e-02;1.163e+00;1.151e+00;7.339e-01;3.367e-02;1.150e+00;7.490e-01;1.749e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.268127000;1.150e+00;8.323e-01;1.940e-02;7.237e-01;1.687e-02;1.162e+00;1.151e+00;7.339e-01;3.363e-02;1.150e+00;7.490e-01;1.746e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.345127000;1.150e+00;8.323e-01;1.632e-02;7.237e-01;1.419e-02;1.162e+00;1.151e+00;7.340e-01;3.096e-02;1.150e+00;7.490e-01;1.468e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.346127000;1.150e+00;8.323e-01;1.628e-02;7.237e-01;1.415e-02;1.161e+00;1.151e+00;7.340e-01;3.092e-02;1.150e+00;7.490e-01;1.465e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.423127000;1.150e+00;8.323e-01;1.320e-02;7.237e-01;1.148e-02;1.161e+00;1.151e+00;7.340e-01;2.825e-02;1.150e+00;7.490e-01;1.188e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.424127000;1.150e+00;8.323e-01;1.316e-02;7.237e-01;1.144e-02;1.160e+00;1.151e+00;7.340e-01;2.821e-02;1.150e+00;7.490e-01;1.184e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.501127000;1.150e+00;8.323e-01;1.009e-02;7.237e-01;8.772e-03;1.160e+00;1.151e+00;7.341e-01;2.554e-02;1.150e+00;7.491e-01;9.079e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.502127000;1.150e+00;8.323e-01;1.005e-02;7.237e-01;8.738e-03;1.159e+00;1.151e+00;7.341e-01;2.551e-02;1.150e+00;7.491e-01;9.044e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.579127000;1.150e+00;8.323e-01;6.980e-03;7.237e-01;6.070e-03;1.159e+00;1.151e+00;7.341e-01;2.284e-02;1.150e+00;7.491e-01;6.282e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.580127000;1.150e+00;8.323e-01;6.941e-03;7.237e-01;6.036e-03;1.158e+00;1.151e+00;7.341e-01;2.281e-02;1.150e+00;7.491e-01;6.247e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.657127000;1.150e+00;8.323e-01;3.877e-03;7.237e-01;3.371e-03;1.158e+00;1.151e+00;7.341e-01;2.015e-02;1.150e+00;7.491e-01;3.489e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.658127000;1.150e+00;8.323e-01;3.837e-03;7.237e-01;3.336e-03;1.157e+00;1.151e+00;7.341e-01;2.011e-02;1.150e+00;7.491e-01;3.453e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.720127000;1.150e+00;8.323e-01;1.373e-03;7.237e-01;1.194e-03;1.157e+00;1.151e+00;7.342e-01;1.797e-02;1.150e+00;7.491e-01;1.236e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.721127000;1.150e+00;8.323e-01;1.333e-03;7.237e-01;1.159e-03;1.157e+00;1.150e+00;7.342e-01;1.794e-02;1.150e+00;7.491e-01;1.200e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.735127000;1.150e+00;8.323e-01;7.767e-04;7.237e-01;6.754e-04;1.157e+00;1.150e+00;7.342e-01;1.745e-02;1.150e+00;7.491e-01;6.990e-04;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.736127000;1.150e+00;8.323e-01;7.378e-04;7.237e-01;6.415e-04;1.156e+00;1.150e+00;7.342e-01;1.742e-02;1.150e+00;7.491e-01;6.640e-04;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.814127000;1.150e+00;8.323e-01;-2.358e-03;7.237e-01;-2.050e-03;1.156e+00;1.150e+00;7.342e-01;1.473e-02;1.150e+00;7.491e-01;-2.122e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.815127000;1.150e+00;8.323e-01;-2.398e-03;7.237e-01;-2.085e-03;1.155e+00;1.150e+00;7.342e-01;1.469e-02;1.150e+00;7.491e-01;-2.158e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.892127000;1.150e+00;8.323e-01;-5.450e-03;7.237e-01;-4.739e-03;1.155e+00;1.150e+00;7.343e-01;1.204e-02;1.150e+00;7.491e-01;-4.905e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.893127000;1.150e+00;8.323e-01;-5.489e-03;7.237e-01;-4.773e-03;1.154e+00;1.150e+00;7.343e-01;1.201e-02;1.150e+00;7.491e-01;-4.940e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.971127000;1.150e+00;8.323e-01;-8.577e-03;7.237e-01;-7.458e-03;1.154e+00;1.150e+00;7.343e-01;9.323e-03;1.150e+00;7.491e-01;-7.719e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
24.972127000;1.150e+00;8.323e-01;-8.617e-03;7.237e-01;-7.493e-03;1.153e+00;1.150e+00;7.343e-01;9.289e-03;1.150e+00;7.491e-01;-7.755e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.050127000;1.150e+00;8.323e-01;-1.170e-02;7.237e-01;-1.017e-02;1.153e+00;1.150e+00;7.344e-01;6.609e-03;1.150e+00;7.491e-01;-1.053e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.051127000;1.150e+00;8.323e-01;-1.174e-02;7.237e-01;-1.021e-02;1.152e+00;1.150e+00;7.344e-01;6.575e-03;1.150e+00;7.491e-01;-1.056e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.129127000;1.150e+00;8.323e-01;-1.482e-02;7.237e-01;-1.289e-02;1.152e+00;1.150e+00;7.344e-01;3.899e-03;1.150e+00;7.491e-01;-1.334e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.130127000;1.150e+00;8.323e-01;-1.486e-02;7.237e-01;-1.292e-02;1.151e+00;1.150e+00;7.344e-01;3.864e-03;1.150e+00;7.491e-01;-1.337e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.208127000;1.150e+00;8.323e-01;-1.793e-02;7.237e-01;-1.559e-02;1.151e+00;1.150e+00;7.344e-01;1.191e-03;1.150e+00;7.491e-01;-1.614e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.209127000;1.150e+00;8.323e-01;-1.797e-02;7.237e-01;-1.563e-02;1.150e+00;1.150e+00;7.344e-01;1.157e-03;1.150e+00;7.491e-01;-1.617e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.287127000;1.150e+00;8.323e-01;-2.104e-02;7.237e-01;-1.830e-02;1.150e+00;1.150e+00;7.345e-01;-1.512e-03;1.150e+00;7.491e-01;-1.894e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.288127000;1.150e+00;8.323e-01;-2.108e-02;7.237e-01;-1.833e-02;1.149e+00;1.150e+00;7.345e-01;-1.546e-03;1.150e+00;7.491e-01;-1.897e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.366127000;1.150e+00;8.323e-01;-2.415e-02;7.237e-01;-2.100e-02;1.149e+00;1.150e+00;7.345e-01;-4.212e-03;1.150e+00;7.491e-01;-2.174e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.367127000;1.150e+00;8.323e-01;-2.419e-02;7.237e-01;-2.103e-02;1.148e+00;1.150e+00;7.345e-01;-4.246e-03;1.150e+00;7.491e-01;-2.177e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.445127000;1.150e+00;8.323e-01;-2.725e-02;7.237e-01;-2.370e-02;1.148e+00;1.150e+00;7.346e-01;-6.908e-03;1.150e+00;7.491e-01;-2.453e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.446127000;1.150e+00;8.323e-01;-2.729e-02;7.237e-01;-2.373e-02;1.147e+00;1.150e+00;7.346e-01;-6.942e-03;1.150e+00;7.491e-01;-2.456e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.525127000;1.150e+00;8.323e-01;-3.039e-02;7.237e-01;-2.643e-02;1.147e+00;1.150e+00;7.346e-01;-9.634e-03;1.150e+00;7.491e-01;-2.735e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.526127000;1.150e+00;8.323e-01;-3.043e-02;7.237e-01;-2.646e-02;1.146e+00;1.150e+00;7.346e-01;-9.668e-03;1.150e+00;7.491e-01;-2.739e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.604127000;1.150e+00;8.323e-01;-3.348e-02;7.237e-01;-2.912e-02;1.146e+00;1.150e+00;7.347e-01;-1.232e-02;1.150e+00;7.491e-01;-3.014e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.605127000;1.150e+00;8.323e-01;-3.352e-02;7.237e-01;-2.915e-02;1.145e+00;1.150e+00;7.347e-01;-1.236e-02;1.150e+00;7.491e-01;-3.017e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.684127000;1.150e+00;8.323e-01;-3.661e-02;7.237e-01;-3.184e-02;1.145e+00;1.150e+00;7.347e-01;-1.504e-02;1.150e+00;7.491e-01;-3.295e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.685127000;1.150e+00;8.323e-01;-3.665e-02;7.237e-01;-3.187e-02;1.144e+00;1.150e+00;7.347e-01;-1.508e-02;1.150e+00;7.491e-01;-3.299e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.764127000;1.150e+00;8.323e-01;-3.974e-02;7.237e-01;-3.455e-02;1.144e+00;1.150e+00;7.347e-01;-1.776e-02;1.150e+00;7.491e-01;-3.576e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
