time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.765127000;1.150e+00;8.323e-01;-3.978e-02;7.237e-01;-3.459e-02;1.143e+00;1.150e+00;7.347e-01;-1.779e-02;1.150e+00;7.491e-01;-3.580e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.844127000;1.150e+00;8.323e-01;-4.286e-02;7.237e-01;-3.727e-02;1.143e+00;1.150e+00;7.348e-01;-2.047e-02;1.150e+00;7.491e-01;-3.857e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.845127000;1.150e+00;8.323e-01;-4.290e-02;7.237e-01;-3.730e-02;1.142e+00;1.150e+00;7.348e-01;-2.051e-02;1.150e+00;7.491e-01;-3.861e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.916127000;1.150e+00;8.323e-01;-4.566e-02;7.237e-01;-3.971e-02;1.142e+00;1.150e+00;7.348e-01;-2.291e-02;1.150e+00;7.491e-01;-4.110e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.917127000;1.150e+00;8.323e-01;-4.570e-02;7.237e-01;-3.974e-02;1.142e+00;1.149e+00;7.348e-01;-2.294e-02;1.150e+00;7.491e-01;-4.113e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.923127000;1.150e+00;8.323e-01;-4.594e-02;7.237e-01;-3.994e-02;1.142e+00;1.149e+00;7.348e-01;-2.315e-02;1.150e+00;7.491e-01;-4.134e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
25.924127000;1.150e+00;8.323e-01;-4.598e-02;7.237e-01;-3.998e-02;1.141e+00;1.149e+00;7.348e-01;-2.318e-02;1.150e+00;7.491e-01;-4.138e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.004127000;1.150e+00;8.323e-01;-4.909e-02;7.237e-01;-4.269e-02;1.141e+00;1.149e+00;7.349e-01;-2.588e-02;1.150e+00;7.491e-01;-4.418e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.005127000;1.150e+00;8.323e-01;-4.913e-02;7.237e-01;-4.272e-02;1.140e+00;1.149e+00;7.349e-01;-2.592e-02;1.150e+00;7.491e-01;-4.421e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.164127000;1.150e+00;8.323e-01;-5.530e-02;7.237e-01;-4.809e-02;1.139e+00;1.149e+00;7.349e-01;-3.128e-02;1.150e+00;7.491e-01;-4.977e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.165127000;1.150e+00;8.323e-01;-5.534e-02;7.237e-01;-4.812e-02;1.138e+00;1.149e+00;7.349e-01;-3.132e-02;1.150e+00;7.491e-01;-4.981e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.325127000;1.150e+00;8.323e-01;-6.153e-02;7.237e-01;-5.351e-02;1.137e+00;1.149e+00;7.350e-01;-3.670e-02;1.150e+00;7.491e-01;-5.538e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.326127000;1.150e+00;8.323e-01;-6.157e-02;7.237e-01;-5.354e-02;1.136e+00;1.149e+00;7.350e-01;-3.674e-02;1.150e+00;7.491e-01;-5.542e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.487127000;1.150e+00;8.323e-01;-6.779e-02;7.237e-01;-5.895e-02;1.135e+00;1.149e+00;7.351e-01;-4.214e-02;1.150e+00;7.491e-01;-6.101e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.488127000;1.150e+00;8.323e-01;-6.783e-02;7.237e-01;-5.898e-02;1.134e+00;1.149e+00;7.351e-01;-4.217e-02;1.150e+00;7.491e-01;-6.105e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.568127000;1.150e+00;8.323e-01;-7.091e-02;7.237e-01;-6.166e-02;1.134e+00;1.149e+00;7.352e-01;-4.485e-02;1.150e+00;7.491e-01;-6.382e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.569127000;1.150e+00;8.323e-01;-7.095e-02;7.237e-01;-6.170e-02;1.133e+00;1.149e+00;7.352e-01;-4.489e-02;1.150e+00;7.491e-01;-6.386e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.649127000;1.150e+00;8.323e-01;-7.403e-02;7.237e-01;-6.437e-02;1.133e+00;1.149e+00;7.352e-01;-4.756e-02;1.150e+00;7.491e-01;-6.663e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.650127000;1.150e+00;8.323e-01;-7.407e-02;7.237e-01;-6.441e-02;1.132e+00;1.149e+00;7.352e-01;-4.760e-02;1.150e+00;7.491e-01;-6.666e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.730127000;1.150e+00;8.323e-01;-7.714e-02;7.237e-01;-6.708e-02;1.132e+00;1.149e+00;7.352e-01;-5.027e-02;1.150e+00;7.491e-01;-6.943e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.731127000;1.150e+00;8.323e-01;-7.718e-02;7.237e-01;-6.711e-02;1.131e+00;1.149e+00;7.352e-01;-5.030e-02;1.150e+00;7.491e-01;-6.946e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.785127000;1.150e+00;8.323e-01;-7.926e-02;7.237e-01;-6.892e-02;1.131e+00;1.149e+00;7.353e-01;-5.210e-02;1.150e+00;7.491e-01;-7.133e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.796127000;1.150e+00;8.323e-01;-7.968e-02;7.237e-01;-6.929e-02;1.131e+00;1.149e+00;7.353e-01;-5.247e-02;1.150e+00;7.491e-01;-7.171e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.811127000;1.150e+00;8.323e-01;-8.025e-02;7.237e-01;-6.978e-02;1.131e+00;1.149e+00;7.353e-01;-5.297e-02;1.150e+00;7.491e-01;-7.223e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.812127000;1.150e+00;8.323e-01;-8.029e-02;7.237e-01;-6.982e-02;1.130e+00;1.149e+00;7.353e-01;-5.300e-02;1.150e+00;7.491e-01;-7.226e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.857127000;1.150e+00;8.323e-01;-8.202e-02;7.237e-01;-7.132e-02;1.130e+00;1.149e+00;7.353e-01;-5.450e-02;1.150e+00;7.491e-01;-7.382e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.893127000;1.150e+00;8.323e-01;-8.340e-02;7.237e-01;-7.252e-02;1.130e+00;1.149e+00;7.353e-01;-5.570e-02;1.150e+00;7.491e-01;-7.506e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.894127000;1.150e+00;8.323e-01;-8.343e-02;7.237e-01;-7.255e-02;1.129e+00;1.149e+00;7.353e-01;-5.573e-02;1.150e+00;7.491e-01;-7.509e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.900127000;1.150e+00;8.323e-01;-8.366e-02;7.237e-01;-7.275e-02;1.129e+00;1.149e+00;7.353e-01;-5.594e-02;1.150e+00;7.491e-01;-7.530e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.974127000;1.150e+00;8.323e-01;-8.650e-02;7.237e-01;-7.521e-02;1.129e+00;1.149e+00;7.354e-01;-5.840e-02;1.150e+00;7.491e-01;-7.785e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
26.975127000;1.150e+00;8.323e-01;-8.653e-02;7.237e-01;-7.525e-02;1.128e+00;1.149e+00;7.354e-01;-5.843e-02;1.150e+00;7.491e-01;-7.788e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.056127000;1.150e+00;8.323e-01;-8.963e-02;7.237e-01;-7.794e-02;1.128e+00;1.149e+00;7.354e-01;-6.112e-02;1.150e+00;7.491e-01;-8.067e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.057127000;1.150e+00;8.323e-01;-8.967e-02;7.237e-01;-7.797e-02;1.127e+00;1.149e+00;7.354e-01;-6.115e-02;1.150e+00;7.491e-01;-8.070e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.136127000;1.150e+00;8.323e-01;-9.269e-02;7.237e-01;-8.060e-02;1.127e+00;1.149e+00;7.355e-01;-6.377e-02;1.150e+00;7.491e-01;-8.342e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.137127000;1.150e+00;8.323e-01;-9.272e-02;7.237e-01;-8.063e-02;1.127e+00;1.148e+00;7.355e-01;-6.381e-02;1.150e+00;7.491e-01;-8.345e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.138127000;1.150e+00;8.323e-01;-9.276e-02;7.237e-01;-8.066e-02;1.127e+00;1.148e+00;7.355e-01;-6.384e-02;1.150e+00;7.491e-01;-8.349e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.139127000;1.150e+00;8.323e-01;-9.280e-02;7.237e-01;-8.070e-02;1.126e+00;1.148e+00;7.355e-01;-6.387e-02;1.150e+00;7.491e-01;-8.352e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.220127000;1.150e+00;8.323e-01;-9.589e-02;7.237e-01;-8.338e-02;1.126e+00;1.148e+00;7.355e-01;-6.656e-02;1.150e+00;7.491e-01;-8.630e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.221127000;1.150e+00;8.323e-01;-9.593e-02;7.237e-01;-8.341e-02;1.125e+00;1.148e+00;7.355e-01;-6.659e-02;1.150e+00;7.491e-01;-8.633e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.302127000;1.150e+00;8.323e-01;-9.901e-02;7.237e-01;-8.610e-02;1.125e+00;1.148e+00;7.355e-01;-6.927e-02;1.150e+00;7.491e-01;-8.911e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.303127000;1.150e+00;8.323e-01;-9.905e-02;7.237e-01;-8.613e-02;1.124e+00;1.148e+00;7.355e-01;-6.930e-02;1.150e+00;7.491e-01;-8.914e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.384127000;1.150e+00;8.323e-01;-1.021e-01;7.237e-01;-8.881e-02;1.124e+00;1.148e+00;7.356e-01;-7.198e-02;1.150e+00;7.491e-01;-9.191e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.385127000;1.150e+00;8.323e-01;-1.022e-01;7.237e-01;-8.884e-02;1.123e+00;1.148e+00;7.356e-01;-7.201e-02;1.150e+00;7.491e-01;-9.195e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.466127000;1.150e+00;8.323e-01;-1.052e-01;7.237e-01;-9.151e-02;1.123e+00;1.148e+00;7.356e-01;-7.469e-02;1.150e+00;7.491e-01;-9.472e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.467127000;1.150e+00;8.323e-01;-1.053e-01;7.237e-01;-9.155e-02;1.122e+00;1.148e+00;7.356e-01;-7.472e-02;1.150e+00;7.491e-01;-9.475e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.548127000;1.150e+00;8.323e-01;-1.083e-01;7.237e-01;-9.422e-02;1.122e+00;1.148e+00;7.357e-01;-7.739e-02;1.150e+00;7.491e-01;-9.751e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.549127000;1.150e+00;8.323e-01;-1.084e-01;7.237e-01;-9.425e-02;1.121e+00;1.148e+00;7.357e-01;-7.742e-02;1.150e+00;7.491e-01;-9.755e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.631127000;1.150e+00;8.323e-01;-1.115e-01;7.237e-01;-9.695e-02;1.121e+00;1.148e+00;7.357e-01;-8.012e-02;1.150e+00;7.491e-01;-1.003e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.632127000;1.150e+00;8.323e-01;-1.115e-01;7.237e-01;-9.698e-02;1.120e+00;1.148e+00;7.357e-01;-8.015e-02;1.150e+00;7.491e-01;-1.004e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.714127000;1.150e+00;8.323e-01;-1.146e-01;7.237e-01;-9.968e-02;1.120e+00;1.148e+00;7.358e-01;-8.285e-02;1.150e+00;7.491e-01;-1.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.715127000;1.150e+00;8.323e-01;-1.147e-01;7.237e-01;-9.971e-02;1.119e+00;1.148e+00;7.358e-01;-8.288e-02;1.150e+00;7.491e-01;-1.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.796127000;1.150e+00;8.323e-01;-1.177e-01;7.237e-01;-1.024e-01;1.119e+00;1.148e+00;7.358e-01;-8.554e-02;1.150e+00;7.491e-01;-1.060e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.797127000;1.150e+00;8.323e-01;-1.178e-01;7.237e-01;-1.024e-01;1.118e+00;1.148e+00;7.358e-01;-8.557e-02;1.150e+00;7.491e-01;-1.060e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.879127000;1.150e+00;8.323e-01;-1.209e-01;7.237e-01;-1.051e-01;1.118e+00;1.148e+00;7.358e-01;-8.826e-02;1.150e+00;7.491e-01;-1.088e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.880127000;1.150e+00;8.323e-01;-1.209e-01;7.237e-01;-1.051e-01;1.117e+00;1.148e+00;7.358e-01;-8.829e-02;1.150e+00;7.491e-01;-1.088e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.962127000;1.150e+00;8.323e-01;-1.240e-01;7.237e-01;-1.078e-01;1.117e+00;1.148e+00;7.359e-01;-9.097e-02;1.150e+00;7.491e-01;-1.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
27.963127000;1.150e+00;8.323e-01;-1.240e-01;7.237e-01;-1.078e-01;1.116e+00;1.148e+00;7.359e-01;-9.101e-02;1.150e+00;7.491e-01;-1.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.045127000;1.150e+00;8.323e-01;-1.271e-01;7.237e-01;-1.105e-01;1.116e+00;1.148e+00;7.359e-01;-9.369e-02;1.150e+00;7.491e-01;-1.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.046127000;1.150e+00;8.323e-01;-1.271e-01;7.237e-01;-1.106e-01;1.115e+00;1.148e+00;7.359e-01;-9.372e-02;1.150e+00;7.491e-01;-1.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.129127000;1.150e+00;8.323e-01;-1.303e-01;7.237e-01;-1.133e-01;1.115e+00;1.148e+00;7.360e-01;-9.643e-02;1.150e+00;7.491e-01;-1.172e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.130127000;1.150e+00;8.323e-01;-1.303e-01;7.237e-01;-1.133e-01;1.114e+00;1.148e+00;7.360e-01;-9.646e-02;1.150e+00;7.491e-01;-1.173e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.212127000;1.150e+00;8.323e-01;-1.334e-01;7.237e-01;-1.160e-01;1.114e+00;1.148e+00;7.360e-01;-9.913e-02;1.150e+00;7.491e-01;-1.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.213127000;1.150e+00;8.323e-01;-1.334e-01;7.237e-01;-1.160e-01;1.113e+00;1.148e+00;7.360e-01;-9.917e-02;1.150e+00;7.491e-01;-1.201e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.296127000;1.150e+00;8.323e-01;-1.365e-01;7.237e-01;-1.187e-01;1.113e+00;1.148e+00;7.361e-01;-1.019e-01;1.150e+00;7.491e-01;-1.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.297127000;1.150e+00;8.323e-01;-1.366e-01;7.237e-01;-1.187e-01;1.112e+00;1.148e+00;7.361e-01;-1.019e-01;1.150e+00;7.491e-01;-1.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.379127000;1.150e+00;8.323e-01;-1.396e-01;7.237e-01;-1.214e-01;1.112e+00;1.148e+00;7.361e-01;-1.046e-01;1.150e+00;7.491e-01;-1.257e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.380127000;1.150e+00;8.323e-01;-1.397e-01;7.237e-01;-1.214e-01;1.111e+00;1.148e+00;7.361e-01;-1.046e-01;1.150e+00;7.491e-01;-1.257e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.382127000;1.150e+00;8.323e-01;-1.397e-01;7.237e-01;-1.215e-01;1.111e+00;1.148e+00;7.361e-01;-1.047e-01;1.150e+00;7.491e-01;-1.258e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.383127000;1.150e+00;8.323e-01;-1.398e-01;7.237e-01;-1.215e-01;1.111e+00;1.147e+00;7.361e-01;-1.047e-01;1.150e+00;7.491e-01;-1.258e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.463127000;1.150e+00;8.323e-01;-1.428e-01;7.237e-01;-1.241e-01;1.111e+00;1.147e+00;7.361e-01;-1.073e-01;1.150e+00;7.491e-01;-1.285e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.464127000;1.150e+00;8.323e-01;-1.428e-01;7.237e-01;-1.242e-01;1.110e+00;1.147e+00;7.361e-01;-1.073e-01;1.150e+00;7.491e-01;-1.285e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.547127000;1.150e+00;8.323e-01;-1.459e-01;7.237e-01;-1.269e-01;1.110e+00;1.147e+00;7.362e-01;-1.100e-01;1.150e+00;7.491e-01;-1.313e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.548127000;1.150e+00;8.323e-01;-1.459e-01;7.237e-01;-1.269e-01;1.109e+00;1.147e+00;7.362e-01;-1.100e-01;1.150e+00;7.491e-01;-1.313e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.631127000;1.150e+00;8.323e-01;-1.490e-01;7.237e-01;-1.296e-01;1.109e+00;1.147e+00;7.362e-01;-1.127e-01;1.150e+00;7.491e-01;-1.341e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.632127000;1.150e+00;8.323e-01;-1.491e-01;7.237e-01;-1.296e-01;1.108e+00;1.147e+00;7.362e-01;-1.128e-01;1.150e+00;7.491e-01;-1.341e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.681127000;1.150e+00;8.323e-01;-1.509e-01;7.237e-01;-1.312e-01;1.108e+00;1.147e+00;7.363e-01;-1.143e-01;1.150e+00;7.491e-01;-1.358e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.715127000;1.150e+00;8.323e-01;-1.521e-01;7.237e-01;-1.323e-01;1.108e+00;1.147e+00;7.363e-01;-1.154e-01;1.150e+00;7.491e-01;-1.369e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.716127000;1.150e+00;8.323e-01;-1.522e-01;7.237e-01;-1.323e-01;1.107e+00;1.147e+00;7.363e-01;-1.155e-01;1.150e+00;7.491e-01;-1.370e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.799127000;1.150e+00;8.323e-01;-1.553e-01;7.237e-01;-1.350e-01;1.107e+00;1.147e+00;7.363e-01;-1.182e-01;1.150e+00;7.491e-01;-1.397e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.800127000;1.150e+00;8.323e-01;-1.553e-01;7.237e-01;-1.350e-01;1.106e+00;1.147e+00;7.363e-01;-1.182e-01;1.150e+00;7.491e-01;-1.398e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.968127000;1.150e+00;8.323e-01;-1.615e-01;7.237e-01;-1.405e-01;1.105e+00;1.147e+00;7.364e-01;-1.236e-01;1.150e+00;7.491e-01;-1.454e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
28.969127000;1.150e+00;8.323e-01;-1.616e-01;7.237e-01;-1.405e-01;1.104e+00;1.147e+00;7.364e-01;-1.236e-01;1.150e+00;7.491e-01;-1.454e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.053127000;1.150e+00;8.323e-01;-1.647e-01;7.237e-01;-1.432e-01;1.104e+00;1.147e+00;7.364e-01;-1.263e-01;1.150e+00;7.491e-01;-1.482e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.054127000;1.150e+00;8.323e-01;-1.647e-01;7.237e-01;-1.432e-01;1.103e+00;1.147e+00;7.364e-01;-1.264e-01;1.150e+00;7.491e-01;-1.482e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.222127000;1.150e+00;8.323e-01;-1.709e-01;7.237e-01;-1.486e-01;1.102e+00;1.147e+00;7.365e-01;-1.317e-01;1.150e+00;7.491e-01;-1.538e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.223127000;1.150e+00;8.323e-01;-1.709e-01;7.237e-01;-1.486e-01;1.101e+00;1.147e+00;7.365e-01;-1.318e-01;1.150e+00;7.491e-01;-1.538e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.307127000;1.150e+00;8.323e-01;-1.740e-01;7.237e-01;-1.513e-01;1.101e+00;1.147e+00;7.366e-01;-1.345e-01;1.150e+00;7.491e-01;-1.566e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.308127000;1.150e+00;8.323e-01;-1.741e-01;7.237e-01;-1.514e-01;1.100e+00;1.147e+00;7.366e-01;-1.345e-01;1.150e+00;7.491e-01;-1.567e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.478127000;1.150e+00;8.323e-01;-1.803e-01;7.237e-01;-1.568e-01;1.099e+00;1.147e+00;7.367e-01;-1.399e-01;1.150e+00;7.491e-01;-1.623e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.479127000;1.150e+00;8.323e-01;-1.803e-01;7.237e-01;-1.568e-01;1.098e+00;1.147e+00;7.367e-01;-1.400e-01;1.150e+00;7.491e-01;-1.623e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.563127000;1.150e+00;8.323e-01;-1.834e-01;7.237e-01;-1.595e-01;1.098e+00;1.147e+00;7.367e-01;-1.426e-01;1.150e+00;7.491e-01;-1.651e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.564127000;1.150e+00;8.323e-01;-1.835e-01;7.237e-01;-1.595e-01;1.097e+00;1.147e+00;7.367e-01;-1.427e-01;1.150e+00;7.491e-01;-1.651e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.656127000;1.150e+00;8.323e-01;-1.868e-01;7.237e-01;-1.625e-01;1.096e+00;1.147e+00;7.367e-01;-1.456e-01;1.150e+00;7.491e-01;-1.681e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.657127000;1.150e+00;8.323e-01;-1.869e-01;7.237e-01;-1.625e-01;1.096e+00;1.146e+00;7.367e-01;-1.456e-01;1.150e+00;7.491e-01;-1.682e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.735127000;1.150e+00;8.323e-01;-1.897e-01;7.237e-01;-1.650e-01;1.096e+00;1.146e+00;7.368e-01;-1.481e-01;1.150e+00;7.491e-01;-1.707e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.736127000;1.150e+00;8.323e-01;-1.898e-01;7.237e-01;-1.650e-01;1.095e+00;1.146e+00;7.368e-01;-1.481e-01;1.150e+00;7.491e-01;-1.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.820127000;1.150e+00;8.323e-01;-1.928e-01;7.237e-01;-1.677e-01;1.095e+00;1.146e+00;7.368e-01;-1.508e-01;1.150e+00;7.491e-01;-1.735e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.821127000;1.150e+00;8.323e-01;-1.929e-01;7.237e-01;-1.677e-01;1.094e+00;1.146e+00;7.368e-01;-1.508e-01;1.150e+00;7.491e-01;-1.736e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.873127000;1.150e+00;8.323e-01;-1.948e-01;7.237e-01;-1.693e-01;1.094e+00;1.146e+00;7.368e-01;-1.525e-01;1.150e+00;7.491e-01;-1.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.906127000;1.150e+00;8.323e-01;-1.960e-01;7.237e-01;-1.704e-01;1.094e+00;1.146e+00;7.369e-01;-1.535e-01;1.150e+00;7.491e-01;-1.764e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.907127000;1.150e+00;8.323e-01;-1.960e-01;7.237e-01;-1.704e-01;1.093e+00;1.146e+00;7.369e-01;-1.536e-01;1.150e+00;7.491e-01;-1.764e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.910127000;1.150e+00;8.323e-01;-1.961e-01;7.237e-01;-1.705e-01;1.093e+00;1.146e+00;7.369e-01;-1.537e-01;1.150e+00;7.491e-01;-1.765e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.918127000;1.150e+00;8.323e-01;-1.964e-01;7.237e-01;-1.708e-01;1.093e+00;1.146e+00;7.369e-01;-1.539e-01;1.150e+00;7.491e-01;-1.768e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.952127000;1.150e+00;8.323e-01;-1.976e-01;7.237e-01;-1.719e-01;1.093e+00;1.146e+00;7.369e-01;-1.550e-01;1.150e+00;7.491e-01;-1.779e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.993127000;1.150e+00;8.323e-01;-1.991e-01;7.237e-01;-1.731e-01;1.093e+00;1.146e+00;7.369e-01;-1.563e-01;1.150e+00;7.491e-01;-1.792e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
29.994127000;1.150e+00;8.323e-01;-1.992e-01;7.237e-01;-1.732e-01;1.092e+00;1.146e+00;7.369e-01;-1.563e-01;1.150e+00;7.491e-01;-1.792e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.079127000;1.150e+00;8.323e-01;-2.022e-01;7.237e-01;-1.759e-01;1.092e+00;1.146e+00;7.370e-01;-1.590e-01;1.150e+00;7.491e-01;-1.820e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.080127000;1.150e+00;8.323e-01;-2.023e-01;7.237e-01;-1.759e-01;1.091e+00;1.146e+00;7.370e-01;-1.590e-01;1.150e+00;7.491e-01;-1.821e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.165127000;1.150e+00;8.323e-01;-2.054e-01;7.237e-01;-1.786e-01;1.091e+00;1.146e+00;7.370e-01;-1.617e-01;1.150e+00;7.491e-01;-1.848e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.166127000;1.150e+00;8.323e-01;-2.054e-01;7.237e-01;-1.786e-01;1.090e+00;1.146e+00;7.370e-01;-1.617e-01;1.150e+00;7.491e-01;-1.849e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.252127000;1.150e+00;8.323e-01;-2.085e-01;7.237e-01;-1.813e-01;1.090e+00;1.146e+00;7.370e-01;-1.644e-01;1.150e+00;7.491e-01;-1.877e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.253127000;1.150e+00;8.323e-01;-2.086e-01;7.237e-01;-1.814e-01;1.089e+00;1.146e+00;7.370e-01;-1.645e-01;1.150e+00;7.491e-01;-1.877e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.338127000;1.150e+00;8.323e-01;-2.116e-01;7.237e-01;-1.840e-01;1.089e+00;1.146e+00;7.371e-01;-1.672e-01;1.150e+00;7.491e-01;-1.905e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.339127000;1.150e+00;8.323e-01;-2.117e-01;7.237e-01;-1.841e-01;1.088e+00;1.146e+00;7.371e-01;-1.672e-01;1.150e+00;7.491e-01;-1.905e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.425127000;1.150e+00;8.323e-01;-2.148e-01;7.237e-01;-1.868e-01;1.088e+00;1.146e+00;7.371e-01;-1.699e-01;1.150e+00;7.491e-01;-1.933e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.426127000;1.150e+00;8.323e-01;-2.148e-01;7.237e-01;-1.868e-01;1.087e+00;1.146e+00;7.371e-01;-1.699e-01;1.150e+00;7.491e-01;-1.933e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.512127000;1.150e+00;8.323e-01;-2.179e-01;7.237e-01;-1.895e-01;1.087e+00;1.146e+00;7.372e-01;-1.726e-01;1.150e+00;7.491e-01;-1.961e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.513127000;1.150e+00;8.323e-01;-2.180e-01;7.237e-01;-1.895e-01;1.086e+00;1.146e+00;7.372e-01;-1.726e-01;1.150e+00;7.491e-01;-1.962e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.599127000;1.150e+00;8.323e-01;-2.210e-01;7.237e-01;-1.922e-01;1.086e+00;1.146e+00;7.372e-01;-1.753e-01;1.150e+00;7.491e-01;-1.989e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.600127000;1.150e+00;8.323e-01;-2.211e-01;7.237e-01;-1.922e-01;1.085e+00;1.146e+00;7.372e-01;-1.754e-01;1.150e+00;7.491e-01;-1.990e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.686127000;1.150e+00;8.323e-01;-2.242e-01;7.237e-01;-1.949e-01;1.085e+00;1.146e+00;7.373e-01;-1.781e-01;1.150e+00;7.491e-01;-2.018e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.687127000;1.150e+00;8.323e-01;-2.242e-01;7.237e-01;-1.950e-01;1.084e+00;1.146e+00;7.373e-01;-1.781e-01;1.150e+00;7.491e-01;-2.018e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.773127000;1.150e+00;8.323e-01;-2.273e-01;7.237e-01;-1.977e-01;1.084e+00;1.146e+00;7.373e-01;-1.808e-01;1.150e+00;7.491e-01;-2.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.774127000;1.150e+00;8.323e-01;-2.273e-01;7.237e-01;-1.977e-01;1.083e+00;1.146e+00;7.373e-01;-1.808e-01;1.150e+00;7.491e-01;-2.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.861127000;1.150e+00;8.323e-01;-2.305e-01;7.237e-01;-2.004e-01;1.083e+00;1.146e+00;7.373e-01;-1.835e-01;1.150e+00;7.491e-01;-2.074e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.862127000;1.150e+00;8.323e-01;-2.305e-01;7.237e-01;-2.004e-01;1.082e+00;1.146e+00;7.373e-01;-1.835e-01;1.150e+00;7.491e-01;-2.074e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.948127000;1.150e+00;8.323e-01;-2.336e-01;7.237e-01;-2.031e-01;1.082e+00;1.146e+00;7.374e-01;-1.862e-01;1.150e+00;7.491e-01;-2.102e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.949127000;1.150e+00;8.323e-01;-2.336e-01;7.237e-01;-2.031e-01;1.081e+00;1.146e+00;7.374e-01;-1.863e-01;1.150e+00;7.491e-01;-2.103e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.956127000;1.150e+00;8.323e-01;-2.339e-01;7.237e-01;-2.034e-01;1.081e+00;1.146e+00;7.374e-01;-1.865e-01;1.150e+00;7.491e-01;-2.105e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
30.957127000;1.150e+00;8.323e-01;-2.339e-01;7.237e-01;-2.034e-01;1.081e+00;1.145e+00;7.374e-01;-1.865e-01;1.150e+00;7.491e-01;-2.105e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.036127000;1.150e+00;8.323e-01;-2.367e-01;7.237e-01;-2.058e-01;1.081e+00;1.145e+00;7.374e-01;-1.890e-01;1.150e+00;7.491e-01;-2.131e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.037127000;1.150e+00;8.323e-01;-2.368e-01;7.237e-01;-2.059e-01;1.080e+00;1.145e+00;7.374e-01;-1.890e-01;1.150e+00;7.491e-01;-2.131e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.124127000;1.150e+00;8.323e-01;-2.399e-01;7.237e-01;-2.086e-01;1.080e+00;1.145e+00;7.375e-01;-1.917e-01;1.150e+00;7.491e-01;-2.159e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.125127000;1.150e+00;8.323e-01;-2.399e-01;7.237e-01;-2.086e-01;1.079e+00;1.145e+00;7.375e-01;-1.917e-01;1.150e+00;7.491e-01;-2.159e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.212127000;1.150e+00;8.323e-01;-2.430e-01;7.237e-01;-2.113e-01;1.079e+00;1.145e+00;7.375e-01;-1.944e-01;1.150e+00;7.491e-01;-2.187e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.213127000;1.150e+00;8.323e-01;-2.430e-01;7.237e-01;-2.113e-01;1.078e+00;1.145e+00;7.375e-01;-1.944e-01;1.150e+00;7.491e-01;-2.187e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.300127000;1.150e+00;8.323e-01;-2.461e-01;7.237e-01;-2.140e-01;1.078e+00;1.145e+00;7.376e-01;-1.971e-01;1.150e+00;7.491e-01;-2.215e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.301127000;1.150e+00;8.323e-01;-2.462e-01;7.237e-01;-2.141e-01;1.077e+00;1.145e+00;7.376e-01;-1.972e-01;1.150e+00;7.491e-01;-2.216e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.388127000;1.150e+00;8.323e-01;-2.493e-01;7.237e-01;-2.168e-01;1.077e+00;1.145e+00;7.376e-01;-1.999e-01;1.150e+00;7.491e-01;-2.243e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.389127000;1.150e+00;8.323e-01;-2.493e-01;7.237e-01;-2.168e-01;1.076e+00;1.145e+00;7.376e-01;-1.999e-01;1.150e+00;7.491e-01;-2.244e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.477127000;1.150e+00;8.323e-01;-2.524e-01;7.237e-01;-2.195e-01;1.076e+00;1.145e+00;7.376e-01;-2.026e-01;1.150e+00;7.491e-01;-2.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.478127000;1.150e+00;8.323e-01;-2.525e-01;7.237e-01;-2.195e-01;1.075e+00;1.145e+00;7.376e-01;-2.026e-01;1.150e+00;7.491e-01;-2.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.565127000;1.150e+00;8.323e-01;-2.555e-01;7.237e-01;-2.222e-01;1.075e+00;1.145e+00;7.377e-01;-2.053e-01;1.150e+00;7.491e-01;-2.300e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.566127000;1.150e+00;8.323e-01;-2.556e-01;7.237e-01;-2.222e-01;1.074e+00;1.145e+00;7.377e-01;-2.054e-01;1.150e+00;7.491e-01;-2.300e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.654127000;1.150e+00;8.323e-01;-2.587e-01;7.237e-01;-2.250e-01;1.074e+00;1.145e+00;7.377e-01;-2.081e-01;1.150e+00;7.491e-01;-2.328e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.655127000;1.150e+00;8.323e-01;-2.587e-01;7.237e-01;-2.250e-01;1.073e+00;1.145e+00;7.377e-01;-2.081e-01;1.150e+00;7.491e-01;-2.329e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.743127000;1.150e+00;8.323e-01;-2.618e-01;7.237e-01;-2.277e-01;1.073e+00;1.145e+00;7.378e-01;-2.108e-01;1.150e+00;7.491e-01;-2.357e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.744127000;1.150e+00;8.323e-01;-2.619e-01;7.237e-01;-2.277e-01;1.072e+00;1.145e+00;7.378e-01;-2.108e-01;1.150e+00;7.491e-01;-2.357e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.832127000;1.150e+00;8.323e-01;-2.650e-01;7.237e-01;-2.304e-01;1.072e+00;1.145e+00;7.378e-01;-2.135e-01;1.150e+00;7.491e-01;-2.385e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.833127000;1.150e+00;8.323e-01;-2.650e-01;7.237e-01;-2.305e-01;1.071e+00;1.145e+00;7.378e-01;-2.136e-01;1.150e+00;7.491e-01;-2.385e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.921127000;1.150e+00;8.323e-01;-2.681e-01;7.237e-01;-2.332e-01;1.071e+00;1.145e+00;7.379e-01;-2.162e-01;1.150e+00;7.490e-01;-2.413e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
31.922127000;1.150e+00;8.323e-01;-2.682e-01;7.237e-01;-2.332e-01;1.070e+00;1.145e+00;7.379e-01;-2.163e-01;1.150e+00;7.490e-01;-2.413e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.010127000;1.150e+00;8.323e-01;-2.713e-01;7.237e-01;-2.359e-01;1.070e+00;1.145e+00;7.379e-01;-2.190e-01;1.150e+00;7.490e-01;-2.441e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.011127000;1.150e+00;8.323e-01;-2.713e-01;7.237e-01;-2.359e-01;1.069e+00;1.145e+00;7.379e-01;-2.190e-01;1.150e+00;7.490e-01;-2.442e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.100127000;1.150e+00;8.323e-01;-2.744e-01;7.237e-01;-2.386e-01;1.069e+00;1.145e+00;7.379e-01;-2.217e-01;1.150e+00;7.490e-01;-2.470e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.101127000;1.150e+00;8.323e-01;-2.745e-01;7.237e-01;-2.387e-01;1.068e+00;1.145e+00;7.379e-01;-2.217e-01;1.150e+00;7.490e-01;-2.470e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.189127000;1.150e+00;8.323e-01;-2.775e-01;7.237e-01;-2.413e-01;1.068e+00;1.145e+00;7.380e-01;-2.244e-01;1.150e+00;7.490e-01;-2.498e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.190127000;1.150e+00;8.323e-01;-2.776e-01;7.237e-01;-2.414e-01;1.067e+00;1.145e+00;7.380e-01;-2.245e-01;1.150e+00;7.490e-01;-2.498e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.279127000;1.150e+00;8.323e-01;-2.807e-01;7.237e-01;-2.441e-01;1.067e+00;1.145e+00;7.380e-01;-2.272e-01;1.150e+00;7.490e-01;-2.526e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.280127000;1.150e+00;8.323e-01;-2.807e-01;7.237e-01;-2.441e-01;1.066e+00;1.145e+00;7.380e-01;-2.272e-01;1.150e+00;7.490e-01;-2.527e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.285127000;1.150e+00;8.323e-01;-2.809e-01;7.237e-01;-2.443e-01;1.066e+00;1.145e+00;7.380e-01;-2.274e-01;1.150e+00;7.490e-01;-2.528e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.286127000;1.150e+00;8.323e-01;-2.809e-01;7.237e-01;-2.443e-01;1.066e+00;1.144e+00;7.380e-01;-2.274e-01;1.150e+00;7.490e-01;-2.528e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.369127000;1.150e+00;8.323e-01;-2.838e-01;7.237e-01;-2.468e-01;1.066e+00;1.144e+00;7.381e-01;-2.299e-01;1.150e+00;7.490e-01;-2.555e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.370127000;1.150e+00;8.323e-01;-2.839e-01;7.237e-01;-2.469e-01;1.065e+00;1.144e+00;7.381e-01;-2.299e-01;1.150e+00;7.490e-01;-2.555e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.459127000;1.150e+00;8.323e-01;-2.870e-01;7.237e-01;-2.496e-01;1.065e+00;1.144e+00;7.381e-01;-2.326e-01;1.150e+00;7.490e-01;-2.583e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.460127000;1.150e+00;8.323e-01;-2.870e-01;7.237e-01;-2.496e-01;1.064e+00;1.144e+00;7.381e-01;-2.327e-01;1.150e+00;7.490e-01;-2.583e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.549127000;1.150e+00;8.323e-01;-2.901e-01;7.237e-01;-2.523e-01;1.064e+00;1.144e+00;7.382e-01;-2.354e-01;1.150e+00;7.490e-01;-2.611e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.550127000;1.150e+00;8.323e-01;-2.902e-01;7.237e-01;-2.523e-01;1.063e+00;1.144e+00;7.382e-01;-2.354e-01;1.150e+00;7.490e-01;-2.611e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.639127000;1.150e+00;8.323e-01;-2.933e-01;7.237e-01;-2.550e-01;1.063e+00;1.144e+00;7.382e-01;-2.381e-01;1.150e+00;7.490e-01;-2.639e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.640127000;1.150e+00;8.323e-01;-2.933e-01;7.237e-01;-2.550e-01;1.062e+00;1.144e+00;7.382e-01;-2.381e-01;1.150e+00;7.490e-01;-2.640e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.820127000;1.150e+00;8.323e-01;-2.995e-01;7.237e-01;-2.605e-01;1.061e+00;1.144e+00;7.383e-01;-2.436e-01;1.150e+00;7.490e-01;-2.696e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
32.821127000;1.150e+00;8.323e-01;-2.996e-01;7.237e-01;-2.605e-01;1.060e+00;1.144e+00;7.383e-01;-2.436e-01;1.150e+00;7.490e-01;-2.696e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.002127000;1.150e+00;8.323e-01;-3.059e-01;7.237e-01;-2.660e-01;1.059e+00;1.144e+00;7.384e-01;-2.490e-01;1.150e+00;7.490e-01;-2.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.003127000;1.150e+00;8.323e-01;-3.059e-01;7.237e-01;-2.660e-01;1.058e+00;1.144e+00;7.384e-01;-2.491e-01;1.150e+00;7.490e-01;-2.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.039127000;1.150e+00;8.323e-01;-3.071e-01;7.237e-01;-2.671e-01;1.058e+00;1.144e+00;7.384e-01;-2.502e-01;1.150e+00;7.490e-01;-2.764e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.040127000;1.150e+00;8.323e-01;-3.072e-01;7.237e-01;-2.671e-01;1.058e+00;1.144e+00;7.384e-01;-2.502e-01;1.150e+00;7.490e-01;-2.765e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.080127000;1.150e+00;8.323e-01;-3.086e-01;7.237e-01;-2.683e-01;1.058e+00;1.144e+00;7.384e-01;-2.514e-01;1.150e+00;7.490e-01;-2.777e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.145127000;1.150e+00;8.323e-01;-3.108e-01;7.237e-01;-2.703e-01;1.057e+00;1.144e+00;7.384e-01;-2.533e-01;1.150e+00;7.490e-01;-2.797e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.184127000;1.150e+00;8.323e-01;-3.121e-01;7.237e-01;-2.714e-01;1.057e+00;1.144e+00;7.385e-01;-2.545e-01;1.150e+00;7.490e-01;-2.809e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.185127000;1.150e+00;8.323e-01;-3.122e-01;7.237e-01;-2.715e-01;1.056e+00;1.144e+00;7.385e-01;-2.545e-01;1.150e+00;7.490e-01;-2.810e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.275127000;1.150e+00;8.323e-01;-3.153e-01;7.237e-01;-2.742e-01;1.056e+00;1.144e+00;7.385e-01;-2.572e-01;1.150e+00;7.490e-01;-2.837e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.276127000;1.150e+00;8.323e-01;-3.153e-01;7.237e-01;-2.742e-01;1.055e+00;1.144e+00;7.385e-01;-2.573e-01;1.150e+00;7.490e-01;-2.838e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.367127000;1.150e+00;8.323e-01;-3.184e-01;7.237e-01;-2.769e-01;1.055e+00;1.144e+00;7.385e-01;-2.600e-01;1.150e+00;7.490e-01;-2.866e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.368127000;1.150e+00;8.323e-01;-3.185e-01;7.237e-01;-2.769e-01;1.054e+00;1.144e+00;7.385e-01;-2.600e-01;1.150e+00;7.490e-01;-2.866e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.458127000;1.150e+00;8.323e-01;-3.216e-01;7.237e-01;-2.796e-01;1.054e+00;1.144e+00;7.386e-01;-2.627e-01;1.150e+00;7.490e-01;-2.894e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.459127000;1.150e+00;8.323e-01;-3.216e-01;7.237e-01;-2.797e-01;1.053e+00;1.144e+00;7.386e-01;-2.627e-01;1.150e+00;7.490e-01;-2.894e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.550127000;1.150e+00;8.323e-01;-3.247e-01;7.237e-01;-2.824e-01;1.053e+00;1.144e+00;7.386e-01;-2.654e-01;1.150e+00;7.490e-01;-2.922e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.551127000;1.150e+00;8.323e-01;-3.248e-01;7.237e-01;-2.824e-01;1.052e+00;1.144e+00;7.386e-01;-2.655e-01;1.150e+00;7.490e-01;-2.923e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.642127000;1.150e+00;8.323e-01;-3.279e-01;7.237e-01;-2.851e-01;1.052e+00;1.144e+00;7.387e-01;-2.682e-01;1.150e+00;7.490e-01;-2.951e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.643127000;1.150e+00;8.323e-01;-3.279e-01;7.237e-01;-2.851e-01;1.051e+00;1.144e+00;7.387e-01;-2.682e-01;1.150e+00;7.490e-01;-2.951e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.646127000;1.150e+00;8.323e-01;-3.280e-01;7.237e-01;-2.852e-01;1.051e+00;1.144e+00;7.387e-01;-2.683e-01;1.150e+00;7.490e-01;-2.952e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.647127000;1.150e+00;8.323e-01;-3.280e-01;7.237e-01;-2.853e-01;1.051e+00;1.143e+00;7.387e-01;-2.683e-01;1.150e+00;7.490e-01;-2.952e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.734127000;1.150e+00;8.323e-01;-3.310e-01;7.237e-01;-2.878e-01;1.051e+00;1.143e+00;7.387e-01;-2.709e-01;1.150e+00;7.490e-01;-2.979e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.735127000;1.150e+00;8.323e-01;-3.311e-01;7.237e-01;-2.879e-01;1.050e+00;1.143e+00;7.387e-01;-2.709e-01;1.150e+00;7.490e-01;-2.979e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.826127000;1.150e+00;8.323e-01;-3.342e-01;7.237e-01;-2.906e-01;1.050e+00;1.143e+00;7.388e-01;-2.736e-01;1.150e+00;7.490e-01;-3.007e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.827127000;1.150e+00;8.323e-01;-3.342e-01;7.237e-01;-2.906e-01;1.049e+00;1.143e+00;7.388e-01;-2.737e-01;1.150e+00;7.490e-01;-3.008e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.919127000;1.150e+00;8.323e-01;-3.373e-01;7.237e-01;-2.933e-01;1.049e+00;1.143e+00;7.388e-01;-2.764e-01;1.150e+00;7.490e-01;-3.036e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
33.920127000;1.150e+00;8.323e-01;-3.374e-01;7.237e-01;-2.934e-01;1.048e+00;1.143e+00;7.388e-01;-2.764e-01;1.150e+00;7.490e-01;-3.036e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.011127000;1.150e+00;8.323e-01;-3.405e-01;7.237e-01;-2.961e-01;1.048e+00;1.143e+00;7.388e-01;-2.791e-01;1.150e+00;7.490e-01;-3.064e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.012127000;1.150e+00;8.323e-01;-3.405e-01;7.237e-01;-2.961e-01;1.047e+00;1.143e+00;7.388e-01;-2.791e-01;1.150e+00;7.490e-01;-3.064e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.104127000;1.150e+00;8.323e-01;-3.436e-01;7.237e-01;-2.988e-01;1.047e+00;1.143e+00;7.389e-01;-2.819e-01;1.150e+00;7.490e-01;-3.093e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.105127000;1.150e+00;8.323e-01;-3.437e-01;7.237e-01;-2.988e-01;1.046e+00;1.143e+00;7.389e-01;-2.819e-01;1.150e+00;7.490e-01;-3.093e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.197127000;1.150e+00;8.323e-01;-3.468e-01;7.237e-01;-3.015e-01;1.046e+00;1.143e+00;7.389e-01;-2.846e-01;1.150e+00;7.490e-01;-3.121e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.198127000;1.150e+00;8.323e-01;-3.468e-01;7.237e-01;-3.016e-01;1.045e+00;1.143e+00;7.389e-01;-2.846e-01;1.150e+00;7.490e-01;-3.121e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.290127000;1.150e+00;8.323e-01;-3.499e-01;7.237e-01;-3.043e-01;1.045e+00;1.143e+00;7.390e-01;-2.873e-01;1.150e+00;7.490e-01;-3.149e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.291127000;1.150e+00;8.323e-01;-3.500e-01;7.237e-01;-3.043e-01;1.044e+00;1.143e+00;7.390e-01;-2.874e-01;1.150e+00;7.490e-01;-3.150e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.383127000;1.150e+00;8.323e-01;-3.531e-01;7.237e-01;-3.070e-01;1.044e+00;1.143e+00;7.390e-01;-2.901e-01;1.150e+00;7.490e-01;-3.178e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.384127000;1.150e+00;8.323e-01;-3.531e-01;7.237e-01;-3.070e-01;1.043e+00;1.143e+00;7.390e-01;-2.901e-01;1.150e+00;7.490e-01;-3.178e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.476127000;1.150e+00;8.323e-01;-3.562e-01;7.237e-01;-3.097e-01;1.043e+00;1.143e+00;7.391e-01;-2.928e-01;1.150e+00;7.490e-01;-3.206e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.477127000;1.150e+00;8.323e-01;-3.562e-01;7.237e-01;-3.098e-01;1.042e+00;1.143e+00;7.391e-01;-2.928e-01;1.150e+00;7.490e-01;-3.206e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.570127000;1.150e+00;8.323e-01;-3.594e-01;7.237e-01;-3.125e-01;1.042e+00;1.143e+00;7.391e-01;-2.956e-01;1.150e+00;7.490e-01;-3.234e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.571127000;1.150e+00;8.323e-01;-3.594e-01;7.237e-01;-3.125e-01;1.041e+00;1.143e+00;7.391e-01;-2.956e-01;1.150e+00;7.490e-01;-3.235e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.663127000;1.150e+00;8.323e-01;-3.625e-01;7.237e-01;-3.152e-01;1.041e+00;1.143e+00;7.391e-01;-2.983e-01;1.150e+00;7.490e-01;-3.263e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.664127000;1.150e+00;8.323e-01;-3.625e-01;7.237e-01;-3.153e-01;1.040e+00;1.143e+00;7.391e-01;-2.983e-01;1.150e+00;7.490e-01;-3.263e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.757127000;1.150e+00;8.323e-01;-3.657e-01;7.237e-01;-3.180e-01;1.040e+00;1.143e+00;7.392e-01;-3.010e-01;1.150e+00;7.490e-01;-3.291e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.758127000;1.150e+00;8.323e-01;-3.657e-01;7.237e-01;-3.180e-01;1.039e+00;1.143e+00;7.392e-01;-3.011e-01;1.150e+00;7.490e-01;-3.291e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.851127000;1.150e+00;8.323e-01;-3.688e-01;7.237e-01;-3.207e-01;1.039e+00;1.143e+00;7.392e-01;-3.038e-01;1.150e+00;7.490e-01;-3.319e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.852127000;1.150e+00;8.323e-01;-3.689e-01;7.237e-01;-3.207e-01;1.038e+00;1.143e+00;7.392e-01;-3.038e-01;1.150e+00;7.490e-01;-3.320e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.945127000;1.150e+00;8.323e-01;-3.720e-01;7.237e-01;-3.235e-01;1.038e+00;1.143e+00;7.393e-01;-3.065e-01;1.150e+00;7.490e-01;-3.348e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
34.946127000;1.150e+00;8.323e-01;-3.720e-01;7.237e-01;-3.235e-01;1.037e+00;1.143e+00;7.393e-01;-3.065e-01;1.150e+00;7.490e-01;-3.348e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.036127000;1.150e+00;8.323e-01;-3.750e-01;7.237e-01;-3.261e-01;1.037e+00;1.143e+00;7.393e-01;-3.092e-01;1.150e+00;7.490e-01;-3.375e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.037127000;1.150e+00;8.323e-01;-3.751e-01;7.237e-01;-3.261e-01;1.037e+00;1.142e+00;7.393e-01;-3.092e-01;1.150e+00;7.490e-01;-3.376e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.039127000;1.150e+00;8.323e-01;-3.751e-01;7.237e-01;-3.262e-01;1.037e+00;1.142e+00;7.393e-01;-3.092e-01;1.150e+00;7.490e-01;-3.376e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.040127000;1.150e+00;8.323e-01;-3.752e-01;7.237e-01;-3.262e-01;1.036e+00;1.142e+00;7.393e-01;-3.093e-01;1.150e+00;7.490e-01;-3.376e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.134127000;1.150e+00;8.323e-01;-3.783e-01;7.237e-01;-3.290e-01;1.036e+00;1.142e+00;7.394e-01;-3.120e-01;1.150e+00;7.490e-01;-3.405e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.135127000;1.150e+00;8.323e-01;-3.783e-01;7.237e-01;-3.290e-01;1.035e+00;1.142e+00;7.394e-01;-3.120e-01;1.150e+00;7.490e-01;-3.405e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.228127000;1.150e+00;8.323e-01;-3.814e-01;7.237e-01;-3.317e-01;1.035e+00;1.142e+00;7.394e-01;-3.147e-01;1.150e+00;7.490e-01;-3.433e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.229127000;1.150e+00;8.323e-01;-3.815e-01;7.237e-01;-3.317e-01;1.034e+00;1.142e+00;7.394e-01;-3.147e-01;1.150e+00;7.490e-01;-3.433e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.323127000;1.150e+00;8.323e-01;-3.846e-01;7.237e-01;-3.344e-01;1.034e+00;1.142e+00;7.395e-01;-3.175e-01;1.150e+00;7.490e-01;-3.461e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.324127000;1.150e+00;8.323e-01;-3.846e-01;7.237e-01;-3.345e-01;1.033e+00;1.142e+00;7.395e-01;-3.175e-01;1.150e+00;7.490e-01;-3.462e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.418127000;1.150e+00;8.323e-01;-3.878e-01;7.237e-01;-3.372e-01;1.033e+00;1.142e+00;7.395e-01;-3.202e-01;1.150e+00;7.490e-01;-3.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.419127000;1.150e+00;8.323e-01;-3.878e-01;7.237e-01;-3.372e-01;1.032e+00;1.142e+00;7.395e-01;-3.202e-01;1.150e+00;7.490e-01;-3.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.513127000;1.150e+00;8.323e-01;-3.909e-01;7.237e-01;-3.399e-01;1.032e+00;1.142e+00;7.395e-01;-3.230e-01;1.150e+00;7.490e-01;-3.518e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.514127000;1.150e+00;8.323e-01;-3.909e-01;7.237e-01;-3.399e-01;1.031e+00;1.142e+00;7.395e-01;-3.230e-01;1.150e+00;7.490e-01;-3.518e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.608127000;1.150e+00;8.323e-01;-3.941e-01;7.237e-01;-3.427e-01;1.031e+00;1.142e+00;7.396e-01;-3.257e-01;1.150e+00;7.490e-01;-3.546e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.609127000;1.150e+00;8.323e-01;-3.941e-01;7.237e-01;-3.427e-01;1.030e+00;1.142e+00;7.396e-01;-3.257e-01;1.150e+00;7.490e-01;-3.547e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.703127000;1.150e+00;8.323e-01;-3.972e-01;7.237e-01;-3.454e-01;1.030e+00;1.142e+00;7.396e-01;-3.284e-01;1.150e+00;7.490e-01;-3.575e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.704127000;1.150e+00;8.323e-01;-3.972e-01;7.237e-01;-3.454e-01;1.029e+00;1.142e+00;7.396e-01;-3.285e-01;1.150e+00;7.490e-01;-3.575e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.799127000;1.150e+00;8.323e-01;-4.004e-01;7.237e-01;-3.481e-01;1.029e+00;1.142e+00;7.397e-01;-3.312e-01;1.150e+00;7.490e-01;-3.603e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.800127000;1.150e+00;8.323e-01;-4.004e-01;7.237e-01;-3.482e-01;1.028e+00;1.142e+00;7.397e-01;-3.312e-01;1.150e+00;7.490e-01;-3.604e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.895127000;1.150e+00;8.323e-01;-4.035e-01;7.237e-01;-3.509e-01;1.028e+00;1.142e+00;7.397e-01;-3.339e-01;1.150e+00;7.490e-01;-3.632e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.896127000;1.150e+00;8.323e-01;-4.036e-01;7.237e-01;-3.509e-01;1.027e+00;1.142e+00;7.397e-01;-3.340e-01;1.150e+00;7.490e-01;-3.632e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.990127000;1.150e+00;8.323e-01;-4.067e-01;7.237e-01;-3.536e-01;1.027e+00;1.142e+00;7.398e-01;-3.366e-01;1.150e+00;7.490e-01;-3.660e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
35.991127000;1.150e+00;8.323e-01;-4.067e-01;7.237e-01;-3.536e-01;1.026e+00;1.142e+00;7.398e-01;-3.367e-01;1.150e+00;7.490e-01;-3.660e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.086127000;1.150e+00;8.323e-01;-4.098e-01;7.237e-01;-3.564e-01;1.026e+00;1.142e+00;7.398e-01;-3.394e-01;1.150e+00;7.490e-01;-3.688e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.087127000;1.150e+00;8.323e-01;-4.099e-01;7.237e-01;-3.564e-01;1.025e+00;1.142e+00;7.398e-01;-3.394e-01;1.150e+00;7.490e-01;-3.689e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.183127000;1.150e+00;8.323e-01;-4.130e-01;7.237e-01;-3.591e-01;1.025e+00;1.142e+00;7.398e-01;-3.422e-01;1.150e+00;7.490e-01;-3.717e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.184127000;1.150e+00;8.323e-01;-4.130e-01;7.237e-01;-3.592e-01;1.024e+00;1.142e+00;7.398e-01;-3.422e-01;1.150e+00;7.490e-01;-3.717e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.283127000;1.150e+00;8.323e-01;-4.163e-01;7.237e-01;-3.620e-01;1.023e+00;1.142e+00;7.399e-01;-3.450e-01;1.150e+00;7.490e-01;-3.747e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.375127000;1.150e+00;8.323e-01;-4.193e-01;7.237e-01;-3.646e-01;1.023e+00;1.142e+00;7.399e-01;-3.476e-01;1.150e+00;7.490e-01;-3.774e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.376127000;1.150e+00;8.323e-01;-4.193e-01;7.237e-01;-3.646e-01;1.022e+00;1.142e+00;7.399e-01;-3.477e-01;1.150e+00;7.490e-01;-3.774e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.383127000;1.150e+00;8.323e-01;-4.196e-01;7.237e-01;-3.648e-01;1.022e+00;1.142e+00;7.399e-01;-3.479e-01;1.150e+00;7.490e-01;-3.776e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.412127000;1.150e+00;8.323e-01;-4.205e-01;7.237e-01;-3.657e-01;1.022e+00;1.142e+00;7.399e-01;-3.487e-01;1.150e+00;7.490e-01;-3.784e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.422127000;1.150e+00;8.323e-01;-4.208e-01;7.237e-01;-3.659e-01;1.022e+00;1.142e+00;7.400e-01;-3.490e-01;1.150e+00;7.490e-01;-3.787e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.460127000;1.150e+00;8.323e-01;-4.221e-01;7.237e-01;-3.670e-01;1.022e+00;1.142e+00;7.400e-01;-3.500e-01;1.150e+00;7.490e-01;-3.799e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.461127000;1.150e+00;8.323e-01;-4.221e-01;7.237e-01;-3.670e-01;1.022e+00;1.141e+00;7.400e-01;-3.501e-01;1.150e+00;7.490e-01;-3.799e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.472127000;1.150e+00;8.323e-01;-4.225e-01;7.237e-01;-3.674e-01;1.022e+00;1.141e+00;7.400e-01;-3.504e-01;1.150e+00;7.490e-01;-3.802e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.473127000;1.150e+00;8.323e-01;-4.225e-01;7.237e-01;-3.674e-01;1.021e+00;1.141e+00;7.400e-01;-3.504e-01;1.150e+00;7.490e-01;-3.802e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.569127000;1.150e+00;8.323e-01;-4.256e-01;7.237e-01;-3.701e-01;1.021e+00;1.141e+00;7.400e-01;-3.531e-01;1.150e+00;7.490e-01;-3.831e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.570127000;1.150e+00;8.323e-01;-4.257e-01;7.237e-01;-3.701e-01;1.020e+00;1.141e+00;7.400e-01;-3.532e-01;1.150e+00;7.490e-01;-3.831e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.666127000;1.150e+00;8.323e-01;-4.288e-01;7.237e-01;-3.729e-01;1.020e+00;1.141e+00;7.401e-01;-3.559e-01;1.150e+00;7.490e-01;-3.859e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.667127000;1.150e+00;8.323e-01;-4.288e-01;7.237e-01;-3.729e-01;1.019e+00;1.141e+00;7.401e-01;-3.559e-01;1.150e+00;7.490e-01;-3.859e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.763127000;1.150e+00;8.323e-01;-4.319e-01;7.237e-01;-3.756e-01;1.019e+00;1.141e+00;7.401e-01;-3.586e-01;1.150e+00;7.490e-01;-3.887e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.764127000;1.150e+00;8.323e-01;-4.320e-01;7.237e-01;-3.756e-01;1.018e+00;1.141e+00;7.401e-01;-3.586e-01;1.150e+00;7.490e-01;-3.888e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.861127000;1.150e+00;8.323e-01;-4.351e-01;7.237e-01;-3.784e-01;1.018e+00;1.141e+00;7.401e-01;-3.614e-01;1.150e+00;7.490e-01;-3.916e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.862127000;1.150e+00;8.323e-01;-4.351e-01;7.237e-01;-3.784e-01;1.017e+00;1.141e+00;7.401e-01;-3.614e-01;1.150e+00;7.490e-01;-3.916e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.958127000;1.150e+00;8.323e-01;-4.383e-01;7.237e-01;-3.811e-01;1.017e+00;1.141e+00;7.402e-01;-3.641e-01;1.150e+00;7.490e-01;-3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
36.959127000;1.150e+00;8.323e-01;-4.383e-01;7.237e-01;-3.811e-01;1.016e+00;1.141e+00;7.402e-01;-3.641e-01;1.150e+00;7.490e-01;-3.945e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.056127000;1.150e+00;8.323e-01;-4.414e-01;7.237e-01;-3.838e-01;1.016e+00;1.141e+00;7.402e-01;-3.669e-01;1.150e+00;7.490e-01;-3.973e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.057127000;1.150e+00;8.323e-01;-4.415e-01;7.237e-01;-3.839e-01;1.015e+00;1.141e+00;7.402e-01;-3.669e-01;1.150e+00;7.490e-01;-3.973e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.154127000;1.150e+00;8.323e-01;-4.446e-01;7.237e-01;-3.866e-01;1.015e+00;1.141e+00;7.403e-01;-3.696e-01;1.150e+00;7.490e-01;-4.001e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
