time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.155127000;1.150e+00;8.323e-01;-4.446e-01;7.237e-01;-3.866e-01;1.014e+00;1.141e+00;7.403e-01;-3.696e-01;1.150e+00;7.490e-01;-4.002e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.252127000;1.150e+00;8.323e-01;-4.477e-01;7.237e-01;-3.893e-01;1.014e+00;1.141e+00;7.403e-01;-3.724e-01;1.150e+00;7.490e-01;-4.030e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.253127000;1.150e+00;8.323e-01;-4.478e-01;7.237e-01;-3.894e-01;1.013e+00;1.141e+00;7.403e-01;-3.724e-01;1.150e+00;7.490e-01;-4.030e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.350127000;1.150e+00;8.323e-01;-4.509e-01;7.237e-01;-3.921e-01;1.013e+00;1.141e+00;7.404e-01;-3.751e-01;1.150e+00;7.490e-01;-4.058e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.351127000;1.150e+00;8.323e-01;-4.509e-01;7.237e-01;-3.921e-01;1.012e+00;1.141e+00;7.404e-01;-3.751e-01;1.150e+00;7.490e-01;-4.058e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.448127000;1.150e+00;8.323e-01;-4.541e-01;7.237e-01;-3.948e-01;1.012e+00;1.141e+00;7.404e-01;-3.778e-01;1.150e+00;7.490e-01;-4.086e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.449127000;1.150e+00;8.323e-01;-4.541e-01;7.237e-01;-3.949e-01;1.011e+00;1.141e+00;7.404e-01;-3.779e-01;1.150e+00;7.490e-01;-4.087e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.547127000;1.150e+00;8.323e-01;-4.572e-01;7.237e-01;-3.976e-01;1.011e+00;1.141e+00;7.405e-01;-3.806e-01;1.150e+00;7.490e-01;-4.115e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.548127000;1.150e+00;8.323e-01;-4.573e-01;7.237e-01;-3.976e-01;1.010e+00;1.141e+00;7.405e-01;-3.806e-01;1.150e+00;7.490e-01;-4.115e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.646127000;1.150e+00;8.323e-01;-4.604e-01;7.237e-01;-4.003e-01;1.010e+00;1.141e+00;7.405e-01;-3.834e-01;1.150e+00;7.490e-01;-4.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.647127000;1.150e+00;8.323e-01;-4.604e-01;7.237e-01;-4.004e-01;1.009e+00;1.141e+00;7.405e-01;-3.834e-01;1.150e+00;7.490e-01;-4.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.744127000;1.150e+00;8.322e-01;-4.635e-01;7.237e-01;-4.031e-01;1.009e+00;1.141e+00;7.405e-01;-3.861e-01;1.150e+00;7.490e-01;-4.172e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.745127000;1.150e+00;8.322e-01;-4.636e-01;7.237e-01;-4.031e-01;1.008e+00;1.141e+00;7.405e-01;-3.861e-01;1.150e+00;7.490e-01;-4.172e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.844127000;1.150e+00;8.322e-01;-4.667e-01;7.237e-01;-4.058e-01;1.008e+00;1.141e+00;7.406e-01;-3.889e-01;1.150e+00;7.490e-01;-4.201e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.845127000;1.150e+00;8.322e-01;-4.668e-01;7.237e-01;-4.059e-01;1.007e+00;1.141e+00;7.406e-01;-3.889e-01;1.150e+00;7.490e-01;-4.201e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.920127000;1.150e+00;8.322e-01;-4.691e-01;7.237e-01;-4.080e-01;1.007e+00;1.141e+00;7.406e-01;-3.910e-01;1.150e+00;7.490e-01;-4.222e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.921127000;1.150e+00;8.322e-01;-4.692e-01;7.237e-01;-4.080e-01;1.007e+00;1.140e+00;7.406e-01;-3.910e-01;1.150e+00;7.490e-01;-4.223e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.943127000;1.150e+00;8.322e-01;-4.699e-01;7.237e-01;-4.086e-01;1.007e+00;1.140e+00;7.406e-01;-3.916e-01;1.150e+00;7.490e-01;-4.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
37.944127000;1.150e+00;8.322e-01;-4.699e-01;7.237e-01;-4.086e-01;1.006e+00;1.140e+00;7.406e-01;-3.916e-01;1.150e+00;7.490e-01;-4.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.042127000;1.150e+00;8.322e-01;-4.730e-01;7.237e-01;-4.113e-01;1.006e+00;1.140e+00;7.407e-01;-3.943e-01;1.150e+00;7.490e-01;-4.257e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.043127000;1.150e+00;8.322e-01;-4.731e-01;7.237e-01;-4.114e-01;1.005e+00;1.140e+00;7.407e-01;-3.944e-01;1.150e+00;7.490e-01;-4.258e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.142127000;1.150e+00;8.322e-01;-4.762e-01;7.237e-01;-4.141e-01;1.005e+00;1.140e+00;7.407e-01;-3.971e-01;1.150e+00;7.490e-01;-4.286e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.143127000;1.150e+00;8.322e-01;-4.762e-01;7.237e-01;-4.141e-01;1.004e+00;1.140e+00;7.407e-01;-3.971e-01;1.150e+00;7.490e-01;-4.286e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.242127000;1.150e+00;8.322e-01;-4.794e-01;7.237e-01;-4.169e-01;1.004e+00;1.140e+00;7.408e-01;-3.998e-01;1.150e+00;7.490e-01;-4.314e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.243127000;1.150e+00;8.322e-01;-4.794e-01;7.237e-01;-4.169e-01;1.003e+00;1.140e+00;7.408e-01;-3.999e-01;1.150e+00;7.490e-01;-4.315e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.341127000;1.150e+00;8.322e-01;-4.825e-01;7.237e-01;-4.196e-01;1.003e+00;1.140e+00;7.408e-01;-4.026e-01;1.150e+00;7.490e-01;-4.343e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.342127000;1.150e+00;8.322e-01;-4.825e-01;7.237e-01;-4.196e-01;1.002e+00;1.140e+00;7.408e-01;-4.026e-01;1.150e+00;7.490e-01;-4.343e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.442127000;1.150e+00;8.322e-01;-4.857e-01;7.237e-01;-4.224e-01;1.002e+00;1.140e+00;7.408e-01;-4.053e-01;1.150e+00;7.490e-01;-4.371e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.443127000;1.150e+00;8.322e-01;-4.857e-01;7.237e-01;-4.224e-01;1.001e+00;1.140e+00;7.408e-01;-4.054e-01;1.150e+00;7.490e-01;-4.372e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.542127000;1.150e+00;8.322e-01;-4.889e-01;7.237e-01;-4.251e-01;1.001e+00;1.140e+00;7.409e-01;-4.081e-01;1.150e+00;7.490e-01;-4.400e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
38.543127000;1.150e+00;8.322e-01;-4.889e-01;7.237e-01;-4.251e-01;1.000e+00;1.140e+00;7.409e-01;-4.081e-01;1.150e+00;7.490e-01;-4.400e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.416127000;1.150e+00;8.322e-01;-5.162e-01;7.237e-01;-4.489e-01;9.919e-01;1.140e+00;7.413e-01;-4.319e-01;1.150e+00;7.490e-01;-4.646e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.417127000;1.150e+00;8.322e-01;-5.162e-01;7.237e-01;-4.489e-01;9.919e-01;1.139e+00;7.413e-01;-4.319e-01;1.150e+00;7.490e-01;-4.646e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.615127000;1.150e+00;8.322e-01;-5.224e-01;7.237e-01;-4.543e-01;9.899e-01;1.139e+00;7.414e-01;-4.372e-01;1.150e+00;7.490e-01;-4.702e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.646127000;1.150e+00;8.322e-01;-5.234e-01;7.237e-01;-4.551e-01;9.896e-01;1.139e+00;7.414e-01;-4.381e-01;1.150e+00;7.490e-01;-4.710e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.653127000;1.150e+00;8.322e-01;-5.236e-01;7.237e-01;-4.553e-01;9.895e-01;1.139e+00;7.414e-01;-4.383e-01;1.150e+00;7.490e-01;-4.712e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
39.719127000;1.150e+00;8.322e-01;-5.256e-01;7.237e-01;-4.571e-01;9.889e-01;1.139e+00;7.414e-01;-4.400e-01;1.150e+00;7.490e-01;-4.730e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
40.949127000;1.150e+00;8.322e-01;-5.632e-01;7.237e-01;-4.898e-01;9.770e-01;1.139e+00;7.419e-01;-4.727e-01;1.150e+00;7.490e-01;-5.069e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
40.950127000;1.150e+00;8.322e-01;-5.633e-01;7.237e-01;-4.898e-01;9.770e-01;1.138e+00;7.419e-01;-4.728e-01;1.150e+00;7.490e-01;-5.069e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
42.523127000;1.150e+00;8.322e-01;-6.103e-01;7.237e-01;-5.307e-01;9.622e-01;1.138e+00;7.426e-01;-5.136e-01;1.150e+00;7.490e-01;-5.493e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
42.524127000;1.150e+00;8.322e-01;-6.103e-01;7.237e-01;-5.307e-01;9.622e-01;1.137e+00;7.426e-01;-5.136e-01;1.150e+00;7.490e-01;-5.493e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
42.946127000;1.150e+00;8.322e-01;-6.227e-01;7.237e-01;-5.415e-01;9.583e-01;1.137e+00;7.427e-01;-5.244e-01;1.150e+00;7.490e-01;-5.605e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
43.061127000;1.150e+00;8.322e-01;-6.261e-01;7.237e-01;-5.444e-01;9.573e-01;1.137e+00;7.428e-01;-5.274e-01;1.150e+00;7.490e-01;-5.635e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
43.062127000;1.150e+00;8.322e-01;-6.261e-01;7.237e-01;-5.445e-01;9.573e-01;1.137e+00;7.428e-01;-5.274e-01;1.150e+00;7.490e-01;-5.635e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
43.111127000;1.150e+00;8.322e-01;-6.276e-01;7.237e-01;-5.457e-01;9.568e-01;1.137e+00;7.428e-01;-5.286e-01;1.150e+00;7.490e-01;-5.648e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
43.302127000;1.150e+00;8.322e-01;-6.331e-01;7.237e-01;-5.505e-01;9.550e-01;1.137e+00;7.429e-01;-5.335e-01;1.150e+00;7.490e-01;-5.698e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
44.141127000;1.150e+00;8.322e-01;-6.574e-01;7.237e-01;-5.716e-01;9.474e-01;1.137e+00;7.432e-01;-5.545e-01;1.150e+00;7.490e-01;-5.916e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
44.142127000;1.150e+00;8.322e-01;-6.574e-01;7.237e-01;-5.717e-01;9.474e-01;1.136e+00;7.432e-01;-5.546e-01;1.150e+00;7.490e-01;-5.917e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
44.459127000;1.150e+00;8.322e-01;-6.665e-01;7.237e-01;-5.796e-01;9.446e-01;1.136e+00;7.434e-01;-5.625e-01;1.150e+00;7.490e-01;-5.998e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
45.802127000;1.150e+00;8.322e-01;-7.044e-01;7.236e-01;-6.125e-01;9.327e-01;1.136e+00;7.439e-01;-5.954e-01;1.150e+00;7.490e-01;-6.340e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
45.803127000;1.150e+00;8.322e-01;-7.044e-01;7.236e-01;-6.126e-01;9.327e-01;1.135e+00;7.439e-01;-5.954e-01;1.150e+00;7.490e-01;-6.340e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
46.397127000;1.150e+00;8.322e-01;-7.209e-01;7.236e-01;-6.269e-01;9.275e-01;1.135e+00;7.441e-01;-6.098e-01;1.150e+00;7.490e-01;-6.489e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
46.437127000;1.150e+00;8.322e-01;-7.221e-01;7.236e-01;-6.279e-01;9.271e-01;1.135e+00;7.441e-01;-6.107e-01;1.150e+00;7.490e-01;-6.498e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
46.462127000;1.150e+00;8.322e-01;-7.227e-01;7.236e-01;-6.285e-01;9.269e-01;1.135e+00;7.441e-01;-6.114e-01;1.150e+00;7.490e-01;-6.505e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
46.507127000;1.150e+00;8.322e-01;-7.240e-01;7.236e-01;-6.296e-01;9.265e-01;1.135e+00;7.442e-01;-6.124e-01;1.150e+00;7.490e-01;-6.516e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
46.749127000;1.150e+00;8.322e-01;-7.306e-01;7.236e-01;-6.353e-01;9.244e-01;1.135e+00;7.442e-01;-6.182e-01;1.150e+00;7.490e-01;-6.576e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
47.511127000;1.150e+00;8.322e-01;-7.515e-01;7.236e-01;-6.534e-01;9.179e-01;1.135e+00;7.445e-01;-6.363e-01;1.150e+00;7.490e-01;-6.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
47.512127000;1.150e+00;8.322e-01;-7.515e-01;7.236e-01;-6.535e-01;9.179e-01;1.134e+00;7.445e-01;-6.363e-01;1.150e+00;7.490e-01;-6.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.272127000;1.150e+00;8.322e-01;-7.986e-01;7.236e-01;-6.944e-01;9.032e-01;1.134e+00;7.452e-01;-6.772e-01;1.150e+00;7.489e-01;-7.187e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.273127000;1.150e+00;8.322e-01;-7.986e-01;7.236e-01;-6.944e-01;9.032e-01;1.133e+00;7.452e-01;-6.773e-01;1.150e+00;7.489e-01;-7.187e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.979127000;1.150e+00;8.322e-01;-8.171e-01;7.236e-01;-7.105e-01;8.974e-01;1.133e+00;7.454e-01;-6.933e-01;1.150e+00;7.489e-01;-7.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.989990000;1.150e+00;8.322e-01;-8.174e-01;7.236e-01;-7.107e-01;8.973e-01;1.133e+00;7.455e-01;-6.936e-01;1.150e+00;7.489e-01;-7.356e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.989991000;1.150e+00;8.322e-01;-8.174e-01;7.236e-01;-7.107e-01;8.974e-01;1.133e+00;7.455e-01;-6.936e-01;1.150e+00;7.490e-01;-7.357e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.989994000;1.150e+00;8.322e-01;-8.174e-01;7.236e-01;-7.107e-01;8.974e-01;1.133e+00;7.455e-01;-6.936e-01;1.150e+00;7.490e-01;-7.356e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.989998000;1.150e+00;8.322e-01;-8.174e-01;7.236e-01;-7.107e-01;8.973e-01;1.133e+00;7.455e-01;-6.936e-01;1.150e+00;7.489e-01;-7.356e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.990054000;1.150e+00;8.319e-01;-8.172e-01;7.236e-01;-7.107e-01;8.971e-01;1.133e+00;7.455e-01;-6.936e-01;1.150e+00;7.488e-01;-7.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.990502000;1.147e+00;8.302e-01;-8.155e-01;7.236e-01;-7.108e-01;8.952e-01;1.130e+00;7.455e-01;-6.936e-01;1.147e+00;7.472e-01;-7.339e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
49.990758000;1.146e+00;8.292e-01;-8.145e-01;7.236e-01;-7.108e-01;8.942e-01;1.129e+00;7.455e-01;-6.936e-01;1.146e+00;7.463e-01;-7.331e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.991782000;1.141e+00;8.253e-01;-8.108e-01;7.236e-01;-7.108e-01;8.899e-01;1.124e+00;7.455e-01;-6.936e-01;1.141e+00;7.428e-01;-7.297e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.994086000;1.128e+00;8.166e-01;-8.020e-01;7.236e-01;-7.108e-01;8.803e-01;1.112e+00;7.457e-01;-6.934e-01;1.128e+00;7.349e-01;-7.218e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.994598000;1.126e+00;8.147e-01;-8.001e-01;7.237e-01;-7.107e-01;8.782e-01;1.109e+00;7.457e-01;-6.933e-01;1.126e+00;7.332e-01;-7.200e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.998182000;1.107e+00;8.018e-01;-7.854e-01;7.244e-01;-7.096e-01;8.637e-01;1.090e+00;7.467e-01;-6.919e-01;1.107e+00;7.216e-01;-7.068e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.998694000;1.104e+00;8.001e-01;-7.831e-01;7.246e-01;-7.093e-01;8.617e-01;1.087e+00;7.469e-01;-6.916e-01;1.104e+00;7.201e-01;-7.048e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.999206000;1.101e+00;7.983e-01;-7.809e-01;7.248e-01;-7.090e-01;8.597e-01;1.085e+00;7.472e-01;-6.913e-01;1.101e+00;7.185e-01;-7.028e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.999990000;1.097e+00;7.957e-01;-7.774e-01;7.252e-01;-7.085e-01;8.566e-01;1.080e+00;7.476e-01;-6.907e-01;1.097e+00;7.162e-01;-6.996e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
49.999994000;1.097e+00;7.957e-01;-7.774e-01;7.252e-01;-7.085e-01;8.566e-01;1.080e+00;7.476e-01;-6.907e-01;1.097e+00;7.161e-01;-6.996e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.000006000;1.097e+00;7.957e-01;-7.773e-01;7.252e-01;-7.085e-01;8.565e-01;1.080e+00;7.476e-01;-6.907e-01;1.097e+00;7.161e-01;-6.996e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.001014000;1.092e+00;7.924e-01;-7.727e-01;7.257e-01;-7.077e-01;8.526e-01;1.075e+00;7.482e-01;-6.898e-01;1.092e+00;7.132e-01;-6.954e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.001526000;1.089e+00;7.908e-01;-7.703e-01;7.261e-01;-7.072e-01;8.506e-01;1.072e+00;7.485e-01;-6.893e-01;1.089e+00;7.117e-01;-6.933e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.002526000;1.084e+00;7.877e-01;-7.655e-01;7.267e-01;-7.062e-01;8.468e-01;1.067e+00;7.492e-01;-6.882e-01;1.084e+00;7.089e-01;-6.889e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.003426000;1.079e+00;7.850e-01;-7.611e-01;7.274e-01;-7.053e-01;8.434e-01;1.062e+00;7.500e-01;-6.872e-01;1.079e+00;7.065e-01;-6.850e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.005226000;1.070e+00;7.798e-01;-7.519e-01;7.290e-01;-7.030e-01;8.367e-01;1.053e+00;7.517e-01;-6.847e-01;1.070e+00;7.018e-01;-6.767e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.006126000;1.065e+00;7.773e-01;-7.472e-01;7.299e-01;-7.017e-01;8.333e-01;1.048e+00;7.526e-01;-6.833e-01;1.065e+00;6.996e-01;-6.725e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.007026000;1.060e+00;7.749e-01;-7.424e-01;7.309e-01;-7.003e-01;8.301e-01;1.044e+00;7.537e-01;-6.818e-01;1.060e+00;6.974e-01;-6.682e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009726000;1.046e+00;7.681e-01;-7.274e-01;7.344e-01;-6.955e-01;8.204e-01;1.029e+00;7.572e-01;-6.767e-01;1.046e+00;6.913e-01;-6.547e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009990000;1.045e+00;7.676e-01;-7.261e-01;7.347e-01;-6.950e-01;8.197e-01;1.028e+00;7.576e-01;-6.762e-01;1.045e+00;6.909e-01;-6.535e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009990000;1.044e+00;7.674e-01;-7.259e-01;7.347e-01;-6.950e-01;8.194e-01;1.028e+00;7.576e-01;-6.762e-01;1.044e+00;6.907e-01;-6.533e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009992000;1.044e+00;7.674e-01;-7.259e-01;7.347e-01;-6.950e-01;8.194e-01;1.028e+00;7.576e-01;-6.762e-01;1.044e+00;6.907e-01;-6.533e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009994000;1.044e+00;7.674e-01;-7.258e-01;7.347e-01;-6.950e-01;8.194e-01;1.028e+00;7.576e-01;-6.762e-01;1.044e+00;6.907e-01;-6.533e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.009998000;1.044e+00;7.674e-01;-7.258e-01;7.347e-01;-6.950e-01;8.194e-01;1.028e+00;7.576e-01;-6.762e-01;1.044e+00;6.907e-01;-6.533e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.010006000;1.044e+00;7.674e-01;-7.258e-01;7.348e-01;-6.949e-01;8.194e-01;1.028e+00;7.576e-01;-6.762e-01;1.044e+00;6.907e-01;-6.532e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.010246000;1.044e+00;7.678e-01;-7.253e-01;7.351e-01;-6.945e-01;8.196e-01;1.028e+00;7.580e-01;-6.757e-01;1.044e+00;6.910e-01;-6.528e-01;1.000e+01;1.197e+00;5.002e+01;5.002e+01
50.010502000;1.044e+00;7.682e-01;-7.248e-01;7.355e-01;-6.939e-01;8.198e-01;1.028e+00;7.583e-01;-6.751e-01;1.044e+00;6.914e-01;-6.523e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.012294000;1.044e+00;7.711e-01;-7.207e-01;7.383e-01;-6.901e-01;8.211e-01;1.028e+00;7.611e-01;-6.712e-01;1.044e+00;6.940e-01;-6.487e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.013318000;1.044e+00;7.729e-01;-7.183e-01;7.400e-01;-6.877e-01;8.219e-01;1.028e+00;7.628e-01;-6.688e-01;1.044e+00;6.956e-01;-6.465e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.019322000;1.044e+00;7.839e-01;-7.036e-01;7.505e-01;-6.737e-01;8.266e-01;1.028e+00;7.732e-01;-6.543e-01;1.044e+00;7.055e-01;-6.332e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.019834000;1.044e+00;7.848e-01;-7.024e-01;7.514e-01;-6.725e-01;8.270e-01;1.029e+00;7.741e-01;-6.531e-01;1.044e+00;7.063e-01;-6.321e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.020346000;1.044e+00;7.857e-01;-7.012e-01;7.523e-01;-6.713e-01;8.274e-01;1.029e+00;7.750e-01;-6.519e-01;1.044e+00;7.071e-01;-6.310e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.022370000;1.044e+00;7.893e-01;-6.964e-01;7.557e-01;-6.668e-01;8.289e-01;1.029e+00;7.784e-01;-6.473e-01;1.044e+00;7.103e-01;-6.268e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.025970000;1.044e+00;7.953e-01;-6.885e-01;7.614e-01;-6.592e-01;8.315e-01;1.029e+00;7.840e-01;-6.395e-01;1.044e+00;7.157e-01;-6.196e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.026870000;1.044e+00;7.967e-01;-6.866e-01;7.628e-01;-6.574e-01;8.321e-01;1.029e+00;7.854e-01;-6.376e-01;1.044e+00;7.170e-01;-6.180e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.027770000;1.044e+00;7.981e-01;-6.848e-01;7.641e-01;-6.557e-01;8.327e-01;1.029e+00;7.867e-01;-6.358e-01;1.044e+00;7.182e-01;-6.163e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.030470000;1.044e+00;8.020e-01;-6.796e-01;7.678e-01;-6.507e-01;8.343e-01;1.029e+00;7.904e-01;-6.308e-01;1.044e+00;7.218e-01;-6.117e-01;1.000e+01;1.197e+00;5.001e+01;5.001e+01
50.031370000;1.044e+00;8.032e-01;-6.780e-01;7.690e-01;-6.492e-01;8.349e-01;1.029e+00;7.916e-01;-6.292e-01;1.044e+00;7.229e-01;-6.102e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.032270000;1.044e+00;8.044e-01;-6.764e-01;7.702e-01;-6.477e-01;8.354e-01;1.029e+00;7.927e-01;-6.276e-01;1.044e+00;7.240e-01;-6.088e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.033170000;1.044e+00;8.056e-01;-6.749e-01;7.713e-01;-6.462e-01;8.359e-01;1.029e+00;7.938e-01;-6.261e-01;1.044e+00;7.250e-01;-6.074e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.037670000;1.044e+00;8.108e-01;-6.680e-01;7.763e-01;-6.396e-01;8.381e-01;1.029e+00;7.988e-01;-6.193e-01;1.044e+00;7.297e-01;-6.012e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.038570000;1.044e+00;8.117e-01;-6.668e-01;7.772e-01;-6.384e-01;8.385e-01;1.029e+00;7.997e-01;-6.181e-01;1.044e+00;7.306e-01;-6.001e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.039470000;1.044e+00;8.127e-01;-6.656e-01;7.781e-01;-6.373e-01;8.389e-01;1.029e+00;8.005e-01;-6.169e-01;1.044e+00;7.314e-01;-5.990e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.043070000;1.044e+00;8.160e-01;-6.612e-01;7.813e-01;-6.331e-01;8.403e-01;1.029e+00;8.037e-01;-6.126e-01;1.044e+00;7.344e-01;-5.951e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.043970000;1.044e+00;8.167e-01;-6.602e-01;7.820e-01;-6.321e-01;8.406e-01;1.030e+00;8.044e-01;-6.117e-01;1.044e+00;7.351e-01;-5.942e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.044870000;1.044e+00;8.175e-01;-6.593e-01;7.827e-01;-6.312e-01;8.409e-01;1.030e+00;8.051e-01;-6.107e-01;1.044e+00;7.357e-01;-5.934e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.045770000;1.044e+00;8.182e-01;-6.584e-01;7.833e-01;-6.304e-01;8.412e-01;1.030e+00;8.057e-01;-6.098e-01;1.044e+00;7.363e-01;-5.925e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.046670000;1.044e+00;8.188e-01;-6.575e-01;7.840e-01;-6.295e-01;8.415e-01;1.030e+00;8.064e-01;-6.089e-01;1.044e+00;7.369e-01;-5.917e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.050270000;1.044e+00;8.213e-01;-6.543e-01;7.863e-01;-6.264e-01;8.425e-01;1.030e+00;8.087e-01;-6.058e-01;1.044e+00;7.391e-01;-5.888e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.051170000;1.044e+00;8.218e-01;-6.535e-01;7.868e-01;-6.257e-01;8.428e-01;1.030e+00;8.092e-01;-6.051e-01;1.044e+00;7.396e-01;-5.882e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.052070000;1.044e+00;8.223e-01;-6.528e-01;7.874e-01;-6.251e-01;8.430e-01;1.030e+00;8.097e-01;-6.044e-01;1.044e+00;7.401e-01;-5.876e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.053070000;1.044e+00;8.229e-01;-6.521e-01;7.879e-01;-6.243e-01;8.432e-01;1.030e+00;8.102e-01;-6.036e-01;1.044e+00;7.406e-01;-5.869e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.054070000;1.044e+00;8.235e-01;-6.514e-01;7.884e-01;-6.237e-01;8.435e-01;1.030e+00;8.107e-01;-6.029e-01;1.044e+00;7.411e-01;-5.862e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.058070000;1.044e+00;8.254e-01;-6.488e-01;7.903e-01;-6.212e-01;8.443e-01;1.030e+00;8.126e-01;-6.004e-01;1.044e+00;7.428e-01;-5.839e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.060070000;1.044e+00;8.262e-01;-6.477e-01;7.911e-01;-6.201e-01;8.447e-01;1.030e+00;8.133e-01;-5.993e-01;1.044e+00;7.436e-01;-5.829e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.062070000;1.044e+00;8.270e-01;-6.467e-01;7.918e-01;-6.192e-01;8.450e-01;1.030e+00;8.141e-01;-5.983e-01;1.044e+00;7.443e-01;-5.820e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.064070000;1.044e+00;8.277e-01;-6.458e-01;7.925e-01;-6.183e-01;8.453e-01;1.030e+00;8.147e-01;-5.974e-01;1.044e+00;7.449e-01;-5.812e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.065070000;1.044e+00;8.280e-01;-6.453e-01;7.928e-01;-6.179e-01;8.454e-01;1.030e+00;8.150e-01;-5.970e-01;1.044e+00;7.452e-01;-5.808e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.068070000;1.044e+00;8.289e-01;-6.441e-01;7.936e-01;-6.167e-01;8.458e-01;1.030e+00;8.159e-01;-5.958e-01;1.044e+00;7.460e-01;-5.797e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.069070000;1.044e+00;8.292e-01;-6.437e-01;7.939e-01;-6.163e-01;8.459e-01;1.030e+00;8.161e-01;-5.954e-01;1.044e+00;7.463e-01;-5.794e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.070070000;1.044e+00;8.294e-01;-6.434e-01;7.941e-01;-6.160e-01;8.461e-01;1.030e+00;8.164e-01;-5.951e-01;1.044e+00;7.465e-01;-5.791e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.071070000;1.044e+00;8.297e-01;-6.431e-01;7.944e-01;-6.157e-01;8.462e-01;1.030e+00;8.166e-01;-5.947e-01;1.044e+00;7.467e-01;-5.787e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.076070000;1.044e+00;8.308e-01;-6.416e-01;7.954e-01;-6.143e-01;8.467e-01;1.030e+00;8.177e-01;-5.933e-01;1.044e+00;7.477e-01;-5.774e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.077070000;1.044e+00;8.310e-01;-6.413e-01;7.956e-01;-6.140e-01;8.467e-01;1.030e+00;8.178e-01;-5.930e-01;1.044e+00;7.479e-01;-5.772e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.081070000;1.044e+00;8.316e-01;-6.404e-01;7.963e-01;-6.131e-01;8.470e-01;1.030e+00;8.185e-01;-5.921e-01;1.044e+00;7.485e-01;-5.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.084070000;1.044e+00;8.321e-01;-6.397e-01;7.967e-01;-6.125e-01;8.472e-01;1.030e+00;8.189e-01;-5.915e-01;1.044e+00;7.489e-01;-5.758e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.085070000;1.044e+00;8.322e-01;-6.396e-01;7.968e-01;-6.123e-01;8.473e-01;1.030e+00;8.190e-01;-5.913e-01;1.044e+00;7.490e-01;-5.756e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.086070000;1.044e+00;8.323e-01;-6.394e-01;7.969e-01;-6.122e-01;8.474e-01;1.030e+00;8.191e-01;-5.911e-01;1.044e+00;7.491e-01;-5.754e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.087070000;1.044e+00;8.325e-01;-6.392e-01;7.970e-01;-6.120e-01;8.474e-01;1.030e+00;8.193e-01;-5.910e-01;1.044e+00;7.492e-01;-5.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.093070000;1.044e+00;8.331e-01;-6.383e-01;7.977e-01;-6.111e-01;8.477e-01;1.030e+00;8.199e-01;-5.900e-01;1.044e+00;7.498e-01;-5.744e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.095070000;1.044e+00;8.333e-01;-6.380e-01;7.979e-01;-6.108e-01;8.478e-01;1.030e+00;8.201e-01;-5.898e-01;1.044e+00;7.500e-01;-5.742e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.096070000;1.044e+00;8.334e-01;-6.379e-01;7.979e-01;-6.107e-01;8.478e-01;1.030e+00;8.201e-01;-5.896e-01;1.044e+00;7.501e-01;-5.741e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.102070000;1.044e+00;8.339e-01;-6.372e-01;7.984e-01;-6.101e-01;8.481e-01;1.030e+00;8.206e-01;-5.890e-01;1.044e+00;7.505e-01;-5.735e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.105070000;1.044e+00;8.341e-01;-6.369e-01;7.986e-01;-6.098e-01;8.482e-01;1.030e+00;8.208e-01;-5.887e-01;1.044e+00;7.507e-01;-5.732e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.108070000;1.044e+00;8.343e-01;-6.366e-01;7.988e-01;-6.095e-01;8.483e-01;1.030e+00;8.209e-01;-5.884e-01;1.044e+00;7.508e-01;-5.729e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.117070000;1.044e+00;8.347e-01;-6.358e-01;7.992e-01;-6.088e-01;8.485e-01;1.030e+00;8.214e-01;-5.877e-01;1.044e+00;7.512e-01;-5.723e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.124070000;1.044e+00;8.350e-01;-6.353e-01;7.995e-01;-6.083e-01;8.487e-01;1.030e+00;8.217e-01;-5.872e-01;1.044e+00;7.515e-01;-5.718e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.125070000;1.044e+00;8.351e-01;-6.353e-01;7.995e-01;-6.082e-01;8.487e-01;1.030e+00;8.217e-01;-5.871e-01;1.044e+00;7.516e-01;-5.717e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.135070000;1.044e+00;8.354e-01;-6.347e-01;7.999e-01;-6.076e-01;8.489e-01;1.030e+00;8.220e-01;-5.865e-01;1.044e+00;7.519e-01;-5.712e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.143070000;1.044e+00;8.356e-01;-6.342e-01;8.001e-01;-6.072e-01;8.490e-01;1.030e+00;8.223e-01;-5.860e-01;1.044e+00;7.521e-01;-5.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.148070000;1.044e+00;8.358e-01;-6.339e-01;8.002e-01;-6.069e-01;8.491e-01;1.030e+00;8.224e-01;-5.858e-01;1.044e+00;7.522e-01;-5.705e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.150070000;1.044e+00;8.358e-01;-6.338e-01;8.003e-01;-6.068e-01;8.492e-01;1.030e+00;8.224e-01;-5.857e-01;1.044e+00;7.523e-01;-5.704e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.172070000;1.044e+00;8.363e-01;-6.327e-01;8.008e-01;-6.057e-01;8.495e-01;1.030e+00;8.229e-01;-5.846e-01;1.044e+00;7.527e-01;-5.694e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.187070000;1.044e+00;8.366e-01;-6.319e-01;8.010e-01;-6.050e-01;8.498e-01;1.030e+00;8.232e-01;-5.838e-01;1.044e+00;7.530e-01;-5.687e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.195070000;1.044e+00;8.368e-01;-6.315e-01;8.011e-01;-6.046e-01;8.499e-01;1.030e+00;8.233e-01;-5.834e-01;1.044e+00;7.531e-01;-5.684e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.218070000;1.044e+00;8.371e-01;-6.304e-01;8.015e-01;-6.036e-01;8.502e-01;1.030e+00;8.236e-01;-5.823e-01;1.044e+00;7.534e-01;-5.673e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.272070000;1.044e+00;8.375e-01;-6.277e-01;8.019e-01;-6.010e-01;8.511e-01;1.030e+00;8.239e-01;-5.798e-01;1.044e+00;7.538e-01;-5.649e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.280070000;1.044e+00;8.375e-01;-6.273e-01;8.019e-01;-6.006e-01;8.512e-01;1.030e+00;8.240e-01;-5.794e-01;1.044e+00;7.538e-01;-5.646e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.285070000;1.044e+00;8.376e-01;-6.271e-01;8.019e-01;-6.004e-01;8.513e-01;1.030e+00;8.240e-01;-5.791e-01;1.044e+00;7.538e-01;-5.643e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.308070000;1.044e+00;8.376e-01;-6.259e-01;8.020e-01;-5.993e-01;8.517e-01;1.030e+00;8.240e-01;-5.780e-01;1.044e+00;7.538e-01;-5.633e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.410070000;1.044e+00;8.373e-01;-6.208e-01;8.017e-01;-5.944e-01;8.533e-01;1.030e+00;8.236e-01;-5.732e-01;1.044e+00;7.536e-01;-5.587e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.414070000;1.044e+00;8.373e-01;-6.206e-01;8.016e-01;-5.942e-01;8.533e-01;1.030e+00;8.236e-01;-5.730e-01;1.044e+00;7.535e-01;-5.586e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.427070000;1.044e+00;8.372e-01;-6.200e-01;8.016e-01;-5.936e-01;8.535e-01;1.030e+00;8.235e-01;-5.724e-01;1.044e+00;7.535e-01;-5.580e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.445070000;1.044e+00;8.371e-01;-6.191e-01;8.014e-01;-5.927e-01;8.538e-01;1.030e+00;8.233e-01;-5.715e-01;1.044e+00;7.533e-01;-5.572e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.446070000;1.044e+00;8.370e-01;-6.190e-01;8.014e-01;-5.927e-01;8.538e-01;1.031e+00;8.233e-01;-5.715e-01;1.044e+00;7.533e-01;-5.571e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.665070000;1.044e+00;8.353e-01;-6.081e-01;7.998e-01;-5.822e-01;8.572e-01;1.031e+00;8.215e-01;-5.611e-01;1.044e+00;7.518e-01;-5.473e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.667070000;1.044e+00;8.353e-01;-6.080e-01;7.998e-01;-5.821e-01;8.573e-01;1.031e+00;8.214e-01;-5.610e-01;1.044e+00;7.518e-01;-5.472e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.688070000;1.044e+00;8.352e-01;-6.070e-01;7.996e-01;-5.811e-01;8.576e-01;1.031e+00;8.213e-01;-5.600e-01;1.044e+00;7.517e-01;-5.463e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.848070000;1.044e+00;8.343e-01;-5.990e-01;7.988e-01;-5.735e-01;8.601e-01;1.031e+00;8.203e-01;-5.524e-01;1.044e+00;7.508e-01;-5.391e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.849070000;1.044e+00;8.343e-01;-5.990e-01;7.988e-01;-5.735e-01;8.601e-01;1.031e+00;8.202e-01;-5.524e-01;1.044e+00;7.508e-01;-5.391e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.878070000;1.044e+00;8.341e-01;-5.975e-01;7.987e-01;-5.721e-01;8.606e-01;1.031e+00;8.201e-01;-5.510e-01;1.044e+00;7.507e-01;-5.378e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
50.879070000;1.044e+00;8.341e-01;-5.975e-01;7.986e-01;-5.721e-01;8.606e-01;1.031e+00;8.201e-01;-5.510e-01;1.044e+00;7.507e-01;-5.377e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.015070000;1.044e+00;8.337e-01;-5.908e-01;7.982e-01;-5.656e-01;8.627e-01;1.031e+00;8.195e-01;-5.446e-01;1.044e+00;7.503e-01;-5.317e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.114070000;1.044e+00;8.335e-01;-5.859e-01;7.980e-01;-5.610e-01;8.642e-01;1.031e+00;8.193e-01;-5.399e-01;1.044e+00;7.502e-01;-5.273e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.221070000;1.044e+00;8.334e-01;-5.806e-01;7.979e-01;-5.559e-01;8.659e-01;1.031e+00;8.190e-01;-5.349e-01;1.044e+00;7.501e-01;-5.226e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.224070000;1.044e+00;8.334e-01;-5.805e-01;7.979e-01;-5.558e-01;8.659e-01;1.031e+00;8.190e-01;-5.348e-01;1.044e+00;7.500e-01;-5.224e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.279070000;1.044e+00;8.333e-01;-5.778e-01;7.979e-01;-5.532e-01;8.668e-01;1.031e+00;8.190e-01;-5.322e-01;1.044e+00;7.500e-01;-5.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.311070000;1.044e+00;8.333e-01;-5.762e-01;7.979e-01;-5.517e-01;8.673e-01;1.031e+00;8.189e-01;-5.307e-01;1.044e+00;7.500e-01;-5.186e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.312070000;1.044e+00;8.333e-01;-5.762e-01;7.979e-01;-5.517e-01;8.673e-01;1.032e+00;8.189e-01;-5.306e-01;1.044e+00;7.500e-01;-5.186e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.365070000;1.044e+00;8.333e-01;-5.736e-01;7.978e-01;-5.492e-01;8.681e-01;1.032e+00;8.188e-01;-5.282e-01;1.044e+00;7.500e-01;-5.162e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.615070000;1.044e+00;8.333e-01;-5.614e-01;7.978e-01;-5.375e-01;8.720e-01;1.032e+00;8.186e-01;-5.165e-01;1.044e+00;7.500e-01;-5.052e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
51.622070000;1.044e+00;8.333e-01;-5.610e-01;7.978e-01;-5.372e-01;8.721e-01;1.032e+00;8.186e-01;-5.162e-01;1.044e+00;7.500e-01;-5.049e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
52.191070000;1.044e+00;8.333e-01;-5.335e-01;7.978e-01;-5.108e-01;8.808e-01;1.032e+00;8.181e-01;-4.898e-01;1.044e+00;7.500e-01;-4.801e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
52.192070000;1.044e+00;8.333e-01;-5.334e-01;7.978e-01;-5.107e-01;8.808e-01;1.033e+00;8.181e-01;-4.897e-01;1.044e+00;7.500e-01;-4.801e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
52.572070000;1.044e+00;8.333e-01;-5.152e-01;7.979e-01;-4.932e-01;8.866e-01;1.033e+00;8.177e-01;-4.722e-01;1.044e+00;7.500e-01;-4.636e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
52.600070000;1.044e+00;8.333e-01;-5.138e-01;7.979e-01;-4.919e-01;8.870e-01;1.033e+00;8.177e-01;-4.710e-01;1.044e+00;7.500e-01;-4.624e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
52.642070000;1.044e+00;8.333e-01;-5.118e-01;7.979e-01;-4.900e-01;8.877e-01;1.033e+00;8.177e-01;-4.690e-01;1.044e+00;7.500e-01;-4.606e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.083070000;1.044e+00;8.333e-01;-4.908e-01;7.979e-01;-4.699e-01;8.943e-01;1.033e+00;8.173e-01;-4.489e-01;1.044e+00;7.500e-01;-4.417e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.084070000;1.044e+00;8.333e-01;-4.907e-01;7.979e-01;-4.698e-01;8.943e-01;1.034e+00;8.173e-01;-4.489e-01;1.044e+00;7.500e-01;-4.416e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.527070000;1.044e+00;8.333e-01;-4.697e-01;7.979e-01;-4.498e-01;9.010e-01;1.034e+00;8.169e-01;-4.288e-01;1.044e+00;7.500e-01;-4.228e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.603070000;1.044e+00;8.333e-01;-4.662e-01;7.979e-01;-4.463e-01;9.021e-01;1.034e+00;8.168e-01;-4.254e-01;1.044e+00;7.500e-01;-4.195e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.989070000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.290e-01;9.079e-01;1.034e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
53.990070000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.035e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
54.910070000;1.044e+00;8.333e-01;-4.053e-01;7.979e-01;-3.880e-01;9.215e-01;1.035e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.647e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
54.911070000;1.044e+00;8.333e-01;-4.052e-01;7.979e-01;-3.880e-01;9.215e-01;1.036e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.647e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.050070000;1.044e+00;8.333e-01;-3.988e-01;7.979e-01;-3.819e-01;9.235e-01;1.036e+00;8.156e-01;-3.609e-01;1.044e+00;7.500e-01;-3.589e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.232070000;1.044e+00;8.333e-01;-3.905e-01;7.979e-01;-3.738e-01;9.262e-01;1.036e+00;8.154e-01;-3.530e-01;1.044e+00;7.500e-01;-3.514e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.238070000;1.044e+00;8.333e-01;-3.902e-01;7.979e-01;-3.736e-01;9.263e-01;1.036e+00;8.154e-01;-3.527e-01;1.044e+00;7.500e-01;-3.512e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.580070000;1.044e+00;8.334e-01;-3.746e-01;7.979e-01;-3.586e-01;9.312e-01;1.036e+00;8.151e-01;-3.377e-01;1.044e+00;7.500e-01;-3.371e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.844070000;1.044e+00;8.334e-01;-3.626e-01;7.979e-01;-3.471e-01;9.351e-01;1.036e+00;8.149e-01;-3.263e-01;1.044e+00;7.500e-01;-3.263e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
55.845070000;1.044e+00;8.334e-01;-3.625e-01;7.979e-01;-3.471e-01;9.351e-01;1.037e+00;8.149e-01;-3.262e-01;1.044e+00;7.500e-01;-3.263e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
56.794070000;1.044e+00;8.334e-01;-3.198e-01;7.979e-01;-3.062e-01;9.487e-01;1.037e+00;8.141e-01;-2.853e-01;1.044e+00;7.500e-01;-2.878e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
56.795070000;1.044e+00;8.334e-01;-3.197e-01;7.979e-01;-3.061e-01;9.487e-01;1.038e+00;8.141e-01;-2.853e-01;1.044e+00;7.500e-01;-2.878e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.188070000;1.044e+00;8.334e-01;-3.022e-01;7.979e-01;-2.894e-01;9.543e-01;1.038e+00;8.138e-01;-2.686e-01;1.044e+00;7.500e-01;-2.720e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.245070000;1.044e+00;8.334e-01;-2.997e-01;7.979e-01;-2.870e-01;9.551e-01;1.038e+00;8.138e-01;-2.661e-01;1.044e+00;7.500e-01;-2.697e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.647070000;1.044e+00;8.334e-01;-2.820e-01;7.979e-01;-2.700e-01;9.608e-01;1.038e+00;8.134e-01;-2.491e-01;1.044e+00;7.500e-01;-2.538e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.759070000;1.044e+00;8.334e-01;-2.770e-01;7.979e-01;-2.652e-01;9.623e-01;1.038e+00;8.134e-01;-2.444e-01;1.044e+00;7.500e-01;-2.493e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.760070000;1.044e+00;8.334e-01;-2.770e-01;7.979e-01;-2.652e-01;9.624e-01;1.039e+00;8.134e-01;-2.444e-01;1.044e+00;7.500e-01;-2.493e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
57.778070000;1.044e+00;8.334e-01;-2.762e-01;7.979e-01;-2.644e-01;9.626e-01;1.039e+00;8.133e-01;-2.436e-01;1.044e+00;7.500e-01;-2.486e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
58.324070000;1.044e+00;8.334e-01;-2.523e-01;7.979e-01;-2.416e-01;9.703e-01;1.039e+00;8.129e-01;-2.208e-01;1.044e+00;7.500e-01;-2.271e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
58.739070000;1.044e+00;8.334e-01;-2.343e-01;7.979e-01;-2.244e-01;9.760e-01;1.039e+00;8.126e-01;-2.036e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
58.740070000;1.044e+00;8.334e-01;-2.343e-01;7.979e-01;-2.243e-01;9.760e-01;1.040e+00;8.126e-01;-2.035e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
59.737070000;1.044e+00;8.334e-01;-1.915e-01;7.979e-01;-1.834e-01;9.897e-01;1.040e+00;8.118e-01;-1.626e-01;1.044e+00;7.500e-01;-1.724e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
59.738070000;1.044e+00;8.334e-01;-1.915e-01;7.979e-01;-1.833e-01;9.897e-01;1.041e+00;8.118e-01;-1.626e-01;1.044e+00;7.500e-01;-1.723e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.100070000;1.044e+00;8.334e-01;-1.761e-01;7.979e-01;-1.687e-01;9.947e-01;1.041e+00;8.115e-01;-1.479e-01;1.044e+00;7.500e-01;-1.585e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.168070000;1.044e+00;8.334e-01;-1.733e-01;7.979e-01;-1.659e-01;9.956e-01;1.041e+00;8.115e-01;-1.452e-01;1.044e+00;7.500e-01;-1.559e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.218070000;1.044e+00;8.334e-01;-1.712e-01;7.979e-01;-1.639e-01;9.963e-01;1.041e+00;8.114e-01;-1.431e-01;1.044e+00;7.500e-01;-1.541e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.385070000;1.044e+00;8.334e-01;-1.641e-01;7.979e-01;-1.571e-01;9.985e-01;1.041e+00;8.113e-01;-1.364e-01;1.044e+00;7.500e-01;-1.477e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.530070000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.513e-01;1.000e+00;1.041e+00;8.112e-01;-1.306e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.531070000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.513e-01;1.001e+00;1.041e+00;8.112e-01;-1.306e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.605070000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.483e-01;1.001e+00;1.041e+00;8.111e-01;-1.276e-01;1.044e+00;7.500e-01;-1.394e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.606070000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.483e-01;1.002e+00;1.041e+00;8.111e-01;-1.275e-01;1.044e+00;7.500e-01;-1.394e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.750070000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.041e+00;8.110e-01;-1.218e-01;1.044e+00;7.500e-01;-1.339e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.751070000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.042e+00;8.110e-01;-1.217e-01;1.044e+00;7.500e-01;-1.339e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.753070000;1.044e+00;8.334e-01;-1.487e-01;7.979e-01;-1.424e-01;1.003e+00;1.042e+00;8.110e-01;-1.217e-01;1.044e+00;7.500e-01;-1.338e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.754070000;1.044e+00;8.334e-01;-1.487e-01;7.979e-01;-1.423e-01;1.004e+00;1.042e+00;8.110e-01;-1.216e-01;1.044e+00;7.500e-01;-1.338e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.828070000;1.044e+00;8.334e-01;-1.456e-01;7.979e-01;-1.394e-01;1.004e+00;1.042e+00;8.110e-01;-1.187e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.829070000;1.044e+00;8.334e-01;-1.455e-01;7.979e-01;-1.393e-01;1.005e+00;1.042e+00;8.110e-01;-1.186e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.902070000;1.044e+00;8.334e-01;-1.425e-01;7.979e-01;-1.364e-01;1.005e+00;1.042e+00;8.109e-01;-1.157e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.903070000;1.044e+00;8.334e-01;-1.424e-01;7.979e-01;-1.364e-01;1.006e+00;1.042e+00;8.109e-01;-1.157e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.977070000;1.044e+00;8.334e-01;-1.394e-01;7.979e-01;-1.334e-01;1.006e+00;1.042e+00;8.108e-01;-1.127e-01;1.044e+00;7.500e-01;-1.254e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
60.978070000;1.044e+00;8.334e-01;-1.393e-01;7.979e-01;-1.334e-01;1.007e+00;1.042e+00;8.108e-01;-1.127e-01;1.044e+00;7.500e-01;-1.254e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.126070000;1.044e+00;8.334e-01;-1.332e-01;7.979e-01;-1.275e-01;1.008e+00;1.042e+00;8.107e-01;-1.068e-01;1.044e+00;7.500e-01;-1.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.127070000;1.044e+00;8.334e-01;-1.331e-01;7.979e-01;-1.275e-01;1.009e+00;1.042e+00;8.107e-01;-1.067e-01;1.044e+00;7.500e-01;-1.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.276070000;1.044e+00;8.334e-01;-1.269e-01;7.979e-01;-1.215e-01;1.010e+00;1.042e+00;8.106e-01;-1.008e-01;1.044e+00;7.500e-01;-1.142e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.277070000;1.044e+00;8.334e-01;-1.269e-01;7.979e-01;-1.215e-01;1.011e+00;1.042e+00;8.106e-01;-1.008e-01;1.044e+00;7.500e-01;-1.142e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.351070000;1.044e+00;8.334e-01;-1.238e-01;7.979e-01;-1.186e-01;1.011e+00;1.042e+00;8.106e-01;-9.786e-02;1.044e+00;7.500e-01;-1.114e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.352070000;1.044e+00;8.334e-01;-1.238e-01;7.979e-01;-1.185e-01;1.012e+00;1.042e+00;8.106e-01;-9.782e-02;1.044e+00;7.500e-01;-1.114e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.426070000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.156e-01;1.012e+00;1.042e+00;8.105e-01;-9.490e-02;1.044e+00;7.500e-01;-1.087e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.427070000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.156e-01;1.013e+00;1.042e+00;8.105e-01;-9.486e-02;1.044e+00;7.500e-01;-1.086e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.502070000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.126e-01;1.013e+00;1.042e+00;8.104e-01;-9.189e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.503070000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.125e-01;1.014e+00;1.042e+00;8.104e-01;-9.185e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.577070000;1.044e+00;8.334e-01;-1.145e-01;7.979e-01;-1.096e-01;1.014e+00;1.042e+00;8.104e-01;-8.893e-02;1.044e+00;7.500e-01;-1.030e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.578070000;1.044e+00;8.334e-01;-1.145e-01;7.979e-01;-1.096e-01;1.015e+00;1.042e+00;8.104e-01;-8.889e-02;1.044e+00;7.500e-01;-1.030e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.652070000;1.044e+00;8.334e-01;-1.114e-01;7.979e-01;-1.067e-01;1.015e+00;1.042e+00;8.103e-01;-8.598e-02;1.044e+00;7.500e-01;-1.003e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.653070000;1.044e+00;8.334e-01;-1.114e-01;7.979e-01;-1.066e-01;1.016e+00;1.042e+00;8.103e-01;-8.594e-02;1.044e+00;7.500e-01;-1.002e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.728070000;1.044e+00;8.334e-01;-1.083e-01;7.979e-01;-1.037e-01;1.016e+00;1.042e+00;8.103e-01;-8.298e-02;1.044e+00;7.500e-01;-9.745e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.729070000;1.044e+00;8.334e-01;-1.082e-01;7.979e-01;-1.036e-01;1.017e+00;1.042e+00;8.103e-01;-8.294e-02;1.044e+00;7.500e-01;-9.742e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.766070000;1.044e+00;8.334e-01;-1.067e-01;7.979e-01;-1.022e-01;1.017e+00;1.042e+00;8.102e-01;-8.149e-02;1.044e+00;7.500e-01;-9.605e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.782070000;1.044e+00;8.334e-01;-1.061e-01;7.979e-01;-1.015e-01;1.017e+00;1.042e+00;8.102e-01;-8.086e-02;1.044e+00;7.500e-01;-9.545e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.783070000;1.044e+00;8.334e-01;-1.060e-01;7.979e-01;-1.015e-01;1.017e+00;1.043e+00;8.102e-01;-8.082e-02;1.044e+00;7.500e-01;-9.542e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.803070000;1.044e+00;8.334e-01;-1.052e-01;7.979e-01;-1.007e-01;1.017e+00;1.043e+00;8.102e-01;-8.003e-02;1.044e+00;7.500e-01;-9.468e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.804070000;1.044e+00;8.334e-01;-1.052e-01;7.979e-01;-1.007e-01;1.018e+00;1.043e+00;8.102e-01;-8.000e-02;1.044e+00;7.500e-01;-9.464e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.879070000;1.044e+00;8.334e-01;-1.021e-01;7.979e-01;-9.774e-02;1.018e+00;1.043e+00;8.102e-01;-7.705e-02;1.044e+00;7.500e-01;-9.187e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.880070000;1.044e+00;8.334e-01;-1.020e-01;7.979e-01;-9.770e-02;1.019e+00;1.043e+00;8.102e-01;-7.701e-02;1.044e+00;7.500e-01;-9.183e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.955070000;1.044e+00;8.334e-01;-9.896e-02;7.979e-01;-9.475e-02;1.019e+00;1.043e+00;8.101e-01;-7.407e-02;1.044e+00;7.500e-01;-8.907e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
61.956070000;1.044e+00;8.334e-01;-9.892e-02;7.979e-01;-9.471e-02;1.020e+00;1.043e+00;8.101e-01;-7.403e-02;1.044e+00;7.500e-01;-8.903e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.031070000;1.044e+00;8.334e-01;-9.585e-02;7.979e-01;-9.177e-02;1.020e+00;1.043e+00;8.101e-01;-7.109e-02;1.044e+00;7.500e-01;-8.627e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.032070000;1.044e+00;8.334e-01;-9.581e-02;7.979e-01;-9.173e-02;1.021e+00;1.043e+00;8.101e-01;-7.105e-02;1.044e+00;7.500e-01;-8.623e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.106070000;1.044e+00;8.334e-01;-9.278e-02;7.979e-01;-8.884e-02;1.021e+00;1.043e+00;8.100e-01;-6.816e-02;1.044e+00;7.500e-01;-8.351e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.107070000;1.044e+00;8.334e-01;-9.274e-02;7.979e-01;-8.880e-02;1.022e+00;1.043e+00;8.100e-01;-6.812e-02;1.044e+00;7.500e-01;-8.347e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.182070000;1.044e+00;8.334e-01;-8.968e-02;7.979e-01;-8.586e-02;1.022e+00;1.043e+00;8.099e-01;-6.519e-02;1.044e+00;7.500e-01;-8.071e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.183070000;1.044e+00;8.334e-01;-8.964e-02;7.979e-01;-8.583e-02;1.023e+00;1.043e+00;8.099e-01;-6.515e-02;1.044e+00;7.500e-01;-8.068e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.258070000;1.044e+00;8.334e-01;-8.658e-02;7.979e-01;-8.290e-02;1.023e+00;1.043e+00;8.099e-01;-6.222e-02;1.044e+00;7.500e-01;-7.792e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.259070000;1.044e+00;8.334e-01;-8.654e-02;7.979e-01;-8.286e-02;1.024e+00;1.043e+00;8.099e-01;-6.218e-02;1.044e+00;7.500e-01;-7.789e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.335070000;1.044e+00;8.334e-01;-8.344e-02;7.979e-01;-7.989e-02;1.024e+00;1.043e+00;8.098e-01;-5.922e-02;1.044e+00;7.500e-01;-7.510e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.336070000;1.044e+00;8.334e-01;-8.340e-02;7.979e-01;-7.986e-02;1.025e+00;1.043e+00;8.098e-01;-5.918e-02;1.044e+00;7.500e-01;-7.506e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.411070000;1.044e+00;8.334e-01;-8.035e-02;7.979e-01;-7.693e-02;1.025e+00;1.043e+00;8.098e-01;-5.626e-02;1.044e+00;7.500e-01;-7.232e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.412070000;1.044e+00;8.334e-01;-8.031e-02;7.979e-01;-7.689e-02;1.026e+00;1.043e+00;8.098e-01;-5.623e-02;1.044e+00;7.500e-01;-7.228e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.487070000;1.044e+00;8.334e-01;-7.726e-02;7.979e-01;-7.398e-02;1.026e+00;1.043e+00;8.097e-01;-5.331e-02;1.044e+00;7.500e-01;-6.954e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.488070000;1.044e+00;8.334e-01;-7.722e-02;7.979e-01;-7.394e-02;1.027e+00;1.043e+00;8.097e-01;-5.327e-02;1.044e+00;7.500e-01;-6.950e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.564070000;1.044e+00;8.334e-01;-7.414e-02;7.979e-01;-7.099e-02;1.027e+00;1.043e+00;8.097e-01;-5.032e-02;1.044e+00;7.500e-01;-6.673e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.565070000;1.044e+00;8.334e-01;-7.410e-02;7.979e-01;-7.095e-02;1.028e+00;1.043e+00;8.097e-01;-5.028e-02;1.044e+00;7.500e-01;-6.669e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.640070000;1.044e+00;8.334e-01;-7.106e-02;7.979e-01;-6.804e-02;1.028e+00;1.043e+00;8.096e-01;-4.737e-02;1.044e+00;7.500e-01;-6.395e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.641070000;1.044e+00;8.334e-01;-7.102e-02;7.979e-01;-6.800e-02;1.029e+00;1.043e+00;8.096e-01;-4.734e-02;1.044e+00;7.500e-01;-6.392e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
