time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.717070000;1.044e+00;8.334e-01;-6.794e-02;7.979e-01;-6.505e-02;1.029e+00;1.043e+00;8.095e-01;-4.439e-02;1.044e+00;7.500e-01;-6.115e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.718070000;1.044e+00;8.334e-01;-6.790e-02;7.979e-01;-6.501e-02;1.030e+00;1.043e+00;8.095e-01;-4.435e-02;1.044e+00;7.500e-01;-6.111e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.772070000;1.044e+00;8.334e-01;-6.572e-02;7.979e-01;-6.292e-02;1.030e+00;1.043e+00;8.095e-01;-4.226e-02;1.044e+00;7.500e-01;-5.915e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.794070000;1.044e+00;8.334e-01;-6.483e-02;7.979e-01;-6.207e-02;1.030e+00;1.043e+00;8.095e-01;-4.141e-02;1.044e+00;7.500e-01;-5.835e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.795070000;1.044e+00;8.334e-01;-6.479e-02;7.979e-01;-6.203e-02;1.031e+00;1.043e+00;8.095e-01;-4.138e-02;1.044e+00;7.500e-01;-5.831e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.831070000;1.044e+00;8.334e-01;-6.334e-02;7.979e-01;-6.064e-02;1.031e+00;1.043e+00;8.095e-01;-3.999e-02;1.044e+00;7.500e-01;-5.700e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.832070000;1.044e+00;8.334e-01;-6.330e-02;7.979e-01;-6.060e-02;1.031e+00;1.044e+00;8.095e-01;-3.995e-02;1.044e+00;7.500e-01;-5.697e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.870070000;1.044e+00;8.334e-01;-6.176e-02;7.979e-01;-5.914e-02;1.031e+00;1.044e+00;8.094e-01;-3.848e-02;1.044e+00;7.500e-01;-5.559e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.871070000;1.044e+00;8.334e-01;-6.172e-02;7.979e-01;-5.910e-02;1.032e+00;1.044e+00;8.094e-01;-3.844e-02;1.044e+00;7.500e-01;-5.555e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.947070000;1.044e+00;8.334e-01;-5.866e-02;7.979e-01;-5.616e-02;1.032e+00;1.044e+00;8.094e-01;-3.551e-02;1.044e+00;7.500e-01;-5.279e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.948070000;1.044e+00;8.334e-01;-5.862e-02;7.979e-01;-5.612e-02;1.033e+00;1.044e+00;8.094e-01;-3.547e-02;1.044e+00;7.500e-01;-5.276e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.956070000;1.044e+00;8.334e-01;-5.830e-02;7.979e-01;-5.581e-02;1.033e+00;1.044e+00;8.094e-01;-3.516e-02;1.044e+00;7.500e-01;-5.247e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
62.996070000;1.044e+00;8.334e-01;-5.668e-02;7.979e-01;-5.427e-02;1.033e+00;1.044e+00;8.093e-01;-3.362e-02;1.044e+00;7.500e-01;-5.102e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.024070000;1.044e+00;8.334e-01;-5.556e-02;7.979e-01;-5.319e-02;1.033e+00;1.044e+00;8.093e-01;-3.254e-02;1.044e+00;7.500e-01;-5.000e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.025070000;1.044e+00;8.334e-01;-5.552e-02;7.979e-01;-5.316e-02;1.034e+00;1.044e+00;8.093e-01;-3.250e-02;1.044e+00;7.500e-01;-4.997e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.088070000;1.044e+00;8.334e-01;-5.298e-02;7.979e-01;-5.073e-02;1.034e+00;1.044e+00;8.093e-01;-3.008e-02;1.044e+00;7.500e-01;-4.768e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.101070000;1.044e+00;8.334e-01;-5.246e-02;7.979e-01;-5.023e-02;1.034e+00;1.044e+00;8.093e-01;-2.958e-02;1.044e+00;7.500e-01;-4.722e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.102070000;1.044e+00;8.334e-01;-5.242e-02;7.979e-01;-5.019e-02;1.035e+00;1.044e+00;8.093e-01;-2.954e-02;1.044e+00;7.500e-01;-4.718e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.178070000;1.044e+00;8.334e-01;-4.937e-02;7.979e-01;-4.727e-02;1.035e+00;1.044e+00;8.092e-01;-2.662e-02;1.044e+00;7.500e-01;-4.443e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.179070000;1.044e+00;8.334e-01;-4.933e-02;7.979e-01;-4.723e-02;1.036e+00;1.044e+00;8.092e-01;-2.658e-02;1.044e+00;7.500e-01;-4.440e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.256070000;1.044e+00;8.334e-01;-4.624e-02;7.979e-01;-4.427e-02;1.036e+00;1.044e+00;8.092e-01;-2.363e-02;1.044e+00;7.500e-01;-4.162e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.257070000;1.044e+00;8.334e-01;-4.620e-02;7.979e-01;-4.423e-02;1.037e+00;1.044e+00;8.092e-01;-2.359e-02;1.044e+00;7.500e-01;-4.158e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.333070000;1.044e+00;8.334e-01;-4.316e-02;7.979e-01;-4.132e-02;1.037e+00;1.044e+00;8.091e-01;-2.068e-02;1.044e+00;7.500e-01;-3.884e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.334070000;1.044e+00;8.334e-01;-4.312e-02;7.979e-01;-4.128e-02;1.038e+00;1.044e+00;8.091e-01;-2.064e-02;1.044e+00;7.500e-01;-3.880e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.410070000;1.044e+00;8.334e-01;-4.007e-02;7.979e-01;-3.837e-02;1.038e+00;1.044e+00;8.090e-01;-1.773e-02;1.044e+00;7.500e-01;-3.607e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.411070000;1.044e+00;8.334e-01;-4.003e-02;7.979e-01;-3.833e-02;1.039e+00;1.044e+00;8.090e-01;-1.769e-02;1.044e+00;7.500e-01;-3.603e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.488070000;1.044e+00;8.334e-01;-3.696e-02;7.979e-01;-3.539e-02;1.039e+00;1.044e+00;8.090e-01;-1.475e-02;1.044e+00;7.500e-01;-3.326e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.489070000;1.044e+00;8.334e-01;-3.692e-02;7.979e-01;-3.535e-02;1.040e+00;1.044e+00;8.090e-01;-1.471e-02;1.044e+00;7.500e-01;-3.323e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.565070000;1.044e+00;8.334e-01;-3.389e-02;7.979e-01;-3.244e-02;1.040e+00;1.044e+00;8.089e-01;-1.181e-02;1.044e+00;7.500e-01;-3.050e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.566070000;1.044e+00;8.334e-01;-3.385e-02;7.979e-01;-3.241e-02;1.041e+00;1.044e+00;8.089e-01;-1.177e-02;1.044e+00;7.500e-01;-3.046e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.643070000;1.044e+00;8.334e-01;-3.078e-02;7.979e-01;-2.947e-02;1.041e+00;1.044e+00;8.089e-01;-8.833e-03;1.044e+00;7.500e-01;-2.770e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.644070000;1.044e+00;8.334e-01;-3.074e-02;7.979e-01;-2.943e-02;1.042e+00;1.044e+00;8.089e-01;-8.795e-03;1.044e+00;7.500e-01;-2.766e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.721070000;1.044e+00;8.334e-01;-2.767e-02;7.979e-01;-2.649e-02;1.042e+00;1.044e+00;8.088e-01;-5.863e-03;1.044e+00;7.500e-01;-2.491e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.722070000;1.044e+00;8.334e-01;-2.763e-02;7.979e-01;-2.646e-02;1.043e+00;1.044e+00;8.088e-01;-5.825e-03;1.044e+00;7.500e-01;-2.487e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.799070000;1.044e+00;8.334e-01;-2.457e-02;7.979e-01;-2.353e-02;1.043e+00;1.044e+00;8.088e-01;-2.897e-03;1.044e+00;7.500e-01;-2.211e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.800070000;1.044e+00;8.334e-01;-2.453e-02;7.979e-01;-2.349e-02;1.044e+00;1.044e+00;8.088e-01;-2.859e-03;1.044e+00;7.500e-01;-2.208e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.877070000;1.044e+00;8.334e-01;-2.148e-02;7.979e-01;-2.056e-02;1.044e+00;1.044e+00;8.087e-01;6.596e-05;1.044e+00;7.500e-01;-1.933e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.878070000;1.044e+00;8.334e-01;-2.144e-02;7.979e-01;-2.052e-02;1.045e+00;1.044e+00;8.087e-01;1.032e-04;1.044e+00;7.500e-01;-1.929e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.899070000;1.044e+00;8.334e-01;-2.060e-02;7.979e-01;-1.973e-02;1.045e+00;1.044e+00;8.087e-01;9.010e-04;1.044e+00;7.500e-01;-1.854e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.900070000;1.044e+00;8.334e-01;-2.056e-02;7.979e-01;-1.969e-02;1.045e+00;1.045e+00;8.087e-01;9.382e-04;1.044e+00;7.500e-01;-1.851e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.955070000;1.044e+00;8.334e-01;-1.838e-02;7.979e-01;-1.760e-02;1.045e+00;1.045e+00;8.086e-01;3.024e-03;1.044e+00;7.500e-01;-1.654e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
63.956070000;1.044e+00;8.334e-01;-1.834e-02;7.979e-01;-1.756e-02;1.046e+00;1.045e+00;8.086e-01;3.062e-03;1.044e+00;7.500e-01;-1.651e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.033070000;1.044e+00;8.334e-01;-1.529e-02;7.979e-01;-1.464e-02;1.046e+00;1.045e+00;8.086e-01;5.979e-03;1.044e+00;7.500e-01;-1.376e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.034070000;1.044e+00;8.334e-01;-1.525e-02;7.979e-01;-1.461e-02;1.047e+00;1.045e+00;8.086e-01;6.017e-03;1.044e+00;7.500e-01;-1.373e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.111070000;1.044e+00;8.334e-01;-1.221e-02;7.979e-01;-1.169e-02;1.047e+00;1.045e+00;8.085e-01;8.930e-03;1.044e+00;7.500e-01;-1.099e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.112070000;1.044e+00;8.334e-01;-1.217e-02;7.979e-01;-1.165e-02;1.048e+00;1.045e+00;8.085e-01;8.968e-03;1.044e+00;7.500e-01;-1.095e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.189070000;1.044e+00;8.334e-01;-9.130e-03;7.979e-01;-8.741e-03;1.048e+00;1.045e+00;8.085e-01;1.188e-02;1.044e+00;7.500e-01;-8.217e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.190070000;1.044e+00;8.334e-01;-9.090e-03;7.979e-01;-8.703e-03;1.049e+00;1.045e+00;8.085e-01;1.191e-02;1.044e+00;7.500e-01;-8.181e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.268070000;1.044e+00;8.334e-01;-6.013e-03;7.979e-01;-5.757e-03;1.049e+00;1.045e+00;8.084e-01;1.486e-02;1.044e+00;7.500e-01;-5.412e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.269070000;1.044e+00;8.334e-01;-5.974e-03;7.979e-01;-5.720e-03;1.050e+00;1.045e+00;8.084e-01;1.490e-02;1.044e+00;7.500e-01;-5.377e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.425070000;1.044e+00;8.334e-01;1.656e-04;7.979e-01;1.585e-04;1.051e+00;1.045e+00;8.083e-01;2.077e-02;1.044e+00;7.500e-01;1.490e-04;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.426070000;1.044e+00;8.334e-01;2.056e-04;7.979e-01;1.968e-04;1.052e+00;1.045e+00;8.083e-01;2.081e-02;1.044e+00;7.500e-01;1.850e-04;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.503070000;1.044e+00;8.334e-01;3.230e-03;7.979e-01;3.093e-03;1.052e+00;1.045e+00;8.083e-01;2.370e-02;1.044e+00;7.500e-01;2.907e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.504070000;1.044e+00;8.334e-01;3.269e-03;7.979e-01;3.130e-03;1.053e+00;1.045e+00;8.083e-01;2.374e-02;1.044e+00;7.500e-01;2.942e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.582070000;1.044e+00;8.334e-01;6.330e-03;7.979e-01;6.061e-03;1.053e+00;1.045e+00;8.082e-01;2.667e-02;1.044e+00;7.500e-01;5.697e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.583070000;1.044e+00;8.334e-01;6.369e-03;7.979e-01;6.098e-03;1.054e+00;1.045e+00;8.082e-01;2.670e-02;1.044e+00;7.500e-01;5.732e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.661070000;1.044e+00;8.334e-01;9.424e-03;7.979e-01;9.023e-03;1.054e+00;1.045e+00;8.081e-01;2.963e-02;1.044e+00;7.500e-01;8.482e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.662070000;1.044e+00;8.334e-01;9.464e-03;7.979e-01;9.062e-03;1.055e+00;1.045e+00;8.081e-01;2.967e-02;1.044e+00;7.500e-01;8.518e-03;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.740070000;1.044e+00;8.334e-01;1.252e-02;7.979e-01;1.198e-02;1.055e+00;1.045e+00;8.081e-01;3.259e-02;1.044e+00;7.500e-01;1.126e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.741070000;1.044e+00;8.334e-01;1.256e-02;7.979e-01;1.202e-02;1.056e+00;1.045e+00;8.081e-01;3.262e-02;1.044e+00;7.500e-01;1.130e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.819070000;1.044e+00;8.334e-01;1.560e-02;7.979e-01;1.494e-02;1.056e+00;1.045e+00;8.080e-01;3.554e-02;1.044e+00;7.500e-01;1.404e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.820070000;1.044e+00;8.334e-01;1.564e-02;7.979e-01;1.498e-02;1.057e+00;1.045e+00;8.080e-01;3.558e-02;1.044e+00;7.500e-01;1.408e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.898070000;1.044e+00;8.334e-01;1.869e-02;7.979e-01;1.789e-02;1.057e+00;1.045e+00;8.080e-01;3.849e-02;1.044e+00;7.500e-01;1.682e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.899070000;1.044e+00;8.334e-01;1.873e-02;7.979e-01;1.793e-02;1.058e+00;1.045e+00;8.080e-01;3.853e-02;1.044e+00;7.500e-01;1.685e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.978070000;1.044e+00;8.334e-01;2.180e-02;7.979e-01;2.088e-02;1.058e+00;1.045e+00;8.079e-01;4.147e-02;1.044e+00;7.500e-01;1.962e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.979070000;1.044e+00;8.334e-01;2.184e-02;7.979e-01;2.091e-02;1.059e+00;1.045e+00;8.079e-01;4.151e-02;1.044e+00;7.500e-01;1.966e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.987070000;1.044e+00;8.334e-01;2.215e-02;7.979e-01;2.121e-02;1.059e+00;1.045e+00;8.079e-01;4.181e-02;1.044e+00;7.500e-01;1.994e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
64.988070000;1.044e+00;8.334e-01;2.219e-02;7.979e-01;2.125e-02;1.059e+00;1.046e+00;8.079e-01;4.184e-02;1.044e+00;7.500e-01;1.997e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.057070000;1.044e+00;8.334e-01;2.488e-02;7.979e-01;2.382e-02;1.059e+00;1.046e+00;8.079e-01;4.441e-02;1.044e+00;7.500e-01;2.239e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.058070000;1.044e+00;8.334e-01;2.492e-02;7.979e-01;2.386e-02;1.060e+00;1.046e+00;8.079e-01;4.445e-02;1.044e+00;7.500e-01;2.243e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.136070000;1.044e+00;8.334e-01;2.795e-02;7.979e-01;2.676e-02;1.060e+00;1.046e+00;8.078e-01;4.735e-02;1.044e+00;7.500e-01;2.516e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.137070000;1.044e+00;8.334e-01;2.799e-02;7.979e-01;2.680e-02;1.061e+00;1.046e+00;8.078e-01;4.739e-02;1.044e+00;7.500e-01;2.519e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.216070000;1.044e+00;8.334e-01;3.106e-02;7.979e-01;2.973e-02;1.061e+00;1.046e+00;8.078e-01;5.032e-02;1.044e+00;7.500e-01;2.795e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.217070000;1.044e+00;8.334e-01;3.109e-02;7.979e-01;2.977e-02;1.062e+00;1.046e+00;8.078e-01;5.036e-02;1.044e+00;7.500e-01;2.798e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.296070000;1.044e+00;8.334e-01;3.416e-02;7.979e-01;3.270e-02;1.062e+00;1.046e+00;8.077e-01;5.329e-02;1.044e+00;7.500e-01;3.074e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.297070000;1.044e+00;8.334e-01;3.420e-02;7.979e-01;3.274e-02;1.063e+00;1.046e+00;8.077e-01;5.333e-02;1.044e+00;7.500e-01;3.078e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.342070000;1.044e+00;8.334e-01;3.594e-02;7.979e-01;3.441e-02;1.063e+00;1.046e+00;8.077e-01;5.500e-02;1.044e+00;7.500e-01;3.234e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.375070000;1.044e+00;8.334e-01;3.722e-02;7.979e-01;3.563e-02;1.063e+00;1.046e+00;8.076e-01;5.622e-02;1.044e+00;7.500e-01;3.349e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.376070000;1.044e+00;8.334e-01;3.725e-02;7.979e-01;3.567e-02;1.064e+00;1.046e+00;8.076e-01;5.625e-02;1.044e+00;7.500e-01;3.353e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.455070000;1.044e+00;8.334e-01;4.031e-02;7.979e-01;3.859e-02;1.064e+00;1.046e+00;8.076e-01;5.918e-02;1.044e+00;7.500e-01;3.628e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.456070000;1.044e+00;8.334e-01;4.035e-02;7.979e-01;3.863e-02;1.065e+00;1.046e+00;8.076e-01;5.921e-02;1.044e+00;7.500e-01;3.631e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.481070000;1.044e+00;8.334e-01;4.131e-02;7.979e-01;3.956e-02;1.065e+00;1.046e+00;8.076e-01;6.014e-02;1.044e+00;7.500e-01;3.718e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.535070000;1.044e+00;8.334e-01;4.340e-02;7.979e-01;4.155e-02;1.065e+00;1.046e+00;8.075e-01;6.213e-02;1.044e+00;7.500e-01;3.906e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.536070000;1.044e+00;8.334e-01;4.344e-02;7.979e-01;4.159e-02;1.066e+00;1.046e+00;8.075e-01;6.217e-02;1.044e+00;7.500e-01;3.909e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.615070000;1.044e+00;8.334e-01;4.648e-02;7.979e-01;4.451e-02;1.066e+00;1.046e+00;8.075e-01;6.508e-02;1.044e+00;7.500e-01;4.183e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.616070000;1.044e+00;8.334e-01;4.652e-02;7.979e-01;4.454e-02;1.067e+00;1.046e+00;8.075e-01;6.512e-02;1.044e+00;7.500e-01;4.187e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.695070000;1.044e+00;8.334e-01;4.956e-02;7.979e-01;4.745e-02;1.067e+00;1.046e+00;8.074e-01;6.803e-02;1.044e+00;7.500e-01;4.461e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.696070000;1.044e+00;8.334e-01;4.960e-02;7.979e-01;4.749e-02;1.068e+00;1.046e+00;8.074e-01;6.807e-02;1.044e+00;7.500e-01;4.464e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.775070000;1.044e+00;8.334e-01;5.264e-02;7.979e-01;5.040e-02;1.068e+00;1.046e+00;8.074e-01;7.097e-02;1.044e+00;7.500e-01;4.738e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.776070000;1.044e+00;8.334e-01;5.268e-02;7.979e-01;5.044e-02;1.069e+00;1.046e+00;8.074e-01;7.101e-02;1.044e+00;7.500e-01;4.741e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.856070000;1.044e+00;8.334e-01;5.575e-02;7.979e-01;5.338e-02;1.069e+00;1.046e+00;8.073e-01;7.395e-02;1.044e+00;7.500e-01;5.018e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.857070000;1.044e+00;8.334e-01;5.579e-02;7.979e-01;5.342e-02;1.070e+00;1.046e+00;8.073e-01;7.399e-02;1.044e+00;7.500e-01;5.021e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.936070000;1.044e+00;8.334e-01;5.882e-02;7.979e-01;5.632e-02;1.070e+00;1.046e+00;8.073e-01;7.689e-02;1.044e+00;7.500e-01;5.294e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.937070000;1.044e+00;8.334e-01;5.886e-02;7.979e-01;5.635e-02;1.071e+00;1.046e+00;8.073e-01;7.692e-02;1.044e+00;7.500e-01;5.297e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
65.992070000;1.044e+00;8.334e-01;6.097e-02;7.979e-01;5.837e-02;1.071e+00;1.046e+00;8.072e-01;7.894e-02;1.044e+00;7.500e-01;5.487e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.070070000;1.044e+00;8.334e-01;6.395e-02;7.979e-01;6.123e-02;1.072e+00;1.046e+00;8.072e-01;8.180e-02;1.044e+00;7.500e-01;5.756e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.094070000;1.044e+00;8.334e-01;6.487e-02;7.979e-01;6.211e-02;1.072e+00;1.046e+00;8.071e-01;8.267e-02;1.044e+00;7.500e-01;5.838e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.095070000;1.044e+00;8.334e-01;6.491e-02;7.979e-01;6.214e-02;1.072e+00;1.047e+00;8.071e-01;8.271e-02;1.044e+00;7.500e-01;5.842e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.097070000;1.044e+00;8.334e-01;6.498e-02;7.979e-01;6.222e-02;1.072e+00;1.047e+00;8.071e-01;8.278e-02;1.044e+00;7.500e-01;5.848e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.098070000;1.044e+00;8.334e-01;6.502e-02;7.979e-01;6.225e-02;1.073e+00;1.047e+00;8.071e-01;8.282e-02;1.044e+00;7.500e-01;5.852e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.178070000;1.044e+00;8.334e-01;6.808e-02;7.979e-01;6.518e-02;1.073e+00;1.047e+00;8.071e-01;8.574e-02;1.044e+00;7.500e-01;6.127e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.179070000;1.044e+00;8.334e-01;6.811e-02;7.979e-01;6.522e-02;1.074e+00;1.047e+00;8.071e-01;8.578e-02;1.044e+00;7.500e-01;6.130e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.259070000;1.044e+00;8.334e-01;7.117e-02;7.979e-01;6.814e-02;1.074e+00;1.047e+00;8.070e-01;8.870e-02;1.044e+00;7.500e-01;6.405e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.260070000;1.044e+00;8.334e-01;7.120e-02;7.979e-01;6.817e-02;1.075e+00;1.047e+00;8.070e-01;8.874e-02;1.044e+00;7.500e-01;6.408e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.340070000;1.044e+00;8.334e-01;7.425e-02;7.979e-01;7.109e-02;1.075e+00;1.047e+00;8.070e-01;9.165e-02;1.044e+00;7.500e-01;6.683e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.341070000;1.044e+00;8.334e-01;7.429e-02;7.979e-01;7.113e-02;1.076e+00;1.047e+00;8.070e-01;9.169e-02;1.044e+00;7.500e-01;6.686e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.502070000;1.044e+00;8.334e-01;8.041e-02;7.979e-01;7.699e-02;1.077e+00;1.047e+00;8.069e-01;9.754e-02;1.044e+00;7.500e-01;7.237e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.503070000;1.044e+00;8.334e-01;8.045e-02;7.979e-01;7.703e-02;1.078e+00;1.047e+00;8.069e-01;9.758e-02;1.044e+00;7.500e-01;7.240e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.583070000;1.044e+00;8.334e-01;8.349e-02;7.979e-01;7.993e-02;1.078e+00;1.047e+00;8.068e-01;1.005e-01;1.044e+00;7.500e-01;7.514e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.584070000;1.044e+00;8.334e-01;8.352e-02;7.979e-01;7.997e-02;1.079e+00;1.047e+00;8.068e-01;1.005e-01;1.044e+00;7.500e-01;7.517e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.664070000;1.044e+00;8.334e-01;8.655e-02;7.979e-01;8.287e-02;1.079e+00;1.047e+00;8.068e-01;1.034e-01;1.044e+00;7.500e-01;7.790e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.665070000;1.044e+00;8.334e-01;8.659e-02;7.979e-01;8.291e-02;1.080e+00;1.047e+00;8.068e-01;1.035e-01;1.044e+00;7.500e-01;7.793e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.746070000;1.044e+00;8.334e-01;8.966e-02;7.979e-01;8.584e-02;1.080e+00;1.047e+00;8.067e-01;1.064e-01;1.044e+00;7.500e-01;8.069e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.747070000;1.044e+00;8.334e-01;8.970e-02;7.979e-01;8.588e-02;1.081e+00;1.047e+00;8.067e-01;1.064e-01;1.044e+00;7.500e-01;8.073e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.827070000;1.044e+00;8.334e-01;9.272e-02;7.979e-01;8.877e-02;1.081e+00;1.047e+00;8.066e-01;1.093e-01;1.044e+00;7.500e-01;8.345e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.828070000;1.044e+00;8.334e-01;9.276e-02;7.979e-01;8.881e-02;1.082e+00;1.047e+00;8.066e-01;1.094e-01;1.044e+00;7.500e-01;8.348e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.909070000;1.044e+00;8.334e-01;9.581e-02;7.979e-01;9.174e-02;1.082e+00;1.047e+00;8.066e-01;1.123e-01;1.044e+00;7.500e-01;8.623e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.910070000;1.044e+00;8.334e-01;9.585e-02;7.979e-01;9.177e-02;1.083e+00;1.047e+00;8.066e-01;1.123e-01;1.044e+00;7.500e-01;8.626e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.990070000;1.044e+00;8.334e-01;9.887e-02;7.979e-01;9.466e-02;1.083e+00;1.047e+00;8.065e-01;1.152e-01;1.044e+00;7.500e-01;8.898e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
66.991070000;1.044e+00;8.334e-01;9.890e-02;7.979e-01;9.469e-02;1.084e+00;1.047e+00;8.065e-01;1.152e-01;1.044e+00;7.500e-01;8.901e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.072070000;1.044e+00;8.334e-01;1.020e-01;7.979e-01;9.761e-02;1.084e+00;1.047e+00;8.065e-01;1.182e-01;1.044e+00;7.500e-01;9.176e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.073070000;1.044e+00;8.334e-01;1.020e-01;7.979e-01;9.765e-02;1.085e+00;1.047e+00;8.065e-01;1.182e-01;1.044e+00;7.500e-01;9.179e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.154070000;1.044e+00;8.334e-01;1.050e-01;7.979e-01;1.006e-01;1.085e+00;1.047e+00;8.064e-01;1.211e-01;1.044e+00;7.500e-01;9.453e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.155070000;1.044e+00;8.334e-01;1.051e-01;7.979e-01;1.006e-01;1.086e+00;1.047e+00;8.064e-01;1.211e-01;1.044e+00;7.500e-01;9.456e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.223070000;1.044e+00;8.334e-01;1.076e-01;7.979e-01;1.030e-01;1.086e+00;1.047e+00;8.064e-01;1.236e-01;1.044e+00;7.500e-01;9.686e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.224070000;1.044e+00;8.334e-01;1.077e-01;7.979e-01;1.031e-01;1.086e+00;1.048e+00;8.064e-01;1.236e-01;1.044e+00;7.500e-01;9.689e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.236070000;1.044e+00;8.334e-01;1.081e-01;7.979e-01;1.035e-01;1.086e+00;1.048e+00;8.064e-01;1.240e-01;1.044e+00;7.500e-01;9.730e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.237070000;1.044e+00;8.334e-01;1.081e-01;7.979e-01;1.035e-01;1.087e+00;1.048e+00;8.064e-01;1.241e-01;1.044e+00;7.500e-01;9.733e-02;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.318070000;1.044e+00;8.334e-01;1.112e-01;7.979e-01;1.065e-01;1.087e+00;1.048e+00;8.063e-01;1.270e-01;1.044e+00;7.500e-01;1.001e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.319070000;1.044e+00;8.334e-01;1.112e-01;7.979e-01;1.065e-01;1.088e+00;1.048e+00;8.063e-01;1.270e-01;1.044e+00;7.500e-01;1.001e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.400070000;1.044e+00;8.334e-01;1.143e-01;7.979e-01;1.094e-01;1.088e+00;1.048e+00;8.063e-01;1.299e-01;1.044e+00;7.500e-01;1.028e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.401070000;1.044e+00;8.334e-01;1.143e-01;7.979e-01;1.094e-01;1.089e+00;1.048e+00;8.063e-01;1.300e-01;1.044e+00;7.500e-01;1.029e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.483070000;1.044e+00;8.334e-01;1.174e-01;7.979e-01;1.124e-01;1.089e+00;1.048e+00;8.062e-01;1.329e-01;1.044e+00;7.500e-01;1.056e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.484070000;1.044e+00;8.334e-01;1.174e-01;7.979e-01;1.124e-01;1.090e+00;1.048e+00;8.062e-01;1.329e-01;1.044e+00;7.500e-01;1.057e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.565070000;1.044e+00;8.334e-01;1.204e-01;7.979e-01;1.153e-01;1.090e+00;1.048e+00;8.061e-01;1.358e-01;1.044e+00;7.500e-01;1.084e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.566070000;1.044e+00;8.334e-01;1.205e-01;7.979e-01;1.153e-01;1.091e+00;1.048e+00;8.061e-01;1.359e-01;1.044e+00;7.500e-01;1.084e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.648070000;1.044e+00;8.334e-01;1.235e-01;7.979e-01;1.183e-01;1.091e+00;1.048e+00;8.061e-01;1.388e-01;1.044e+00;7.500e-01;1.112e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.649070000;1.044e+00;8.334e-01;1.235e-01;7.979e-01;1.183e-01;1.092e+00;1.048e+00;8.061e-01;1.388e-01;1.044e+00;7.500e-01;1.112e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.730070000;1.044e+00;8.334e-01;1.266e-01;7.979e-01;1.212e-01;1.092e+00;1.048e+00;8.060e-01;1.417e-01;1.044e+00;7.500e-01;1.139e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.731070000;1.044e+00;8.334e-01;1.266e-01;7.979e-01;1.212e-01;1.093e+00;1.048e+00;8.060e-01;1.417e-01;1.044e+00;7.500e-01;1.139e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.813070000;1.044e+00;8.334e-01;1.296e-01;7.979e-01;1.241e-01;1.093e+00;1.048e+00;8.060e-01;1.446e-01;1.044e+00;7.500e-01;1.167e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.814070000;1.044e+00;8.334e-01;1.297e-01;7.979e-01;1.242e-01;1.094e+00;1.048e+00;8.060e-01;1.447e-01;1.044e+00;7.500e-01;1.167e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.896070000;1.044e+00;8.334e-01;1.327e-01;7.979e-01;1.271e-01;1.094e+00;1.048e+00;8.059e-01;1.476e-01;1.044e+00;7.500e-01;1.195e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.897070000;1.044e+00;8.334e-01;1.328e-01;7.979e-01;1.271e-01;1.095e+00;1.048e+00;8.059e-01;1.476e-01;1.044e+00;7.500e-01;1.195e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.968070000;1.044e+00;8.334e-01;1.354e-01;7.979e-01;1.296e-01;1.095e+00;1.048e+00;8.059e-01;1.502e-01;1.044e+00;7.500e-01;1.219e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.979070000;1.044e+00;8.334e-01;1.358e-01;7.979e-01;1.300e-01;1.095e+00;1.048e+00;8.059e-01;1.505e-01;1.044e+00;7.500e-01;1.222e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
67.980070000;1.044e+00;8.334e-01;1.358e-01;7.979e-01;1.301e-01;1.096e+00;1.048e+00;8.059e-01;1.506e-01;1.044e+00;7.500e-01;1.223e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.000070000;1.044e+00;8.334e-01;1.366e-01;7.979e-01;1.308e-01;1.096e+00;1.048e+00;8.058e-01;1.513e-01;1.044e+00;7.500e-01;1.229e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.062070000;1.044e+00;8.334e-01;1.389e-01;7.979e-01;1.330e-01;1.096e+00;1.048e+00;8.058e-01;1.535e-01;1.044e+00;7.500e-01;1.250e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.063070000;1.044e+00;8.334e-01;1.389e-01;7.979e-01;1.330e-01;1.097e+00;1.048e+00;8.058e-01;1.535e-01;1.044e+00;7.500e-01;1.250e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.118070000;1.044e+00;8.334e-01;1.409e-01;7.979e-01;1.350e-01;1.097e+00;1.048e+00;8.058e-01;1.555e-01;1.044e+00;7.500e-01;1.269e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.145070000;1.044e+00;8.334e-01;1.419e-01;7.979e-01;1.359e-01;1.097e+00;1.048e+00;8.058e-01;1.564e-01;1.044e+00;7.500e-01;1.278e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.146070000;1.044e+00;8.334e-01;1.420e-01;7.979e-01;1.359e-01;1.098e+00;1.048e+00;8.058e-01;1.565e-01;1.044e+00;7.500e-01;1.278e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.228070000;1.044e+00;8.334e-01;1.450e-01;7.979e-01;1.388e-01;1.098e+00;1.048e+00;8.057e-01;1.593e-01;1.044e+00;7.500e-01;1.305e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.229070000;1.044e+00;8.334e-01;1.450e-01;7.979e-01;1.389e-01;1.099e+00;1.048e+00;8.057e-01;1.594e-01;1.044e+00;7.500e-01;1.305e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.312070000;1.044e+00;8.334e-01;1.481e-01;7.979e-01;1.418e-01;1.099e+00;1.048e+00;8.056e-01;1.623e-01;1.044e+00;7.500e-01;1.333e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.313070000;1.044e+00;8.334e-01;1.481e-01;7.979e-01;1.418e-01;1.100e+00;1.048e+00;8.056e-01;1.623e-01;1.044e+00;7.500e-01;1.333e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.373070000;1.044e+00;8.334e-01;1.504e-01;7.979e-01;1.440e-01;1.100e+00;1.048e+00;8.056e-01;1.645e-01;1.044e+00;7.500e-01;1.353e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.374070000;1.044e+00;8.334e-01;1.504e-01;7.979e-01;1.440e-01;1.100e+00;1.049e+00;8.056e-01;1.645e-01;1.044e+00;7.500e-01;1.353e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.395070000;1.044e+00;8.334e-01;1.512e-01;7.979e-01;1.447e-01;1.100e+00;1.049e+00;8.056e-01;1.652e-01;1.044e+00;7.500e-01;1.360e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.396070000;1.044e+00;8.334e-01;1.512e-01;7.979e-01;1.448e-01;1.101e+00;1.049e+00;8.056e-01;1.653e-01;1.044e+00;7.500e-01;1.361e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.479070000;1.044e+00;8.334e-01;1.542e-01;7.979e-01;1.477e-01;1.101e+00;1.049e+00;8.055e-01;1.682e-01;1.044e+00;7.500e-01;1.388e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.480070000;1.044e+00;8.334e-01;1.543e-01;7.979e-01;1.477e-01;1.102e+00;1.049e+00;8.055e-01;1.682e-01;1.044e+00;7.500e-01;1.389e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.562070000;1.044e+00;8.334e-01;1.573e-01;7.979e-01;1.506e-01;1.102e+00;1.049e+00;8.055e-01;1.711e-01;1.044e+00;7.500e-01;1.416e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.563070000;1.044e+00;8.334e-01;1.573e-01;7.979e-01;1.506e-01;1.103e+00;1.049e+00;8.055e-01;1.711e-01;1.044e+00;7.500e-01;1.416e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.646070000;1.044e+00;8.334e-01;1.604e-01;7.979e-01;1.536e-01;1.103e+00;1.049e+00;8.054e-01;1.740e-01;1.044e+00;7.500e-01;1.443e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.647070000;1.044e+00;8.334e-01;1.604e-01;7.979e-01;1.536e-01;1.104e+00;1.049e+00;8.054e-01;1.741e-01;1.044e+00;7.500e-01;1.444e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.730070000;1.044e+00;8.334e-01;1.635e-01;7.979e-01;1.565e-01;1.104e+00;1.049e+00;8.054e-01;1.770e-01;1.044e+00;7.500e-01;1.471e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.731070000;1.044e+00;8.334e-01;1.635e-01;7.979e-01;1.565e-01;1.105e+00;1.049e+00;8.054e-01;1.770e-01;1.044e+00;7.500e-01;1.471e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.814070000;1.044e+00;8.334e-01;1.665e-01;7.979e-01;1.594e-01;1.105e+00;1.049e+00;8.053e-01;1.799e-01;1.044e+00;7.500e-01;1.499e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.815070000;1.044e+00;8.334e-01;1.666e-01;7.979e-01;1.595e-01;1.106e+00;1.049e+00;8.053e-01;1.800e-01;1.044e+00;7.500e-01;1.499e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.898070000;1.044e+00;8.334e-01;1.696e-01;7.979e-01;1.624e-01;1.106e+00;1.049e+00;8.053e-01;1.829e-01;1.044e+00;7.500e-01;1.526e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.899070000;1.044e+00;8.334e-01;1.696e-01;7.979e-01;1.624e-01;1.107e+00;1.049e+00;8.053e-01;1.829e-01;1.044e+00;7.500e-01;1.527e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.982070000;1.044e+00;8.334e-01;1.726e-01;7.979e-01;1.653e-01;1.107e+00;1.049e+00;8.052e-01;1.858e-01;1.044e+00;7.500e-01;1.554e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
68.983070000;1.044e+00;8.334e-01;1.727e-01;7.979e-01;1.653e-01;1.108e+00;1.049e+00;8.052e-01;1.858e-01;1.044e+00;7.500e-01;1.554e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.015070000;1.044e+00;8.334e-01;1.739e-01;7.979e-01;1.665e-01;1.108e+00;1.049e+00;8.052e-01;1.869e-01;1.044e+00;7.500e-01;1.565e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.067070000;1.044e+00;8.334e-01;1.757e-01;7.979e-01;1.683e-01;1.108e+00;1.049e+00;8.051e-01;1.888e-01;1.044e+00;7.500e-01;1.582e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.068070000;1.044e+00;8.334e-01;1.758e-01;7.979e-01;1.683e-01;1.109e+00;1.049e+00;8.051e-01;1.888e-01;1.044e+00;7.500e-01;1.582e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.097070000;1.044e+00;8.334e-01;1.768e-01;7.979e-01;1.693e-01;1.109e+00;1.049e+00;8.051e-01;1.898e-01;1.044e+00;7.500e-01;1.592e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.151070000;1.044e+00;8.334e-01;1.788e-01;7.979e-01;1.712e-01;1.109e+00;1.049e+00;8.051e-01;1.917e-01;1.044e+00;7.500e-01;1.609e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.152070000;1.044e+00;8.334e-01;1.788e-01;7.979e-01;1.712e-01;1.110e+00;1.049e+00;8.051e-01;1.917e-01;1.044e+00;7.500e-01;1.609e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.320070000;1.044e+00;8.334e-01;1.849e-01;7.979e-01;1.771e-01;1.111e+00;1.049e+00;8.050e-01;1.975e-01;1.044e+00;7.500e-01;1.664e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.321070000;1.044e+00;8.334e-01;1.850e-01;7.979e-01;1.771e-01;1.112e+00;1.049e+00;8.050e-01;1.976e-01;1.044e+00;7.500e-01;1.665e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.405070000;1.044e+00;8.334e-01;1.880e-01;7.979e-01;1.800e-01;1.112e+00;1.049e+00;8.049e-01;2.005e-01;1.044e+00;7.500e-01;1.692e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.406070000;1.044e+00;8.334e-01;1.880e-01;7.979e-01;1.800e-01;1.113e+00;1.049e+00;8.049e-01;2.005e-01;1.044e+00;7.500e-01;1.692e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.490070000;1.044e+00;8.334e-01;1.911e-01;7.979e-01;1.829e-01;1.113e+00;1.049e+00;8.049e-01;2.034e-01;1.044e+00;7.500e-01;1.720e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.491070000;1.044e+00;8.334e-01;1.911e-01;7.979e-01;1.830e-01;1.114e+00;1.049e+00;8.049e-01;2.035e-01;1.044e+00;7.500e-01;1.720e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.546070000;1.044e+00;8.334e-01;1.931e-01;7.979e-01;1.849e-01;1.114e+00;1.049e+00;8.048e-01;2.054e-01;1.044e+00;7.500e-01;1.738e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.547070000;1.044e+00;8.334e-01;1.931e-01;7.979e-01;1.849e-01;1.114e+00;1.050e+00;8.048e-01;2.054e-01;1.044e+00;7.500e-01;1.738e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.575070000;1.044e+00;8.334e-01;1.941e-01;7.979e-01;1.859e-01;1.114e+00;1.050e+00;8.048e-01;2.064e-01;1.044e+00;7.500e-01;1.747e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.576070000;1.044e+00;8.334e-01;1.942e-01;7.979e-01;1.859e-01;1.115e+00;1.050e+00;8.048e-01;2.064e-01;1.044e+00;7.500e-01;1.748e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.660070000;1.044e+00;8.334e-01;1.972e-01;7.979e-01;1.888e-01;1.115e+00;1.050e+00;8.048e-01;2.093e-01;1.044e+00;7.500e-01;1.775e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.661070000;1.044e+00;8.334e-01;1.972e-01;7.979e-01;1.888e-01;1.116e+00;1.050e+00;8.048e-01;2.093e-01;1.044e+00;7.500e-01;1.775e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.745070000;1.044e+00;8.334e-01;2.003e-01;7.979e-01;1.917e-01;1.116e+00;1.050e+00;8.047e-01;2.122e-01;1.044e+00;7.500e-01;1.802e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.746070000;1.044e+00;8.334e-01;2.003e-01;7.979e-01;1.918e-01;1.117e+00;1.050e+00;8.047e-01;2.122e-01;1.044e+00;7.500e-01;1.803e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.830070000;1.044e+00;8.334e-01;2.033e-01;7.979e-01;1.947e-01;1.117e+00;1.050e+00;8.047e-01;2.151e-01;1.044e+00;7.500e-01;1.830e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.831070000;1.044e+00;8.334e-01;2.034e-01;7.979e-01;1.947e-01;1.118e+00;1.050e+00;8.047e-01;2.152e-01;1.044e+00;7.500e-01;1.830e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.916070000;1.044e+00;8.334e-01;2.064e-01;7.979e-01;1.976e-01;1.118e+00;1.050e+00;8.046e-01;2.181e-01;1.044e+00;7.500e-01;1.858e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
69.917070000;1.044e+00;8.334e-01;2.064e-01;7.979e-01;1.977e-01;1.119e+00;1.050e+00;8.046e-01;2.181e-01;1.044e+00;7.500e-01;1.858e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.001070000;1.044e+00;8.334e-01;2.095e-01;7.979e-01;2.005e-01;1.119e+00;1.050e+00;8.045e-01;2.210e-01;1.044e+00;7.500e-01;1.885e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.002070000;1.044e+00;8.334e-01;2.095e-01;7.979e-01;2.006e-01;1.120e+00;1.050e+00;8.045e-01;2.210e-01;1.044e+00;7.500e-01;1.885e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.087070000;1.044e+00;8.334e-01;2.125e-01;7.979e-01;2.035e-01;1.120e+00;1.050e+00;8.045e-01;2.239e-01;1.044e+00;7.500e-01;1.913e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.088070000;1.044e+00;8.334e-01;2.126e-01;7.979e-01;2.035e-01;1.121e+00;1.050e+00;8.045e-01;2.240e-01;1.044e+00;7.500e-01;1.913e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.173134000;1.044e+00;8.334e-01;2.156e-01;7.979e-01;2.064e-01;1.121e+00;1.050e+00;8.044e-01;2.269e-01;1.044e+00;7.500e-01;1.940e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.174134000;1.044e+00;8.334e-01;2.156e-01;7.979e-01;2.065e-01;1.122e+00;1.050e+00;8.044e-01;2.269e-01;1.044e+00;7.500e-01;1.941e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.259134000;1.044e+00;8.334e-01;2.187e-01;7.979e-01;2.094e-01;1.122e+00;1.050e+00;8.044e-01;2.298e-01;1.044e+00;7.500e-01;1.968e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.260134000;1.044e+00;8.334e-01;2.187e-01;7.979e-01;2.094e-01;1.123e+00;1.050e+00;8.044e-01;2.299e-01;1.044e+00;7.500e-01;1.968e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.345134000;1.044e+00;8.334e-01;2.217e-01;7.979e-01;2.123e-01;1.123e+00;1.050e+00;8.043e-01;2.328e-01;1.044e+00;7.500e-01;1.996e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.346134000;1.044e+00;8.334e-01;2.218e-01;7.979e-01;2.123e-01;1.124e+00;1.050e+00;8.043e-01;2.328e-01;1.044e+00;7.500e-01;1.996e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.431134000;1.044e+00;8.334e-01;2.248e-01;7.979e-01;2.152e-01;1.124e+00;1.050e+00;8.043e-01;2.357e-01;1.044e+00;7.500e-01;2.023e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.432134000;1.044e+00;8.334e-01;2.248e-01;7.979e-01;2.153e-01;1.125e+00;1.050e+00;8.043e-01;2.357e-01;1.044e+00;7.500e-01;2.024e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.517134000;1.044e+00;8.334e-01;2.279e-01;7.979e-01;2.182e-01;1.125e+00;1.050e+00;8.042e-01;2.386e-01;1.044e+00;7.500e-01;2.051e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.518134000;1.044e+00;8.334e-01;2.279e-01;7.979e-01;2.182e-01;1.126e+00;1.050e+00;8.042e-01;2.386e-01;1.044e+00;7.500e-01;2.051e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.586134000;1.044e+00;8.334e-01;2.303e-01;7.979e-01;2.205e-01;1.126e+00;1.050e+00;8.042e-01;2.410e-01;1.044e+00;7.500e-01;2.073e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.603134000;1.044e+00;8.334e-01;2.309e-01;7.979e-01;2.211e-01;1.126e+00;1.050e+00;8.042e-01;2.415e-01;1.044e+00;7.500e-01;2.078e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.604134000;1.044e+00;8.334e-01;2.309e-01;7.979e-01;2.211e-01;1.127e+00;1.050e+00;8.042e-01;2.416e-01;1.044e+00;7.500e-01;2.078e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.690134000;1.044e+00;8.334e-01;2.340e-01;7.979e-01;2.240e-01;1.127e+00;1.050e+00;8.041e-01;2.445e-01;1.044e+00;7.500e-01;2.106e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.691134000;1.044e+00;8.334e-01;2.340e-01;7.979e-01;2.241e-01;1.128e+00;1.050e+00;8.041e-01;2.445e-01;1.044e+00;7.500e-01;2.106e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.726134000;1.044e+00;8.334e-01;2.353e-01;7.979e-01;2.253e-01;1.128e+00;1.050e+00;8.041e-01;2.457e-01;1.044e+00;7.500e-01;2.117e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.743134000;1.044e+00;8.334e-01;2.359e-01;7.979e-01;2.258e-01;1.128e+00;1.050e+00;8.041e-01;2.463e-01;1.044e+00;7.500e-01;2.123e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.744134000;1.044e+00;8.334e-01;2.359e-01;7.979e-01;2.259e-01;1.128e+00;1.051e+00;8.041e-01;2.463e-01;1.044e+00;7.500e-01;2.123e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.776134000;1.044e+00;8.334e-01;2.370e-01;7.979e-01;2.269e-01;1.128e+00;1.051e+00;8.040e-01;2.474e-01;1.044e+00;7.500e-01;2.133e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.777134000;1.044e+00;8.334e-01;2.371e-01;7.979e-01;2.270e-01;1.129e+00;1.051e+00;8.040e-01;2.474e-01;1.044e+00;7.500e-01;2.134e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.863134000;1.044e+00;8.334e-01;2.401e-01;7.979e-01;2.299e-01;1.129e+00;1.051e+00;8.040e-01;2.503e-01;1.044e+00;7.500e-01;2.161e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.864134000;1.044e+00;8.334e-01;2.401e-01;7.979e-01;2.299e-01;1.130e+00;1.051e+00;8.040e-01;2.504e-01;1.044e+00;7.500e-01;2.161e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.950134000;1.044e+00;8.334e-01;2.432e-01;7.979e-01;2.328e-01;1.130e+00;1.051e+00;8.039e-01;2.533e-01;1.044e+00;7.500e-01;2.189e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
70.951134000;1.044e+00;8.334e-01;2.432e-01;7.979e-01;2.329e-01;1.131e+00;1.051e+00;8.039e-01;2.533e-01;1.044e+00;7.500e-01;2.189e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.037134000;1.044e+00;8.334e-01;2.462e-01;7.979e-01;2.358e-01;1.131e+00;1.051e+00;8.039e-01;2.562e-01;1.044e+00;7.500e-01;2.216e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.038134000;1.044e+00;8.334e-01;2.463e-01;7.979e-01;2.358e-01;1.132e+00;1.051e+00;8.039e-01;2.562e-01;1.044e+00;7.500e-01;2.216e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.123134000;1.044e+00;8.334e-01;2.493e-01;7.979e-01;2.387e-01;1.132e+00;1.051e+00;8.038e-01;2.591e-01;1.044e+00;7.500e-01;2.243e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.124134000;1.044e+00;8.334e-01;2.493e-01;7.979e-01;2.387e-01;1.133e+00;1.051e+00;8.038e-01;2.591e-01;1.044e+00;7.500e-01;2.244e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.211134000;1.044e+00;8.334e-01;2.524e-01;7.979e-01;2.416e-01;1.133e+00;1.051e+00;8.038e-01;2.620e-01;1.044e+00;7.500e-01;2.271e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.212134000;1.044e+00;8.334e-01;2.524e-01;7.979e-01;2.416e-01;1.134e+00;1.051e+00;8.038e-01;2.621e-01;1.044e+00;7.500e-01;2.271e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.298134000;1.044e+00;8.334e-01;2.554e-01;7.979e-01;2.445e-01;1.134e+00;1.051e+00;8.037e-01;2.650e-01;1.044e+00;7.500e-01;2.299e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.299134000;1.044e+00;8.334e-01;2.554e-01;7.979e-01;2.446e-01;1.135e+00;1.051e+00;8.037e-01;2.650e-01;1.044e+00;7.500e-01;2.299e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.385134000;1.044e+00;8.334e-01;2.584e-01;7.979e-01;2.475e-01;1.135e+00;1.051e+00;8.037e-01;2.679e-01;1.044e+00;7.500e-01;2.326e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.386134000;1.044e+00;8.334e-01;2.585e-01;7.979e-01;2.475e-01;1.136e+00;1.051e+00;8.037e-01;2.679e-01;1.044e+00;7.500e-01;2.326e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.473134000;1.044e+00;8.334e-01;2.615e-01;7.979e-01;2.504e-01;1.136e+00;1.051e+00;8.036e-01;2.708e-01;1.044e+00;7.500e-01;2.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.474134000;1.044e+00;8.334e-01;2.616e-01;7.979e-01;2.504e-01;1.137e+00;1.051e+00;8.036e-01;2.709e-01;1.044e+00;7.500e-01;2.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.560134000;1.044e+00;8.334e-01;2.646e-01;7.979e-01;2.533e-01;1.137e+00;1.051e+00;8.036e-01;2.737e-01;1.044e+00;7.500e-01;2.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.561134000;1.044e+00;8.334e-01;2.646e-01;7.979e-01;2.533e-01;1.138e+00;1.051e+00;8.036e-01;2.738e-01;1.044e+00;7.500e-01;2.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.648134000;1.044e+00;8.334e-01;2.676e-01;7.979e-01;2.562e-01;1.138e+00;1.051e+00;8.035e-01;2.767e-01;1.044e+00;7.500e-01;2.409e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.649134000;1.044e+00;8.334e-01;2.677e-01;7.979e-01;2.563e-01;1.139e+00;1.051e+00;8.035e-01;2.767e-01;1.044e+00;7.500e-01;2.409e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.736134000;1.044e+00;8.334e-01;2.707e-01;7.979e-01;2.592e-01;1.139e+00;1.051e+00;8.034e-01;2.796e-01;1.044e+00;7.500e-01;2.436e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.737134000;1.044e+00;8.334e-01;2.707e-01;7.979e-01;2.592e-01;1.140e+00;1.051e+00;8.034e-01;2.796e-01;1.044e+00;7.500e-01;2.437e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.824134000;1.044e+00;8.334e-01;2.738e-01;7.979e-01;2.621e-01;1.140e+00;1.051e+00;8.034e-01;2.825e-01;1.044e+00;7.500e-01;2.464e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.825134000;1.044e+00;8.334e-01;2.738e-01;7.979e-01;2.621e-01;1.141e+00;1.051e+00;8.034e-01;2.826e-01;1.044e+00;7.500e-01;2.464e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.912134000;1.044e+00;8.334e-01;2.768e-01;7.979e-01;2.650e-01;1.141e+00;1.051e+00;8.033e-01;2.854e-01;1.044e+00;7.500e-01;2.491e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.913134000;1.044e+00;8.334e-01;2.768e-01;7.979e-01;2.651e-01;1.142e+00;1.051e+00;8.033e-01;2.855e-01;1.044e+00;7.500e-01;2.492e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.963134000;1.044e+00;8.334e-01;2.786e-01;7.979e-01;2.667e-01;1.142e+00;1.051e+00;8.033e-01;2.871e-01;1.044e+00;7.500e-01;2.507e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
71.964134000;1.044e+00;8.334e-01;2.786e-01;7.979e-01;2.668e-01;1.142e+00;1.052e+00;8.033e-01;2.872e-01;1.044e+00;7.500e-01;2.507e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.000134000;1.044e+00;8.334e-01;2.799e-01;7.979e-01;2.679e-01;1.142e+00;1.052e+00;8.033e-01;2.884e-01;1.044e+00;7.500e-01;2.519e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.001134000;1.044e+00;8.334e-01;2.799e-01;7.979e-01;2.680e-01;1.143e+00;1.052e+00;8.033e-01;2.884e-01;1.044e+00;7.500e-01;2.519e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.088134000;1.044e+00;8.334e-01;2.829e-01;7.979e-01;2.709e-01;1.143e+00;1.052e+00;8.032e-01;2.913e-01;1.044e+00;7.500e-01;2.546e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.089134000;1.044e+00;8.334e-01;2.829e-01;7.979e-01;2.709e-01;1.144e+00;1.052e+00;8.032e-01;2.913e-01;1.044e+00;7.500e-01;2.546e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.153134000;1.044e+00;8.334e-01;2.852e-01;7.979e-01;2.730e-01;1.144e+00;1.052e+00;8.032e-01;2.934e-01;1.044e+00;7.500e-01;2.566e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.176134000;1.044e+00;8.334e-01;2.859e-01;7.979e-01;2.738e-01;1.144e+00;1.052e+00;8.032e-01;2.942e-01;1.044e+00;7.500e-01;2.574e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.177134000;1.044e+00;8.334e-01;2.860e-01;7.979e-01;2.738e-01;1.144e+00;1.052e+00;8.032e-01;2.942e-01;1.044e+00;7.500e-01;2.574e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.178134000;1.044e+00;8.334e-01;2.860e-01;7.979e-01;2.738e-01;1.145e+00;1.052e+00;8.032e-01;2.943e-01;1.044e+00;7.500e-01;2.574e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.265134000;1.044e+00;8.334e-01;2.890e-01;7.979e-01;2.767e-01;1.145e+00;1.052e+00;8.031e-01;2.971e-01;1.044e+00;7.500e-01;2.601e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.266134000;1.044e+00;8.334e-01;2.891e-01;7.979e-01;2.768e-01;1.146e+00;1.052e+00;8.031e-01;2.972e-01;1.044e+00;7.500e-01;2.601e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.354134000;1.044e+00;8.334e-01;2.921e-01;7.979e-01;2.797e-01;1.146e+00;1.052e+00;8.031e-01;3.001e-01;1.044e+00;7.500e-01;2.629e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.355134000;1.044e+00;8.334e-01;2.921e-01;7.979e-01;2.797e-01;1.147e+00;1.052e+00;8.031e-01;3.001e-01;1.044e+00;7.500e-01;2.629e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.443134000;1.044e+00;8.334e-01;2.951e-01;7.979e-01;2.826e-01;1.147e+00;1.052e+00;8.030e-01;3.030e-01;1.044e+00;7.500e-01;2.656e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.444134000;1.044e+00;8.334e-01;2.952e-01;7.979e-01;2.826e-01;1.148e+00;1.052e+00;8.030e-01;3.030e-01;1.044e+00;7.500e-01;2.657e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.531134000;1.044e+00;8.334e-01;2.982e-01;7.979e-01;2.855e-01;1.148e+00;1.052e+00;8.030e-01;3.059e-01;1.044e+00;7.500e-01;2.683e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.532134000;1.044e+00;8.334e-01;2.982e-01;7.979e-01;2.855e-01;1.149e+00;1.052e+00;8.030e-01;3.059e-01;1.044e+00;7.500e-01;2.684e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.621134000;1.044e+00;8.334e-01;3.013e-01;7.979e-01;2.884e-01;1.149e+00;1.052e+00;8.029e-01;3.088e-01;1.044e+00;7.500e-01;2.711e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.622134000;1.044e+00;8.334e-01;3.013e-01;7.979e-01;2.885e-01;1.150e+00;1.052e+00;8.029e-01;3.089e-01;1.044e+00;7.500e-01;2.712e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.710134000;1.044e+00;8.334e-01;3.043e-01;7.979e-01;2.914e-01;1.150e+00;1.052e+00;8.028e-01;3.117e-01;1.044e+00;7.500e-01;2.739e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.711134000;1.044e+00;8.334e-01;3.043e-01;7.979e-01;2.914e-01;1.151e+00;1.052e+00;8.028e-01;3.118e-01;1.044e+00;7.500e-01;2.739e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.799134000;1.044e+00;8.334e-01;3.073e-01;7.979e-01;2.943e-01;1.151e+00;1.052e+00;8.028e-01;3.147e-01;1.044e+00;7.500e-01;2.766e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.800134000;1.044e+00;8.334e-01;3.074e-01;7.979e-01;2.943e-01;1.152e+00;1.052e+00;8.028e-01;3.147e-01;1.044e+00;7.500e-01;2.766e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.888134000;1.044e+00;8.334e-01;3.104e-01;7.979e-01;2.972e-01;1.152e+00;1.052e+00;8.027e-01;3.176e-01;1.044e+00;7.500e-01;2.793e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.889134000;1.044e+00;8.334e-01;3.104e-01;7.979e-01;2.972e-01;1.153e+00;1.052e+00;8.027e-01;3.176e-01;1.044e+00;7.500e-01;2.794e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
72.978134000;1.044e+00;8.334e-01;3.135e-01;7.979e-01;3.001e-01;1.153e+00;1.052e+00;8.027e-01;3.205e-01;1.044e+00;7.500e-01;2.821e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
