time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
72.979134000;1.044e+00;8.334e-01;3.135e-01;7.979e-01;3.001e-01;1.154e+00;1.052e+00;8.027e-01;3.205e-01;1.044e+00;7.500e-01;2.821e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.067134000;1.044e+00;8.334e-01;3.165e-01;7.979e-01;3.030e-01;1.154e+00;1.052e+00;8.026e-01;3.234e-01;1.044e+00;7.500e-01;2.848e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.068134000;1.044e+00;8.334e-01;3.165e-01;7.979e-01;3.031e-01;1.155e+00;1.052e+00;8.026e-01;3.234e-01;1.044e+00;7.500e-01;2.849e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.157134000;1.044e+00;8.334e-01;3.195e-01;7.979e-01;3.059e-01;1.155e+00;1.052e+00;8.026e-01;3.263e-01;1.044e+00;7.500e-01;2.876e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.158134000;1.044e+00;8.334e-01;3.196e-01;7.979e-01;3.060e-01;1.156e+00;1.052e+00;8.026e-01;3.264e-01;1.044e+00;7.500e-01;2.876e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.209134000;1.044e+00;8.334e-01;3.213e-01;7.979e-01;3.076e-01;1.156e+00;1.052e+00;8.025e-01;3.280e-01;1.044e+00;7.500e-01;2.892e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.210134000;1.044e+00;8.334e-01;3.213e-01;7.979e-01;3.077e-01;1.156e+00;1.053e+00;8.025e-01;3.281e-01;1.044e+00;7.500e-01;2.892e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.247134000;1.044e+00;8.334e-01;3.226e-01;7.979e-01;3.089e-01;1.156e+00;1.053e+00;8.025e-01;3.293e-01;1.044e+00;7.500e-01;2.903e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.248134000;1.044e+00;8.334e-01;3.226e-01;7.979e-01;3.089e-01;1.157e+00;1.053e+00;8.025e-01;3.293e-01;1.044e+00;7.500e-01;2.904e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.337134000;1.044e+00;8.334e-01;3.256e-01;7.979e-01;3.118e-01;1.157e+00;1.053e+00;8.025e-01;3.322e-01;1.044e+00;7.500e-01;2.931e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.338134000;1.044e+00;8.334e-01;3.257e-01;7.979e-01;3.118e-01;1.158e+00;1.053e+00;8.025e-01;3.322e-01;1.044e+00;7.500e-01;2.931e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.361134000;1.044e+00;8.334e-01;3.265e-01;7.979e-01;3.126e-01;1.158e+00;1.053e+00;8.024e-01;3.330e-01;1.044e+00;7.500e-01;2.938e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.382134000;1.044e+00;8.334e-01;3.272e-01;7.979e-01;3.133e-01;1.158e+00;1.053e+00;8.024e-01;3.336e-01;1.044e+00;7.500e-01;2.945e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.427134000;1.044e+00;8.334e-01;3.287e-01;7.979e-01;3.147e-01;1.158e+00;1.053e+00;8.024e-01;3.351e-01;1.044e+00;7.500e-01;2.958e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.428134000;1.044e+00;8.334e-01;3.287e-01;7.979e-01;3.147e-01;1.159e+00;1.053e+00;8.024e-01;3.351e-01;1.044e+00;7.500e-01;2.959e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.517134000;1.044e+00;8.334e-01;3.317e-01;7.979e-01;3.176e-01;1.159e+00;1.053e+00;8.024e-01;3.380e-01;1.044e+00;7.500e-01;2.986e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.518134000;1.044e+00;8.334e-01;3.318e-01;7.979e-01;3.177e-01;1.160e+00;1.053e+00;8.024e-01;3.380e-01;1.044e+00;7.500e-01;2.986e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.608134000;1.044e+00;8.334e-01;3.348e-01;7.979e-01;3.206e-01;1.160e+00;1.053e+00;8.023e-01;3.409e-01;1.044e+00;7.500e-01;3.013e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.609134000;1.044e+00;8.334e-01;3.348e-01;7.979e-01;3.206e-01;1.161e+00;1.053e+00;8.023e-01;3.410e-01;1.044e+00;7.500e-01;3.014e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.698134000;1.044e+00;8.334e-01;3.378e-01;7.979e-01;3.235e-01;1.161e+00;1.053e+00;8.022e-01;3.438e-01;1.044e+00;7.500e-01;3.041e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.699134000;1.044e+00;8.334e-01;3.379e-01;7.979e-01;3.235e-01;1.162e+00;1.053e+00;8.022e-01;3.439e-01;1.044e+00;7.500e-01;3.041e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.789134000;1.044e+00;8.334e-01;3.409e-01;7.979e-01;3.264e-01;1.162e+00;1.053e+00;8.022e-01;3.468e-01;1.044e+00;7.500e-01;3.068e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.790134000;1.044e+00;8.334e-01;3.409e-01;7.979e-01;3.264e-01;1.163e+00;1.053e+00;8.022e-01;3.468e-01;1.044e+00;7.500e-01;3.068e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.880134000;1.044e+00;8.334e-01;3.440e-01;7.979e-01;3.293e-01;1.163e+00;1.053e+00;8.021e-01;3.497e-01;1.044e+00;7.500e-01;3.096e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.881134000;1.044e+00;8.334e-01;3.440e-01;7.979e-01;3.294e-01;1.164e+00;1.053e+00;8.021e-01;3.497e-01;1.044e+00;7.500e-01;3.096e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.971134000;1.044e+00;8.334e-01;3.470e-01;7.979e-01;3.322e-01;1.164e+00;1.053e+00;8.021e-01;3.526e-01;1.044e+00;7.500e-01;3.123e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
73.972134000;1.044e+00;8.334e-01;3.470e-01;7.979e-01;3.323e-01;1.165e+00;1.053e+00;8.021e-01;3.526e-01;1.044e+00;7.500e-01;3.123e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.062134000;1.044e+00;8.334e-01;3.501e-01;7.979e-01;3.352e-01;1.165e+00;1.053e+00;8.020e-01;3.555e-01;1.044e+00;7.500e-01;3.150e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.063134000;1.044e+00;8.334e-01;3.501e-01;7.979e-01;3.352e-01;1.166e+00;1.053e+00;8.020e-01;3.556e-01;1.044e+00;7.500e-01;3.151e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.153134000;1.044e+00;8.334e-01;3.531e-01;7.979e-01;3.381e-01;1.166e+00;1.053e+00;8.020e-01;3.584e-01;1.044e+00;7.500e-01;3.178e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.154134000;1.044e+00;8.334e-01;3.531e-01;7.979e-01;3.381e-01;1.167e+00;1.053e+00;8.020e-01;3.585e-01;1.044e+00;7.500e-01;3.178e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.244134000;1.044e+00;8.334e-01;3.561e-01;7.979e-01;3.410e-01;1.167e+00;1.053e+00;8.019e-01;3.613e-01;1.044e+00;7.500e-01;3.205e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.245134000;1.044e+00;8.334e-01;3.562e-01;7.979e-01;3.410e-01;1.168e+00;1.053e+00;8.019e-01;3.614e-01;1.044e+00;7.500e-01;3.206e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.335134000;1.044e+00;8.334e-01;3.592e-01;7.979e-01;3.439e-01;1.168e+00;1.053e+00;8.019e-01;3.642e-01;1.044e+00;7.500e-01;3.233e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.336134000;1.044e+00;8.334e-01;3.592e-01;7.979e-01;3.439e-01;1.169e+00;1.053e+00;8.019e-01;3.643e-01;1.044e+00;7.500e-01;3.233e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.482134000;1.044e+00;8.334e-01;3.641e-01;7.979e-01;3.486e-01;1.170e+00;1.053e+00;8.018e-01;3.689e-01;1.044e+00;7.500e-01;3.277e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.483134000;1.044e+00;8.334e-01;3.641e-01;7.979e-01;3.486e-01;1.170e+00;1.054e+00;8.018e-01;3.690e-01;1.044e+00;7.500e-01;3.277e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.518134000;1.044e+00;8.333e-01;3.653e-01;7.979e-01;3.497e-01;1.170e+00;1.054e+00;8.018e-01;3.701e-01;1.044e+00;7.500e-01;3.287e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.519134000;1.044e+00;8.333e-01;3.653e-01;7.979e-01;3.497e-01;1.171e+00;1.054e+00;8.018e-01;3.701e-01;1.044e+00;7.500e-01;3.288e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.610134000;1.044e+00;8.333e-01;3.683e-01;7.979e-01;3.526e-01;1.171e+00;1.054e+00;8.017e-01;3.730e-01;1.044e+00;7.500e-01;3.315e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.611134000;1.044e+00;8.333e-01;3.683e-01;7.979e-01;3.527e-01;1.172e+00;1.054e+00;8.017e-01;3.730e-01;1.044e+00;7.500e-01;3.315e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.700134000;1.044e+00;8.333e-01;3.713e-01;7.979e-01;3.555e-01;1.172e+00;1.054e+00;8.016e-01;3.758e-01;1.044e+00;7.500e-01;3.342e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.702134000;1.044e+00;8.333e-01;3.714e-01;7.979e-01;3.556e-01;1.172e+00;1.054e+00;8.016e-01;3.759e-01;1.044e+00;7.500e-01;3.342e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.703134000;1.044e+00;8.333e-01;3.714e-01;7.979e-01;3.556e-01;1.173e+00;1.054e+00;8.016e-01;3.759e-01;1.044e+00;7.500e-01;3.343e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.794134000;1.044e+00;8.333e-01;3.744e-01;7.979e-01;3.585e-01;1.173e+00;1.054e+00;8.016e-01;3.788e-01;1.044e+00;7.500e-01;3.370e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.795134000;1.044e+00;8.333e-01;3.744e-01;7.979e-01;3.585e-01;1.174e+00;1.054e+00;8.016e-01;3.788e-01;1.044e+00;7.500e-01;3.370e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.886134000;1.044e+00;8.333e-01;3.774e-01;7.979e-01;3.614e-01;1.174e+00;1.054e+00;8.015e-01;3.817e-01;1.044e+00;7.500e-01;3.397e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.887134000;1.044e+00;8.333e-01;3.775e-01;7.979e-01;3.614e-01;1.175e+00;1.054e+00;8.015e-01;3.818e-01;1.044e+00;7.500e-01;3.397e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.979134000;1.044e+00;8.333e-01;3.805e-01;7.979e-01;3.643e-01;1.175e+00;1.054e+00;8.015e-01;3.847e-01;1.044e+00;7.500e-01;3.425e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
74.980134000;1.044e+00;8.333e-01;3.805e-01;7.979e-01;3.643e-01;1.176e+00;1.054e+00;8.015e-01;3.847e-01;1.044e+00;7.500e-01;3.425e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.164134000;1.044e+00;8.333e-01;3.866e-01;7.979e-01;3.701e-01;1.177e+00;1.054e+00;8.014e-01;3.905e-01;1.044e+00;7.500e-01;3.479e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.165134000;1.044e+00;8.333e-01;3.866e-01;7.979e-01;3.702e-01;1.178e+00;1.054e+00;8.014e-01;3.905e-01;1.044e+00;7.500e-01;3.480e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.245134000;1.044e+00;8.333e-01;3.893e-01;7.979e-01;3.727e-01;1.178e+00;1.054e+00;8.013e-01;3.930e-01;1.044e+00;7.500e-01;3.503e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.256134000;1.044e+00;8.333e-01;3.896e-01;7.979e-01;3.730e-01;1.178e+00;1.054e+00;8.013e-01;3.934e-01;1.044e+00;7.500e-01;3.507e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.257134000;1.044e+00;8.333e-01;3.896e-01;7.979e-01;3.731e-01;1.179e+00;1.054e+00;8.013e-01;3.934e-01;1.044e+00;7.500e-01;3.507e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.349134000;1.044e+00;8.333e-01;3.927e-01;7.979e-01;3.760e-01;1.179e+00;1.054e+00;8.013e-01;3.963e-01;1.044e+00;7.500e-01;3.534e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.350134000;1.044e+00;8.333e-01;3.927e-01;7.979e-01;3.760e-01;1.180e+00;1.054e+00;8.013e-01;3.963e-01;1.044e+00;7.500e-01;3.534e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.442134000;1.044e+00;8.333e-01;3.957e-01;7.979e-01;3.789e-01;1.180e+00;1.054e+00;8.012e-01;3.992e-01;1.044e+00;7.500e-01;3.561e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.443134000;1.044e+00;8.333e-01;3.957e-01;7.979e-01;3.789e-01;1.181e+00;1.054e+00;8.012e-01;3.992e-01;1.044e+00;7.500e-01;3.562e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.535134000;1.044e+00;8.333e-01;3.987e-01;7.979e-01;3.818e-01;1.181e+00;1.054e+00;8.012e-01;4.021e-01;1.044e+00;7.500e-01;3.589e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.536134000;1.044e+00;8.333e-01;3.988e-01;7.979e-01;3.818e-01;1.182e+00;1.054e+00;8.012e-01;4.021e-01;1.044e+00;7.500e-01;3.589e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.628134000;1.044e+00;8.333e-01;4.018e-01;7.979e-01;3.847e-01;1.182e+00;1.054e+00;8.011e-01;4.050e-01;1.044e+00;7.500e-01;3.616e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.629134000;1.044e+00;8.333e-01;4.018e-01;7.979e-01;3.847e-01;1.183e+00;1.054e+00;8.011e-01;4.050e-01;1.044e+00;7.500e-01;3.616e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.722134000;1.044e+00;8.333e-01;4.048e-01;7.979e-01;3.876e-01;1.183e+00;1.054e+00;8.011e-01;4.079e-01;1.044e+00;7.500e-01;3.644e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.723134000;1.044e+00;8.333e-01;4.049e-01;7.979e-01;3.876e-01;1.184e+00;1.054e+00;8.011e-01;4.080e-01;1.044e+00;7.500e-01;3.644e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.782134000;1.044e+00;8.333e-01;4.068e-01;7.979e-01;3.895e-01;1.184e+00;1.054e+00;8.010e-01;4.098e-01;1.044e+00;7.500e-01;3.661e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.783134000;1.044e+00;8.333e-01;4.068e-01;7.979e-01;3.895e-01;1.184e+00;1.055e+00;8.010e-01;4.098e-01;1.044e+00;7.500e-01;3.661e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.815134000;1.044e+00;8.333e-01;4.079e-01;7.979e-01;3.905e-01;1.184e+00;1.055e+00;8.010e-01;4.108e-01;1.044e+00;7.500e-01;3.671e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.816134000;1.044e+00;8.333e-01;4.079e-01;7.979e-01;3.905e-01;1.185e+00;1.055e+00;8.010e-01;4.109e-01;1.044e+00;7.500e-01;3.671e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.909134000;1.044e+00;8.333e-01;4.109e-01;7.979e-01;3.934e-01;1.185e+00;1.055e+00;8.009e-01;4.137e-01;1.044e+00;7.500e-01;3.698e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
75.910134000;1.044e+00;8.333e-01;4.109e-01;7.979e-01;3.935e-01;1.186e+00;1.055e+00;8.009e-01;4.138e-01;1.044e+00;7.500e-01;3.699e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.022134000;1.044e+00;8.333e-01;4.146e-01;7.979e-01;3.969e-01;1.187e+00;1.055e+00;8.009e-01;4.173e-01;1.044e+00;7.500e-01;3.731e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.058134000;1.044e+00;8.333e-01;4.157e-01;7.979e-01;3.981e-01;1.187e+00;1.055e+00;8.009e-01;4.184e-01;1.044e+00;7.500e-01;3.742e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.096134000;1.044e+00;8.333e-01;4.170e-01;7.979e-01;3.992e-01;1.187e+00;1.055e+00;8.008e-01;4.195e-01;1.044e+00;7.500e-01;3.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.097134000;1.044e+00;8.333e-01;4.170e-01;7.979e-01;3.993e-01;1.188e+00;1.055e+00;8.008e-01;4.196e-01;1.044e+00;7.500e-01;3.753e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.191134000;1.044e+00;8.333e-01;4.200e-01;7.979e-01;4.022e-01;1.188e+00;1.055e+00;8.008e-01;4.225e-01;1.044e+00;7.500e-01;3.780e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.192134000;1.044e+00;8.333e-01;4.201e-01;7.979e-01;4.022e-01;1.189e+00;1.055e+00;8.008e-01;4.225e-01;1.044e+00;7.500e-01;3.781e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.379134000;1.044e+00;8.333e-01;4.261e-01;7.979e-01;4.080e-01;1.190e+00;1.055e+00;8.007e-01;4.283e-01;1.044e+00;7.500e-01;3.835e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.380134000;1.044e+00;8.333e-01;4.261e-01;7.979e-01;4.080e-01;1.191e+00;1.055e+00;8.007e-01;4.283e-01;1.044e+00;7.500e-01;3.835e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.473134000;1.044e+00;8.333e-01;4.291e-01;7.979e-01;4.109e-01;1.191e+00;1.055e+00;8.006e-01;4.312e-01;1.044e+00;7.500e-01;3.862e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.474134000;1.044e+00;8.333e-01;4.292e-01;7.979e-01;4.109e-01;1.192e+00;1.055e+00;8.006e-01;4.312e-01;1.044e+00;7.500e-01;3.862e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.568134000;1.044e+00;8.333e-01;4.322e-01;7.979e-01;4.138e-01;1.192e+00;1.055e+00;8.006e-01;4.341e-01;1.044e+00;7.500e-01;3.890e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.569134000;1.044e+00;8.333e-01;4.322e-01;7.979e-01;4.138e-01;1.193e+00;1.055e+00;8.006e-01;4.341e-01;1.044e+00;7.500e-01;3.890e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.663134000;1.044e+00;8.333e-01;4.352e-01;7.979e-01;4.167e-01;1.193e+00;1.055e+00;8.005e-01;4.370e-01;1.044e+00;7.500e-01;3.917e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.664134000;1.044e+00;8.333e-01;4.353e-01;7.979e-01;4.167e-01;1.194e+00;1.055e+00;8.005e-01;4.370e-01;1.044e+00;7.500e-01;3.917e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.758134000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.194e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.759134000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.195e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.945e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.853134000;1.044e+00;8.333e-01;4.413e-01;7.979e-01;4.225e-01;1.195e+00;1.055e+00;8.004e-01;4.428e-01;1.044e+00;7.500e-01;3.972e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.854134000;1.044e+00;8.333e-01;4.413e-01;7.979e-01;4.226e-01;1.196e+00;1.055e+00;8.004e-01;4.428e-01;1.044e+00;7.500e-01;3.972e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.948134000;1.044e+00;8.333e-01;4.443e-01;7.979e-01;4.254e-01;1.196e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
76.949134000;1.044e+00;8.333e-01;4.444e-01;7.979e-01;4.255e-01;1.197e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.043355000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.283e-01;1.197e+00;1.055e+00;8.003e-01;4.486e-01;1.044e+00;7.500e-01;4.026e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.044355000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.284e-01;1.198e+00;1.055e+00;8.003e-01;4.487e-01;1.044e+00;7.500e-01;4.027e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.112355000;1.044e+00;8.333e-01;4.496e-01;7.979e-01;4.304e-01;1.198e+00;1.055e+00;8.003e-01;4.507e-01;1.044e+00;7.500e-01;4.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.113355000;1.044e+00;8.333e-01;4.496e-01;7.979e-01;4.305e-01;1.198e+00;1.056e+00;8.003e-01;4.508e-01;1.044e+00;7.500e-01;4.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.138355000;1.044e+00;8.333e-01;4.504e-01;7.979e-01;4.312e-01;1.198e+00;1.056e+00;8.002e-01;4.515e-01;1.044e+00;7.500e-01;4.053e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.139355000;1.044e+00;8.333e-01;4.504e-01;7.979e-01;4.313e-01;1.199e+00;1.056e+00;8.002e-01;4.515e-01;1.044e+00;7.500e-01;4.054e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.234355000;1.044e+00;8.333e-01;4.534e-01;7.979e-01;4.341e-01;1.199e+00;1.056e+00;8.002e-01;4.544e-01;1.044e+00;7.500e-01;4.081e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.235355000;1.044e+00;8.333e-01;4.535e-01;7.979e-01;4.342e-01;1.200e+00;1.056e+00;8.002e-01;4.545e-01;1.044e+00;7.500e-01;4.081e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.330355000;1.044e+00;8.333e-01;4.565e-01;7.979e-01;4.371e-01;1.200e+00;1.056e+00;8.001e-01;4.573e-01;1.044e+00;7.500e-01;4.108e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.331355000;1.044e+00;8.333e-01;4.565e-01;7.979e-01;4.371e-01;1.201e+00;1.056e+00;8.001e-01;4.574e-01;1.044e+00;7.500e-01;4.109e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.425355000;1.044e+00;8.333e-01;4.595e-01;7.979e-01;4.399e-01;1.201e+00;1.056e+00;8.001e-01;4.602e-01;1.044e+00;7.500e-01;4.135e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.426355000;1.044e+00;8.333e-01;4.595e-01;7.979e-01;4.400e-01;1.202e+00;1.056e+00;8.001e-01;4.602e-01;1.044e+00;7.500e-01;4.136e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.521355000;1.044e+00;8.333e-01;4.625e-01;7.979e-01;4.428e-01;1.202e+00;1.056e+00;8.000e-01;4.631e-01;1.044e+00;7.500e-01;4.163e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.522355000;1.044e+00;8.333e-01;4.626e-01;7.979e-01;4.429e-01;1.203e+00;1.056e+00;8.000e-01;4.632e-01;1.044e+00;7.500e-01;4.163e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.617355000;1.044e+00;8.333e-01;4.655e-01;7.979e-01;4.457e-01;1.203e+00;1.056e+00;8.000e-01;4.660e-01;1.044e+00;7.500e-01;4.190e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.618355000;1.044e+00;8.333e-01;4.656e-01;7.979e-01;4.458e-01;1.204e+00;1.056e+00;8.000e-01;4.660e-01;1.044e+00;7.500e-01;4.190e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.714355000;1.044e+00;8.333e-01;4.686e-01;7.979e-01;4.487e-01;1.204e+00;1.056e+00;7.999e-01;4.689e-01;1.044e+00;7.500e-01;4.217e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.715355000;1.044e+00;8.333e-01;4.686e-01;7.979e-01;4.487e-01;1.205e+00;1.056e+00;7.999e-01;4.690e-01;1.044e+00;7.500e-01;4.218e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.810355000;1.044e+00;8.333e-01;4.716e-01;7.979e-01;4.516e-01;1.205e+00;1.056e+00;7.999e-01;4.718e-01;1.044e+00;7.500e-01;4.245e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.811355000;1.044e+00;8.333e-01;4.717e-01;7.979e-01;4.516e-01;1.206e+00;1.056e+00;7.999e-01;4.719e-01;1.044e+00;7.500e-01;4.245e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.907355000;1.044e+00;8.333e-01;4.747e-01;7.979e-01;4.545e-01;1.206e+00;1.056e+00;7.998e-01;4.747e-01;1.044e+00;7.500e-01;4.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
77.908355000;1.044e+00;8.333e-01;4.747e-01;7.979e-01;4.545e-01;1.207e+00;1.056e+00;7.998e-01;4.748e-01;1.044e+00;7.500e-01;4.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.003355000;1.044e+00;8.333e-01;4.777e-01;7.979e-01;4.574e-01;1.207e+00;1.056e+00;7.998e-01;4.776e-01;1.044e+00;7.500e-01;4.299e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.004355000;1.044e+00;8.333e-01;4.777e-01;7.979e-01;4.574e-01;1.208e+00;1.056e+00;7.998e-01;4.777e-01;1.044e+00;7.500e-01;4.299e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.100355000;1.044e+00;8.333e-01;4.807e-01;7.979e-01;4.603e-01;1.208e+00;1.056e+00;7.997e-01;4.805e-01;1.044e+00;7.500e-01;4.326e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.101355000;1.044e+00;8.333e-01;4.807e-01;7.979e-01;4.603e-01;1.209e+00;1.056e+00;7.997e-01;4.806e-01;1.044e+00;7.500e-01;4.327e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.197355000;1.044e+00;8.333e-01;4.837e-01;7.979e-01;4.632e-01;1.209e+00;1.056e+00;7.997e-01;4.834e-01;1.044e+00;7.500e-01;4.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.198355000;1.044e+00;8.333e-01;4.838e-01;7.979e-01;4.632e-01;1.210e+00;1.056e+00;7.997e-01;4.835e-01;1.044e+00;7.500e-01;4.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.294355000;1.044e+00;8.333e-01;4.868e-01;7.979e-01;4.661e-01;1.210e+00;1.056e+00;7.996e-01;4.863e-01;1.044e+00;7.500e-01;4.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.295355000;1.044e+00;8.333e-01;4.868e-01;7.979e-01;4.661e-01;1.211e+00;1.056e+00;7.996e-01;4.864e-01;1.044e+00;7.500e-01;4.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.391355000;1.044e+00;8.333e-01;4.898e-01;7.979e-01;4.690e-01;1.211e+00;1.056e+00;7.995e-01;4.892e-01;1.044e+00;7.500e-01;4.408e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.392355000;1.044e+00;8.333e-01;4.898e-01;7.979e-01;4.690e-01;1.212e+00;1.056e+00;7.995e-01;4.892e-01;1.044e+00;7.500e-01;4.408e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.441355000;1.044e+00;8.333e-01;4.914e-01;7.979e-01;4.704e-01;1.212e+00;1.056e+00;7.995e-01;4.907e-01;1.044e+00;7.500e-01;4.422e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.471355000;1.044e+00;8.333e-01;4.923e-01;7.979e-01;4.713e-01;1.212e+00;1.056e+00;7.995e-01;4.916e-01;1.044e+00;7.500e-01;4.431e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.472355000;1.044e+00;8.333e-01;4.923e-01;7.979e-01;4.714e-01;1.212e+00;1.057e+00;7.995e-01;4.916e-01;1.044e+00;7.500e-01;4.431e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.489355000;1.044e+00;8.333e-01;4.928e-01;7.979e-01;4.719e-01;1.212e+00;1.057e+00;7.995e-01;4.921e-01;1.044e+00;7.500e-01;4.436e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.490355000;1.044e+00;8.333e-01;4.929e-01;7.979e-01;4.719e-01;1.213e+00;1.057e+00;7.995e-01;4.922e-01;1.044e+00;7.500e-01;4.436e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.503355000;1.044e+00;8.333e-01;4.933e-01;7.979e-01;4.723e-01;1.213e+00;1.057e+00;7.995e-01;4.925e-01;1.044e+00;7.500e-01;4.440e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.586355000;1.044e+00;8.333e-01;4.959e-01;7.979e-01;4.748e-01;1.213e+00;1.057e+00;7.994e-01;4.950e-01;1.044e+00;7.500e-01;4.463e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.587355000;1.044e+00;8.333e-01;4.959e-01;7.979e-01;4.748e-01;1.214e+00;1.057e+00;7.994e-01;4.950e-01;1.044e+00;7.500e-01;4.463e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.684355000;1.044e+00;8.333e-01;4.989e-01;7.979e-01;4.777e-01;1.214e+00;1.057e+00;7.994e-01;4.979e-01;1.044e+00;7.500e-01;4.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.685355000;1.044e+00;8.333e-01;4.989e-01;7.979e-01;4.777e-01;1.215e+00;1.057e+00;7.994e-01;4.979e-01;1.044e+00;7.500e-01;4.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.782355000;1.044e+00;8.333e-01;5.019e-01;7.979e-01;4.806e-01;1.215e+00;1.057e+00;7.993e-01;5.008e-01;1.044e+00;7.500e-01;4.517e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.783355000;1.044e+00;8.333e-01;5.020e-01;7.979e-01;4.806e-01;1.216e+00;1.057e+00;7.993e-01;5.009e-01;1.044e+00;7.500e-01;4.518e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.810355000;1.044e+00;8.333e-01;5.028e-01;7.979e-01;4.814e-01;1.216e+00;1.057e+00;7.993e-01;5.017e-01;1.044e+00;7.500e-01;4.525e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.822355000;1.044e+00;8.333e-01;5.032e-01;7.979e-01;4.818e-01;1.216e+00;1.057e+00;7.993e-01;5.020e-01;1.044e+00;7.500e-01;4.528e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.880355000;1.044e+00;8.333e-01;5.050e-01;7.979e-01;4.835e-01;1.216e+00;1.057e+00;7.993e-01;5.037e-01;1.044e+00;7.500e-01;4.545e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.881355000;1.044e+00;8.333e-01;5.050e-01;7.979e-01;4.835e-01;1.217e+00;1.057e+00;7.993e-01;5.037e-01;1.044e+00;7.500e-01;4.545e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.978355000;1.044e+00;8.333e-01;5.080e-01;7.979e-01;4.864e-01;1.217e+00;1.057e+00;7.992e-01;5.066e-01;1.044e+00;7.500e-01;4.572e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
78.979355000;1.044e+00;8.333e-01;5.080e-01;7.979e-01;4.864e-01;1.218e+00;1.057e+00;7.992e-01;5.066e-01;1.044e+00;7.500e-01;4.572e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.077355000;1.044e+00;8.333e-01;5.110e-01;7.979e-01;4.893e-01;1.218e+00;1.057e+00;7.992e-01;5.095e-01;1.044e+00;7.500e-01;4.599e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.078355000;1.044e+00;8.333e-01;5.111e-01;7.979e-01;4.893e-01;1.219e+00;1.057e+00;7.992e-01;5.096e-01;1.044e+00;7.500e-01;4.599e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.175355000;1.044e+00;8.333e-01;5.140e-01;7.979e-01;4.922e-01;1.219e+00;1.057e+00;7.991e-01;5.124e-01;1.044e+00;7.500e-01;4.626e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.176355000;1.044e+00;8.333e-01;5.141e-01;7.979e-01;4.922e-01;1.220e+00;1.057e+00;7.991e-01;5.124e-01;1.044e+00;7.500e-01;4.627e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.274355000;1.044e+00;8.333e-01;5.171e-01;7.979e-01;4.951e-01;1.220e+00;1.057e+00;7.991e-01;5.153e-01;1.044e+00;7.500e-01;4.654e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.275355000;1.044e+00;8.333e-01;5.171e-01;7.979e-01;4.951e-01;1.221e+00;1.057e+00;7.991e-01;5.153e-01;1.044e+00;7.500e-01;4.654e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.372355000;1.044e+00;8.333e-01;5.201e-01;7.979e-01;4.979e-01;1.221e+00;1.057e+00;7.990e-01;5.182e-01;1.044e+00;7.500e-01;4.681e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.373355000;1.044e+00;8.333e-01;5.201e-01;7.979e-01;4.980e-01;1.222e+00;1.057e+00;7.990e-01;5.182e-01;1.044e+00;7.500e-01;4.681e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.471355000;1.044e+00;8.333e-01;5.231e-01;7.979e-01;5.008e-01;1.222e+00;1.057e+00;7.990e-01;5.211e-01;1.044e+00;7.500e-01;4.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.472355000;1.044e+00;8.333e-01;5.231e-01;7.979e-01;5.009e-01;1.223e+00;1.057e+00;7.990e-01;5.211e-01;1.044e+00;7.500e-01;4.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.570355000;1.044e+00;8.333e-01;5.261e-01;7.979e-01;5.037e-01;1.223e+00;1.057e+00;7.989e-01;5.240e-01;1.044e+00;7.500e-01;4.735e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.571355000;1.044e+00;8.333e-01;5.262e-01;7.979e-01;5.038e-01;1.224e+00;1.057e+00;7.989e-01;5.240e-01;1.044e+00;7.500e-01;4.735e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.670355000;1.044e+00;8.333e-01;5.292e-01;7.979e-01;5.067e-01;1.224e+00;1.057e+00;7.988e-01;5.269e-01;1.044e+00;7.500e-01;4.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.671355000;1.044e+00;8.333e-01;5.292e-01;7.979e-01;5.067e-01;1.225e+00;1.057e+00;7.988e-01;5.269e-01;1.044e+00;7.500e-01;4.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.769355000;1.044e+00;8.333e-01;5.322e-01;7.979e-01;5.095e-01;1.225e+00;1.057e+00;7.988e-01;5.298e-01;1.044e+00;7.500e-01;4.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.770355000;1.044e+00;8.333e-01;5.322e-01;7.979e-01;5.096e-01;1.226e+00;1.057e+00;7.988e-01;5.298e-01;1.044e+00;7.500e-01;4.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.862355000;1.044e+00;8.333e-01;5.350e-01;7.979e-01;5.123e-01;1.226e+00;1.057e+00;7.987e-01;5.325e-01;1.044e+00;7.500e-01;4.815e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.863355000;1.044e+00;8.333e-01;5.351e-01;7.979e-01;5.123e-01;1.226e+00;1.058e+00;7.987e-01;5.325e-01;1.044e+00;7.500e-01;4.815e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.968355000;1.044e+00;8.333e-01;5.382e-01;7.979e-01;5.153e-01;1.227e+00;1.058e+00;7.987e-01;5.356e-01;1.044e+00;7.500e-01;4.844e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
79.969355000;1.044e+00;8.333e-01;5.383e-01;7.979e-01;5.154e-01;1.228e+00;1.058e+00;7.987e-01;5.356e-01;1.044e+00;7.500e-01;4.844e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.168355000;1.044e+00;8.333e-01;5.443e-01;7.978e-01;5.211e-01;1.229e+00;1.058e+00;7.986e-01;5.414e-01;1.044e+00;7.500e-01;4.899e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.169355000;1.044e+00;8.333e-01;5.443e-01;7.978e-01;5.212e-01;1.230e+00;1.058e+00;7.986e-01;5.414e-01;1.044e+00;7.500e-01;4.899e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.268355000;1.044e+00;8.333e-01;5.473e-01;7.978e-01;5.240e-01;1.230e+00;1.058e+00;7.985e-01;5.442e-01;1.044e+00;7.500e-01;4.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.269355000;1.044e+00;8.333e-01;5.473e-01;7.978e-01;5.240e-01;1.231e+00;1.058e+00;7.985e-01;5.443e-01;1.044e+00;7.500e-01;4.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.368355000;1.044e+00;8.333e-01;5.503e-01;7.978e-01;5.269e-01;1.231e+00;1.058e+00;7.985e-01;5.471e-01;1.044e+00;7.500e-01;4.953e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.369355000;1.044e+00;8.333e-01;5.504e-01;7.978e-01;5.269e-01;1.232e+00;1.058e+00;7.985e-01;5.472e-01;1.044e+00;7.500e-01;4.953e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.469355000;1.044e+00;8.333e-01;5.534e-01;7.978e-01;5.298e-01;1.232e+00;1.058e+00;7.984e-01;5.500e-01;1.044e+00;7.500e-01;4.980e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.470355000;1.044e+00;8.333e-01;5.534e-01;7.978e-01;5.298e-01;1.233e+00;1.058e+00;7.984e-01;5.501e-01;1.044e+00;7.500e-01;4.981e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.569355000;1.044e+00;8.333e-01;5.564e-01;7.978e-01;5.327e-01;1.233e+00;1.058e+00;7.984e-01;5.529e-01;1.044e+00;7.500e-01;5.007e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.570355000;1.044e+00;8.333e-01;5.564e-01;7.978e-01;5.327e-01;1.234e+00;1.058e+00;7.984e-01;5.529e-01;1.044e+00;7.500e-01;5.008e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.670355000;1.044e+00;8.333e-01;5.594e-01;7.978e-01;5.356e-01;1.234e+00;1.058e+00;7.983e-01;5.558e-01;1.044e+00;7.500e-01;5.035e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.671355000;1.044e+00;8.333e-01;5.594e-01;7.978e-01;5.356e-01;1.235e+00;1.058e+00;7.983e-01;5.558e-01;1.044e+00;7.500e-01;5.035e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.771355000;1.044e+00;8.333e-01;5.624e-01;7.978e-01;5.385e-01;1.235e+00;1.058e+00;7.983e-01;5.587e-01;1.044e+00;7.500e-01;5.062e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.772355000;1.044e+00;8.333e-01;5.624e-01;7.978e-01;5.385e-01;1.236e+00;1.058e+00;7.983e-01;5.587e-01;1.044e+00;7.500e-01;5.062e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.872355000;1.044e+00;8.333e-01;5.654e-01;7.978e-01;5.414e-01;1.236e+00;1.058e+00;7.982e-01;5.616e-01;1.044e+00;7.500e-01;5.089e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.873355000;1.044e+00;8.333e-01;5.655e-01;7.978e-01;5.414e-01;1.237e+00;1.058e+00;7.982e-01;5.616e-01;1.044e+00;7.500e-01;5.089e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.973355000;1.044e+00;8.333e-01;5.684e-01;7.978e-01;5.443e-01;1.237e+00;1.058e+00;7.982e-01;5.645e-01;1.044e+00;7.500e-01;5.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
80.974355000;1.044e+00;8.333e-01;5.685e-01;7.978e-01;5.443e-01;1.238e+00;1.058e+00;7.982e-01;5.645e-01;1.044e+00;7.500e-01;5.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.075355000;1.044e+00;8.333e-01;5.715e-01;7.978e-01;5.472e-01;1.238e+00;1.058e+00;7.981e-01;5.674e-01;1.044e+00;7.500e-01;5.143e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.076355000;1.044e+00;8.333e-01;5.715e-01;7.978e-01;5.472e-01;1.239e+00;1.058e+00;7.981e-01;5.674e-01;1.044e+00;7.500e-01;5.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.176355000;1.044e+00;8.333e-01;5.745e-01;7.978e-01;5.500e-01;1.239e+00;1.058e+00;7.980e-01;5.702e-01;1.044e+00;7.500e-01;5.170e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.177355000;1.044e+00;8.333e-01;5.745e-01;7.978e-01;5.501e-01;1.240e+00;1.058e+00;7.980e-01;5.703e-01;1.044e+00;7.500e-01;5.171e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.278355000;1.044e+00;8.333e-01;5.775e-01;7.978e-01;5.529e-01;1.240e+00;1.058e+00;7.980e-01;5.731e-01;1.044e+00;7.500e-01;5.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.279355000;1.044e+00;8.333e-01;5.775e-01;7.978e-01;5.530e-01;1.241e+00;1.058e+00;7.980e-01;5.732e-01;1.044e+00;7.500e-01;5.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.287355000;1.044e+00;8.333e-01;5.778e-01;7.978e-01;5.532e-01;1.241e+00;1.058e+00;7.980e-01;5.734e-01;1.044e+00;7.500e-01;5.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.288355000;1.044e+00;8.333e-01;5.778e-01;7.978e-01;5.532e-01;1.241e+00;1.059e+00;7.980e-01;5.734e-01;1.044e+00;7.500e-01;5.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.380355000;1.044e+00;8.333e-01;5.805e-01;7.978e-01;5.558e-01;1.241e+00;1.059e+00;7.979e-01;5.760e-01;1.044e+00;7.500e-01;5.225e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.381355000;1.044e+00;8.333e-01;5.806e-01;7.978e-01;5.559e-01;1.242e+00;1.059e+00;7.979e-01;5.761e-01;1.044e+00;7.500e-01;5.225e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.482355000;1.044e+00;8.333e-01;5.836e-01;7.978e-01;5.587e-01;1.242e+00;1.059e+00;7.979e-01;5.789e-01;1.044e+00;7.500e-01;5.252e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.483355000;1.044e+00;8.333e-01;5.836e-01;7.978e-01;5.588e-01;1.243e+00;1.059e+00;7.979e-01;5.790e-01;1.044e+00;7.500e-01;5.252e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.558355000;1.044e+00;8.333e-01;5.858e-01;7.978e-01;5.609e-01;1.243e+00;1.059e+00;7.978e-01;5.811e-01;1.044e+00;7.500e-01;5.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.584355000;1.044e+00;8.333e-01;5.866e-01;7.978e-01;5.616e-01;1.243e+00;1.059e+00;7.978e-01;5.818e-01;1.044e+00;7.500e-01;5.279e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.585355000;1.044e+00;8.333e-01;5.866e-01;7.978e-01;5.616e-01;1.244e+00;1.059e+00;7.978e-01;5.818e-01;1.044e+00;7.500e-01;5.279e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.675355000;1.044e+00;8.333e-01;5.893e-01;7.978e-01;5.642e-01;1.244e+00;1.059e+00;7.978e-01;5.844e-01;1.044e+00;7.500e-01;5.303e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.676355000;1.044e+00;8.333e-01;5.893e-01;7.978e-01;5.642e-01;1.244e+00;1.059e+00;7.978e-01;5.844e-01;1.044e+00;7.500e-01;5.304e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.678355000;1.044e+00;8.333e-01;5.893e-01;7.978e-01;5.643e-01;1.244e+00;1.059e+00;7.978e-01;5.845e-01;1.044e+00;7.500e-01;5.304e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.840355000;1.044e+00;8.333e-01;5.866e-01;7.978e-01;5.616e-01;1.244e+00;1.059e+00;7.978e-01;5.818e-01;1.044e+00;7.499e-01;5.279e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.841355000;1.044e+00;8.333e-01;5.866e-01;7.978e-01;5.616e-01;1.243e+00;1.059e+00;7.978e-01;5.818e-01;1.044e+00;7.499e-01;5.279e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.970355000;1.044e+00;8.333e-01;5.836e-01;7.978e-01;5.587e-01;1.243e+00;1.059e+00;7.979e-01;5.789e-01;1.044e+00;7.499e-01;5.252e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.971355000;1.044e+00;8.333e-01;5.836e-01;7.978e-01;5.587e-01;1.242e+00;1.059e+00;7.979e-01;5.789e-01;1.044e+00;7.499e-01;5.252e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
81.999355000;1.044e+00;8.333e-01;5.829e-01;7.978e-01;5.581e-01;1.242e+00;1.059e+00;7.979e-01;5.782e-01;1.044e+00;7.499e-01;5.246e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.003355000;1.044e+00;8.333e-01;5.828e-01;7.978e-01;5.580e-01;1.242e+00;1.059e+00;7.979e-01;5.782e-01;1.044e+00;7.499e-01;5.245e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.004355000;1.044e+00;8.333e-01;5.827e-01;7.978e-01;5.579e-01;1.242e+00;1.059e+00;7.979e-01;5.781e-01;1.044e+00;7.499e-01;5.245e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.086355000;1.044e+00;8.333e-01;5.806e-01;7.978e-01;5.559e-01;1.242e+00;1.059e+00;7.979e-01;5.761e-01;1.044e+00;7.500e-01;5.225e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.087355000;1.044e+00;8.333e-01;5.806e-01;7.978e-01;5.558e-01;1.241e+00;1.059e+00;7.979e-01;5.760e-01;1.044e+00;7.500e-01;5.225e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.186355000;1.044e+00;8.333e-01;5.778e-01;7.978e-01;5.532e-01;1.241e+00;1.059e+00;7.980e-01;5.734e-01;1.044e+00;7.500e-01;5.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.187355000;1.044e+00;8.333e-01;5.778e-01;7.978e-01;5.532e-01;1.241e+00;1.058e+00;7.980e-01;5.734e-01;1.044e+00;7.500e-01;5.200e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.194355000;1.044e+00;8.333e-01;5.776e-01;7.978e-01;5.530e-01;1.241e+00;1.058e+00;7.980e-01;5.732e-01;1.044e+00;7.500e-01;5.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.195355000;1.044e+00;8.333e-01;5.775e-01;7.978e-01;5.530e-01;1.240e+00;1.058e+00;7.980e-01;5.732e-01;1.044e+00;7.500e-01;5.198e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.316355000;1.044e+00;8.333e-01;5.739e-01;7.978e-01;5.495e-01;1.239e+00;1.058e+00;7.980e-01;5.697e-01;1.044e+00;7.500e-01;5.165e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.393355000;1.044e+00;8.333e-01;5.715e-01;7.978e-01;5.472e-01;1.239e+00;1.058e+00;7.981e-01;5.674e-01;1.044e+00;7.500e-01;5.144e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.394355000;1.044e+00;8.333e-01;5.715e-01;7.978e-01;5.472e-01;1.238e+00;1.058e+00;7.981e-01;5.674e-01;1.044e+00;7.500e-01;5.143e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.438355000;1.044e+00;8.333e-01;5.701e-01;7.978e-01;5.458e-01;1.238e+00;1.058e+00;7.981e-01;5.660e-01;1.044e+00;7.500e-01;5.130e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.465355000;1.044e+00;8.333e-01;5.692e-01;7.978e-01;5.449e-01;1.238e+00;1.058e+00;7.981e-01;5.652e-01;1.044e+00;7.500e-01;5.123e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.486355000;1.044e+00;8.333e-01;5.685e-01;7.978e-01;5.443e-01;1.238e+00;1.058e+00;7.981e-01;5.645e-01;1.044e+00;7.500e-01;5.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.487355000;1.044e+00;8.333e-01;5.684e-01;7.978e-01;5.443e-01;1.237e+00;1.058e+00;7.981e-01;5.645e-01;1.044e+00;7.500e-01;5.116e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.500355000;1.044e+00;8.333e-01;5.680e-01;7.978e-01;5.438e-01;1.237e+00;1.058e+00;7.982e-01;5.641e-01;1.044e+00;7.500e-01;5.112e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.575355000;1.044e+00;8.333e-01;5.655e-01;7.978e-01;5.414e-01;1.237e+00;1.058e+00;7.982e-01;5.616e-01;1.044e+00;7.500e-01;5.089e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.576355000;1.044e+00;8.333e-01;5.654e-01;7.978e-01;5.414e-01;1.236e+00;1.058e+00;7.982e-01;5.616e-01;1.044e+00;7.500e-01;5.089e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.663355000;1.044e+00;8.333e-01;5.624e-01;7.978e-01;5.385e-01;1.236e+00;1.058e+00;7.983e-01;5.587e-01;1.044e+00;7.500e-01;5.062e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.664355000;1.044e+00;8.333e-01;5.624e-01;7.978e-01;5.385e-01;1.235e+00;1.058e+00;7.983e-01;5.587e-01;1.044e+00;7.500e-01;5.062e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.748355000;1.044e+00;8.333e-01;5.594e-01;7.978e-01;5.356e-01;1.235e+00;1.058e+00;7.983e-01;5.558e-01;1.044e+00;7.500e-01;5.035e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.749355000;1.044e+00;8.333e-01;5.594e-01;7.978e-01;5.356e-01;1.234e+00;1.058e+00;7.983e-01;5.558e-01;1.044e+00;7.500e-01;5.035e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.914355000;1.044e+00;8.333e-01;5.534e-01;7.978e-01;5.298e-01;1.233e+00;1.058e+00;7.984e-01;5.501e-01;1.044e+00;7.500e-01;4.980e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
82.915355000;1.044e+00;8.333e-01;5.533e-01;7.978e-01;5.298e-01;1.232e+00;1.058e+00;7.984e-01;5.500e-01;1.044e+00;7.500e-01;4.980e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.076355000;1.044e+00;8.333e-01;5.473e-01;7.978e-01;5.240e-01;1.231e+00;1.058e+00;7.985e-01;5.443e-01;1.044e+00;7.500e-01;4.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.077355000;1.044e+00;8.333e-01;5.473e-01;7.978e-01;5.240e-01;1.230e+00;1.058e+00;7.985e-01;5.442e-01;1.044e+00;7.500e-01;4.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.235355000;1.044e+00;8.333e-01;5.413e-01;7.978e-01;5.182e-01;1.229e+00;1.058e+00;7.986e-01;5.385e-01;1.044e+00;7.500e-01;4.872e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.236355000;1.044e+00;8.333e-01;5.412e-01;7.978e-01;5.182e-01;1.228e+00;1.058e+00;7.986e-01;5.384e-01;1.044e+00;7.500e-01;4.871e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.314355000;1.044e+00;8.333e-01;5.383e-01;7.978e-01;5.154e-01;1.228e+00;1.058e+00;7.987e-01;5.356e-01;1.044e+00;7.500e-01;4.844e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.315355000;1.044e+00;8.333e-01;5.382e-01;7.978e-01;5.153e-01;1.227e+00;1.058e+00;7.987e-01;5.355e-01;1.044e+00;7.500e-01;4.844e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.398355000;1.044e+00;8.333e-01;5.350e-01;7.979e-01;5.123e-01;1.226e+00;1.058e+00;7.987e-01;5.325e-01;1.044e+00;7.500e-01;4.815e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.399355000;1.044e+00;8.333e-01;5.350e-01;7.979e-01;5.122e-01;1.226e+00;1.057e+00;7.987e-01;5.325e-01;1.044e+00;7.500e-01;4.815e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.471355000;1.044e+00;8.333e-01;5.322e-01;7.979e-01;5.096e-01;1.226e+00;1.057e+00;7.988e-01;5.298e-01;1.044e+00;7.500e-01;4.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.472355000;1.044e+00;8.333e-01;5.322e-01;7.979e-01;5.095e-01;1.225e+00;1.057e+00;7.988e-01;5.298e-01;1.044e+00;7.500e-01;4.790e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.550355000;1.044e+00;8.333e-01;5.292e-01;7.979e-01;5.067e-01;1.225e+00;1.057e+00;7.988e-01;5.269e-01;1.044e+00;7.500e-01;4.763e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.551355000;1.044e+00;8.333e-01;5.292e-01;7.979e-01;5.066e-01;1.224e+00;1.057e+00;7.988e-01;5.269e-01;1.044e+00;7.500e-01;4.762e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.629355000;1.044e+00;8.333e-01;5.262e-01;7.979e-01;5.038e-01;1.224e+00;1.057e+00;7.989e-01;5.240e-01;1.044e+00;7.500e-01;4.736e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.630355000;1.044e+00;8.333e-01;5.261e-01;7.979e-01;5.037e-01;1.223e+00;1.057e+00;7.989e-01;5.240e-01;1.044e+00;7.500e-01;4.735e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.708355000;1.044e+00;8.333e-01;5.232e-01;7.979e-01;5.009e-01;1.223e+00;1.057e+00;7.990e-01;5.211e-01;1.044e+00;7.500e-01;4.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.709355000;1.044e+00;8.333e-01;5.231e-01;7.979e-01;5.009e-01;1.222e+00;1.057e+00;7.990e-01;5.211e-01;1.044e+00;7.500e-01;4.708e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.788355000;1.044e+00;8.333e-01;5.201e-01;7.979e-01;4.980e-01;1.222e+00;1.057e+00;7.990e-01;5.182e-01;1.044e+00;7.500e-01;4.681e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.789355000;1.044e+00;8.333e-01;5.201e-01;7.979e-01;4.980e-01;1.221e+00;1.057e+00;7.990e-01;5.182e-01;1.044e+00;7.500e-01;4.681e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.869355000;1.044e+00;8.333e-01;5.171e-01;7.979e-01;4.951e-01;1.221e+00;1.057e+00;7.991e-01;5.153e-01;1.044e+00;7.500e-01;4.654e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.870355000;1.044e+00;8.333e-01;5.170e-01;7.979e-01;4.950e-01;1.220e+00;1.057e+00;7.991e-01;5.153e-01;1.044e+00;7.500e-01;4.653e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.950355000;1.044e+00;8.333e-01;5.141e-01;7.979e-01;4.922e-01;1.220e+00;1.057e+00;7.991e-01;5.124e-01;1.044e+00;7.500e-01;4.627e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
83.951355000;1.044e+00;8.333e-01;5.140e-01;7.979e-01;4.922e-01;1.219e+00;1.057e+00;7.991e-01;5.124e-01;1.044e+00;7.500e-01;4.626e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.032355000;1.044e+00;8.333e-01;5.110e-01;7.979e-01;4.893e-01;1.219e+00;1.057e+00;7.992e-01;5.095e-01;1.044e+00;7.500e-01;4.599e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.033355000;1.044e+00;8.333e-01;5.110e-01;7.979e-01;4.893e-01;1.218e+00;1.057e+00;7.992e-01;5.095e-01;1.044e+00;7.500e-01;4.599e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.115355000;1.044e+00;8.333e-01;5.080e-01;7.979e-01;4.864e-01;1.218e+00;1.057e+00;7.992e-01;5.067e-01;1.044e+00;7.500e-01;4.572e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.116355000;1.044e+00;8.333e-01;5.080e-01;7.979e-01;4.864e-01;1.217e+00;1.057e+00;7.992e-01;5.066e-01;1.044e+00;7.500e-01;4.572e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.236355000;1.044e+00;8.333e-01;5.037e-01;7.979e-01;4.822e-01;1.216e+00;1.057e+00;7.993e-01;5.025e-01;1.044e+00;7.500e-01;4.533e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.279355000;1.044e+00;8.333e-01;5.022e-01;7.979e-01;4.808e-01;1.216e+00;1.057e+00;7.993e-01;5.011e-01;1.044e+00;7.500e-01;4.519e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.285355000;1.044e+00;8.333e-01;5.020e-01;7.979e-01;4.806e-01;1.216e+00;1.057e+00;7.993e-01;5.009e-01;1.044e+00;7.500e-01;4.518e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.286355000;1.044e+00;8.333e-01;5.019e-01;7.979e-01;4.806e-01;1.215e+00;1.057e+00;7.993e-01;5.008e-01;1.044e+00;7.500e-01;4.517e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.288355000;1.044e+00;8.333e-01;5.018e-01;7.979e-01;4.805e-01;1.215e+00;1.057e+00;7.993e-01;5.008e-01;1.044e+00;7.500e-01;4.517e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.291355000;1.044e+00;8.333e-01;5.017e-01;7.979e-01;4.804e-01;1.215e+00;1.057e+00;7.993e-01;5.006e-01;1.044e+00;7.500e-01;4.516e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.372355000;1.044e+00;8.333e-01;4.989e-01;7.979e-01;4.777e-01;1.215e+00;1.057e+00;7.994e-01;4.980e-01;1.044e+00;7.500e-01;4.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.373355000;1.044e+00;8.333e-01;4.989e-01;7.979e-01;4.777e-01;1.214e+00;1.057e+00;7.994e-01;4.979e-01;1.044e+00;7.500e-01;4.490e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.461355000;1.044e+00;8.333e-01;4.959e-01;7.979e-01;4.748e-01;1.214e+00;1.057e+00;7.994e-01;4.950e-01;1.044e+00;7.500e-01;4.463e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.462355000;1.044e+00;8.333e-01;4.959e-01;7.979e-01;4.748e-01;1.213e+00;1.057e+00;7.994e-01;4.950e-01;1.044e+00;7.500e-01;4.463e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.551355000;1.044e+00;8.333e-01;4.929e-01;7.979e-01;4.719e-01;1.213e+00;1.057e+00;7.995e-01;4.922e-01;1.044e+00;7.500e-01;4.436e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.552355000;1.044e+00;8.333e-01;4.928e-01;7.979e-01;4.719e-01;1.212e+00;1.057e+00;7.995e-01;4.921e-01;1.044e+00;7.500e-01;4.436e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.568355000;1.044e+00;8.333e-01;4.923e-01;7.979e-01;4.714e-01;1.212e+00;1.057e+00;7.995e-01;4.916e-01;1.044e+00;7.500e-01;4.431e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.569355000;1.044e+00;8.333e-01;4.923e-01;7.979e-01;4.713e-01;1.212e+00;1.056e+00;7.995e-01;4.916e-01;1.044e+00;7.500e-01;4.431e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.644355000;1.044e+00;8.333e-01;4.898e-01;7.979e-01;4.690e-01;1.212e+00;1.056e+00;7.995e-01;4.893e-01;1.044e+00;7.500e-01;4.409e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.645355000;1.044e+00;8.333e-01;4.898e-01;7.979e-01;4.690e-01;1.211e+00;1.056e+00;7.995e-01;4.892e-01;1.044e+00;7.500e-01;4.408e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.739355000;1.044e+00;8.333e-01;4.868e-01;7.979e-01;4.661e-01;1.211e+00;1.056e+00;7.996e-01;4.864e-01;1.044e+00;7.500e-01;4.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.740355000;1.044e+00;8.333e-01;4.868e-01;7.979e-01;4.661e-01;1.210e+00;1.056e+00;7.996e-01;4.863e-01;1.044e+00;7.500e-01;4.381e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.837355000;1.044e+00;8.333e-01;4.838e-01;7.979e-01;4.632e-01;1.210e+00;1.056e+00;7.997e-01;4.835e-01;1.044e+00;7.500e-01;4.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.838355000;1.044e+00;8.333e-01;4.838e-01;7.979e-01;4.632e-01;1.209e+00;1.056e+00;7.997e-01;4.834e-01;1.044e+00;7.500e-01;4.354e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.938355000;1.044e+00;8.333e-01;4.808e-01;7.979e-01;4.603e-01;1.209e+00;1.056e+00;7.997e-01;4.806e-01;1.044e+00;7.500e-01;4.327e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
84.939355000;1.044e+00;8.333e-01;4.807e-01;7.979e-01;4.603e-01;1.208e+00;1.056e+00;7.997e-01;4.805e-01;1.044e+00;7.500e-01;4.327e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.151355000;1.044e+00;8.333e-01;4.747e-01;7.979e-01;4.545e-01;1.207e+00;1.056e+00;7.998e-01;4.748e-01;1.044e+00;7.500e-01;4.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.152355000;1.044e+00;8.333e-01;4.747e-01;7.979e-01;4.545e-01;1.206e+00;1.056e+00;7.998e-01;4.747e-01;1.044e+00;7.500e-01;4.272e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.159355000;1.044e+00;8.333e-01;4.745e-01;7.979e-01;4.543e-01;1.206e+00;1.056e+00;7.998e-01;4.745e-01;1.044e+00;7.500e-01;4.270e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.160355000;1.044e+00;8.333e-01;4.744e-01;7.979e-01;4.542e-01;1.206e+00;1.056e+00;7.998e-01;4.745e-01;1.044e+00;7.500e-01;4.270e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.174355000;1.044e+00;8.333e-01;4.741e-01;7.979e-01;4.539e-01;1.206e+00;1.056e+00;7.998e-01;4.742e-01;1.044e+00;7.500e-01;4.266e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.189355000;1.044e+00;8.333e-01;4.736e-01;7.979e-01;4.535e-01;1.206e+00;1.056e+00;7.998e-01;4.738e-01;1.044e+00;7.500e-01;4.263e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.224355000;1.044e+00;8.333e-01;4.727e-01;7.979e-01;4.526e-01;1.206e+00;1.056e+00;7.999e-01;4.729e-01;1.044e+00;7.500e-01;4.254e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.382355000;1.044e+00;8.333e-01;4.686e-01;7.979e-01;4.487e-01;1.205e+00;1.056e+00;7.999e-01;4.690e-01;1.044e+00;7.500e-01;4.218e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.383355000;1.044e+00;8.333e-01;4.686e-01;7.979e-01;4.487e-01;1.204e+00;1.056e+00;7.999e-01;4.689e-01;1.044e+00;7.500e-01;4.217e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.506355000;1.044e+00;8.333e-01;4.656e-01;7.979e-01;4.458e-01;1.204e+00;1.056e+00;8.000e-01;4.661e-01;1.044e+00;7.500e-01;4.190e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.507355000;1.044e+00;8.333e-01;4.656e-01;7.979e-01;4.458e-01;1.203e+00;1.056e+00;8.000e-01;4.660e-01;1.044e+00;7.500e-01;4.190e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.638355000;1.044e+00;8.333e-01;4.626e-01;7.979e-01;4.429e-01;1.203e+00;1.056e+00;8.000e-01;4.632e-01;1.044e+00;7.500e-01;4.163e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.639355000;1.044e+00;8.333e-01;4.625e-01;7.979e-01;4.428e-01;1.202e+00;1.056e+00;8.000e-01;4.631e-01;1.044e+00;7.500e-01;4.163e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.778355000;1.044e+00;8.333e-01;4.595e-01;7.979e-01;4.400e-01;1.202e+00;1.056e+00;8.001e-01;4.603e-01;1.044e+00;7.500e-01;4.136e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.779355000;1.044e+00;8.333e-01;4.595e-01;7.979e-01;4.400e-01;1.201e+00;1.056e+00;8.001e-01;4.602e-01;1.044e+00;7.500e-01;4.136e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.929355000;1.044e+00;8.333e-01;4.565e-01;7.979e-01;4.371e-01;1.201e+00;1.056e+00;8.001e-01;4.574e-01;1.044e+00;7.500e-01;4.108e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
85.930355000;1.044e+00;8.333e-01;4.565e-01;7.979e-01;4.370e-01;1.200e+00;1.056e+00;8.001e-01;4.573e-01;1.044e+00;7.500e-01;4.108e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.094355000;1.044e+00;8.333e-01;4.535e-01;7.979e-01;4.342e-01;1.200e+00;1.056e+00;8.002e-01;4.544e-01;1.044e+00;7.500e-01;4.081e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.095355000;1.044e+00;8.333e-01;4.534e-01;7.979e-01;4.341e-01;1.199e+00;1.056e+00;8.002e-01;4.544e-01;1.044e+00;7.500e-01;4.081e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.136355000;1.044e+00;8.333e-01;4.527e-01;7.979e-01;4.335e-01;1.199e+00;1.056e+00;8.002e-01;4.537e-01;1.044e+00;7.500e-01;4.074e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.142355000;1.044e+00;8.333e-01;4.526e-01;7.979e-01;4.334e-01;1.199e+00;1.056e+00;8.002e-01;4.536e-01;1.044e+00;7.500e-01;4.074e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.152355000;1.044e+00;8.333e-01;4.524e-01;7.979e-01;4.332e-01;1.199e+00;1.056e+00;8.002e-01;4.535e-01;1.044e+00;7.500e-01;4.072e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.155355000;1.044e+00;8.333e-01;4.524e-01;7.979e-01;4.331e-01;1.199e+00;1.056e+00;8.002e-01;4.534e-01;1.044e+00;7.500e-01;4.072e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.330355000;1.044e+00;8.333e-01;4.496e-01;7.979e-01;4.305e-01;1.198e+00;1.056e+00;8.003e-01;4.507e-01;1.044e+00;7.500e-01;4.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.331355000;1.044e+00;8.333e-01;4.496e-01;7.979e-01;4.304e-01;1.198e+00;1.055e+00;8.003e-01;4.507e-01;1.044e+00;7.500e-01;4.046e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.483355000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.283e-01;1.198e+00;1.055e+00;8.003e-01;4.486e-01;1.044e+00;7.500e-01;4.026e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.484355000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.283e-01;1.197e+00;1.055e+00;8.003e-01;4.486e-01;1.044e+00;7.500e-01;4.026e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.725355000;1.044e+00;8.333e-01;4.443e-01;7.979e-01;4.254e-01;1.197e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
86.726355000;1.044e+00;8.333e-01;4.443e-01;7.979e-01;4.254e-01;1.196e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.022477000;1.044e+00;8.333e-01;4.413e-01;7.979e-01;4.225e-01;1.196e+00;1.055e+00;8.004e-01;4.428e-01;1.044e+00;7.500e-01;3.972e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.023477000;1.044e+00;8.333e-01;4.413e-01;7.979e-01;4.225e-01;1.195e+00;1.055e+00;8.004e-01;4.428e-01;1.044e+00;7.500e-01;3.972e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.142477000;1.044e+00;8.333e-01;4.403e-01;7.979e-01;4.215e-01;1.195e+00;1.055e+00;8.004e-01;4.418e-01;1.044e+00;7.500e-01;3.963e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.155477000;1.044e+00;8.333e-01;4.402e-01;7.979e-01;4.215e-01;1.195e+00;1.055e+00;8.004e-01;4.417e-01;1.044e+00;7.500e-01;3.962e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.157477000;1.044e+00;8.333e-01;4.402e-01;7.979e-01;4.214e-01;1.195e+00;1.055e+00;8.004e-01;4.417e-01;1.044e+00;7.500e-01;3.961e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.172477000;1.044e+00;8.333e-01;4.400e-01;7.979e-01;4.213e-01;1.195e+00;1.055e+00;8.004e-01;4.416e-01;1.044e+00;7.500e-01;3.960e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.335477000;1.044e+00;8.333e-01;4.389e-01;7.979e-01;4.202e-01;1.195e+00;1.055e+00;8.005e-01;4.405e-01;1.044e+00;7.500e-01;3.950e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.435477000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.195e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.436477000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.194e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.900477000;1.044e+00;8.333e-01;4.363e-01;7.979e-01;4.177e-01;1.194e+00;1.055e+00;8.005e-01;4.381e-01;1.044e+00;7.500e-01;3.927e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.901477000;1.044e+00;8.333e-01;4.363e-01;7.979e-01;4.177e-01;1.194e+00;1.055e+00;8.005e-01;4.380e-01;1.044e+00;7.500e-01;3.927e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.914477000;1.044e+00;8.333e-01;4.363e-01;7.979e-01;4.177e-01;1.194e+00;1.055e+00;8.005e-01;4.380e-01;1.044e+00;7.500e-01;3.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
87.925477000;1.044e+00;8.333e-01;4.362e-01;7.979e-01;4.177e-01;1.194e+00;1.055e+00;8.005e-01;4.380e-01;1.044e+00;7.500e-01;3.926e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
88.768477000;1.044e+00;8.333e-01;4.358e-01;7.979e-01;4.172e-01;1.194e+00;1.055e+00;8.005e-01;4.375e-01;1.044e+00;7.500e-01;3.922e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
88.770477000;1.044e+00;8.333e-01;4.358e-01;7.979e-01;4.172e-01;1.194e+00;1.055e+00;8.005e-01;4.376e-01;1.044e+00;7.500e-01;3.922e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
88.802477000;1.044e+00;8.333e-01;4.358e-01;7.979e-01;4.173e-01;1.194e+00;1.055e+00;8.005e-01;4.376e-01;1.044e+00;7.500e-01;3.922e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
88.814477000;1.044e+00;8.333e-01;4.358e-01;7.979e-01;4.173e-01;1.194e+00;1.055e+00;8.005e-01;4.376e-01;1.044e+00;7.500e-01;3.923e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
89.785477000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.194e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
89.786477000;1.044e+00;8.333e-01;4.383e-01;7.979e-01;4.196e-01;1.195e+00;1.055e+00;8.005e-01;4.399e-01;1.044e+00;7.500e-01;3.944e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
91.604772000;1.044e+00;8.333e-01;4.443e-01;7.979e-01;4.254e-01;1.196e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
91.605772000;1.044e+00;8.333e-01;4.443e-01;7.979e-01;4.254e-01;1.197e+00;1.055e+00;8.004e-01;4.457e-01;1.044e+00;7.500e-01;3.999e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
92.024101000;1.044e+00;8.333e-01;4.455e-01;7.979e-01;4.265e-01;1.197e+00;1.055e+00;8.003e-01;4.468e-01;1.044e+00;7.500e-01;4.009e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
92.047101000;1.044e+00;8.333e-01;4.455e-01;7.979e-01;4.266e-01;1.197e+00;1.055e+00;8.003e-01;4.468e-01;1.044e+00;7.500e-01;4.010e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
92.090101000;1.044e+00;8.333e-01;4.456e-01;7.979e-01;4.266e-01;1.197e+00;1.055e+00;8.003e-01;4.469e-01;1.044e+00;7.500e-01;4.011e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
92.137101000;1.044e+00;8.333e-01;4.457e-01;7.979e-01;4.268e-01;1.197e+00;1.055e+00;8.003e-01;4.471e-01;1.044e+00;7.500e-01;4.012e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.069101000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.283e-01;1.197e+00;1.055e+00;8.003e-01;4.486e-01;1.044e+00;7.500e-01;4.026e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.070101000;1.044e+00;8.333e-01;4.474e-01;7.979e-01;4.283e-01;1.198e+00;1.055e+00;8.003e-01;4.486e-01;1.044e+00;7.500e-01;4.026e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.767101000;1.044e+00;8.333e-01;4.479e-01;7.979e-01;4.289e-01;1.198e+00;1.055e+00;8.003e-01;4.492e-01;1.044e+00;7.500e-01;4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.779101000;1.044e+00;8.333e-01;4.480e-01;7.979e-01;4.289e-01;1.198e+00;1.055e+00;8.003e-01;4.492e-01;1.044e+00;7.500e-01;4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.958101000;1.044e+00;8.333e-01;4.480e-01;7.979e-01;4.290e-01;1.198e+00;1.055e+00;8.003e-01;4.492e-01;1.044e+00;7.500e-01;4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
93.983101000;1.044e+00;8.333e-01;4.480e-01;7.979e-01;4.290e-01;1.198e+00;1.055e+00;8.003e-01;4.493e-01;1.044e+00;7.500e-01;4.032e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;8.333e-01;4.447e-01;7.979e-01;4.258e-01;1.197e+00;1.055e+00;8.003e-01;4.461e-01;1.044e+00;7.500e-01;4.003e-01;1.000e+01;1.197e+00;5.000e+01;5.000e+01
