time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;9.090e-01;1.035e+00;8.164e-01;-4.046e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
19.990000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;9.090e-01;1.035e+00;8.164e-01;-4.046e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
19.990004000;1.044e+00;8.334e-01;-4.445e-01;7.979e-01;-4.255e-01;9.091e-01;1.035e+00;8.164e-01;-4.046e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
19.990060000;1.045e+00;8.339e-01;-4.448e-01;7.979e-01;-4.255e-01;9.097e-01;1.035e+00;8.164e-01;-4.046e-01;1.045e+00;7.506e-01;-4.003e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
19.990124000;1.046e+00;8.346e-01;-4.451e-01;7.979e-01;-4.255e-01;9.104e-01;1.036e+00;8.164e-01;-4.046e-01;1.046e+00;7.511e-01;-4.006e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
19.990252000;1.048e+00;8.359e-01;-4.458e-01;7.979e-01;-4.255e-01;9.118e-01;1.038e+00;8.164e-01;-4.046e-01;1.048e+00;7.523e-01;-4.012e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
19.990508000;1.051e+00;8.385e-01;-4.472e-01;7.979e-01;-4.255e-01;9.147e-01;1.041e+00;8.164e-01;-4.046e-01;1.051e+00;7.547e-01;-4.024e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
19.990636000;1.053e+00;8.398e-01;-4.478e-01;7.979e-01;-4.255e-01;9.161e-01;1.043e+00;8.164e-01;-4.046e-01;1.053e+00;7.559e-01;-4.030e-01;1.000e+01;9.090e-01;4.998e+01;4.998e+01
19.991107000;1.059e+00;8.447e-01;-4.502e-01;7.979e-01;-4.253e-01;9.214e-01;1.049e+00;8.164e-01;-4.046e-01;1.059e+00;7.602e-01;-4.052e-01;1.000e+01;9.090e-01;4.998e+01;4.998e+01
19.991363000;1.062e+00;8.473e-01;-4.515e-01;7.979e-01;-4.252e-01;9.243e-01;1.052e+00;8.163e-01;-4.045e-01;1.062e+00;7.625e-01;-4.064e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
19.992899000;1.081e+00;8.629e-01;-4.590e-01;7.979e-01;-4.244e-01;9.418e-01;1.072e+00;8.162e-01;-4.040e-01;1.081e+00;7.766e-01;-4.131e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
19.993155000;1.085e+00;8.655e-01;-4.602e-01;7.979e-01;-4.242e-01;9.447e-01;1.075e+00;8.161e-01;-4.039e-01;1.085e+00;7.789e-01;-4.142e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.993411000;1.088e+00;8.681e-01;-4.614e-01;7.978e-01;-4.241e-01;9.476e-01;1.078e+00;8.161e-01;-4.038e-01;1.088e+00;7.813e-01;-4.153e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.994435000;1.101e+00;8.783e-01;-4.662e-01;7.976e-01;-4.234e-01;9.593e-01;1.091e+00;8.157e-01;-4.033e-01;1.101e+00;7.904e-01;-4.196e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.994896000;1.107e+00;8.828e-01;-4.684e-01;7.975e-01;-4.231e-01;9.645e-01;1.097e+00;8.155e-01;-4.031e-01;1.107e+00;7.945e-01;-4.215e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.995358000;1.113e+00;8.873e-01;-4.706e-01;7.973e-01;-4.228e-01;9.698e-01;1.103e+00;8.153e-01;-4.029e-01;1.113e+00;7.986e-01;-4.235e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.995382000;1.113e+00;8.875e-01;-4.707e-01;7.973e-01;-4.228e-01;9.700e-01;1.103e+00;8.153e-01;-4.029e-01;1.113e+00;7.988e-01;-4.236e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.995414000;1.114e+00;8.878e-01;-4.708e-01;7.972e-01;-4.228e-01;9.704e-01;1.104e+00;8.153e-01;-4.029e-01;1.114e+00;7.990e-01;-4.237e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.995478000;1.114e+00;8.885e-01;-4.711e-01;7.972e-01;-4.227e-01;9.711e-01;1.105e+00;8.152e-01;-4.028e-01;1.114e+00;7.996e-01;-4.240e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.996886000;1.132e+00;9.018e-01;-4.778e-01;7.964e-01;-4.220e-01;9.872e-01;1.123e+00;8.142e-01;-4.023e-01;1.132e+00;8.117e-01;-4.301e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.997910000;1.146e+00;9.113e-01;-4.828e-01;7.955e-01;-4.215e-01;9.988e-01;1.136e+00;8.133e-01;-4.020e-01;1.146e+00;8.201e-01;-4.345e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.998422000;1.152e+00;9.159e-01;-4.854e-01;7.950e-01;-4.213e-01;1.005e+00;1.142e+00;8.127e-01;-4.019e-01;1.152e+00;8.243e-01;-4.368e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.999958000;1.172e+00;9.293e-01;-4.932e-01;7.931e-01;-4.209e-01;1.022e+00;1.162e+00;8.107e-01;-4.019e-01;1.172e+00;8.364e-01;-4.439e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.999996000;1.172e+00;9.294e-01;-4.933e-01;7.931e-01;-4.209e-01;1.022e+00;1.162e+00;8.107e-01;-4.019e-01;1.172e+00;8.364e-01;-4.439e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
19.999996000;1.172e+00;9.296e-01;-4.934e-01;7.931e-01;-4.209e-01;1.022e+00;1.162e+00;8.107e-01;-4.019e-01;1.172e+00;8.366e-01;-4.440e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
19.999997000;1.172e+00;9.296e-01;-4.934e-01;7.931e-01;-4.209e-01;1.022e+00;1.162e+00;8.107e-01;-4.019e-01;1.172e+00;8.367e-01;-4.440e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
20.000004000;1.172e+00;9.297e-01;-4.934e-01;7.931e-01;-4.209e-01;1.022e+00;1.163e+00;8.106e-01;-4.019e-01;1.172e+00;8.367e-01;-4.441e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
20.000508000;1.179e+00;9.339e-01;-4.961e-01;7.923e-01;-4.209e-01;1.028e+00;1.169e+00;8.099e-01;-4.019e-01;1.179e+00;8.405e-01;-4.465e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
20.001020000;1.185e+00;9.382e-01;-4.988e-01;7.915e-01;-4.208e-01;1.034e+00;1.175e+00;8.090e-01;-4.020e-01;1.185e+00;8.443e-01;-4.489e-01;1.000e+01;9.090e-01;4.996e+01;4.996e+01
20.001532000;1.192e+00;9.423e-01;-5.016e-01;7.907e-01;-4.209e-01;1.039e+00;1.182e+00;8.081e-01;-4.021e-01;1.192e+00;8.481e-01;-4.514e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.002044000;1.198e+00;9.464e-01;-5.044e-01;7.897e-01;-4.209e-01;1.045e+00;1.189e+00;8.072e-01;-4.023e-01;1.198e+00;8.517e-01;-4.540e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.003076000;1.212e+00;9.543e-01;-5.102e-01;7.877e-01;-4.212e-01;1.057e+00;1.202e+00;8.050e-01;-4.027e-01;1.212e+00;8.589e-01;-4.592e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.003100000;1.212e+00;9.545e-01;-5.104e-01;7.877e-01;-4.212e-01;1.057e+00;1.202e+00;8.050e-01;-4.028e-01;1.212e+00;8.591e-01;-4.593e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.004604000;1.231e+00;9.655e-01;-5.197e-01;7.843e-01;-4.221e-01;1.073e+00;1.221e+00;8.015e-01;-4.040e-01;1.231e+00;8.690e-01;-4.677e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.005116000;1.238e+00;9.691e-01;-5.231e-01;7.830e-01;-4.227e-01;1.079e+00;1.228e+00;8.002e-01;-4.047e-01;1.238e+00;8.722e-01;-4.708e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.005628000;1.244e+00;9.726e-01;-5.267e-01;7.817e-01;-4.234e-01;1.084e+00;1.234e+00;7.989e-01;-4.055e-01;1.244e+00;8.753e-01;-4.740e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.006140000;1.251e+00;9.760e-01;-5.305e-01;7.804e-01;-4.241e-01;1.090e+00;1.241e+00;7.975e-01;-4.064e-01;1.251e+00;8.784e-01;-4.774e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.007676000;1.270e+00;9.857e-01;-5.426e-01;7.760e-01;-4.271e-01;1.105e+00;1.260e+00;7.930e-01;-4.097e-01;1.270e+00;8.871e-01;-4.883e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.009965000;1.300e+00;9.988e-01;-5.632e-01;7.686e-01;-4.333e-01;1.128e+00;1.289e+00;7.855e-01;-4.164e-01;1.300e+00;8.989e-01;-5.068e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.009996000;1.300e+00;9.988e-01;-5.634e-01;7.685e-01;-4.334e-01;1.128e+00;1.290e+00;7.854e-01;-4.165e-01;1.300e+00;8.989e-01;-5.070e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.009996000;1.300e+00;9.990e-01;-5.635e-01;7.685e-01;-4.334e-01;1.129e+00;1.290e+00;7.854e-01;-4.165e-01;1.300e+00;8.991e-01;-5.071e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010000000;1.300e+00;9.990e-01;-5.635e-01;7.685e-01;-4.335e-01;1.129e+00;1.290e+00;7.854e-01;-4.165e-01;1.300e+00;8.991e-01;-5.071e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010004000;1.300e+00;9.990e-01;-5.635e-01;7.684e-01;-4.335e-01;1.129e+00;1.290e+00;7.854e-01;-4.165e-01;1.300e+00;8.991e-01;-5.072e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010060000;1.300e+00;9.987e-01;-5.637e-01;7.682e-01;-4.336e-01;1.129e+00;1.290e+00;7.852e-01;-4.167e-01;1.300e+00;8.989e-01;-5.074e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010124000;1.300e+00;9.984e-01;-5.640e-01;7.680e-01;-4.339e-01;1.129e+00;1.290e+00;7.849e-01;-4.169e-01;1.300e+00;8.986e-01;-5.076e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010380000;1.300e+00;9.973e-01;-5.651e-01;7.671e-01;-4.347e-01;1.128e+00;1.290e+00;7.841e-01;-4.178e-01;1.300e+00;8.975e-01;-5.086e-01;1.000e+01;9.090e-01;4.997e+01;4.997e+01
20.010636000;1.300e+00;9.961e-01;-5.662e-01;7.662e-01;-4.356e-01;1.128e+00;1.290e+00;7.832e-01;-4.187e-01;1.300e+00;8.965e-01;-5.096e-01;1.000e+01;9.090e-01;4.998e+01;4.998e+01
20.011327000;1.300e+00;9.929e-01;-5.695e-01;7.637e-01;-4.381e-01;1.127e+00;1.290e+00;7.807e-01;-4.213e-01;1.300e+00;8.936e-01;-5.125e-01;1.000e+01;9.090e-01;4.998e+01;4.998e+01
20.011558000;1.300e+00;9.918e-01;-5.706e-01;7.629e-01;-4.389e-01;1.126e+00;1.290e+00;7.798e-01;-4.221e-01;1.300e+00;8.926e-01;-5.135e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.013631000;1.300e+00;9.816e-01;-5.815e-01;7.551e-01;-4.473e-01;1.123e+00;1.290e+00;7.721e-01;-4.308e-01;1.300e+00;8.834e-01;-5.234e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.014092000;1.300e+00;9.793e-01;-5.841e-01;7.533e-01;-4.493e-01;1.122e+00;1.289e+00;7.703e-01;-4.328e-01;1.300e+00;8.814e-01;-5.257e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.015474000;1.300e+00;9.724e-01;-5.920e-01;7.480e-01;-4.554e-01;1.120e+00;1.289e+00;7.651e-01;-4.391e-01;1.300e+00;8.751e-01;-5.328e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.019161000;1.300e+00;9.543e-01;-6.140e-01;7.340e-01;-4.723e-01;1.112e+00;1.289e+00;7.512e-01;-4.564e-01;1.300e+00;8.588e-01;-5.526e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.021004000;1.300e+00;9.456e-01;-6.251e-01;7.273e-01;-4.808e-01;1.109e+00;1.289e+00;7.446e-01;-4.650e-01;1.300e+00;8.510e-01;-5.626e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.022386000;1.300e+00;9.393e-01;-6.332e-01;7.225e-01;-4.871e-01;1.106e+00;1.289e+00;7.398e-01;-4.715e-01;1.300e+00;8.453e-01;-5.699e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.022847000;1.300e+00;9.372e-01;-6.359e-01;7.209e-01;-4.892e-01;1.105e+00;1.288e+00;7.383e-01;-4.736e-01;1.300e+00;8.435e-01;-5.723e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.025151000;1.300e+00;9.273e-01;-6.490e-01;7.133e-01;-4.992e-01;1.101e+00;1.288e+00;7.307e-01;-4.838e-01;1.300e+00;8.346e-01;-5.841e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.025612000;1.300e+00;9.254e-01;-6.515e-01;7.119e-01;-5.012e-01;1.100e+00;1.288e+00;7.293e-01;-4.858e-01;1.300e+00;8.329e-01;-5.864e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.026073000;1.300e+00;9.236e-01;-6.541e-01;7.104e-01;-5.031e-01;1.100e+00;1.288e+00;7.279e-01;-4.878e-01;1.300e+00;8.312e-01;-5.887e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.026534000;1.300e+00;9.217e-01;-6.566e-01;7.090e-01;-5.050e-01;1.099e+00;1.288e+00;7.265e-01;-4.898e-01;1.300e+00;8.295e-01;-5.909e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.027455000;1.300e+00;9.181e-01;-6.615e-01;7.062e-01;-5.088e-01;1.097e+00;1.288e+00;7.237e-01;-4.936e-01;1.300e+00;8.263e-01;-5.953e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.028285000;1.300e+00;9.149e-01;-6.658e-01;7.038e-01;-5.121e-01;1.096e+00;1.288e+00;7.213e-01;-4.970e-01;1.300e+00;8.235e-01;-5.992e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.029114000;1.300e+00;9.119e-01;-6.700e-01;7.014e-01;-5.154e-01;1.095e+00;1.288e+00;7.190e-01;-5.003e-01;1.300e+00;8.207e-01;-6.030e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.030773000;1.300e+00;9.060e-01;-6.781e-01;6.969e-01;-5.216e-01;1.092e+00;1.288e+00;7.145e-01;-5.067e-01;1.300e+00;8.154e-01;-6.103e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.031602000;1.300e+00;9.032e-01;-6.820e-01;6.948e-01;-5.246e-01;1.091e+00;1.288e+00;7.124e-01;-5.098e-01;1.300e+00;8.129e-01;-6.138e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.032432000;1.300e+00;9.005e-01;-6.858e-01;6.927e-01;-5.276e-01;1.089e+00;1.288e+00;7.103e-01;-5.127e-01;1.300e+00;8.104e-01;-6.173e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.033261000;1.300e+00;8.979e-01;-6.896e-01;6.907e-01;-5.304e-01;1.088e+00;1.287e+00;7.083e-01;-5.156e-01;1.300e+00;8.081e-01;-6.206e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.034091000;1.300e+00;8.953e-01;-6.932e-01;6.887e-01;-5.332e-01;1.087e+00;1.287e+00;7.063e-01;-5.185e-01;1.300e+00;8.058e-01;-6.239e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.034920000;1.300e+00;8.928e-01;-6.967e-01;6.868e-01;-5.359e-01;1.086e+00;1.287e+00;7.045e-01;-5.212e-01;1.300e+00;8.035e-01;-6.270e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.035750000;1.300e+00;8.904e-01;-7.001e-01;6.850e-01;-5.385e-01;1.085e+00;1.287e+00;7.026e-01;-5.239e-01;1.300e+00;8.014e-01;-6.301e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.038238000;1.300e+00;8.837e-01;-7.097e-01;6.798e-01;-5.459e-01;1.082e+00;1.287e+00;6.975e-01;-5.314e-01;1.300e+00;7.954e-01;-6.387e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.039996000;1.300e+00;8.794e-01;-7.160e-01;6.765e-01;-5.507e-01;1.080e+00;1.287e+00;6.942e-01;-5.363e-01;1.300e+00;7.915e-01;-6.444e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.039996000;1.300e+00;8.794e-01;-7.160e-01;6.765e-01;-5.507e-01;1.080e+00;1.287e+00;6.942e-01;-5.363e-01;1.300e+00;7.915e-01;-6.444e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.039999000;1.300e+00;8.794e-01;-7.160e-01;6.765e-01;-5.508e-01;1.080e+00;1.287e+00;6.942e-01;-5.363e-01;1.300e+00;7.915e-01;-6.444e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.040005000;1.300e+00;8.794e-01;-7.160e-01;6.764e-01;-5.508e-01;1.080e+00;1.287e+00;6.942e-01;-5.364e-01;1.300e+00;7.914e-01;-6.444e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.040061000;1.300e+00;8.791e-01;-7.161e-01;6.763e-01;-5.509e-01;1.080e+00;1.287e+00;6.941e-01;-5.365e-01;1.300e+00;7.912e-01;-6.445e-01;1.000e+01;9.090e-01;4.999e+01;4.999e+01
20.040125000;1.300e+00;8.789e-01;-7.162e-01;6.762e-01;-5.511e-01;1.079e+00;1.287e+00;6.940e-01;-5.367e-01;1.300e+00;7.910e-01;-6.446e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.041021000;1.297e+00;8.753e-01;-7.180e-01;6.746e-01;-5.534e-01;1.077e+00;1.284e+00;6.924e-01;-5.390e-01;1.297e+00;7.878e-01;-6.462e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.041533000;1.296e+00;8.733e-01;-7.190e-01;6.737e-01;-5.547e-01;1.075e+00;1.283e+00;6.915e-01;-5.403e-01;1.296e+00;7.859e-01;-6.471e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.042557000;1.294e+00;8.693e-01;-7.208e-01;6.720e-01;-5.572e-01;1.072e+00;1.280e+00;6.899e-01;-5.429e-01;1.294e+00;7.824e-01;-6.487e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.044093000;1.290e+00;8.636e-01;-7.232e-01;6.696e-01;-5.607e-01;1.067e+00;1.276e+00;6.875e-01;-5.464e-01;1.290e+00;7.773e-01;-6.509e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.044605000;1.288e+00;8.618e-01;-7.239e-01;6.689e-01;-5.618e-01;1.066e+00;1.275e+00;6.868e-01;-5.475e-01;1.288e+00;7.756e-01;-6.515e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.045117000;1.287e+00;8.600e-01;-7.245e-01;6.681e-01;-5.629e-01;1.064e+00;1.274e+00;6.860e-01;-5.486e-01;1.287e+00;7.740e-01;-6.521e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.046117000;1.285e+00;8.566e-01;-7.257e-01;6.668e-01;-5.649e-01;1.061e+00;1.271e+00;6.847e-01;-5.506e-01;1.285e+00;7.709e-01;-6.531e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.047017000;1.282e+00;8.536e-01;-7.265e-01;6.656e-01;-5.665e-01;1.059e+00;1.269e+00;6.836e-01;-5.523e-01;1.282e+00;7.682e-01;-6.539e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.048817000;1.278e+00;8.479e-01;-7.279e-01;6.635e-01;-5.695e-01;1.054e+00;1.264e+00;6.815e-01;-5.553e-01;1.278e+00;7.631e-01;-6.551e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.049996000;1.275e+00;8.446e-01;-7.285e-01;6.623e-01;-5.713e-01;1.051e+00;1.262e+00;6.803e-01;-5.571e-01;1.275e+00;7.601e-01;-6.557e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.049996000;1.275e+00;8.444e-01;-7.284e-01;6.623e-01;-5.713e-01;1.051e+00;1.261e+00;6.803e-01;-5.571e-01;1.275e+00;7.600e-01;-6.555e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.050060000;1.275e+00;8.442e-01;-7.284e-01;6.622e-01;-5.714e-01;1.050e+00;1.261e+00;6.802e-01;-5.571e-01;1.275e+00;7.598e-01;-6.556e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.050124000;1.275e+00;8.440e-01;-7.284e-01;6.621e-01;-5.715e-01;1.050e+00;1.261e+00;6.802e-01;-5.572e-01;1.275e+00;7.596e-01;-6.556e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.052020000;1.270e+00;8.387e-01;-7.287e-01;6.604e-01;-5.738e-01;1.045e+00;1.256e+00;6.785e-01;-5.596e-01;1.270e+00;7.548e-01;-6.559e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.053020000;1.267e+00;8.361e-01;-7.287e-01;6.597e-01;-5.749e-01;1.043e+00;1.254e+00;6.777e-01;-5.607e-01;1.267e+00;7.525e-01;-6.558e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.054020000;1.265e+00;8.335e-01;-7.284e-01;6.589e-01;-5.758e-01;1.040e+00;1.251e+00;6.771e-01;-5.616e-01;1.265e+00;7.502e-01;-6.556e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.055020000;1.262e+00;8.311e-01;-7.280e-01;6.583e-01;-5.766e-01;1.038e+00;1.249e+00;6.765e-01;-5.624e-01;1.262e+00;7.480e-01;-6.552e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.056020000;1.260e+00;8.288e-01;-7.274e-01;6.578e-01;-5.773e-01;1.036e+00;1.246e+00;6.759e-01;-5.631e-01;1.260e+00;7.459e-01;-6.547e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.057020000;1.257e+00;8.265e-01;-7.267e-01;6.573e-01;-5.779e-01;1.033e+00;1.244e+00;6.755e-01;-5.637e-01;1.257e+00;7.439e-01;-6.540e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;8.204e-01;-7.237e-01;6.563e-01;-5.789e-01;1.027e+00;1.236e+00;6.745e-01;-5.647e-01;1.250e+00;7.384e-01;-6.513e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;8.204e-01;-7.236e-01;6.563e-01;-5.789e-01;1.027e+00;1.236e+00;6.745e-01;-5.647e-01;1.250e+00;7.383e-01;-6.513e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.060252000;1.250e+00;8.203e-01;-7.237e-01;6.562e-01;-5.789e-01;1.027e+00;1.236e+00;6.745e-01;-5.647e-01;1.250e+00;7.383e-01;-6.513e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.060508000;1.250e+00;8.202e-01;-7.237e-01;6.562e-01;-5.790e-01;1.027e+00;1.236e+00;6.744e-01;-5.647e-01;1.250e+00;7.382e-01;-6.514e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.062300000;1.250e+00;8.199e-01;-7.238e-01;6.559e-01;-5.790e-01;1.027e+00;1.236e+00;6.742e-01;-5.648e-01;1.250e+00;7.379e-01;-6.514e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.062812000;1.250e+00;8.199e-01;-7.237e-01;6.559e-01;-5.790e-01;1.027e+00;1.236e+00;6.741e-01;-5.648e-01;1.250e+00;7.379e-01;-6.514e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.063324000;1.250e+00;8.198e-01;-7.237e-01;6.559e-01;-5.789e-01;1.027e+00;1.236e+00;6.741e-01;-5.647e-01;1.250e+00;7.379e-01;-6.513e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.064348000;1.250e+00;8.198e-01;-7.235e-01;6.558e-01;-5.788e-01;1.027e+00;1.236e+00;6.741e-01;-5.645e-01;1.250e+00;7.378e-01;-6.511e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.065372000;1.250e+00;8.198e-01;-7.232e-01;6.559e-01;-5.786e-01;1.027e+00;1.236e+00;6.741e-01;-5.643e-01;1.250e+00;7.378e-01;-6.509e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.065884000;1.250e+00;8.198e-01;-7.231e-01;6.559e-01;-5.784e-01;1.027e+00;1.236e+00;6.741e-01;-5.642e-01;1.250e+00;7.379e-01;-6.508e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.066396000;1.250e+00;8.199e-01;-7.229e-01;6.559e-01;-5.783e-01;1.027e+00;1.236e+00;6.741e-01;-5.641e-01;1.250e+00;7.379e-01;-6.506e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.067396000;1.250e+00;8.200e-01;-7.225e-01;6.560e-01;-5.780e-01;1.027e+00;1.236e+00;6.742e-01;-5.638e-01;1.250e+00;7.380e-01;-6.503e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.069196000;1.250e+00;8.202e-01;-7.218e-01;6.561e-01;-5.774e-01;1.027e+00;1.236e+00;6.743e-01;-5.632e-01;1.250e+00;7.382e-01;-6.496e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.070096000;1.250e+00;8.203e-01;-7.214e-01;6.562e-01;-5.771e-01;1.028e+00;1.236e+00;6.744e-01;-5.629e-01;1.250e+00;7.383e-01;-6.492e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.071896000;1.250e+00;8.206e-01;-7.205e-01;6.565e-01;-5.764e-01;1.028e+00;1.236e+00;6.747e-01;-5.622e-01;1.250e+00;7.385e-01;-6.485e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.075496000;1.250e+00;8.213e-01;-7.188e-01;6.570e-01;-5.750e-01;1.028e+00;1.236e+00;6.752e-01;-5.608e-01;1.250e+00;7.392e-01;-6.469e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.076396000;1.250e+00;8.215e-01;-7.183e-01;6.572e-01;-5.747e-01;1.029e+00;1.236e+00;6.754e-01;-5.604e-01;1.250e+00;7.393e-01;-6.465e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.082696000;1.250e+00;8.227e-01;-7.155e-01;6.582e-01;-5.724e-01;1.029e+00;1.236e+00;6.763e-01;-5.581e-01;1.250e+00;7.404e-01;-6.439e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.083696000;1.250e+00;8.229e-01;-7.150e-01;6.583e-01;-5.720e-01;1.030e+00;1.236e+00;6.765e-01;-5.577e-01;1.250e+00;7.406e-01;-6.435e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.084696000;1.250e+00;8.231e-01;-7.146e-01;6.585e-01;-5.717e-01;1.030e+00;1.236e+00;6.766e-01;-5.574e-01;1.250e+00;7.408e-01;-6.432e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.085696000;1.250e+00;8.232e-01;-7.143e-01;6.586e-01;-5.714e-01;1.030e+00;1.236e+00;6.767e-01;-5.571e-01;1.250e+00;7.409e-01;-6.428e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.086696000;1.250e+00;8.234e-01;-7.139e-01;6.587e-01;-5.711e-01;1.030e+00;1.236e+00;6.769e-01;-5.568e-01;1.250e+00;7.411e-01;-6.425e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.087696000;1.250e+00;8.236e-01;-7.135e-01;6.588e-01;-5.708e-01;1.030e+00;1.236e+00;6.770e-01;-5.565e-01;1.250e+00;7.412e-01;-6.422e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.088696000;1.250e+00;8.237e-01;-7.132e-01;6.590e-01;-5.706e-01;1.030e+00;1.236e+00;6.771e-01;-5.562e-01;1.250e+00;7.413e-01;-6.419e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.091696000;1.250e+00;8.241e-01;-7.123e-01;6.593e-01;-5.698e-01;1.030e+00;1.236e+00;6.774e-01;-5.555e-01;1.250e+00;7.417e-01;-6.410e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.092696000;1.250e+00;8.243e-01;-7.120e-01;6.594e-01;-5.696e-01;1.031e+00;1.236e+00;6.775e-01;-5.553e-01;1.250e+00;7.418e-01;-6.408e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.093696000;1.250e+00;8.244e-01;-7.117e-01;6.595e-01;-5.694e-01;1.031e+00;1.237e+00;6.776e-01;-5.551e-01;1.250e+00;7.419e-01;-6.406e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.096696000;1.250e+00;8.247e-01;-7.110e-01;6.598e-01;-5.688e-01;1.031e+00;1.237e+00;6.779e-01;-5.545e-01;1.250e+00;7.422e-01;-6.399e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.099696000;1.250e+00;8.250e-01;-7.105e-01;6.600e-01;-5.684e-01;1.031e+00;1.237e+00;6.781e-01;-5.540e-01;1.250e+00;7.425e-01;-6.394e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.101696000;1.250e+00;8.251e-01;-7.101e-01;6.601e-01;-5.681e-01;1.031e+00;1.237e+00;6.782e-01;-5.538e-01;1.250e+00;7.426e-01;-6.391e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.102696000;1.250e+00;8.252e-01;-7.100e-01;6.601e-01;-5.680e-01;1.031e+00;1.237e+00;6.782e-01;-5.536e-01;1.250e+00;7.426e-01;-6.390e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.104696000;1.250e+00;8.253e-01;-7.097e-01;6.602e-01;-5.678e-01;1.031e+00;1.237e+00;6.783e-01;-5.534e-01;1.250e+00;7.428e-01;-6.388e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.106696000;1.250e+00;8.254e-01;-7.095e-01;6.603e-01;-5.676e-01;1.031e+00;1.237e+00;6.784e-01;-5.533e-01;1.250e+00;7.428e-01;-6.386e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.112696000;1.250e+00;8.256e-01;-7.091e-01;6.604e-01;-5.673e-01;1.031e+00;1.237e+00;6.786e-01;-5.529e-01;1.250e+00;7.430e-01;-6.382e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.113696000;1.250e+00;8.256e-01;-7.091e-01;6.605e-01;-5.673e-01;1.031e+00;1.237e+00;6.786e-01;-5.529e-01;1.250e+00;7.430e-01;-6.382e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.116696000;1.250e+00;8.256e-01;-7.090e-01;6.605e-01;-5.672e-01;1.031e+00;1.237e+00;6.786e-01;-5.528e-01;1.250e+00;7.431e-01;-6.381e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.127696000;1.250e+00;8.256e-01;-7.092e-01;6.604e-01;-5.673e-01;1.031e+00;1.237e+00;6.785e-01;-5.530e-01;1.250e+00;7.430e-01;-6.382e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.129696000;1.250e+00;8.255e-01;-7.093e-01;6.604e-01;-5.674e-01;1.031e+00;1.237e+00;6.785e-01;-5.530e-01;1.250e+00;7.430e-01;-6.383e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.130696000;1.250e+00;8.255e-01;-7.093e-01;6.604e-01;-5.674e-01;1.031e+00;1.237e+00;6.785e-01;-5.531e-01;1.250e+00;7.429e-01;-6.384e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.132696000;1.250e+00;8.255e-01;-7.094e-01;6.604e-01;-5.675e-01;1.031e+00;1.237e+00;6.785e-01;-5.532e-01;1.250e+00;7.429e-01;-6.385e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.133696000;1.250e+00;8.254e-01;-7.095e-01;6.603e-01;-5.676e-01;1.031e+00;1.237e+00;6.785e-01;-5.532e-01;1.250e+00;7.429e-01;-6.385e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.134696000;1.250e+00;8.254e-01;-7.095e-01;6.603e-01;-5.676e-01;1.031e+00;1.237e+00;6.784e-01;-5.533e-01;1.250e+00;7.429e-01;-6.386e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.161696000;1.250e+00;8.246e-01;-7.119e-01;6.596e-01;-5.695e-01;1.031e+00;1.237e+00;6.778e-01;-5.552e-01;1.250e+00;7.421e-01;-6.407e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.162696000;1.250e+00;8.245e-01;-7.120e-01;6.596e-01;-5.696e-01;1.031e+00;1.236e+00;6.777e-01;-5.552e-01;1.250e+00;7.421e-01;-6.408e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.163696000;1.250e+00;8.245e-01;-7.121e-01;6.596e-01;-5.697e-01;1.031e+00;1.236e+00;6.777e-01;-5.553e-01;1.250e+00;7.420e-01;-6.409e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.164696000;1.250e+00;8.244e-01;-7.122e-01;6.596e-01;-5.697e-01;1.030e+00;1.236e+00;6.777e-01;-5.554e-01;1.250e+00;7.420e-01;-6.410e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.166696000;1.250e+00;8.244e-01;-7.124e-01;6.595e-01;-5.699e-01;1.030e+00;1.236e+00;6.776e-01;-5.556e-01;1.250e+00;7.419e-01;-6.411e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.168696000;1.250e+00;8.243e-01;-7.126e-01;6.594e-01;-5.701e-01;1.030e+00;1.236e+00;6.776e-01;-5.557e-01;1.250e+00;7.419e-01;-6.413e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.170696000;1.250e+00;8.242e-01;-7.128e-01;6.594e-01;-5.702e-01;1.030e+00;1.236e+00;6.775e-01;-5.559e-01;1.250e+00;7.418e-01;-6.415e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.174696000;1.250e+00;8.241e-01;-7.132e-01;6.593e-01;-5.706e-01;1.030e+00;1.236e+00;6.774e-01;-5.563e-01;1.250e+00;7.417e-01;-6.419e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.183696000;1.250e+00;8.238e-01;-7.142e-01;6.591e-01;-5.714e-01;1.030e+00;1.236e+00;6.772e-01;-5.571e-01;1.250e+00;7.414e-01;-6.428e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.190696000;1.250e+00;8.236e-01;-7.150e-01;6.589e-01;-5.720e-01;1.030e+00;1.236e+00;6.770e-01;-5.577e-01;1.250e+00;7.413e-01;-6.435e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.191696000;1.250e+00;8.236e-01;-7.151e-01;6.589e-01;-5.721e-01;1.030e+00;1.236e+00;6.770e-01;-5.578e-01;1.250e+00;7.412e-01;-6.436e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.192696000;1.250e+00;8.236e-01;-7.153e-01;6.588e-01;-5.722e-01;1.029e+00;1.236e+00;6.770e-01;-5.579e-01;1.250e+00;7.412e-01;-6.437e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.196696000;1.250e+00;8.234e-01;-7.157e-01;6.588e-01;-5.726e-01;1.029e+00;1.236e+00;6.769e-01;-5.583e-01;1.250e+00;7.411e-01;-6.441e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.219696000;1.250e+00;8.229e-01;-7.183e-01;6.583e-01;-5.747e-01;1.029e+00;1.236e+00;6.765e-01;-5.604e-01;1.250e+00;7.406e-01;-6.465e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.220696000;1.250e+00;8.229e-01;-7.185e-01;6.583e-01;-5.748e-01;1.028e+00;1.236e+00;6.765e-01;-5.605e-01;1.250e+00;7.406e-01;-6.466e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.230696000;1.250e+00;8.227e-01;-7.196e-01;6.582e-01;-5.757e-01;1.028e+00;1.236e+00;6.763e-01;-5.614e-01;1.250e+00;7.404e-01;-6.477e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.235696000;1.250e+00;8.226e-01;-7.202e-01;6.581e-01;-5.762e-01;1.028e+00;1.236e+00;6.763e-01;-5.619e-01;1.250e+00;7.403e-01;-6.482e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.238696000;1.250e+00;8.226e-01;-7.205e-01;6.580e-01;-5.764e-01;1.028e+00;1.236e+00;6.763e-01;-5.621e-01;1.250e+00;7.403e-01;-6.485e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.239696000;1.250e+00;8.225e-01;-7.207e-01;6.580e-01;-5.765e-01;1.028e+00;1.236e+00;6.762e-01;-5.622e-01;1.250e+00;7.403e-01;-6.486e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.247696000;1.250e+00;8.224e-01;-7.216e-01;6.580e-01;-5.773e-01;1.028e+00;1.236e+00;6.762e-01;-5.630e-01;1.250e+00;7.402e-01;-6.494e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.248696000;1.250e+00;8.224e-01;-7.217e-01;6.579e-01;-5.774e-01;1.027e+00;1.236e+00;6.762e-01;-5.631e-01;1.250e+00;7.402e-01;-6.495e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.263696000;1.250e+00;8.223e-01;-7.234e-01;6.578e-01;-5.788e-01;1.027e+00;1.236e+00;6.760e-01;-5.645e-01;1.250e+00;7.400e-01;-6.511e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.274696000;1.250e+00;8.222e-01;-7.247e-01;6.578e-01;-5.798e-01;1.027e+00;1.236e+00;6.760e-01;-5.655e-01;1.250e+00;7.400e-01;-6.523e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.275696000;1.250e+00;8.222e-01;-7.248e-01;6.578e-01;-5.799e-01;1.026e+00;1.236e+00;6.760e-01;-5.656e-01;1.250e+00;7.400e-01;-6.524e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.276696000;1.250e+00;8.222e-01;-7.250e-01;6.577e-01;-5.800e-01;1.026e+00;1.236e+00;6.760e-01;-5.657e-01;1.250e+00;7.400e-01;-6.525e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.284696000;1.250e+00;8.221e-01;-7.259e-01;6.577e-01;-5.807e-01;1.026e+00;1.236e+00;6.760e-01;-5.664e-01;1.250e+00;7.399e-01;-6.533e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.302696000;1.250e+00;8.221e-01;-7.280e-01;6.577e-01;-5.824e-01;1.026e+00;1.236e+00;6.760e-01;-5.681e-01;1.250e+00;7.399e-01;-6.552e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.303696000;1.250e+00;8.221e-01;-7.281e-01;6.577e-01;-5.825e-01;1.025e+00;1.236e+00;6.760e-01;-5.682e-01;1.250e+00;7.399e-01;-6.553e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.325696000;1.250e+00;8.222e-01;-7.307e-01;6.577e-01;-5.845e-01;1.025e+00;1.236e+00;6.760e-01;-5.702e-01;1.250e+00;7.399e-01;-6.576e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.327696000;1.250e+00;8.222e-01;-7.309e-01;6.577e-01;-5.847e-01;1.025e+00;1.236e+00;6.760e-01;-5.704e-01;1.250e+00;7.400e-01;-6.578e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.329696000;1.250e+00;8.222e-01;-7.311e-01;6.577e-01;-5.849e-01;1.025e+00;1.236e+00;6.761e-01;-5.706e-01;1.250e+00;7.400e-01;-6.580e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.330696000;1.250e+00;8.222e-01;-7.312e-01;6.577e-01;-5.850e-01;1.024e+00;1.236e+00;6.761e-01;-5.707e-01;1.250e+00;7.400e-01;-6.581e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.341696000;1.250e+00;8.222e-01;-7.325e-01;6.578e-01;-5.860e-01;1.024e+00;1.236e+00;6.761e-01;-5.717e-01;1.250e+00;7.400e-01;-6.593e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.357696000;1.250e+00;8.224e-01;-7.344e-01;6.579e-01;-5.875e-01;1.024e+00;1.236e+00;6.762e-01;-5.732e-01;1.250e+00;7.401e-01;-6.610e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.358696000;1.250e+00;8.224e-01;-7.345e-01;6.579e-01;-5.876e-01;1.023e+00;1.236e+00;6.763e-01;-5.733e-01;1.250e+00;7.401e-01;-6.611e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.384696000;1.250e+00;8.226e-01;-7.375e-01;6.581e-01;-5.900e-01;1.023e+00;1.236e+00;6.765e-01;-5.757e-01;1.250e+00;7.404e-01;-6.638e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.385696000;1.250e+00;8.226e-01;-7.377e-01;6.581e-01;-5.901e-01;1.022e+00;1.236e+00;6.765e-01;-5.758e-01;1.250e+00;7.404e-01;-6.639e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.412696000;1.250e+00;8.230e-01;-7.408e-01;6.584e-01;-5.926e-01;1.022e+00;1.236e+00;6.768e-01;-5.783e-01;1.250e+00;7.407e-01;-6.667e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.413696000;1.250e+00;8.230e-01;-7.409e-01;6.584e-01;-5.927e-01;1.021e+00;1.236e+00;6.768e-01;-5.784e-01;1.250e+00;7.407e-01;-6.668e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.418696000;1.250e+00;8.231e-01;-7.415e-01;6.584e-01;-5.932e-01;1.021e+00;1.236e+00;6.769e-01;-5.789e-01;1.250e+00;7.408e-01;-6.674e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.423696000;1.250e+00;8.231e-01;-7.421e-01;6.585e-01;-5.937e-01;1.021e+00;1.236e+00;6.769e-01;-5.794e-01;1.250e+00;7.408e-01;-6.679e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.431696000;1.250e+00;8.232e-01;-7.430e-01;6.586e-01;-5.944e-01;1.021e+00;1.236e+00;6.771e-01;-5.801e-01;1.250e+00;7.409e-01;-6.687e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.433696000;1.250e+00;8.233e-01;-7.433e-01;6.586e-01;-5.946e-01;1.021e+00;1.236e+00;6.771e-01;-5.803e-01;1.250e+00;7.409e-01;-6.689e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.439696000;1.250e+00;8.234e-01;-7.440e-01;6.587e-01;-5.952e-01;1.021e+00;1.236e+00;6.772e-01;-5.808e-01;1.250e+00;7.410e-01;-6.696e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.440696000;1.250e+00;8.234e-01;-7.441e-01;6.587e-01;-5.953e-01;1.020e+00;1.236e+00;6.772e-01;-5.809e-01;1.250e+00;7.410e-01;-6.697e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.467696000;1.250e+00;8.238e-01;-7.472e-01;6.590e-01;-5.978e-01;1.020e+00;1.236e+00;6.775e-01;-5.834e-01;1.250e+00;7.414e-01;-6.725e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.468696000;1.250e+00;8.238e-01;-7.473e-01;6.591e-01;-5.979e-01;1.019e+00;1.236e+00;6.776e-01;-5.835e-01;1.250e+00;7.414e-01;-6.726e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.494696000;1.250e+00;8.242e-01;-7.504e-01;6.594e-01;-6.003e-01;1.019e+00;1.236e+00;6.779e-01;-5.859e-01;1.250e+00;7.418e-01;-6.753e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.495696000;1.250e+00;8.243e-01;-7.505e-01;6.594e-01;-6.004e-01;1.018e+00;1.236e+00;6.780e-01;-5.860e-01;1.250e+00;7.418e-01;-6.754e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.522696000;1.250e+00;8.247e-01;-7.536e-01;6.598e-01;-6.029e-01;1.018e+00;1.236e+00;6.784e-01;-5.885e-01;1.250e+00;7.422e-01;-6.783e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.523696000;1.250e+00;8.247e-01;-7.537e-01;6.598e-01;-6.030e-01;1.017e+00;1.236e+00;6.784e-01;-5.886e-01;1.250e+00;7.423e-01;-6.784e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.549696000;1.250e+00;8.252e-01;-7.568e-01;6.601e-01;-6.054e-01;1.017e+00;1.236e+00;6.788e-01;-5.910e-01;1.250e+00;7.427e-01;-6.811e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.550696000;1.250e+00;8.252e-01;-7.569e-01;6.602e-01;-6.055e-01;1.016e+00;1.236e+00;6.788e-01;-5.911e-01;1.250e+00;7.427e-01;-6.812e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.577696000;1.250e+00;8.256e-01;-7.600e-01;6.605e-01;-6.080e-01;1.016e+00;1.236e+00;6.792e-01;-5.936e-01;1.250e+00;7.431e-01;-6.840e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.578696000;1.250e+00;8.257e-01;-7.601e-01;6.605e-01;-6.081e-01;1.015e+00;1.236e+00;6.792e-01;-5.937e-01;1.250e+00;7.431e-01;-6.841e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.603696000;1.250e+00;8.261e-01;-7.631e-01;6.609e-01;-6.104e-01;1.015e+00;1.236e+00;6.796e-01;-5.961e-01;1.250e+00;7.435e-01;-6.867e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.604696000;1.250e+00;8.261e-01;-7.632e-01;6.609e-01;-6.105e-01;1.015e+00;1.235e+00;6.796e-01;-5.961e-01;1.250e+00;7.435e-01;-6.868e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.605696000;1.250e+00;8.261e-01;-7.633e-01;6.609e-01;-6.106e-01;1.015e+00;1.235e+00;6.796e-01;-5.962e-01;1.250e+00;7.435e-01;-6.870e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.606696000;1.250e+00;8.261e-01;-7.634e-01;6.609e-01;-6.107e-01;1.014e+00;1.235e+00;6.796e-01;-5.963e-01;1.250e+00;7.435e-01;-6.871e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.618696000;1.250e+00;8.263e-01;-7.648e-01;6.611e-01;-6.118e-01;1.014e+00;1.235e+00;6.798e-01;-5.974e-01;1.250e+00;7.437e-01;-6.883e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.631696000;1.250e+00;8.265e-01;-7.663e-01;6.612e-01;-6.130e-01;1.014e+00;1.235e+00;6.800e-01;-5.986e-01;1.250e+00;7.439e-01;-6.897e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.632696000;1.250e+00;8.265e-01;-7.664e-01;6.612e-01;-6.131e-01;1.014e+00;1.235e+00;6.800e-01;-5.987e-01;1.250e+00;7.439e-01;-6.898e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.633696000;1.250e+00;8.266e-01;-7.665e-01;6.612e-01;-6.132e-01;1.013e+00;1.235e+00;6.800e-01;-5.988e-01;1.250e+00;7.439e-01;-6.899e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.637696000;1.250e+00;8.266e-01;-7.670e-01;6.613e-01;-6.136e-01;1.013e+00;1.235e+00;6.800e-01;-5.992e-01;1.250e+00;7.440e-01;-6.903e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.660696000;1.250e+00;8.270e-01;-7.697e-01;6.616e-01;-6.157e-01;1.013e+00;1.235e+00;6.803e-01;-6.013e-01;1.250e+00;7.443e-01;-6.927e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.661696000;1.250e+00;8.270e-01;-7.698e-01;6.616e-01;-6.158e-01;1.012e+00;1.235e+00;6.804e-01;-6.014e-01;1.250e+00;7.443e-01;-6.928e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.688696000;1.250e+00;8.274e-01;-7.729e-01;6.619e-01;-6.183e-01;1.012e+00;1.235e+00;6.807e-01;-6.039e-01;1.250e+00;7.446e-01;-6.956e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.689696000;1.250e+00;8.274e-01;-7.730e-01;6.619e-01;-6.184e-01;1.011e+00;1.235e+00;6.807e-01;-6.040e-01;1.250e+00;7.446e-01;-6.957e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.715696000;1.250e+00;8.277e-01;-7.761e-01;6.622e-01;-6.208e-01;1.011e+00;1.235e+00;6.810e-01;-6.064e-01;1.250e+00;7.450e-01;-6.985e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.716696000;1.250e+00;8.277e-01;-7.762e-01;6.622e-01;-6.209e-01;1.010e+00;1.235e+00;6.811e-01;-6.065e-01;1.250e+00;7.450e-01;-6.986e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.741696000;1.250e+00;8.281e-01;-7.791e-01;6.625e-01;-6.233e-01;1.010e+00;1.235e+00;6.813e-01;-6.088e-01;1.250e+00;7.453e-01;-7.012e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.743696000;1.250e+00;8.281e-01;-7.793e-01;6.625e-01;-6.234e-01;1.010e+00;1.235e+00;6.814e-01;-6.090e-01;1.250e+00;7.453e-01;-7.014e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.744696000;1.250e+00;8.281e-01;-7.794e-01;6.625e-01;-6.235e-01;1.009e+00;1.235e+00;6.814e-01;-6.091e-01;1.250e+00;7.453e-01;-7.015e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.748696000;1.250e+00;8.282e-01;-7.799e-01;6.625e-01;-6.239e-01;1.009e+00;1.235e+00;6.814e-01;-6.095e-01;1.250e+00;7.453e-01;-7.019e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.759696000;1.250e+00;8.283e-01;-7.812e-01;6.626e-01;-6.249e-01;1.009e+00;1.235e+00;6.815e-01;-6.105e-01;1.250e+00;7.455e-01;-7.030e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.769696000;1.250e+00;8.284e-01;-7.823e-01;6.627e-01;-6.259e-01;1.009e+00;1.235e+00;6.817e-01;-6.114e-01;1.250e+00;7.456e-01;-7.041e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.771696000;1.250e+00;8.284e-01;-7.825e-01;6.627e-01;-6.260e-01;1.009e+00;1.235e+00;6.817e-01;-6.116e-01;1.250e+00;7.456e-01;-7.043e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.772696000;1.250e+00;8.284e-01;-7.827e-01;6.627e-01;-6.261e-01;1.008e+00;1.235e+00;6.817e-01;-6.117e-01;1.250e+00;7.456e-01;-7.044e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.798696000;1.250e+00;8.287e-01;-7.857e-01;6.630e-01;-6.285e-01;1.008e+00;1.235e+00;6.819e-01;-6.141e-01;1.250e+00;7.458e-01;-7.071e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.799696000;1.250e+00;8.287e-01;-7.858e-01;6.630e-01;-6.286e-01;1.007e+00;1.235e+00;6.820e-01;-6.142e-01;1.250e+00;7.459e-01;-7.072e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.826696000;1.250e+00;8.290e-01;-7.889e-01;6.632e-01;-6.311e-01;1.007e+00;1.235e+00;6.822e-01;-6.167e-01;1.250e+00;7.461e-01;-7.100e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.827696000;1.250e+00;8.290e-01;-7.890e-01;6.632e-01;-6.312e-01;1.006e+00;1.235e+00;6.822e-01;-6.168e-01;1.250e+00;7.461e-01;-7.101e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.854696000;1.250e+00;8.293e-01;-7.922e-01;6.634e-01;-6.337e-01;1.006e+00;1.235e+00;6.825e-01;-6.193e-01;1.250e+00;7.463e-01;-7.129e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.855696000;1.250e+00;8.293e-01;-7.923e-01;6.634e-01;-6.338e-01;1.005e+00;1.235e+00;6.825e-01;-6.193e-01;1.250e+00;7.463e-01;-7.130e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.860696000;1.250e+00;8.293e-01;-7.928e-01;6.635e-01;-6.343e-01;1.005e+00;1.235e+00;6.825e-01;-6.198e-01;1.250e+00;7.464e-01;-7.136e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.882696000;1.250e+00;8.295e-01;-7.954e-01;6.636e-01;-6.363e-01;1.005e+00;1.235e+00;6.827e-01;-6.218e-01;1.250e+00;7.465e-01;-7.158e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.883696000;1.250e+00;8.295e-01;-7.955e-01;6.636e-01;-6.364e-01;1.004e+00;1.235e+00;6.827e-01;-6.219e-01;1.250e+00;7.466e-01;-7.160e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.889696000;1.250e+00;8.296e-01;-7.962e-01;6.636e-01;-6.370e-01;1.004e+00;1.235e+00;6.827e-01;-6.225e-01;1.250e+00;7.466e-01;-7.166e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.897696000;1.250e+00;8.296e-01;-7.971e-01;6.637e-01;-6.377e-01;1.004e+00;1.235e+00;6.828e-01;-6.232e-01;1.250e+00;7.467e-01;-7.174e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.904696000;1.250e+00;8.297e-01;-7.979e-01;6.637e-01;-6.383e-01;1.004e+00;1.235e+00;6.829e-01;-6.239e-01;1.250e+00;7.467e-01;-7.181e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.909696000;1.250e+00;8.297e-01;-7.985e-01;6.638e-01;-6.388e-01;1.004e+00;1.235e+00;6.829e-01;-6.243e-01;1.250e+00;7.467e-01;-7.187e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.910696000;1.250e+00;8.297e-01;-7.986e-01;6.638e-01;-6.389e-01;1.003e+00;1.235e+00;6.829e-01;-6.244e-01;1.250e+00;7.467e-01;-7.188e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.937696000;1.250e+00;8.299e-01;-8.017e-01;6.639e-01;-6.414e-01;1.003e+00;1.235e+00;6.831e-01;-6.269e-01;1.250e+00;7.469e-01;-7.216e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.938696000;1.250e+00;8.299e-01;-8.019e-01;6.639e-01;-6.415e-01;1.002e+00;1.235e+00;6.831e-01;-6.270e-01;1.250e+00;7.469e-01;-7.217e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.965696000;1.250e+00;8.301e-01;-8.050e-01;6.641e-01;-6.440e-01;1.002e+00;1.235e+00;6.833e-01;-6.295e-01;1.250e+00;7.471e-01;-7.245e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.966696000;1.250e+00;8.301e-01;-8.051e-01;6.641e-01;-6.441e-01;1.001e+00;1.235e+00;6.833e-01;-6.296e-01;1.250e+00;7.471e-01;-7.246e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.993696000;1.250e+00;8.302e-01;-8.082e-01;6.642e-01;-6.466e-01;1.001e+00;1.235e+00;6.834e-01;-6.321e-01;1.250e+00;7.472e-01;-7.274e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
20.994696000;1.250e+00;8.302e-01;-8.083e-01;6.642e-01;-6.466e-01;1.000e+00;1.235e+00;6.834e-01;-6.322e-01;1.250e+00;7.472e-01;-7.275e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.010696000;1.250e+00;8.303e-01;-8.102e-01;6.643e-01;-6.481e-01;9.999e-01;1.235e+00;6.835e-01;-6.336e-01;1.250e+00;7.473e-01;-7.291e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.017696000;1.250e+00;8.303e-01;-8.110e-01;6.643e-01;-6.488e-01;9.997e-01;1.235e+00;6.835e-01;-6.343e-01;1.250e+00;7.473e-01;-7.299e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.018696000;1.250e+00;8.304e-01;-8.111e-01;6.643e-01;-6.489e-01;9.996e-01;1.235e+00;6.836e-01;-6.344e-01;1.250e+00;7.473e-01;-7.300e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.027696000;1.250e+00;8.304e-01;-8.121e-01;6.643e-01;-6.497e-01;9.993e-01;1.235e+00;6.836e-01;-6.352e-01;1.250e+00;7.474e-01;-7.309e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.046696000;1.250e+00;8.305e-01;-8.143e-01;6.644e-01;-6.514e-01;9.986e-01;1.235e+00;6.837e-01;-6.369e-01;1.250e+00;7.474e-01;-7.329e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.047696000;1.250e+00;8.305e-01;-8.144e-01;6.644e-01;-6.515e-01;9.986e-01;1.234e+00;6.837e-01;-6.370e-01;1.250e+00;7.474e-01;-7.330e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.211696000;1.250e+00;8.309e-01;-8.333e-01;6.648e-01;-6.666e-01;9.927e-01;1.234e+00;6.843e-01;-6.521e-01;1.250e+00;7.479e-01;-7.499e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.295696000;1.250e+00;8.311e-01;-8.429e-01;6.649e-01;-6.743e-01;9.897e-01;1.234e+00;6.845e-01;-6.598e-01;1.250e+00;7.480e-01;-7.586e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.313696000;1.250e+00;8.311e-01;-8.449e-01;6.649e-01;-6.760e-01;9.891e-01;1.234e+00;6.845e-01;-6.614e-01;1.250e+00;7.480e-01;-7.605e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.341696000;1.250e+00;8.311e-01;-8.482e-01;6.649e-01;-6.785e-01;9.881e-01;1.234e+00;6.846e-01;-6.640e-01;1.250e+00;7.480e-01;-7.633e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.361696000;1.250e+00;8.311e-01;-8.504e-01;6.649e-01;-6.804e-01;9.873e-01;1.234e+00;6.846e-01;-6.658e-01;1.250e+00;7.480e-01;-7.654e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.370696000;1.250e+00;8.311e-01;-8.515e-01;6.649e-01;-6.812e-01;9.870e-01;1.234e+00;6.846e-01;-6.667e-01;1.250e+00;7.480e-01;-7.663e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.386696000;1.250e+00;8.311e-01;-8.533e-01;6.649e-01;-6.826e-01;9.865e-01;1.234e+00;6.847e-01;-6.681e-01;1.250e+00;7.480e-01;-7.680e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.424696000;1.250e+00;8.312e-01;-8.576e-01;6.649e-01;-6.861e-01;9.851e-01;1.234e+00;6.847e-01;-6.716e-01;1.250e+00;7.480e-01;-7.719e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.493696000;1.250e+00;8.312e-01;-8.655e-01;6.649e-01;-6.924e-01;9.826e-01;1.234e+00;6.848e-01;-6.779e-01;1.250e+00;7.481e-01;-7.790e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.494696000;1.250e+00;8.312e-01;-8.656e-01;6.649e-01;-6.925e-01;9.826e-01;1.233e+00;6.848e-01;-6.780e-01;1.250e+00;7.481e-01;-7.791e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.942696000;1.250e+00;8.311e-01;-9.166e-01;6.649e-01;-7.333e-01;9.668e-01;1.233e+00;6.854e-01;-7.187e-01;1.250e+00;7.480e-01;-8.249e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
21.943696000;1.250e+00;8.311e-01;-9.167e-01;6.649e-01;-7.333e-01;9.667e-01;1.232e+00;6.854e-01;-7.188e-01;1.250e+00;7.480e-01;-8.250e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.396696000;1.250e+00;8.311e-01;-9.678e-01;6.649e-01;-7.742e-01;9.508e-01;1.232e+00;6.859e-01;-7.597e-01;1.250e+00;7.480e-01;-8.710e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.397696000;1.250e+00;8.311e-01;-9.679e-01;6.649e-01;-7.743e-01;9.508e-01;1.231e+00;6.859e-01;-7.598e-01;1.250e+00;7.480e-01;-8.711e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.489696000;1.250e+00;8.311e-01;-9.783e-01;6.649e-01;-7.826e-01;9.476e-01;1.231e+00;6.860e-01;-7.680e-01;1.250e+00;7.480e-01;-8.804e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;8.311e-01;-9.783e-01;6.649e-01;-7.826e-01;9.476e-01;1.231e+00;6.860e-01;-7.681e-01;1.250e+00;7.480e-01;-8.805e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.490004000;1.250e+00;8.311e-01;-9.783e-01;6.649e-01;-7.826e-01;9.476e-01;1.231e+00;6.860e-01;-7.681e-01;1.250e+00;7.480e-01;-8.804e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.490060000;1.250e+00;8.309e-01;-9.781e-01;6.649e-01;-7.826e-01;9.473e-01;1.231e+00;6.860e-01;-7.681e-01;1.250e+00;7.478e-01;-8.802e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.490124000;1.249e+00;8.307e-01;-9.778e-01;6.649e-01;-7.826e-01;9.471e-01;1.231e+00;6.860e-01;-7.681e-01;1.249e+00;7.476e-01;-8.800e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.490508000;1.247e+00;8.294e-01;-9.764e-01;6.649e-01;-7.827e-01;9.456e-01;1.229e+00;6.860e-01;-7.681e-01;1.247e+00;7.464e-01;-8.787e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.490764000;1.246e+00;8.285e-01;-9.754e-01;6.649e-01;-7.827e-01;9.446e-01;1.227e+00;6.860e-01;-7.681e-01;1.246e+00;7.457e-01;-8.779e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.491532000;1.242e+00;8.260e-01;-9.725e-01;6.648e-01;-7.828e-01;9.416e-01;1.224e+00;6.860e-01;-7.682e-01;1.242e+00;7.434e-01;-8.752e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.492812000;1.236e+00;8.217e-01;-9.676e-01;6.648e-01;-7.829e-01;9.367e-01;1.217e+00;6.861e-01;-7.682e-01;1.236e+00;7.395e-01;-8.708e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.493324000;1.233e+00;8.200e-01;-9.656e-01;6.648e-01;-7.829e-01;9.347e-01;1.215e+00;6.861e-01;-7.682e-01;1.233e+00;7.380e-01;-8.690e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.496396000;1.218e+00;8.101e-01;-9.532e-01;6.651e-01;-7.826e-01;9.231e-01;1.199e+00;6.865e-01;-7.677e-01;1.218e+00;7.291e-01;-8.578e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.497932000;1.210e+00;8.054e-01;-9.466e-01;6.654e-01;-7.821e-01;9.174e-01;1.192e+00;6.869e-01;-7.672e-01;1.210e+00;7.249e-01;-8.519e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.498956000;1.205e+00;8.024e-01;-9.420e-01;6.657e-01;-7.816e-01;9.136e-01;1.187e+00;6.873e-01;-7.667e-01;1.205e+00;7.221e-01;-8.478e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.499996000;1.200e+00;7.994e-01;-9.373e-01;6.661e-01;-7.810e-01;9.099e-01;1.181e+00;6.877e-01;-7.660e-01;1.200e+00;7.195e-01;-8.435e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.500028000;1.200e+00;7.993e-01;-9.371e-01;6.661e-01;-7.810e-01;9.098e-01;1.181e+00;6.877e-01;-7.660e-01;1.200e+00;7.193e-01;-8.434e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
