time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.500060000;1.200e+00;7.992e-01;-9.369e-01;6.661e-01;-7.810e-01;9.097e-01;1.181e+00;6.877e-01;-7.660e-01;1.200e+00;7.193e-01;-8.432e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.500124000;1.199e+00;7.990e-01;-9.366e-01;6.662e-01;-7.809e-01;9.094e-01;1.181e+00;6.878e-01;-7.659e-01;1.199e+00;7.191e-01;-8.430e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.500252000;1.199e+00;7.986e-01;-9.360e-01;6.662e-01;-7.808e-01;9.090e-01;1.180e+00;6.878e-01;-7.658e-01;1.199e+00;7.188e-01;-8.424e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.500508000;1.197e+00;7.979e-01;-9.348e-01;6.663e-01;-7.807e-01;9.080e-01;1.179e+00;6.879e-01;-7.656e-01;1.197e+00;7.181e-01;-8.413e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.503020000;1.185e+00;7.911e-01;-9.225e-01;6.676e-01;-7.785e-01;8.992e-01;1.166e+00;6.893e-01;-7.634e-01;1.185e+00;7.120e-01;-8.302e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.505020000;1.175e+00;7.860e-01;-9.121e-01;6.690e-01;-7.763e-01;8.924e-01;1.156e+00;6.908e-01;-7.610e-01;1.175e+00;7.074e-01;-8.209e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.506020000;1.170e+00;7.836e-01;-9.067e-01;6.698e-01;-7.750e-01;8.890e-01;1.151e+00;6.916e-01;-7.596e-01;1.170e+00;7.053e-01;-8.160e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.508020000;1.160e+00;7.790e-01;-8.955e-01;6.716e-01;-7.720e-01;8.824e-01;1.141e+00;6.936e-01;-7.565e-01;1.160e+00;7.011e-01;-8.059e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.509995000;1.150e+00;7.749e-01;-8.840e-01;6.737e-01;-7.686e-01;8.761e-01;1.132e+00;6.957e-01;-7.530e-01;1.150e+00;6.974e-01;-7.956e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.509995000;1.150e+00;7.748e-01;-8.839e-01;6.737e-01;-7.686e-01;8.760e-01;1.132e+00;6.957e-01;-7.530e-01;1.150e+00;6.973e-01;-7.955e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.511275000;1.150e+00;7.766e-01;-8.811e-01;6.753e-01;-7.662e-01;8.769e-01;1.132e+00;6.972e-01;-7.505e-01;1.150e+00;6.989e-01;-7.930e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.511787000;1.150e+00;7.773e-01;-8.799e-01;6.759e-01;-7.651e-01;8.773e-01;1.132e+00;6.979e-01;-7.494e-01;1.150e+00;6.996e-01;-7.919e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.512043000;1.150e+00;7.777e-01;-8.793e-01;6.763e-01;-7.646e-01;8.775e-01;1.132e+00;6.982e-01;-7.489e-01;1.150e+00;6.999e-01;-7.914e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
22.512555000;1.150e+00;7.785e-01;-8.781e-01;6.769e-01;-7.635e-01;8.779e-01;1.132e+00;6.989e-01;-7.478e-01;1.150e+00;7.006e-01;-7.903e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.520235000;1.150e+00;7.906e-01;-8.590e-01;6.875e-01;-7.470e-01;8.839e-01;1.132e+00;7.094e-01;-7.309e-01;1.150e+00;7.116e-01;-7.731e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.523035000;1.150e+00;7.949e-01;-8.524e-01;6.912e-01;-7.412e-01;8.860e-01;1.132e+00;7.130e-01;-7.250e-01;1.150e+00;7.154e-01;-7.671e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.523935000;1.150e+00;7.962e-01;-8.503e-01;6.924e-01;-7.394e-01;8.867e-01;1.132e+00;7.142e-01;-7.232e-01;1.150e+00;7.166e-01;-7.653e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.524835000;1.150e+00;7.975e-01;-8.483e-01;6.935e-01;-7.377e-01;8.873e-01;1.132e+00;7.153e-01;-7.214e-01;1.150e+00;7.178e-01;-7.635e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.525735000;1.150e+00;7.988e-01;-8.464e-01;6.946e-01;-7.360e-01;8.880e-01;1.132e+00;7.164e-01;-7.197e-01;1.150e+00;7.189e-01;-7.617e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.526635000;1.150e+00;8.000e-01;-8.445e-01;6.957e-01;-7.343e-01;8.886e-01;1.133e+00;7.175e-01;-7.180e-01;1.150e+00;7.200e-01;-7.600e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.527535000;1.150e+00;8.012e-01;-8.426e-01;6.967e-01;-7.327e-01;8.892e-01;1.133e+00;7.185e-01;-7.164e-01;1.150e+00;7.211e-01;-7.583e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.528435000;1.150e+00;8.024e-01;-8.408e-01;6.978e-01;-7.311e-01;8.897e-01;1.133e+00;7.195e-01;-7.148e-01;1.150e+00;7.222e-01;-7.567e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.529335000;1.150e+00;8.036e-01;-8.390e-01;6.987e-01;-7.296e-01;8.903e-01;1.133e+00;7.205e-01;-7.132e-01;1.150e+00;7.232e-01;-7.551e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.530235000;1.150e+00;8.047e-01;-8.373e-01;6.997e-01;-7.281e-01;8.908e-01;1.133e+00;7.215e-01;-7.117e-01;1.150e+00;7.242e-01;-7.536e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.531135000;1.150e+00;8.058e-01;-8.357e-01;7.007e-01;-7.267e-01;8.913e-01;1.133e+00;7.224e-01;-7.102e-01;1.150e+00;7.252e-01;-7.521e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.532035000;1.150e+00;8.068e-01;-8.341e-01;7.016e-01;-7.253e-01;8.919e-01;1.133e+00;7.233e-01;-7.088e-01;1.150e+00;7.261e-01;-7.507e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.533835000;1.150e+00;8.088e-01;-8.311e-01;7.033e-01;-7.227e-01;8.928e-01;1.133e+00;7.250e-01;-7.061e-01;1.150e+00;7.279e-01;-7.480e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.534735000;1.150e+00;8.098e-01;-8.296e-01;7.041e-01;-7.214e-01;8.933e-01;1.133e+00;7.259e-01;-7.049e-01;1.150e+00;7.288e-01;-7.467e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.537435000;1.150e+00;8.124e-01;-8.256e-01;7.064e-01;-7.179e-01;8.946e-01;1.133e+00;7.281e-01;-7.013e-01;1.150e+00;7.312e-01;-7.430e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.538335000;1.150e+00;8.132e-01;-8.243e-01;7.072e-01;-7.168e-01;8.950e-01;1.133e+00;7.289e-01;-7.002e-01;1.150e+00;7.319e-01;-7.419e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.539235000;1.150e+00;8.140e-01;-8.232e-01;7.079e-01;-7.158e-01;8.953e-01;1.133e+00;7.295e-01;-6.991e-01;1.150e+00;7.326e-01;-7.408e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.540191000;1.150e+00;8.149e-01;-8.219e-01;7.086e-01;-7.147e-01;8.957e-01;1.133e+00;7.303e-01;-6.980e-01;1.150e+00;7.334e-01;-7.397e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.540255000;1.150e+00;8.149e-01;-8.218e-01;7.086e-01;-7.146e-01;8.958e-01;1.133e+00;7.303e-01;-6.980e-01;1.150e+00;7.334e-01;-7.397e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.540639000;1.150e+00;8.152e-01;-8.214e-01;7.089e-01;-7.142e-01;8.959e-01;1.133e+00;7.306e-01;-6.975e-01;1.150e+00;7.337e-01;-7.392e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.540991000;1.150e+00;8.155e-01;-8.209e-01;7.091e-01;-7.139e-01;8.961e-01;1.133e+00;7.308e-01;-6.972e-01;1.150e+00;7.340e-01;-7.388e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.543759000;1.150e+00;8.176e-01;-8.178e-01;7.110e-01;-7.111e-01;8.971e-01;1.133e+00;7.326e-01;-6.944e-01;1.150e+00;7.359e-01;-7.360e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.544759000;1.150e+00;8.183e-01;-8.167e-01;7.116e-01;-7.102e-01;8.974e-01;1.133e+00;7.333e-01;-6.934e-01;1.150e+00;7.365e-01;-7.351e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.546759000;1.150e+00;8.197e-01;-8.148e-01;7.128e-01;-7.085e-01;8.980e-01;1.133e+00;7.344e-01;-6.917e-01;1.150e+00;7.377e-01;-7.333e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.549759000;1.150e+00;8.214e-01;-8.122e-01;7.143e-01;-7.062e-01;8.988e-01;1.133e+00;7.359e-01;-6.894e-01;1.150e+00;7.393e-01;-7.310e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.550759000;1.150e+00;8.220e-01;-8.114e-01;7.148e-01;-7.056e-01;8.991e-01;1.133e+00;7.364e-01;-6.887e-01;1.150e+00;7.398e-01;-7.302e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.551759000;1.150e+00;8.225e-01;-8.106e-01;7.152e-01;-7.049e-01;8.993e-01;1.133e+00;7.368e-01;-6.880e-01;1.150e+00;7.403e-01;-7.296e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.552759000;1.150e+00;8.230e-01;-8.099e-01;7.157e-01;-7.043e-01;8.996e-01;1.133e+00;7.373e-01;-6.874e-01;1.150e+00;7.407e-01;-7.289e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.553759000;1.150e+00;8.235e-01;-8.092e-01;7.161e-01;-7.037e-01;8.998e-01;1.133e+00;7.377e-01;-6.868e-01;1.150e+00;7.411e-01;-7.283e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.557759000;1.150e+00;8.252e-01;-8.068e-01;7.175e-01;-7.016e-01;9.006e-01;1.133e+00;7.391e-01;-6.846e-01;1.150e+00;7.427e-01;-7.261e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.558759000;1.150e+00;8.256e-01;-8.063e-01;7.179e-01;-7.011e-01;9.007e-01;1.133e+00;7.395e-01;-6.841e-01;1.150e+00;7.430e-01;-7.257e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.560759000;1.150e+00;8.263e-01;-8.053e-01;7.185e-01;-7.003e-01;9.010e-01;1.133e+00;7.401e-01;-6.833e-01;1.150e+00;7.436e-01;-7.248e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.563759000;1.150e+00;8.272e-01;-8.040e-01;7.193e-01;-6.991e-01;9.015e-01;1.133e+00;7.409e-01;-6.821e-01;1.150e+00;7.445e-01;-7.236e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.564759000;1.150e+00;8.275e-01;-8.036e-01;7.196e-01;-6.988e-01;9.016e-01;1.133e+00;7.411e-01;-6.818e-01;1.150e+00;7.447e-01;-7.233e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.565759000;1.150e+00;8.278e-01;-8.033e-01;7.198e-01;-6.985e-01;9.017e-01;1.133e+00;7.414e-01;-6.814e-01;1.150e+00;7.450e-01;-7.229e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.566759000;1.150e+00;8.280e-01;-8.029e-01;7.200e-01;-6.982e-01;9.018e-01;1.133e+00;7.416e-01;-6.811e-01;1.150e+00;7.452e-01;-7.226e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.568759000;1.150e+00;8.285e-01;-8.023e-01;7.204e-01;-6.976e-01;9.020e-01;1.133e+00;7.420e-01;-6.806e-01;1.150e+00;7.457e-01;-7.220e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.570759000;1.150e+00;8.290e-01;-8.017e-01;7.208e-01;-6.971e-01;9.022e-01;1.133e+00;7.424e-01;-6.800e-01;1.150e+00;7.461e-01;-7.215e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.572759000;1.150e+00;8.294e-01;-8.012e-01;7.212e-01;-6.967e-01;9.024e-01;1.133e+00;7.428e-01;-6.796e-01;1.150e+00;7.464e-01;-7.210e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.577759000;1.150e+00;8.303e-01;-8.001e-01;7.220e-01;-6.957e-01;9.027e-01;1.133e+00;7.435e-01;-6.786e-01;1.150e+00;7.472e-01;-7.201e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.578759000;1.150e+00;8.304e-01;-7.999e-01;7.221e-01;-6.956e-01;9.028e-01;1.133e+00;7.437e-01;-6.785e-01;1.150e+00;7.474e-01;-7.199e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.579759000;1.150e+00;8.306e-01;-7.998e-01;7.222e-01;-6.954e-01;9.028e-01;1.133e+00;7.438e-01;-6.783e-01;1.150e+00;7.475e-01;-7.198e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.582759000;1.150e+00;8.310e-01;-7.993e-01;7.226e-01;-6.951e-01;9.030e-01;1.133e+00;7.441e-01;-6.779e-01;1.150e+00;7.479e-01;-7.194e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.588759000;1.150e+00;8.316e-01;-7.986e-01;7.232e-01;-6.945e-01;9.032e-01;1.133e+00;7.447e-01;-6.773e-01;1.150e+00;7.485e-01;-7.188e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.589759000;1.150e+00;8.317e-01;-7.985e-01;7.232e-01;-6.944e-01;9.032e-01;1.133e+00;7.448e-01;-6.772e-01;1.150e+00;7.486e-01;-7.187e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.590759000;1.150e+00;8.318e-01;-7.985e-01;7.233e-01;-6.943e-01;9.032e-01;1.134e+00;7.449e-01;-6.772e-01;1.150e+00;7.486e-01;-7.186e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.591759000;1.150e+00;8.319e-01;-7.984e-01;7.234e-01;-6.942e-01;9.033e-01;1.134e+00;7.450e-01;-6.771e-01;1.150e+00;7.487e-01;-7.185e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.594759000;1.150e+00;8.322e-01;-7.982e-01;7.236e-01;-6.941e-01;9.033e-01;1.134e+00;7.452e-01;-6.769e-01;1.150e+00;7.489e-01;-7.184e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.596759000;1.150e+00;8.323e-01;-7.981e-01;7.238e-01;-6.940e-01;9.034e-01;1.134e+00;7.453e-01;-6.768e-01;1.150e+00;7.491e-01;-7.183e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.613759000;1.150e+00;8.333e-01;-7.976e-01;7.246e-01;-6.936e-01;9.035e-01;1.134e+00;7.462e-01;-6.764e-01;1.150e+00;7.499e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.621759000;1.150e+00;8.336e-01;-7.976e-01;7.249e-01;-6.936e-01;9.035e-01;1.134e+00;7.464e-01;-6.764e-01;1.150e+00;7.502e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.623759000;1.150e+00;8.337e-01;-7.976e-01;7.249e-01;-6.936e-01;9.035e-01;1.134e+00;7.465e-01;-6.764e-01;1.150e+00;7.503e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.625759000;1.150e+00;8.337e-01;-7.977e-01;7.250e-01;-6.936e-01;9.035e-01;1.134e+00;7.466e-01;-6.764e-01;1.150e+00;7.504e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.627759000;1.150e+00;8.338e-01;-7.977e-01;7.250e-01;-6.936e-01;9.035e-01;1.134e+00;7.466e-01;-6.764e-01;1.150e+00;7.504e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.628759000;1.150e+00;8.338e-01;-7.977e-01;7.251e-01;-6.937e-01;9.035e-01;1.134e+00;7.466e-01;-6.764e-01;1.150e+00;7.504e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.629759000;1.150e+00;8.339e-01;-7.977e-01;7.251e-01;-6.937e-01;9.035e-01;1.134e+00;7.467e-01;-6.765e-01;1.150e+00;7.505e-01;-7.179e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.636759000;1.150e+00;8.341e-01;-7.978e-01;7.253e-01;-6.938e-01;9.035e-01;1.134e+00;7.468e-01;-6.765e-01;1.150e+00;7.506e-01;-7.180e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.655759000;1.150e+00;8.345e-01;-7.982e-01;7.257e-01;-6.941e-01;9.033e-01;1.134e+00;7.473e-01;-6.769e-01;1.150e+00;7.511e-01;-7.184e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.672759000;1.150e+00;8.348e-01;-7.986e-01;7.259e-01;-6.945e-01;9.032e-01;1.134e+00;7.475e-01;-6.772e-01;1.150e+00;7.513e-01;-7.188e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.673759000;1.150e+00;8.348e-01;-7.987e-01;7.260e-01;-6.945e-01;9.032e-01;1.133e+00;7.476e-01;-6.773e-01;1.150e+00;7.514e-01;-7.188e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.693759000;1.150e+00;8.352e-01;-7.992e-01;7.262e-01;-6.949e-01;9.030e-01;1.133e+00;7.478e-01;-6.777e-01;1.150e+00;7.516e-01;-7.193e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.694759000;1.150e+00;8.352e-01;-7.992e-01;7.262e-01;-6.950e-01;9.030e-01;1.133e+00;7.479e-01;-6.777e-01;1.150e+00;7.517e-01;-7.193e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.696759000;1.150e+00;8.352e-01;-7.993e-01;7.263e-01;-6.950e-01;9.030e-01;1.133e+00;7.479e-01;-6.778e-01;1.150e+00;7.517e-01;-7.193e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.770759000;1.150e+00;8.358e-01;-8.012e-01;7.268e-01;-6.967e-01;9.024e-01;1.133e+00;7.485e-01;-6.794e-01;1.150e+00;7.522e-01;-7.211e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.775759000;1.150e+00;8.358e-01;-8.013e-01;7.268e-01;-6.968e-01;9.024e-01;1.133e+00;7.485e-01;-6.796e-01;1.150e+00;7.523e-01;-7.212e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.780759000;1.150e+00;8.359e-01;-8.015e-01;7.268e-01;-6.969e-01;9.023e-01;1.133e+00;7.485e-01;-6.797e-01;1.150e+00;7.523e-01;-7.213e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.790759000;1.150e+00;8.359e-01;-8.017e-01;7.269e-01;-6.972e-01;9.022e-01;1.133e+00;7.485e-01;-6.799e-01;1.150e+00;7.523e-01;-7.216e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.904759000;1.150e+00;8.357e-01;-8.047e-01;7.267e-01;-6.998e-01;9.013e-01;1.133e+00;7.484e-01;-6.825e-01;1.150e+00;7.521e-01;-7.243e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.905759000;1.150e+00;8.356e-01;-8.048e-01;7.267e-01;-6.998e-01;9.013e-01;1.133e+00;7.484e-01;-6.825e-01;1.150e+00;7.521e-01;-7.243e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
22.912759000;1.150e+00;8.356e-01;-8.049e-01;7.266e-01;-6.999e-01;9.012e-01;1.133e+00;7.483e-01;-6.827e-01;1.150e+00;7.521e-01;-7.244e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.168759000;1.150e+00;8.339e-01;-8.116e-01;7.251e-01;-7.057e-01;8.992e-01;1.133e+00;7.469e-01;-6.885e-01;1.150e+00;7.505e-01;-7.304e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.180759000;1.150e+00;8.338e-01;-8.119e-01;7.251e-01;-7.060e-01;8.991e-01;1.133e+00;7.469e-01;-6.888e-01;1.150e+00;7.505e-01;-7.307e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.204759000;1.150e+00;8.337e-01;-8.125e-01;7.250e-01;-7.065e-01;8.989e-01;1.133e+00;7.467e-01;-6.893e-01;1.150e+00;7.503e-01;-7.313e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.349759000;1.150e+00;8.330e-01;-8.163e-01;7.243e-01;-7.098e-01;8.977e-01;1.133e+00;7.462e-01;-6.926e-01;1.150e+00;7.497e-01;-7.347e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.364759000;1.150e+00;8.329e-01;-8.167e-01;7.243e-01;-7.101e-01;8.976e-01;1.133e+00;7.461e-01;-6.930e-01;1.150e+00;7.496e-01;-7.350e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.391759000;1.150e+00;8.328e-01;-8.174e-01;7.242e-01;-7.108e-01;8.973e-01;1.133e+00;7.461e-01;-6.936e-01;1.150e+00;7.496e-01;-7.356e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.397759000;1.150e+00;8.328e-01;-8.175e-01;7.242e-01;-7.109e-01;8.973e-01;1.133e+00;7.460e-01;-6.937e-01;1.150e+00;7.495e-01;-7.358e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.559759000;1.150e+00;8.324e-01;-8.217e-01;7.238e-01;-7.145e-01;8.960e-01;1.133e+00;7.458e-01;-6.974e-01;1.150e+00;7.492e-01;-7.395e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.696759000;1.150e+00;8.323e-01;-8.253e-01;7.237e-01;-7.176e-01;8.949e-01;1.133e+00;7.456e-01;-7.005e-01;1.150e+00;7.490e-01;-7.427e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.770759000;1.150e+00;8.322e-01;-8.272e-01;7.236e-01;-7.193e-01;8.943e-01;1.133e+00;7.456e-01;-7.021e-01;1.150e+00;7.490e-01;-7.445e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.834759000;1.150e+00;8.322e-01;-8.288e-01;7.236e-01;-7.207e-01;8.937e-01;1.133e+00;7.456e-01;-7.036e-01;1.150e+00;7.489e-01;-7.460e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.886759000;1.150e+00;8.321e-01;-8.302e-01;7.236e-01;-7.219e-01;8.933e-01;1.133e+00;7.456e-01;-7.047e-01;1.150e+00;7.489e-01;-7.472e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
23.982759000;1.150e+00;8.321e-01;-8.327e-01;7.236e-01;-7.240e-01;8.926e-01;1.133e+00;7.456e-01;-7.069e-01;1.150e+00;7.489e-01;-7.494e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
24.486759000;1.150e+00;8.321e-01;-8.456e-01;7.236e-01;-7.353e-01;8.885e-01;1.133e+00;7.458e-01;-7.181e-01;1.150e+00;7.489e-01;-7.610e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
24.487759000;1.150e+00;8.321e-01;-8.456e-01;7.236e-01;-7.353e-01;8.885e-01;1.132e+00;7.458e-01;-7.181e-01;1.150e+00;7.489e-01;-7.611e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
26.355759000;1.150e+00;8.321e-01;-8.926e-01;7.236e-01;-7.762e-01;8.739e-01;1.132e+00;7.465e-01;-7.590e-01;1.150e+00;7.489e-01;-8.034e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
26.356759000;1.150e+00;8.321e-01;-8.927e-01;7.236e-01;-7.762e-01;8.738e-01;1.131e+00;7.465e-01;-7.590e-01;1.150e+00;7.489e-01;-8.034e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
27.115759000;1.150e+00;8.321e-01;-9.114e-01;7.236e-01;-7.925e-01;8.680e-01;1.131e+00;7.468e-01;-7.753e-01;1.150e+00;7.489e-01;-8.202e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
27.133759000;1.150e+00;8.321e-01;-9.118e-01;7.236e-01;-7.929e-01;8.679e-01;1.131e+00;7.468e-01;-7.757e-01;1.150e+00;7.489e-01;-8.206e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
27.152759000;1.150e+00;8.321e-01;-9.123e-01;7.236e-01;-7.933e-01;8.677e-01;1.131e+00;7.468e-01;-7.761e-01;1.150e+00;7.489e-01;-8.210e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
27.253759000;1.150e+00;8.321e-01;-9.147e-01;7.236e-01;-7.954e-01;8.670e-01;1.131e+00;7.468e-01;-7.782e-01;1.150e+00;7.489e-01;-8.233e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
27.302759000;1.150e+00;8.321e-01;-9.159e-01;7.236e-01;-7.965e-01;8.666e-01;1.131e+00;7.468e-01;-7.792e-01;1.150e+00;7.489e-01;-8.243e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
28.287096000;1.150e+00;8.321e-01;-9.397e-01;7.236e-01;-8.172e-01;8.592e-01;1.131e+00;7.472e-01;-7.999e-01;1.150e+00;7.489e-01;-8.458e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
28.288096000;1.150e+00;8.321e-01;-9.398e-01;7.236e-01;-8.172e-01;8.592e-01;1.130e+00;7.472e-01;-8.000e-01;1.150e+00;7.489e-01;-8.458e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
30.280096000;1.150e+00;8.321e-01;-9.868e-01;7.236e-01;-8.580e-01;8.446e-01;1.130e+00;7.478e-01;-8.408e-01;1.150e+00;7.489e-01;-8.881e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
30.281096000;1.150e+00;8.321e-01;-9.868e-01;7.236e-01;-8.581e-01;8.446e-01;1.129e+00;7.478e-01;-8.408e-01;1.150e+00;7.489e-01;-8.881e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.277096000;1.150e+00;8.321e-01;-1.010e+00;7.235e-01;-8.780e-01;8.375e-01;1.129e+00;7.482e-01;-8.607e-01;1.150e+00;7.489e-01;-9.087e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.806096000;1.150e+00;8.321e-01;-1.022e+00;7.235e-01;-8.885e-01;8.337e-01;1.129e+00;7.483e-01;-8.712e-01;1.150e+00;7.489e-01;-9.195e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.867096000;1.150e+00;8.321e-01;-1.023e+00;7.235e-01;-8.897e-01;8.333e-01;1.129e+00;7.483e-01;-8.724e-01;1.150e+00;7.489e-01;-9.208e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.885096000;1.150e+00;8.321e-01;-1.024e+00;7.235e-01;-8.900e-01;8.332e-01;1.129e+00;7.483e-01;-8.727e-01;1.150e+00;7.489e-01;-9.212e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.906096000;1.150e+00;8.321e-01;-1.024e+00;7.235e-01;-8.904e-01;8.330e-01;1.129e+00;7.484e-01;-8.732e-01;1.150e+00;7.489e-01;-9.216e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
31.934096000;1.150e+00;8.321e-01;-1.025e+00;7.235e-01;-8.910e-01;8.329e-01;1.129e+00;7.484e-01;-8.737e-01;1.150e+00;7.489e-01;-9.222e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
32.343096000;1.150e+00;8.321e-01;-1.034e+00;7.235e-01;-8.990e-01;8.300e-01;1.129e+00;7.485e-01;-8.817e-01;1.150e+00;7.489e-01;-9.304e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
32.344096000;1.150e+00;8.321e-01;-1.034e+00;7.235e-01;-8.990e-01;8.300e-01;1.128e+00;7.485e-01;-8.817e-01;1.150e+00;7.489e-01;-9.305e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
34.479096000;1.150e+00;8.321e-01;-1.081e+00;7.235e-01;-9.399e-01;8.154e-01;1.128e+00;7.492e-01;-9.226e-01;1.150e+00;7.488e-01;-9.728e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
34.480096000;1.150e+00;8.321e-01;-1.081e+00;7.235e-01;-9.399e-01;8.154e-01;1.127e+00;7.492e-01;-9.226e-01;1.150e+00;7.488e-01;-9.728e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
34.509096000;1.150e+00;8.321e-01;-1.082e+00;7.235e-01;-9.404e-01;8.152e-01;1.127e+00;7.492e-01;-9.231e-01;1.150e+00;7.488e-01;-9.734e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
34.547096000;1.150e+00;8.321e-01;-1.082e+00;7.235e-01;-9.412e-01;8.150e-01;1.127e+00;7.492e-01;-9.239e-01;1.150e+00;7.488e-01;-9.741e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
36.662096000;1.150e+00;8.320e-01;-1.127e+00;7.235e-01;-9.802e-01;8.011e-01;1.127e+00;7.498e-01;-9.629e-01;1.150e+00;7.488e-01;-1.015e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
36.688096000;1.150e+00;8.320e-01;-1.128e+00;7.235e-01;-9.807e-01;8.009e-01;1.127e+00;7.498e-01;-9.634e-01;1.150e+00;7.488e-01;-1.015e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
36.696096000;1.150e+00;8.320e-01;-1.128e+00;7.235e-01;-9.808e-01;8.009e-01;1.127e+00;7.498e-01;-9.635e-01;1.150e+00;7.488e-01;-1.015e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
36.697096000;1.150e+00;8.320e-01;-1.128e+00;7.235e-01;-9.808e-01;8.009e-01;1.126e+00;7.498e-01;-9.635e-01;1.150e+00;7.488e-01;-1.015e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
36.764096000;1.150e+00;8.320e-01;-1.129e+00;7.235e-01;-9.820e-01;8.004e-01;1.126e+00;7.498e-01;-9.647e-01;1.150e+00;7.488e-01;-1.016e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
37.012096000;1.150e+00;8.320e-01;-1.135e+00;7.235e-01;-9.865e-01;7.989e-01;1.126e+00;7.499e-01;-9.692e-01;1.150e+00;7.488e-01;-1.021e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
37.793096000;1.150e+00;8.320e-01;-1.151e+00;7.235e-01;-1.001e+00;7.939e-01;1.126e+00;7.501e-01;-9.832e-01;1.150e+00;7.488e-01;-1.036e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
38.889096000;1.150e+00;8.320e-01;-1.173e+00;7.235e-01;-1.020e+00;7.870e-01;1.126e+00;7.505e-01;-1.003e+00;1.150e+00;7.488e-01;-1.056e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
38.996096000;1.150e+00;8.320e-01;-1.175e+00;7.235e-01;-1.022e+00;7.864e-01;1.126e+00;7.505e-01;-1.004e+00;1.150e+00;7.488e-01;-1.057e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
38.997096000;1.150e+00;8.320e-01;-1.175e+00;7.235e-01;-1.022e+00;7.864e-01;1.125e+00;7.505e-01;-1.004e+00;1.150e+00;7.488e-01;-1.057e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.389096000;1.150e+00;8.320e-01;-1.222e+00;7.235e-01;-1.063e+00;7.719e-01;1.125e+00;7.512e-01;-1.045e+00;1.150e+00;7.488e-01;-1.100e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.390096000;1.150e+00;8.320e-01;-1.222e+00;7.235e-01;-1.063e+00;7.719e-01;1.124e+00;7.512e-01;-1.045e+00;1.150e+00;7.488e-01;-1.100e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.703096000;1.150e+00;8.320e-01;-1.228e+00;7.235e-01;-1.068e+00;7.700e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.105e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.718096000;1.150e+00;8.320e-01;-1.228e+00;7.235e-01;-1.068e+00;7.699e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.727096000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.068e+00;7.699e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.733671000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.068e+00;7.698e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.746671000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.698e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
41.747671000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.698e-01;1.124e+00;7.513e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.697e-01;1.124e+00;7.513e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.989991000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.698e-01;1.124e+00;7.512e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.989998000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.698e-01;1.124e+00;7.513e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.990006000;1.150e+00;8.320e-01;-1.229e+00;7.235e-01;-1.069e+00;7.697e-01;1.124e+00;7.513e-01;-1.051e+00;1.150e+00;7.488e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.990054000;1.150e+00;8.318e-01;-1.229e+00;7.235e-01;-1.069e+00;7.696e-01;1.124e+00;7.513e-01;-1.051e+00;1.150e+00;7.486e-01;-1.106e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.990118000;1.149e+00;8.315e-01;-1.228e+00;7.235e-01;-1.069e+00;7.693e-01;1.124e+00;7.513e-01;-1.051e+00;1.149e+00;7.484e-01;-1.105e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.990246000;1.149e+00;8.310e-01;-1.228e+00;7.235e-01;-1.069e+00;7.689e-01;1.123e+00;7.513e-01;-1.051e+00;1.149e+00;7.479e-01;-1.105e+00;1.000e+01;9.090e-01;5.000e+01;5.000e+01
49.990502000;1.147e+00;8.301e-01;-1.226e+00;7.235e-01;-1.069e+00;7.679e-01;1.122e+00;7.513e-01;-1.051e+00;1.147e+00;7.470e-01;-1.104e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.993062000;1.134e+00;8.202e-01;-1.212e+00;7.234e-01;-1.069e+00;7.586e-01;1.108e+00;7.514e-01;-1.051e+00;1.134e+00;7.382e-01;-1.091e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.994367000;1.127e+00;8.152e-01;-1.205e+00;7.234e-01;-1.069e+00;7.538e-01;1.101e+00;7.515e-01;-1.052e+00;1.127e+00;7.337e-01;-1.085e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.994623000;1.126e+00;8.142e-01;-1.204e+00;7.234e-01;-1.070e+00;7.528e-01;1.100e+00;7.515e-01;-1.052e+00;1.126e+00;7.328e-01;-1.084e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.995135000;1.123e+00;8.121e-01;-1.201e+00;7.233e-01;-1.070e+00;7.509e-01;1.097e+00;7.515e-01;-1.052e+00;1.123e+00;7.309e-01;-1.081e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.996278000;1.117e+00;8.073e-01;-1.196e+00;7.228e-01;-1.071e+00;7.465e-01;1.091e+00;7.512e-01;-1.053e+00;1.117e+00;7.266e-01;-1.076e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.997814000;1.109e+00;8.011e-01;-1.188e+00;7.225e-01;-1.071e+00;7.407e-01;1.083e+00;7.510e-01;-1.054e+00;1.109e+00;7.210e-01;-1.069e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.998326000;1.106e+00;7.992e-01;-1.185e+00;7.225e-01;-1.072e+00;7.388e-01;1.080e+00;7.511e-01;-1.054e+00;1.106e+00;7.193e-01;-1.067e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
49.999990000;1.097e+00;7.932e-01;-1.176e+00;7.229e-01;-1.072e+00;7.327e-01;1.072e+00;7.516e-01;-1.054e+00;1.097e+00;7.139e-01;-1.059e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.000118000;1.097e+00;7.928e-01;-1.176e+00;7.230e-01;-1.072e+00;7.323e-01;1.071e+00;7.516e-01;-1.054e+00;1.097e+00;7.135e-01;-1.058e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.000246000;1.096e+00;7.924e-01;-1.175e+00;7.230e-01;-1.072e+00;7.318e-01;1.070e+00;7.517e-01;-1.054e+00;1.096e+00;7.131e-01;-1.057e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.000502000;1.095e+00;7.915e-01;-1.173e+00;7.231e-01;-1.072e+00;7.309e-01;1.069e+00;7.519e-01;-1.054e+00;1.095e+00;7.124e-01;-1.056e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.001014000;1.092e+00;7.899e-01;-1.170e+00;7.234e-01;-1.072e+00;7.291e-01;1.066e+00;7.522e-01;-1.054e+00;1.092e+00;7.109e-01;-1.053e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.001366000;1.090e+00;7.888e-01;-1.168e+00;7.236e-01;-1.072e+00;7.278e-01;1.064e+00;7.525e-01;-1.054e+00;1.090e+00;7.099e-01;-1.052e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.001370000;1.090e+00;7.888e-01;-1.168e+00;7.236e-01;-1.072e+00;7.278e-01;1.064e+00;7.525e-01;-1.054e+00;1.090e+00;7.099e-01;-1.052e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.001878000;1.087e+00;7.872e-01;-1.165e+00;7.240e-01;-1.072e+00;7.260e-01;1.062e+00;7.529e-01;-1.054e+00;1.087e+00;7.085e-01;-1.049e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.002390000;1.085e+00;7.857e-01;-1.162e+00;7.244e-01;-1.072e+00;7.242e-01;1.059e+00;7.533e-01;-1.053e+00;1.085e+00;7.071e-01;-1.046e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.002902000;1.082e+00;7.841e-01;-1.159e+00;7.248e-01;-1.071e+00;7.225e-01;1.056e+00;7.537e-01;-1.053e+00;1.082e+00;7.057e-01;-1.043e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.003902000;1.077e+00;7.812e-01;-1.153e+00;7.256e-01;-1.071e+00;7.191e-01;1.051e+00;7.547e-01;-1.053e+00;1.077e+00;7.031e-01;-1.038e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.004902000;1.071e+00;7.784e-01;-1.147e+00;7.266e-01;-1.070e+00;7.157e-01;1.046e+00;7.557e-01;-1.052e+00;1.071e+00;7.006e-01;-1.032e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.005902000;1.066e+00;7.757e-01;-1.140e+00;7.276e-01;-1.070e+00;7.124e-01;1.040e+00;7.569e-01;-1.051e+00;1.066e+00;6.981e-01;-1.026e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.006902000;1.061e+00;7.730e-01;-1.134e+00;7.287e-01;-1.069e+00;7.091e-01;1.035e+00;7.581e-01;-1.050e+00;1.061e+00;6.957e-01;-1.020e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.007902000;1.056e+00;7.705e-01;-1.127e+00;7.299e-01;-1.067e+00;7.059e-01;1.030e+00;7.594e-01;-1.049e+00;1.056e+00;6.934e-01;-1.014e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.008902000;1.050e+00;7.680e-01;-1.120e+00;7.312e-01;-1.066e+00;7.027e-01;1.025e+00;7.608e-01;-1.047e+00;1.050e+00;6.912e-01;-1.008e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.009902000;1.045e+00;7.656e-01;-1.113e+00;7.327e-01;-1.065e+00;6.996e-01;1.019e+00;7.624e-01;-1.046e+00;1.045e+00;6.890e-01;-1.001e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.009990000;1.045e+00;7.656e-01;-1.112e+00;7.328e-01;-1.065e+00;6.995e-01;1.019e+00;7.625e-01;-1.046e+00;1.045e+00;6.890e-01;-1.001e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.009990000;1.044e+00;7.653e-01;-1.112e+00;7.328e-01;-1.065e+00;6.993e-01;1.019e+00;7.625e-01;-1.046e+00;1.044e+00;6.888e-01;-1.001e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.010054000;1.044e+00;7.654e-01;-1.112e+00;7.329e-01;-1.065e+00;6.993e-01;1.019e+00;7.626e-01;-1.046e+00;1.044e+00;6.889e-01;-1.001e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.010246000;1.044e+00;7.657e-01;-1.112e+00;7.332e-01;-1.064e+00;6.994e-01;1.019e+00;7.629e-01;-1.045e+00;1.044e+00;6.892e-01;-1.000e+00;1.000e+01;9.090e-01;5.002e+01;5.002e+01
50.010502000;1.044e+00;7.661e-01;-1.111e+00;7.335e-01;-1.064e+00;6.996e-01;1.019e+00;7.633e-01;-1.045e+00;1.044e+00;6.895e-01;-1.000e+00;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.011270000;1.044e+00;7.674e-01;-1.110e+00;7.348e-01;-1.063e+00;7.000e-01;1.019e+00;7.645e-01;-1.044e+00;1.044e+00;6.907e-01;-9.988e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.011782000;1.044e+00;7.683e-01;-1.109e+00;7.356e-01;-1.062e+00;7.003e-01;1.019e+00;7.653e-01;-1.043e+00;1.044e+00;6.915e-01;-9.980e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.012806000;1.044e+00;7.701e-01;-1.107e+00;7.373e-01;-1.060e+00;7.009e-01;1.019e+00;7.671e-01;-1.041e+00;1.044e+00;6.931e-01;-9.962e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.020995000;1.044e+00;7.854e-01;-1.090e+00;7.520e-01;-1.043e+00;7.063e-01;1.019e+00;7.818e-01;-1.024e+00;1.044e+00;7.069e-01;-9.808e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.021995000;1.044e+00;7.872e-01;-1.088e+00;7.537e-01;-1.041e+00;7.070e-01;1.019e+00;7.835e-01;-1.022e+00;1.044e+00;7.085e-01;-9.790e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.022895000;1.044e+00;7.888e-01;-1.086e+00;7.553e-01;-1.040e+00;7.076e-01;1.020e+00;7.850e-01;-1.020e+00;1.044e+00;7.099e-01;-9.773e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.025595000;1.044e+00;7.934e-01;-1.081e+00;7.597e-01;-1.035e+00;7.093e-01;1.020e+00;7.895e-01;-1.015e+00;1.044e+00;7.141e-01;-9.725e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.026495000;1.044e+00;7.949e-01;-1.079e+00;7.611e-01;-1.033e+00;7.098e-01;1.020e+00;7.909e-01;-1.013e+00;1.044e+00;7.154e-01;-9.710e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.027395000;1.044e+00;7.963e-01;-1.077e+00;7.624e-01;-1.031e+00;7.104e-01;1.020e+00;7.922e-01;-1.011e+00;1.044e+00;7.167e-01;-9.695e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.029195000;1.044e+00;7.991e-01;-1.074e+00;7.651e-01;-1.028e+00;7.114e-01;1.020e+00;7.949e-01;-1.008e+00;1.044e+00;7.192e-01;-9.666e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.030995000;1.044e+00;8.017e-01;-1.071e+00;7.676e-01;-1.025e+00;7.123e-01;1.020e+00;7.974e-01;-1.005e+00;1.044e+00;7.215e-01;-9.639e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.031895000;1.044e+00;8.029e-01;-1.070e+00;7.687e-01;-1.024e+00;7.128e-01;1.020e+00;7.986e-01;-1.004e+00;1.044e+00;7.226e-01;-9.626e-01;1.000e+01;9.090e-01;5.001e+01;5.001e+01
50.032795000;1.044e+00;8.041e-01;-1.068e+00;7.699e-01;-1.023e+00;7.132e-01;1.020e+00;7.997e-01;-1.002e+00;1.044e+00;7.237e-01;-9.614e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.033695000;1.044e+00;8.053e-01;-1.067e+00;7.710e-01;-1.021e+00;7.137e-01;1.020e+00;8.008e-01;-1.001e+00;1.044e+00;7.248e-01;-9.601e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.034595000;1.044e+00;8.064e-01;-1.065e+00;7.721e-01;-1.020e+00;7.141e-01;1.020e+00;8.019e-01;-9.997e-01;1.044e+00;7.258e-01;-9.589e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.036395000;1.044e+00;8.086e-01;-1.063e+00;7.741e-01;-1.018e+00;7.149e-01;1.020e+00;8.040e-01;-9.973e-01;1.044e+00;7.277e-01;-9.567e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.038195000;1.044e+00;8.106e-01;-1.061e+00;7.761e-01;-1.015e+00;7.157e-01;1.020e+00;8.059e-01;-9.949e-01;1.044e+00;7.295e-01;-9.546e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.039095000;1.044e+00;8.115e-01;-1.059e+00;7.770e-01;-1.014e+00;7.160e-01;1.020e+00;8.068e-01;-9.938e-01;1.044e+00;7.304e-01;-9.535e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.039995000;1.044e+00;8.124e-01;-1.058e+00;7.778e-01;-1.013e+00;7.164e-01;1.020e+00;8.077e-01;-9.928e-01;1.044e+00;7.312e-01;-9.526e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.040895000;1.044e+00;8.133e-01;-1.057e+00;7.787e-01;-1.012e+00;7.167e-01;1.020e+00;8.085e-01;-9.917e-01;1.044e+00;7.320e-01;-9.516e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.041795000;1.044e+00;8.141e-01;-1.056e+00;7.795e-01;-1.011e+00;7.170e-01;1.020e+00;8.093e-01;-9.907e-01;1.044e+00;7.327e-01;-9.507e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.042695000;1.044e+00;8.150e-01;-1.055e+00;7.803e-01;-1.010e+00;7.173e-01;1.020e+00;8.101e-01;-9.898e-01;1.044e+00;7.335e-01;-9.499e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.043595000;1.044e+00;8.158e-01;-1.054e+00;7.810e-01;-1.010e+00;7.176e-01;1.020e+00;8.109e-01;-9.889e-01;1.044e+00;7.342e-01;-9.490e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.044495000;1.044e+00;8.165e-01;-1.054e+00;7.818e-01;-1.009e+00;7.179e-01;1.020e+00;8.116e-01;-9.880e-01;1.044e+00;7.349e-01;-9.482e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.048095000;1.044e+00;8.193e-01;-1.050e+00;7.844e-01;-1.006e+00;7.190e-01;1.020e+00;8.142e-01;-9.847e-01;1.044e+00;7.373e-01;-9.453e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.049895000;1.044e+00;8.205e-01;-1.049e+00;7.856e-01;-1.004e+00;7.194e-01;1.020e+00;8.154e-01;-9.833e-01;1.044e+00;7.384e-01;-9.439e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.050895000;1.044e+00;8.211e-01;-1.048e+00;7.862e-01;-1.003e+00;7.197e-01;1.020e+00;8.160e-01;-9.825e-01;1.044e+00;7.390e-01;-9.433e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.051895000;1.044e+00;8.217e-01;-1.047e+00;7.868e-01;-1.003e+00;7.199e-01;1.020e+00;8.166e-01;-9.818e-01;1.044e+00;7.396e-01;-9.426e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.052895000;1.044e+00;8.223e-01;-1.047e+00;7.873e-01;-1.002e+00;7.201e-01;1.020e+00;8.171e-01;-9.811e-01;1.044e+00;7.401e-01;-9.420e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.053895000;1.044e+00;8.229e-01;-1.046e+00;7.879e-01;-1.001e+00;7.203e-01;1.021e+00;8.177e-01;-9.804e-01;1.044e+00;7.406e-01;-9.414e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.054895000;1.044e+00;8.234e-01;-1.045e+00;7.884e-01;-1.001e+00;7.205e-01;1.021e+00;8.182e-01;-9.798e-01;1.044e+00;7.411e-01;-9.408e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.055895000;1.044e+00;8.239e-01;-1.045e+00;7.889e-01;-1.000e+00;7.207e-01;1.021e+00;8.187e-01;-9.792e-01;1.044e+00;7.415e-01;-9.402e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.057895000;1.044e+00;8.249e-01;-1.044e+00;7.898e-01;-9.991e-01;7.211e-01;1.021e+00;8.196e-01;-9.781e-01;1.044e+00;7.424e-01;-9.392e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.059895000;1.044e+00;8.257e-01;-1.042e+00;7.906e-01;-9.981e-01;7.214e-01;1.021e+00;8.204e-01;-9.770e-01;1.044e+00;7.432e-01;-9.382e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.061895000;1.044e+00;8.265e-01;-1.041e+00;7.914e-01;-9.972e-01;7.218e-01;1.021e+00;8.212e-01;-9.761e-01;1.044e+00;7.439e-01;-9.373e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.062895000;1.044e+00;8.269e-01;-1.041e+00;7.917e-01;-9.967e-01;7.219e-01;1.021e+00;8.215e-01;-9.756e-01;1.044e+00;7.442e-01;-9.369e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.063895000;1.044e+00;8.273e-01;-1.041e+00;7.921e-01;-9.963e-01;7.220e-01;1.021e+00;8.219e-01;-9.752e-01;1.044e+00;7.445e-01;-9.365e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.065895000;1.044e+00;8.279e-01;-1.040e+00;7.927e-01;-9.955e-01;7.223e-01;1.021e+00;8.225e-01;-9.744e-01;1.044e+00;7.451e-01;-9.358e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.067895000;1.044e+00;8.285e-01;-1.039e+00;7.933e-01;-9.948e-01;7.225e-01;1.021e+00;8.231e-01;-9.736e-01;1.044e+00;7.457e-01;-9.351e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.069895000;1.044e+00;8.291e-01;-1.038e+00;7.938e-01;-9.942e-01;7.228e-01;1.021e+00;8.236e-01;-9.729e-01;1.044e+00;7.462e-01;-9.345e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.071895000;1.044e+00;8.296e-01;-1.038e+00;7.943e-01;-9.936e-01;7.230e-01;1.021e+00;8.241e-01;-9.723e-01;1.044e+00;7.466e-01;-9.339e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.072895000;1.044e+00;8.298e-01;-1.037e+00;7.945e-01;-9.933e-01;7.231e-01;1.021e+00;8.243e-01;-9.720e-01;1.044e+00;7.468e-01;-9.337e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.075895000;1.044e+00;8.305e-01;-1.037e+00;7.951e-01;-9.925e-01;7.233e-01;1.021e+00;8.249e-01;-9.712e-01;1.044e+00;7.474e-01;-9.329e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.078895000;1.044e+00;8.310e-01;-1.036e+00;7.957e-01;-9.918e-01;7.236e-01;1.021e+00;8.255e-01;-9.705e-01;1.044e+00;7.479e-01;-9.323e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.080895000;1.044e+00;8.314e-01;-1.035e+00;7.960e-01;-9.913e-01;7.237e-01;1.021e+00;8.258e-01;-9.700e-01;1.044e+00;7.482e-01;-9.319e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.081895000;1.044e+00;8.315e-01;-1.035e+00;7.961e-01;-9.911e-01;7.238e-01;1.021e+00;8.259e-01;-9.698e-01;1.044e+00;7.484e-01;-9.317e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.084895000;1.044e+00;8.320e-01;-1.035e+00;7.966e-01;-9.906e-01;7.240e-01;1.021e+00;8.264e-01;-9.693e-01;1.044e+00;7.488e-01;-9.312e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.088895000;1.044e+00;8.325e-01;-1.034e+00;7.971e-01;-9.899e-01;7.242e-01;1.021e+00;8.268e-01;-9.686e-01;1.044e+00;7.492e-01;-9.305e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.096895000;1.044e+00;8.333e-01;-1.033e+00;7.978e-01;-9.889e-01;7.245e-01;1.021e+00;8.276e-01;-9.675e-01;1.044e+00;7.500e-01;-9.295e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.098895000;1.044e+00;8.335e-01;-1.033e+00;7.980e-01;-9.886e-01;7.246e-01;1.021e+00;8.278e-01;-9.672e-01;1.044e+00;7.501e-01;-9.293e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.099895000;1.044e+00;8.335e-01;-1.032e+00;7.981e-01;-9.885e-01;7.246e-01;1.021e+00;8.278e-01;-9.671e-01;1.044e+00;7.502e-01;-9.292e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.102895000;1.044e+00;8.338e-01;-1.032e+00;7.983e-01;-9.882e-01;7.248e-01;1.021e+00;8.281e-01;-9.668e-01;1.044e+00;7.504e-01;-9.289e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.107895000;1.044e+00;8.341e-01;-1.032e+00;7.986e-01;-9.877e-01;7.249e-01;1.021e+00;8.284e-01;-9.663e-01;1.044e+00;7.507e-01;-9.284e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.118895000;1.044e+00;8.347e-01;-1.031e+00;7.992e-01;-9.868e-01;7.252e-01;1.021e+00;8.289e-01;-9.654e-01;1.044e+00;7.512e-01;-9.276e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.119895000;1.044e+00;8.347e-01;-1.031e+00;7.992e-01;-9.867e-01;7.252e-01;1.021e+00;8.290e-01;-9.653e-01;1.044e+00;7.512e-01;-9.275e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.122895000;1.044e+00;8.348e-01;-1.030e+00;7.993e-01;-9.865e-01;7.253e-01;1.021e+00;8.291e-01;-9.651e-01;1.044e+00;7.514e-01;-9.273e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.124895000;1.044e+00;8.349e-01;-1.030e+00;7.994e-01;-9.864e-01;7.254e-01;1.021e+00;8.292e-01;-9.650e-01;1.044e+00;7.514e-01;-9.272e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.126895000;1.044e+00;8.350e-01;-1.030e+00;7.995e-01;-9.862e-01;7.254e-01;1.021e+00;8.292e-01;-9.648e-01;1.044e+00;7.515e-01;-9.271e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.127895000;1.044e+00;8.350e-01;-1.030e+00;7.995e-01;-9.862e-01;7.254e-01;1.021e+00;8.293e-01;-9.647e-01;1.044e+00;7.515e-01;-9.270e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.130895000;1.044e+00;8.352e-01;-1.030e+00;7.996e-01;-9.860e-01;7.255e-01;1.021e+00;8.294e-01;-9.645e-01;1.044e+00;7.516e-01;-9.268e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.146895000;1.044e+00;8.357e-01;-1.029e+00;8.001e-01;-9.850e-01;7.258e-01;1.021e+00;8.299e-01;-9.636e-01;1.044e+00;7.521e-01;-9.259e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.151895000;1.044e+00;8.358e-01;-1.028e+00;8.002e-01;-9.847e-01;7.259e-01;1.021e+00;8.300e-01;-9.633e-01;1.044e+00;7.522e-01;-9.256e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.152895000;1.044e+00;8.358e-01;-1.028e+00;8.003e-01;-9.847e-01;7.259e-01;1.021e+00;8.300e-01;-9.632e-01;1.044e+00;7.522e-01;-9.256e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.168895000;1.044e+00;8.362e-01;-1.028e+00;8.006e-01;-9.838e-01;7.262e-01;1.021e+00;8.304e-01;-9.623e-01;1.044e+00;7.526e-01;-9.247e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.184895000;1.044e+00;8.365e-01;-1.027e+00;8.009e-01;-9.829e-01;7.265e-01;1.021e+00;8.307e-01;-9.614e-01;1.044e+00;7.529e-01;-9.239e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.186895000;1.044e+00;8.366e-01;-1.026e+00;8.010e-01;-9.828e-01;7.265e-01;1.021e+00;8.307e-01;-9.613e-01;1.044e+00;7.529e-01;-9.238e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.190895000;1.044e+00;8.366e-01;-1.026e+00;8.010e-01;-9.826e-01;7.266e-01;1.021e+00;8.307e-01;-9.611e-01;1.044e+00;7.530e-01;-9.236e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.198895000;1.044e+00;8.368e-01;-1.026e+00;8.011e-01;-9.822e-01;7.267e-01;1.021e+00;8.309e-01;-9.607e-01;1.044e+00;7.531e-01;-9.232e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.262895000;1.044e+00;8.374e-01;-1.022e+00;8.018e-01;-9.787e-01;7.279e-01;1.021e+00;8.315e-01;-9.572e-01;1.044e+00;7.537e-01;-9.200e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.276895000;1.044e+00;8.375e-01;-1.021e+00;8.019e-01;-9.780e-01;7.281e-01;1.021e+00;8.315e-01;-9.564e-01;1.044e+00;7.537e-01;-9.193e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.279895000;1.044e+00;8.375e-01;-1.021e+00;8.019e-01;-9.778e-01;7.282e-01;1.021e+00;8.315e-01;-9.563e-01;1.044e+00;7.538e-01;-9.191e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.298895000;1.044e+00;8.376e-01;-1.020e+00;8.019e-01;-9.768e-01;7.285e-01;1.021e+00;8.315e-01;-9.552e-01;1.044e+00;7.538e-01;-9.182e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.349895000;1.044e+00;8.375e-01;-1.017e+00;8.019e-01;-9.740e-01;7.294e-01;1.021e+00;8.315e-01;-9.525e-01;1.044e+00;7.538e-01;-9.156e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.358895000;1.044e+00;8.375e-01;-1.017e+00;8.019e-01;-9.735e-01;7.295e-01;1.021e+00;8.314e-01;-9.520e-01;1.044e+00;7.537e-01;-9.151e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.403895000;1.044e+00;8.373e-01;-1.014e+00;8.016e-01;-9.711e-01;7.303e-01;1.021e+00;8.312e-01;-9.496e-01;1.044e+00;7.536e-01;-9.128e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.404895000;1.044e+00;8.373e-01;-1.014e+00;8.016e-01;-9.710e-01;7.303e-01;1.021e+00;8.312e-01;-9.495e-01;1.044e+00;7.535e-01;-9.128e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.407895000;1.044e+00;8.373e-01;-1.014e+00;8.016e-01;-9.709e-01;7.304e-01;1.021e+00;8.311e-01;-9.494e-01;1.044e+00;7.535e-01;-9.126e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.420895000;1.044e+00;8.372e-01;-1.013e+00;8.016e-01;-9.702e-01;7.306e-01;1.021e+00;8.310e-01;-9.487e-01;1.044e+00;7.535e-01;-9.120e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.590895000;1.044e+00;8.358e-01;-1.004e+00;8.003e-01;-9.610e-01;7.336e-01;1.021e+00;8.295e-01;-9.395e-01;1.044e+00;7.523e-01;-9.033e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.591895000;1.044e+00;8.358e-01;-1.004e+00;8.003e-01;-9.609e-01;7.336e-01;1.022e+00;8.295e-01;-9.395e-01;1.044e+00;7.522e-01;-9.033e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.677895000;1.044e+00;8.352e-01;-9.988e-01;7.996e-01;-9.563e-01;7.351e-01;1.022e+00;8.288e-01;-9.349e-01;1.044e+00;7.516e-01;-8.989e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.688895000;1.044e+00;8.351e-01;-9.982e-01;7.995e-01;-9.557e-01;7.353e-01;1.022e+00;8.287e-01;-9.343e-01;1.044e+00;7.516e-01;-8.984e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.693895000;1.044e+00;8.350e-01;-9.979e-01;7.995e-01;-9.554e-01;7.354e-01;1.022e+00;8.287e-01;-9.340e-01;1.044e+00;7.515e-01;-8.981e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.720895000;1.044e+00;8.349e-01;-9.964e-01;7.993e-01;-9.540e-01;7.358e-01;1.022e+00;8.284e-01;-9.326e-01;1.044e+00;7.514e-01;-8.967e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.849895000;1.044e+00;8.341e-01;-9.891e-01;7.986e-01;-9.470e-01;7.381e-01;1.022e+00;8.276e-01;-9.257e-01;1.044e+00;7.507e-01;-8.902e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.869895000;1.044e+00;8.341e-01;-9.880e-01;7.986e-01;-9.460e-01;7.384e-01;1.022e+00;8.275e-01;-9.246e-01;1.044e+00;7.506e-01;-8.892e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.895895000;1.044e+00;8.339e-01;-9.866e-01;7.985e-01;-9.446e-01;7.389e-01;1.022e+00;8.274e-01;-9.232e-01;1.044e+00;7.506e-01;-8.879e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
50.941895000;1.044e+00;8.338e-01;-9.840e-01;7.983e-01;-9.421e-01;7.397e-01;1.022e+00;8.271e-01;-9.208e-01;1.044e+00;7.504e-01;-8.856e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.037895000;1.044e+00;8.335e-01;-9.786e-01;7.980e-01;-9.370e-01;7.413e-01;1.022e+00;8.268e-01;-9.156e-01;1.044e+00;7.502e-01;-8.808e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.205895000;1.044e+00;8.333e-01;-9.693e-01;7.978e-01;-9.280e-01;7.442e-01;1.022e+00;8.263e-01;-9.067e-01;1.044e+00;7.499e-01;-8.723e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.271895000;1.044e+00;8.332e-01;-9.656e-01;7.977e-01;-9.245e-01;7.454e-01;1.022e+00;8.262e-01;-9.032e-01;1.044e+00;7.499e-01;-8.690e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.347895000;1.044e+00;8.332e-01;-9.614e-01;7.977e-01;-9.205e-01;7.467e-01;1.022e+00;8.261e-01;-8.992e-01;1.044e+00;7.498e-01;-8.653e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.356895000;1.044e+00;8.332e-01;-9.609e-01;7.977e-01;-9.200e-01;7.468e-01;1.022e+00;8.261e-01;-8.987e-01;1.044e+00;7.498e-01;-8.648e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.357895000;1.044e+00;8.332e-01;-9.608e-01;7.977e-01;-9.200e-01;7.468e-01;1.023e+00;8.261e-01;-8.986e-01;1.044e+00;7.498e-01;-8.648e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
