time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.401895000;1.044e+00;8.331e-01;-9.584e-01;7.977e-01;-9.176e-01;7.476e-01;1.023e+00;8.260e-01;-8.963e-01;1.044e+00;7.498e-01;-8.626e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
51.556895000;1.044e+00;8.331e-01;-9.498e-01;7.977e-01;-9.094e-01;7.503e-01;1.023e+00;8.258e-01;-8.881e-01;1.044e+00;7.498e-01;-8.548e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.133895000;1.044e+00;8.332e-01;-9.181e-01;7.977e-01;-8.791e-01;7.601e-01;1.023e+00;8.253e-01;-8.578e-01;1.044e+00;7.499e-01;-8.263e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.134895000;1.044e+00;8.332e-01;-9.181e-01;7.977e-01;-8.790e-01;7.601e-01;1.024e+00;8.253e-01;-8.577e-01;1.044e+00;7.499e-01;-8.263e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.285895000;1.044e+00;8.332e-01;-9.098e-01;7.977e-01;-8.711e-01;7.627e-01;1.024e+00;8.251e-01;-8.498e-01;1.044e+00;7.499e-01;-8.189e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.347895000;1.044e+00;8.332e-01;-9.065e-01;7.977e-01;-8.679e-01;7.638e-01;1.024e+00;8.251e-01;-8.466e-01;1.044e+00;7.499e-01;-8.158e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.390895000;1.044e+00;8.332e-01;-9.041e-01;7.977e-01;-8.656e-01;7.645e-01;1.024e+00;8.250e-01;-8.444e-01;1.044e+00;7.499e-01;-8.137e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.520895000;1.044e+00;8.332e-01;-8.971e-01;7.977e-01;-8.589e-01;7.667e-01;1.024e+00;8.249e-01;-8.376e-01;1.044e+00;7.499e-01;-8.073e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.603895000;1.044e+00;8.332e-01;-8.925e-01;7.977e-01;-8.546e-01;7.681e-01;1.024e+00;8.248e-01;-8.333e-01;1.044e+00;7.499e-01;-8.033e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.919895000;1.044e+00;8.332e-01;-8.755e-01;7.977e-01;-8.382e-01;7.734e-01;1.024e+00;8.245e-01;-8.170e-01;1.044e+00;7.499e-01;-7.879e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
52.920895000;1.044e+00;8.332e-01;-8.754e-01;7.977e-01;-8.382e-01;7.734e-01;1.025e+00;8.245e-01;-8.169e-01;1.044e+00;7.499e-01;-7.879e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
53.717895000;1.044e+00;8.332e-01;-8.327e-01;7.978e-01;-7.973e-01;7.868e-01;1.025e+00;8.237e-01;-7.760e-01;1.044e+00;7.499e-01;-7.494e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
53.718895000;1.044e+00;8.332e-01;-8.326e-01;7.978e-01;-7.972e-01;7.868e-01;1.026e+00;8.237e-01;-7.760e-01;1.044e+00;7.499e-01;-7.494e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.525895000;1.044e+00;8.332e-01;-7.900e-01;7.978e-01;-7.563e-01;8.001e-01;1.026e+00;8.229e-01;-7.352e-01;1.044e+00;7.499e-01;-7.110e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.526895000;1.044e+00;8.332e-01;-7.899e-01;7.978e-01;-7.563e-01;8.001e-01;1.027e+00;8.229e-01;-7.351e-01;1.044e+00;7.499e-01;-7.109e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.579895000;1.044e+00;8.332e-01;-7.871e-01;7.978e-01;-7.536e-01;8.010e-01;1.027e+00;8.228e-01;-7.324e-01;1.044e+00;7.499e-01;-7.084e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.613895000;1.044e+00;8.332e-01;-7.853e-01;7.978e-01;-7.519e-01;8.016e-01;1.027e+00;8.228e-01;-7.307e-01;1.044e+00;7.499e-01;-7.068e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.880895000;1.044e+00;8.332e-01;-7.714e-01;7.978e-01;-7.385e-01;8.059e-01;1.027e+00;8.225e-01;-7.174e-01;1.044e+00;7.499e-01;-6.942e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
54.999895000;1.044e+00;8.332e-01;-7.652e-01;7.978e-01;-7.326e-01;8.079e-01;1.027e+00;8.224e-01;-7.114e-01;1.044e+00;7.499e-01;-6.886e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
55.055895000;1.044e+00;8.332e-01;-7.622e-01;7.978e-01;-7.298e-01;8.088e-01;1.027e+00;8.223e-01;-7.086e-01;1.044e+00;7.499e-01;-6.860e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
55.345895000;1.044e+00;8.332e-01;-7.472e-01;7.978e-01;-7.154e-01;8.135e-01;1.027e+00;8.221e-01;-6.942e-01;1.044e+00;7.499e-01;-6.725e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
55.346895000;1.044e+00;8.332e-01;-7.471e-01;7.978e-01;-7.153e-01;8.135e-01;1.028e+00;8.221e-01;-6.942e-01;1.044e+00;7.499e-01;-6.724e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
55.983575000;1.044e+00;8.333e-01;-7.143e-01;7.978e-01;-6.839e-01;8.238e-01;1.028e+00;8.214e-01;-6.628e-01;1.044e+00;7.499e-01;-6.429e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
56.176575000;1.044e+00;8.333e-01;-7.045e-01;7.978e-01;-6.745e-01;8.269e-01;1.028e+00;8.213e-01;-6.534e-01;1.044e+00;7.499e-01;-6.340e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
56.177575000;1.044e+00;8.333e-01;-7.044e-01;7.978e-01;-6.744e-01;8.269e-01;1.029e+00;8.213e-01;-6.533e-01;1.044e+00;7.499e-01;-6.340e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
56.492575000;1.044e+00;8.333e-01;-6.884e-01;7.978e-01;-6.591e-01;8.320e-01;1.029e+00;8.210e-01;-6.379e-01;1.044e+00;7.499e-01;-6.195e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
56.760575000;1.044e+00;8.333e-01;-6.748e-01;7.978e-01;-6.460e-01;8.362e-01;1.029e+00;8.207e-01;-6.249e-01;1.044e+00;7.499e-01;-6.073e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.018575000;1.044e+00;8.333e-01;-6.617e-01;7.978e-01;-6.336e-01;8.403e-01;1.029e+00;8.205e-01;-6.125e-01;1.044e+00;7.499e-01;-5.956e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.019575000;1.044e+00;8.333e-01;-6.617e-01;7.978e-01;-6.335e-01;8.403e-01;1.030e+00;8.205e-01;-6.124e-01;1.044e+00;7.499e-01;-5.955e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.370575000;1.044e+00;8.333e-01;-6.441e-01;7.978e-01;-6.166e-01;8.459e-01;1.030e+00;8.201e-01;-5.956e-01;1.044e+00;7.500e-01;-5.796e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.809575000;1.044e+00;8.333e-01;-6.221e-01;7.978e-01;-5.957e-01;8.528e-01;1.030e+00;8.197e-01;-5.746e-01;1.044e+00;7.500e-01;-5.599e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.873575000;1.044e+00;8.333e-01;-6.190e-01;7.978e-01;-5.926e-01;8.538e-01;1.030e+00;8.197e-01;-5.716e-01;1.044e+00;7.500e-01;-5.571e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
57.874575000;1.044e+00;8.333e-01;-6.189e-01;7.978e-01;-5.926e-01;8.538e-01;1.031e+00;8.197e-01;-5.715e-01;1.044e+00;7.500e-01;-5.570e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
58.325575000;1.044e+00;8.333e-01;-5.966e-01;7.978e-01;-5.712e-01;8.609e-01;1.031e+00;8.193e-01;-5.502e-01;1.044e+00;7.500e-01;-5.369e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
58.368575000;1.044e+00;8.333e-01;-5.945e-01;7.978e-01;-5.692e-01;8.615e-01;1.031e+00;8.192e-01;-5.481e-01;1.044e+00;7.500e-01;-5.350e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
58.609575000;1.044e+00;8.333e-01;-5.826e-01;7.978e-01;-5.578e-01;8.653e-01;1.031e+00;8.190e-01;-5.368e-01;1.044e+00;7.500e-01;-5.244e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
58.740575000;1.044e+00;8.333e-01;-5.762e-01;7.978e-01;-5.517e-01;8.673e-01;1.031e+00;8.189e-01;-5.307e-01;1.044e+00;7.500e-01;-5.186e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
58.741575000;1.044e+00;8.333e-01;-5.762e-01;7.978e-01;-5.517e-01;8.673e-01;1.032e+00;8.189e-01;-5.306e-01;1.044e+00;7.500e-01;-5.186e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
59.451575000;1.044e+00;8.333e-01;-5.416e-01;7.979e-01;-5.186e-01;8.782e-01;1.032e+00;8.182e-01;-4.976e-01;1.044e+00;7.500e-01;-4.875e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
59.620575000;1.044e+00;8.333e-01;-5.335e-01;7.979e-01;-5.108e-01;8.808e-01;1.032e+00;8.181e-01;-4.898e-01;1.044e+00;7.500e-01;-4.801e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
59.621575000;1.044e+00;8.333e-01;-5.334e-01;7.979e-01;-5.107e-01;8.808e-01;1.033e+00;8.181e-01;-4.897e-01;1.044e+00;7.500e-01;-4.801e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
59.901575000;1.044e+00;8.333e-01;-5.199e-01;7.979e-01;-4.978e-01;8.851e-01;1.033e+00;8.178e-01;-4.768e-01;1.044e+00;7.500e-01;-4.679e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
59.978575000;1.044e+00;8.333e-01;-5.162e-01;7.979e-01;-4.943e-01;8.862e-01;1.033e+00;8.178e-01;-4.733e-01;1.044e+00;7.500e-01;-4.646e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
60.296575000;1.044e+00;8.333e-01;-5.010e-01;7.979e-01;-4.797e-01;8.911e-01;1.033e+00;8.175e-01;-4.587e-01;1.044e+00;7.500e-01;-4.509e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
60.512575000;1.044e+00;8.333e-01;-4.908e-01;7.979e-01;-4.699e-01;8.943e-01;1.033e+00;8.173e-01;-4.489e-01;1.044e+00;7.500e-01;-4.417e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
60.513575000;1.044e+00;8.333e-01;-4.907e-01;7.979e-01;-4.698e-01;8.943e-01;1.034e+00;8.173e-01;-4.489e-01;1.044e+00;7.500e-01;-4.416e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
60.539575000;1.044e+00;8.333e-01;-4.895e-01;7.979e-01;-4.686e-01;8.947e-01;1.034e+00;8.173e-01;-4.477e-01;1.044e+00;7.500e-01;-4.405e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
60.789575000;1.044e+00;8.333e-01;-4.776e-01;7.979e-01;-4.573e-01;8.985e-01;1.034e+00;8.170e-01;-4.363e-01;1.044e+00;7.500e-01;-4.299e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
61.418575000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.290e-01;9.079e-01;1.034e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
61.419575000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.035e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.189128000;1.044e+00;8.333e-01;-4.122e-01;7.979e-01;-3.947e-01;9.193e-01;1.035e+00;8.158e-01;-3.738e-01;1.044e+00;7.500e-01;-3.710e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.266128000;1.044e+00;8.333e-01;-4.086e-01;7.979e-01;-3.913e-01;9.204e-01;1.035e+00;8.158e-01;-3.703e-01;1.044e+00;7.500e-01;-3.678e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.339128000;1.044e+00;8.333e-01;-4.053e-01;7.979e-01;-3.880e-01;9.215e-01;1.035e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.648e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.340128000;1.044e+00;8.333e-01;-4.052e-01;7.979e-01;-3.880e-01;9.215e-01;1.036e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.647e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.380128000;1.044e+00;8.333e-01;-4.034e-01;7.979e-01;-3.862e-01;9.221e-01;1.036e+00;8.157e-01;-3.653e-01;1.044e+00;7.500e-01;-3.630e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.418128000;1.044e+00;8.333e-01;-4.016e-01;7.979e-01;-3.845e-01;9.226e-01;1.036e+00;8.156e-01;-3.636e-01;1.044e+00;7.500e-01;-3.615e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
62.483128000;1.044e+00;8.333e-01;-3.986e-01;7.979e-01;-3.817e-01;9.236e-01;1.036e+00;8.156e-01;-3.608e-01;1.044e+00;7.500e-01;-3.588e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
63.274128000;1.044e+00;8.333e-01;-3.625e-01;7.979e-01;-3.471e-01;9.351e-01;1.036e+00;8.149e-01;-3.262e-01;1.044e+00;7.500e-01;-3.263e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
63.275128000;1.044e+00;8.333e-01;-3.625e-01;7.979e-01;-3.471e-01;9.351e-01;1.037e+00;8.149e-01;-3.262e-01;1.044e+00;7.500e-01;-3.262e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
63.276128000;1.044e+00;8.334e-01;-3.624e-01;7.979e-01;-3.470e-01;9.351e-01;1.037e+00;8.149e-01;-3.261e-01;1.044e+00;7.500e-01;-3.262e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
64.224128000;1.044e+00;8.334e-01;-3.198e-01;7.979e-01;-3.061e-01;9.487e-01;1.037e+00;8.141e-01;-2.853e-01;1.044e+00;7.500e-01;-2.878e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
64.225128000;1.044e+00;8.334e-01;-3.197e-01;7.979e-01;-3.061e-01;9.487e-01;1.038e+00;8.141e-01;-2.853e-01;1.044e+00;7.500e-01;-2.877e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
64.230128000;1.044e+00;8.334e-01;-3.195e-01;7.979e-01;-3.059e-01;9.488e-01;1.038e+00;8.141e-01;-2.850e-01;1.044e+00;7.500e-01;-2.875e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
64.402128000;1.044e+00;8.334e-01;-3.118e-01;7.979e-01;-2.985e-01;9.512e-01;1.038e+00;8.140e-01;-2.777e-01;1.044e+00;7.500e-01;-2.806e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
64.996128000;1.044e+00;8.334e-01;-2.855e-01;7.979e-01;-2.734e-01;9.596e-01;1.038e+00;8.135e-01;-2.525e-01;1.044e+00;7.500e-01;-2.569e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
65.097128000;1.044e+00;8.334e-01;-2.810e-01;7.979e-01;-2.691e-01;9.611e-01;1.038e+00;8.134e-01;-2.483e-01;1.044e+00;7.500e-01;-2.529e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
65.188128000;1.044e+00;8.334e-01;-2.770e-01;7.979e-01;-2.653e-01;9.623e-01;1.038e+00;8.134e-01;-2.444e-01;1.044e+00;7.500e-01;-2.493e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
65.189128000;1.044e+00;8.334e-01;-2.770e-01;7.979e-01;-2.652e-01;9.624e-01;1.039e+00;8.134e-01;-2.444e-01;1.044e+00;7.500e-01;-2.493e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
65.446128000;1.044e+00;8.334e-01;-2.657e-01;7.979e-01;-2.544e-01;9.660e-01;1.039e+00;8.131e-01;-2.336e-01;1.044e+00;7.500e-01;-2.392e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
65.481128000;1.044e+00;8.334e-01;-2.642e-01;7.979e-01;-2.530e-01;9.665e-01;1.039e+00;8.131e-01;-2.322e-01;1.044e+00;7.500e-01;-2.378e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
66.168128000;1.044e+00;8.334e-01;-2.343e-01;7.979e-01;-2.244e-01;9.760e-01;1.039e+00;8.126e-01;-2.036e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
66.169128000;1.044e+00;8.334e-01;-2.343e-01;7.979e-01;-2.243e-01;9.760e-01;1.040e+00;8.126e-01;-2.035e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
66.222128000;1.044e+00;8.334e-01;-2.320e-01;7.979e-01;-2.221e-01;9.768e-01;1.040e+00;8.125e-01;-2.013e-01;1.044e+00;7.500e-01;-2.088e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
66.374128000;1.044e+00;8.334e-01;-2.254e-01;7.979e-01;-2.158e-01;9.789e-01;1.040e+00;8.124e-01;-1.951e-01;1.044e+00;7.500e-01;-2.029e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.166128000;1.044e+00;8.334e-01;-1.915e-01;7.979e-01;-1.834e-01;9.897e-01;1.040e+00;8.118e-01;-1.626e-01;1.044e+00;7.500e-01;-1.724e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.167128000;1.044e+00;8.334e-01;-1.915e-01;7.979e-01;-1.834e-01;9.897e-01;1.041e+00;8.118e-01;-1.626e-01;1.044e+00;7.500e-01;-1.724e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.642128000;1.044e+00;8.334e-01;-1.714e-01;7.979e-01;-1.641e-01;9.962e-01;1.041e+00;8.114e-01;-1.434e-01;1.044e+00;7.500e-01;-1.542e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.707128000;1.044e+00;8.334e-01;-1.686e-01;7.979e-01;-1.615e-01;9.971e-01;1.041e+00;8.114e-01;-1.407e-01;1.044e+00;7.500e-01;-1.518e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.838128000;1.044e+00;8.334e-01;-1.631e-01;7.979e-01;-1.562e-01;9.989e-01;1.041e+00;8.113e-01;-1.355e-01;1.044e+00;7.500e-01;-1.468e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.960128000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.513e-01;1.000e+00;1.041e+00;8.112e-01;-1.306e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
67.961128000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.512e-01;1.001e+00;1.041e+00;8.112e-01;-1.305e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.034128000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.483e-01;1.001e+00;1.041e+00;8.111e-01;-1.276e-01;1.044e+00;7.500e-01;-1.394e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.035128000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.483e-01;1.002e+00;1.041e+00;8.111e-01;-1.276e-01;1.044e+00;7.500e-01;-1.394e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.108128000;1.044e+00;8.334e-01;-1.518e-01;7.979e-01;-1.454e-01;1.002e+00;1.041e+00;8.111e-01;-1.246e-01;1.044e+00;7.500e-01;-1.366e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.109128000;1.044e+00;8.334e-01;-1.518e-01;7.979e-01;-1.453e-01;1.003e+00;1.041e+00;8.111e-01;-1.246e-01;1.044e+00;7.500e-01;-1.366e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.179128000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.041e+00;8.110e-01;-1.218e-01;1.044e+00;7.500e-01;-1.340e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.180128000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.042e+00;8.110e-01;-1.217e-01;1.044e+00;7.500e-01;-1.339e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.182128000;1.044e+00;8.334e-01;-1.487e-01;7.979e-01;-1.424e-01;1.003e+00;1.042e+00;8.110e-01;-1.217e-01;1.044e+00;7.500e-01;-1.338e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.183128000;1.044e+00;8.334e-01;-1.487e-01;7.979e-01;-1.423e-01;1.004e+00;1.042e+00;8.110e-01;-1.216e-01;1.044e+00;7.500e-01;-1.338e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.235128000;1.044e+00;8.334e-01;-1.465e-01;7.979e-01;-1.403e-01;1.004e+00;1.042e+00;8.110e-01;-1.195e-01;1.044e+00;7.500e-01;-1.319e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.257128000;1.044e+00;8.334e-01;-1.456e-01;7.979e-01;-1.394e-01;1.004e+00;1.042e+00;8.110e-01;-1.187e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.258128000;1.044e+00;8.334e-01;-1.455e-01;7.979e-01;-1.393e-01;1.005e+00;1.042e+00;8.110e-01;-1.186e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.298128000;1.044e+00;8.334e-01;-1.439e-01;7.979e-01;-1.377e-01;1.005e+00;1.042e+00;8.109e-01;-1.170e-01;1.044e+00;7.500e-01;-1.295e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.331128000;1.044e+00;8.334e-01;-1.425e-01;7.979e-01;-1.364e-01;1.005e+00;1.042e+00;8.109e-01;-1.157e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.332128000;1.044e+00;8.334e-01;-1.425e-01;7.979e-01;-1.364e-01;1.006e+00;1.042e+00;8.109e-01;-1.157e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.406128000;1.044e+00;8.334e-01;-1.394e-01;7.979e-01;-1.334e-01;1.006e+00;1.042e+00;8.108e-01;-1.127e-01;1.044e+00;7.500e-01;-1.254e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.407128000;1.044e+00;8.334e-01;-1.393e-01;7.979e-01;-1.334e-01;1.007e+00;1.042e+00;8.108e-01;-1.127e-01;1.044e+00;7.500e-01;-1.254e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.481128000;1.044e+00;8.334e-01;-1.362e-01;7.979e-01;-1.305e-01;1.007e+00;1.042e+00;8.108e-01;-1.097e-01;1.044e+00;7.500e-01;-1.226e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.482128000;1.044e+00;8.334e-01;-1.362e-01;7.979e-01;-1.304e-01;1.008e+00;1.042e+00;8.108e-01;-1.097e-01;1.044e+00;7.500e-01;-1.226e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.556128000;1.044e+00;8.334e-01;-1.331e-01;7.979e-01;-1.275e-01;1.008e+00;1.042e+00;8.107e-01;-1.068e-01;1.044e+00;7.500e-01;-1.198e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.557128000;1.044e+00;8.334e-01;-1.331e-01;7.979e-01;-1.274e-01;1.009e+00;1.042e+00;8.107e-01;-1.067e-01;1.044e+00;7.500e-01;-1.198e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.631128000;1.044e+00;8.334e-01;-1.300e-01;7.979e-01;-1.245e-01;1.009e+00;1.042e+00;8.107e-01;-1.038e-01;1.044e+00;7.500e-01;-1.170e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.632128000;1.044e+00;8.334e-01;-1.300e-01;7.979e-01;-1.244e-01;1.010e+00;1.042e+00;8.107e-01;-1.037e-01;1.044e+00;7.500e-01;-1.170e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.706128000;1.044e+00;8.334e-01;-1.269e-01;7.979e-01;-1.215e-01;1.010e+00;1.042e+00;8.106e-01;-1.008e-01;1.044e+00;7.500e-01;-1.142e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.707128000;1.044e+00;8.334e-01;-1.269e-01;7.979e-01;-1.215e-01;1.011e+00;1.042e+00;8.106e-01;-1.008e-01;1.044e+00;7.500e-01;-1.142e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.781128000;1.044e+00;8.334e-01;-1.238e-01;7.979e-01;-1.185e-01;1.011e+00;1.042e+00;8.106e-01;-9.783e-02;1.044e+00;7.500e-01;-1.114e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.782128000;1.044e+00;8.334e-01;-1.238e-01;7.979e-01;-1.185e-01;1.012e+00;1.042e+00;8.106e-01;-9.779e-02;1.044e+00;7.500e-01;-1.114e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.856128000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.156e-01;1.012e+00;1.042e+00;8.105e-01;-9.487e-02;1.044e+00;7.500e-01;-1.086e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.857128000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.155e-01;1.013e+00;1.042e+00;8.105e-01;-9.483e-02;1.044e+00;7.500e-01;-1.086e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.931128000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.126e-01;1.013e+00;1.042e+00;8.104e-01;-9.190e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
68.932128000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.126e-01;1.014e+00;1.042e+00;8.104e-01;-9.186e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.006128000;1.044e+00;8.334e-01;-1.145e-01;7.979e-01;-1.096e-01;1.014e+00;1.042e+00;8.104e-01;-8.894e-02;1.044e+00;7.500e-01;-1.031e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.007128000;1.044e+00;8.334e-01;-1.145e-01;7.979e-01;-1.096e-01;1.015e+00;1.042e+00;8.104e-01;-8.890e-02;1.044e+00;7.500e-01;-1.030e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.082128000;1.044e+00;8.334e-01;-1.114e-01;7.979e-01;-1.066e-01;1.015e+00;1.042e+00;8.103e-01;-8.595e-02;1.044e+00;7.500e-01;-1.002e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.083128000;1.044e+00;8.334e-01;-1.113e-01;7.979e-01;-1.066e-01;1.016e+00;1.042e+00;8.103e-01;-8.591e-02;1.044e+00;7.500e-01;-1.002e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.157128000;1.044e+00;8.334e-01;-1.083e-01;7.979e-01;-1.037e-01;1.016e+00;1.042e+00;8.103e-01;-8.299e-02;1.044e+00;7.500e-01;-9.746e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.158128000;1.044e+00;8.334e-01;-1.082e-01;7.979e-01;-1.036e-01;1.017e+00;1.042e+00;8.103e-01;-8.295e-02;1.044e+00;7.500e-01;-9.742e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.211128000;1.044e+00;8.334e-01;-1.061e-01;7.979e-01;-1.016e-01;1.017e+00;1.042e+00;8.102e-01;-8.087e-02;1.044e+00;7.500e-01;-9.546e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.212128000;1.044e+00;8.334e-01;-1.060e-01;7.979e-01;-1.015e-01;1.017e+00;1.043e+00;8.102e-01;-8.083e-02;1.044e+00;7.500e-01;-9.543e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.233128000;1.044e+00;8.334e-01;-1.052e-01;7.979e-01;-1.007e-01;1.017e+00;1.043e+00;8.102e-01;-8.001e-02;1.044e+00;7.500e-01;-9.465e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.234128000;1.044e+00;8.334e-01;-1.051e-01;7.979e-01;-1.007e-01;1.018e+00;1.043e+00;8.102e-01;-7.997e-02;1.044e+00;7.500e-01;-9.461e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.308128000;1.044e+00;8.334e-01;-1.021e-01;7.979e-01;-9.775e-02;1.018e+00;1.043e+00;8.102e-01;-7.706e-02;1.044e+00;7.500e-01;-9.188e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.309128000;1.044e+00;8.334e-01;-1.020e-01;7.979e-01;-9.771e-02;1.019e+00;1.043e+00;8.102e-01;-7.702e-02;1.044e+00;7.500e-01;-9.184e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.384128000;1.044e+00;8.334e-01;-9.897e-02;7.979e-01;-9.476e-02;1.019e+00;1.043e+00;8.101e-01;-7.408e-02;1.044e+00;7.500e-01;-8.908e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.385128000;1.044e+00;8.334e-01;-9.893e-02;7.979e-01;-9.472e-02;1.020e+00;1.043e+00;8.101e-01;-7.404e-02;1.044e+00;7.500e-01;-8.904e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.460128000;1.044e+00;8.334e-01;-9.586e-02;7.979e-01;-9.178e-02;1.020e+00;1.043e+00;8.101e-01;-7.110e-02;1.044e+00;7.500e-01;-8.628e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.461128000;1.044e+00;8.334e-01;-9.582e-02;7.979e-01;-9.174e-02;1.021e+00;1.043e+00;8.100e-01;-7.106e-02;1.044e+00;7.500e-01;-8.624e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.536128000;1.044e+00;8.334e-01;-9.275e-02;7.979e-01;-8.881e-02;1.021e+00;1.043e+00;8.100e-01;-6.813e-02;1.044e+00;7.500e-01;-8.348e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.537128000;1.044e+00;8.334e-01;-9.271e-02;7.979e-01;-8.877e-02;1.022e+00;1.043e+00;8.100e-01;-6.809e-02;1.044e+00;7.500e-01;-8.344e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.612128000;1.044e+00;8.334e-01;-8.965e-02;7.979e-01;-8.584e-02;1.022e+00;1.043e+00;8.099e-01;-6.516e-02;1.044e+00;7.500e-01;-8.069e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.613128000;1.044e+00;8.334e-01;-8.961e-02;7.979e-01;-8.580e-02;1.023e+00;1.043e+00;8.099e-01;-6.512e-02;1.044e+00;7.500e-01;-8.065e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.688128000;1.044e+00;8.334e-01;-8.655e-02;7.979e-01;-8.287e-02;1.023e+00;1.043e+00;8.099e-01;-6.219e-02;1.044e+00;7.500e-01;-7.790e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.689128000;1.044e+00;8.334e-01;-8.651e-02;7.979e-01;-8.283e-02;1.024e+00;1.043e+00;8.099e-01;-6.216e-02;1.044e+00;7.500e-01;-7.786e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.764128000;1.044e+00;8.334e-01;-8.346e-02;7.979e-01;-7.990e-02;1.024e+00;1.043e+00;8.098e-01;-5.923e-02;1.044e+00;7.500e-01;-7.511e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.765128000;1.044e+00;8.334e-01;-8.341e-02;7.979e-01;-7.986e-02;1.025e+00;1.043e+00;8.098e-01;-5.919e-02;1.044e+00;7.500e-01;-7.507e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.840128000;1.044e+00;8.334e-01;-8.036e-02;7.979e-01;-7.694e-02;1.025e+00;1.043e+00;8.098e-01;-5.627e-02;1.044e+00;7.500e-01;-7.233e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.841128000;1.044e+00;8.334e-01;-8.032e-02;7.979e-01;-7.691e-02;1.026e+00;1.043e+00;8.098e-01;-5.624e-02;1.044e+00;7.500e-01;-7.229e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.917128000;1.044e+00;8.334e-01;-7.724e-02;7.979e-01;-7.395e-02;1.026e+00;1.043e+00;8.097e-01;-5.328e-02;1.044e+00;7.500e-01;-6.951e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.918128000;1.044e+00;8.334e-01;-7.719e-02;7.979e-01;-7.391e-02;1.027e+00;1.043e+00;8.097e-01;-5.324e-02;1.044e+00;7.500e-01;-6.947e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.993128000;1.044e+00;8.334e-01;-7.415e-02;7.979e-01;-7.100e-02;1.027e+00;1.043e+00;8.097e-01;-5.033e-02;1.044e+00;7.500e-01;-6.674e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
69.994128000;1.044e+00;8.334e-01;-7.411e-02;7.979e-01;-7.096e-02;1.028e+00;1.043e+00;8.097e-01;-5.029e-02;1.044e+00;7.500e-01;-6.670e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.070128000;1.044e+00;8.334e-01;-7.103e-02;7.979e-01;-6.801e-02;1.028e+00;1.043e+00;8.096e-01;-4.735e-02;1.044e+00;7.500e-01;-6.393e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.071128000;1.044e+00;8.334e-01;-7.099e-02;7.979e-01;-6.797e-02;1.029e+00;1.043e+00;8.096e-01;-4.731e-02;1.044e+00;7.500e-01;-6.389e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.146128000;1.044e+00;8.334e-01;-6.795e-02;7.979e-01;-6.506e-02;1.029e+00;1.043e+00;8.095e-01;-4.440e-02;1.044e+00;7.500e-01;-6.116e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.147128000;1.044e+00;8.334e-01;-6.791e-02;7.979e-01;-6.502e-02;1.030e+00;1.043e+00;8.095e-01;-4.436e-02;1.044e+00;7.500e-01;-6.112e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.223128000;1.044e+00;8.334e-01;-6.484e-02;7.979e-01;-6.208e-02;1.030e+00;1.043e+00;8.095e-01;-4.143e-02;1.044e+00;7.500e-01;-5.836e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.224128000;1.044e+00;8.334e-01;-6.480e-02;7.979e-01;-6.204e-02;1.031e+00;1.043e+00;8.095e-01;-4.139e-02;1.044e+00;7.500e-01;-5.832e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.260943000;1.044e+00;8.334e-01;-6.334e-02;7.979e-01;-6.064e-02;1.031e+00;1.043e+00;8.095e-01;-3.999e-02;1.044e+00;7.500e-01;-5.700e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.261758000;1.044e+00;8.334e-01;-6.332e-02;7.979e-01;-6.063e-02;1.031e+00;1.043e+00;8.095e-01;-3.997e-02;1.044e+00;7.500e-01;-5.699e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.262758000;1.044e+00;8.334e-01;-6.331e-02;7.979e-01;-6.062e-02;1.031e+00;1.044e+00;8.095e-01;-3.996e-02;1.044e+00;7.500e-01;-5.698e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.264758000;1.044e+00;8.334e-01;-6.331e-02;7.979e-01;-6.062e-02;1.031e+00;1.044e+00;8.095e-01;-3.996e-02;1.044e+00;7.500e-01;-5.698e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.265758000;1.044e+00;8.334e-01;-6.332e-02;7.979e-01;-6.063e-02;1.031e+00;1.043e+00;8.095e-01;-3.997e-02;1.044e+00;7.500e-01;-5.699e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.275758000;1.044e+00;8.334e-01;-6.364e-02;7.979e-01;-6.093e-02;1.031e+00;1.043e+00;8.094e-01;-4.027e-02;1.044e+00;7.500e-01;-5.727e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.295758000;1.044e+00;8.333e-01;-6.477e-02;7.979e-01;-6.201e-02;1.031e+00;1.043e+00;8.094e-01;-4.136e-02;1.044e+00;7.500e-01;-5.829e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.296758000;1.044e+00;8.333e-01;-6.483e-02;7.979e-01;-6.208e-02;1.030e+00;1.043e+00;8.094e-01;-4.142e-02;1.044e+00;7.500e-01;-5.835e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.342758000;1.044e+00;8.333e-01;-6.787e-02;7.979e-01;-6.498e-02;1.030e+00;1.043e+00;8.095e-01;-4.432e-02;1.044e+00;7.500e-01;-6.108e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.343758000;1.044e+00;8.333e-01;-6.794e-02;7.979e-01;-6.505e-02;1.029e+00;1.043e+00;8.095e-01;-4.439e-02;1.044e+00;7.500e-01;-6.114e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.361758000;1.044e+00;8.333e-01;-6.917e-02;7.979e-01;-6.622e-02;1.029e+00;1.043e+00;8.095e-01;-4.557e-02;1.044e+00;7.500e-01;-6.225e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.387758000;1.044e+00;8.333e-01;-7.098e-02;7.979e-01;-6.796e-02;1.029e+00;1.043e+00;8.095e-01;-4.730e-02;1.044e+00;7.500e-01;-6.388e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.388758000;1.044e+00;8.333e-01;-7.105e-02;7.979e-01;-6.802e-02;1.028e+00;1.043e+00;8.095e-01;-4.736e-02;1.044e+00;7.500e-01;-6.394e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.431758000;1.044e+00;8.333e-01;-7.412e-02;7.979e-01;-7.096e-02;1.028e+00;1.043e+00;8.096e-01;-5.030e-02;1.044e+00;7.500e-01;-6.671e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.432758000;1.044e+00;8.333e-01;-7.419e-02;7.979e-01;-7.103e-02;1.027e+00;1.043e+00;8.096e-01;-5.037e-02;1.044e+00;7.500e-01;-6.677e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.473758000;1.044e+00;8.333e-01;-7.720e-02;7.979e-01;-7.392e-02;1.027e+00;1.043e+00;8.097e-01;-5.325e-02;1.044e+00;7.500e-01;-6.948e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.474758000;1.044e+00;8.333e-01;-7.728e-02;7.979e-01;-7.399e-02;1.026e+00;1.043e+00;8.097e-01;-5.333e-02;1.044e+00;7.500e-01;-6.955e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.514758000;1.044e+00;8.333e-01;-8.029e-02;7.979e-01;-7.688e-02;1.026e+00;1.043e+00;8.097e-01;-5.621e-02;1.044e+00;7.500e-01;-7.226e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.515758000;1.044e+00;8.333e-01;-8.037e-02;7.979e-01;-7.695e-02;1.025e+00;1.043e+00;8.097e-01;-5.628e-02;1.044e+00;7.500e-01;-7.233e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.554758000;1.044e+00;8.333e-01;-8.338e-02;7.979e-01;-7.983e-02;1.025e+00;1.043e+00;8.098e-01;-5.916e-02;1.044e+00;7.500e-01;-7.504e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.555758000;1.044e+00;8.333e-01;-8.346e-02;7.979e-01;-7.991e-02;1.024e+00;1.043e+00;8.098e-01;-5.924e-02;1.044e+00;7.500e-01;-7.511e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.566758000;1.044e+00;8.333e-01;-8.432e-02;7.979e-01;-8.073e-02;1.024e+00;1.043e+00;8.098e-01;-6.006e-02;1.044e+00;7.500e-01;-7.588e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.569758000;1.044e+00;8.333e-01;-8.455e-02;7.979e-01;-8.095e-02;1.024e+00;1.043e+00;8.098e-01;-6.028e-02;1.044e+00;7.500e-01;-7.610e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.571758000;1.044e+00;8.333e-01;-8.471e-02;7.979e-01;-8.111e-02;1.024e+00;1.043e+00;8.098e-01;-6.043e-02;1.044e+00;7.500e-01;-7.624e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.575758000;1.044e+00;8.333e-01;-8.502e-02;7.979e-01;-8.141e-02;1.024e+00;1.043e+00;8.098e-01;-6.074e-02;1.044e+00;7.500e-01;-7.652e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.594758000;1.044e+00;8.333e-01;-8.653e-02;7.979e-01;-8.285e-02;1.024e+00;1.043e+00;8.098e-01;-6.218e-02;1.044e+00;7.500e-01;-7.788e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.595758000;1.044e+00;8.333e-01;-8.661e-02;7.979e-01;-8.292e-02;1.023e+00;1.043e+00;8.098e-01;-6.225e-02;1.044e+00;7.500e-01;-7.795e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.632758000;1.044e+00;8.333e-01;-8.958e-02;7.979e-01;-8.577e-02;1.023e+00;1.043e+00;8.099e-01;-6.510e-02;1.044e+00;7.500e-01;-8.062e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.633758000;1.044e+00;8.333e-01;-8.966e-02;7.979e-01;-8.585e-02;1.022e+00;1.043e+00;8.099e-01;-6.517e-02;1.044e+00;7.500e-01;-8.070e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.670758000;1.044e+00;8.333e-01;-9.269e-02;7.979e-01;-8.874e-02;1.022e+00;1.043e+00;8.100e-01;-6.807e-02;1.044e+00;7.500e-01;-8.342e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.671758000;1.044e+00;8.333e-01;-9.277e-02;7.979e-01;-8.882e-02;1.021e+00;1.043e+00;8.100e-01;-6.814e-02;1.044e+00;7.500e-01;-8.349e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.708758000;1.044e+00;8.333e-01;-9.584e-02;7.979e-01;-9.177e-02;1.021e+00;1.043e+00;8.100e-01;-7.109e-02;1.044e+00;7.500e-01;-8.626e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.709758000;1.044e+00;8.333e-01;-9.593e-02;7.979e-01;-9.185e-02;1.020e+00;1.043e+00;8.100e-01;-7.117e-02;1.044e+00;7.500e-01;-8.634e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.744758000;1.044e+00;8.333e-01;-9.888e-02;7.979e-01;-9.467e-02;1.020e+00;1.043e+00;8.101e-01;-7.399e-02;1.044e+00;7.500e-01;-8.899e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.745758000;1.044e+00;8.333e-01;-9.897e-02;7.979e-01;-9.476e-02;1.019e+00;1.043e+00;8.101e-01;-7.408e-02;1.044e+00;7.500e-01;-8.907e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.781758000;1.044e+00;8.334e-01;-1.020e-01;7.979e-01;-9.771e-02;1.019e+00;1.043e+00;8.101e-01;-7.702e-02;1.044e+00;7.500e-01;-9.184e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.782758000;1.044e+00;8.334e-01;-1.021e-01;7.979e-01;-9.779e-02;1.018e+00;1.043e+00;8.101e-01;-7.711e-02;1.044e+00;7.500e-01;-9.192e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.816758000;1.044e+00;8.334e-01;-1.051e-01;7.979e-01;-1.006e-01;1.018e+00;1.043e+00;8.102e-01;-7.993e-02;1.044e+00;7.500e-01;-9.458e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.817758000;1.044e+00;8.334e-01;-1.052e-01;7.979e-01;-1.007e-01;1.017e+00;1.043e+00;8.102e-01;-8.001e-02;1.044e+00;7.500e-01;-9.466e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.826758000;1.044e+00;8.334e-01;-1.060e-01;7.979e-01;-1.015e-01;1.017e+00;1.043e+00;8.102e-01;-8.076e-02;1.044e+00;7.500e-01;-9.536e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.827758000;1.044e+00;8.334e-01;-1.060e-01;7.979e-01;-1.015e-01;1.017e+00;1.042e+00;8.102e-01;-8.085e-02;1.044e+00;7.500e-01;-9.544e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.852758000;1.044e+00;8.334e-01;-1.082e-01;7.979e-01;-1.036e-01;1.017e+00;1.042e+00;8.103e-01;-8.295e-02;1.044e+00;7.500e-01;-9.742e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.853758000;1.044e+00;8.334e-01;-1.083e-01;7.979e-01;-1.037e-01;1.016e+00;1.042e+00;8.103e-01;-8.304e-02;1.044e+00;7.500e-01;-9.750e-02;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.887758000;1.044e+00;8.334e-01;-1.114e-01;7.979e-01;-1.066e-01;1.016e+00;1.042e+00;8.103e-01;-8.593e-02;1.044e+00;7.500e-01;-1.002e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.888758000;1.044e+00;8.334e-01;-1.114e-01;7.979e-01;-1.067e-01;1.015e+00;1.042e+00;8.103e-01;-8.601e-02;1.044e+00;7.500e-01;-1.003e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.921758000;1.044e+00;8.334e-01;-1.144e-01;7.979e-01;-1.095e-01;1.015e+00;1.042e+00;8.104e-01;-8.885e-02;1.044e+00;7.500e-01;-1.030e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.922758000;1.044e+00;8.334e-01;-1.145e-01;7.979e-01;-1.096e-01;1.014e+00;1.042e+00;8.104e-01;-8.893e-02;1.044e+00;7.500e-01;-1.030e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.956758000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.126e-01;1.014e+00;1.042e+00;8.104e-01;-9.188e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.957758000;1.044e+00;8.334e-01;-1.177e-01;7.979e-01;-1.127e-01;1.013e+00;1.042e+00;8.104e-01;-9.197e-02;1.044e+00;7.500e-01;-1.059e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.969758000;1.044e+00;8.334e-01;-1.188e-01;7.979e-01;-1.137e-01;1.013e+00;1.042e+00;8.104e-01;-9.302e-02;1.044e+00;7.500e-01;-1.069e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.979758000;1.044e+00;8.334e-01;-1.197e-01;7.979e-01;-1.146e-01;1.013e+00;1.042e+00;8.105e-01;-9.389e-02;1.044e+00;7.500e-01;-1.077e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.983758000;1.044e+00;8.334e-01;-1.201e-01;7.979e-01;-1.149e-01;1.013e+00;1.042e+00;8.105e-01;-9.425e-02;1.044e+00;7.500e-01;-1.080e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.989758000;1.044e+00;8.334e-01;-1.206e-01;7.979e-01;-1.155e-01;1.013e+00;1.042e+00;8.105e-01;-9.477e-02;1.044e+00;7.500e-01;-1.085e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.990758000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.156e-01;1.012e+00;1.042e+00;8.105e-01;-9.486e-02;1.044e+00;7.500e-01;-1.086e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.991758000;1.044e+00;8.334e-01;-1.208e-01;7.979e-01;-1.156e-01;1.012e+00;1.042e+00;8.105e-01;-9.495e-02;1.044e+00;7.500e-01;-1.087e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
70.996758000;1.044e+00;8.334e-01;-1.212e-01;7.979e-01;-1.161e-01;1.012e+00;1.042e+00;8.105e-01;-9.539e-02;1.044e+00;7.500e-01;-1.091e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.023758000;1.044e+00;8.334e-01;-1.237e-01;7.979e-01;-1.185e-01;1.012e+00;1.042e+00;8.105e-01;-9.778e-02;1.044e+00;7.500e-01;-1.114e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.024758000;1.044e+00;8.334e-01;-1.238e-01;7.979e-01;-1.186e-01;1.011e+00;1.042e+00;8.105e-01;-9.787e-02;1.044e+00;7.500e-01;-1.115e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.056758000;1.044e+00;8.334e-01;-1.268e-01;7.979e-01;-1.214e-01;1.011e+00;1.042e+00;8.106e-01;-1.007e-01;1.044e+00;7.500e-01;-1.141e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.057758000;1.044e+00;8.334e-01;-1.269e-01;7.979e-01;-1.215e-01;1.010e+00;1.042e+00;8.106e-01;-1.008e-01;1.044e+00;7.500e-01;-1.142e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.090758000;1.044e+00;8.334e-01;-1.300e-01;7.979e-01;-1.245e-01;1.010e+00;1.042e+00;8.107e-01;-1.038e-01;1.044e+00;7.500e-01;-1.170e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.091758000;1.044e+00;8.334e-01;-1.301e-01;7.979e-01;-1.246e-01;1.009e+00;1.042e+00;8.107e-01;-1.039e-01;1.044e+00;7.500e-01;-1.171e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.122758000;1.044e+00;8.334e-01;-1.330e-01;7.979e-01;-1.274e-01;1.009e+00;1.042e+00;8.107e-01;-1.067e-01;1.044e+00;7.500e-01;-1.197e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.123758000;1.044e+00;8.334e-01;-1.331e-01;7.979e-01;-1.275e-01;1.008e+00;1.042e+00;8.107e-01;-1.068e-01;1.044e+00;7.500e-01;-1.198e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.155758000;1.044e+00;8.334e-01;-1.362e-01;7.979e-01;-1.304e-01;1.008e+00;1.042e+00;8.108e-01;-1.097e-01;1.044e+00;7.500e-01;-1.226e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.156758000;1.044e+00;8.334e-01;-1.363e-01;7.979e-01;-1.305e-01;1.007e+00;1.042e+00;8.108e-01;-1.098e-01;1.044e+00;7.500e-01;-1.226e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.188758000;1.044e+00;8.334e-01;-1.393e-01;7.979e-01;-1.334e-01;1.007e+00;1.042e+00;8.108e-01;-1.127e-01;1.044e+00;7.500e-01;-1.254e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.189758000;1.044e+00;8.334e-01;-1.394e-01;7.979e-01;-1.335e-01;1.006e+00;1.042e+00;8.108e-01;-1.128e-01;1.044e+00;7.500e-01;-1.255e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.220758000;1.044e+00;8.334e-01;-1.424e-01;7.979e-01;-1.364e-01;1.006e+00;1.042e+00;8.109e-01;-1.156e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.221758000;1.044e+00;8.334e-01;-1.425e-01;7.979e-01;-1.364e-01;1.005e+00;1.042e+00;8.109e-01;-1.157e-01;1.044e+00;7.500e-01;-1.283e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.252758000;1.044e+00;8.334e-01;-1.455e-01;7.979e-01;-1.393e-01;1.005e+00;1.042e+00;8.109e-01;-1.186e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.253758000;1.044e+00;8.334e-01;-1.456e-01;7.979e-01;-1.394e-01;1.004e+00;1.042e+00;8.109e-01;-1.187e-01;1.044e+00;7.500e-01;-1.310e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.284758000;1.044e+00;8.334e-01;-1.486e-01;7.979e-01;-1.423e-01;1.004e+00;1.042e+00;8.110e-01;-1.216e-01;1.044e+00;7.500e-01;-1.338e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.285758000;1.044e+00;8.334e-01;-1.487e-01;7.979e-01;-1.424e-01;1.003e+00;1.042e+00;8.110e-01;-1.217e-01;1.044e+00;7.500e-01;-1.339e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.286758000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.041e+00;8.110e-01;-1.218e-01;1.044e+00;7.500e-01;-1.339e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.316758000;1.044e+00;8.334e-01;-1.518e-01;7.979e-01;-1.453e-01;1.003e+00;1.041e+00;8.111e-01;-1.246e-01;1.044e+00;7.500e-01;-1.366e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.317758000;1.044e+00;8.334e-01;-1.519e-01;7.979e-01;-1.454e-01;1.002e+00;1.041e+00;8.111e-01;-1.247e-01;1.044e+00;7.500e-01;-1.367e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.348758000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.483e-01;1.002e+00;1.041e+00;8.111e-01;-1.276e-01;1.044e+00;7.500e-01;-1.394e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.349758000;1.044e+00;8.334e-01;-1.550e-01;7.979e-01;-1.484e-01;1.001e+00;1.041e+00;8.111e-01;-1.277e-01;1.044e+00;7.500e-01;-1.395e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.371758000;1.044e+00;8.334e-01;-1.572e-01;7.979e-01;-1.505e-01;1.001e+00;1.041e+00;8.112e-01;-1.297e-01;1.044e+00;7.500e-01;-1.414e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.379758000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.512e-01;1.001e+00;1.041e+00;8.112e-01;-1.305e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.380758000;1.044e+00;8.334e-01;-1.580e-01;7.979e-01;-1.513e-01;1.000e+00;1.041e+00;8.112e-01;-1.306e-01;1.044e+00;7.500e-01;-1.422e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.394758000;1.044e+00;8.334e-01;-1.594e-01;7.979e-01;-1.526e-01;1.000e+00;1.041e+00;8.112e-01;-1.319e-01;1.044e+00;7.500e-01;-1.435e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.400758000;1.044e+00;8.334e-01;-1.600e-01;7.979e-01;-1.532e-01;9.999e-01;1.041e+00;8.112e-01;-1.325e-01;1.044e+00;7.500e-01;-1.440e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.714758000;1.044e+00;8.334e-01;-1.915e-01;7.979e-01;-1.833e-01;9.898e-01;1.041e+00;8.118e-01;-1.626e-01;1.044e+00;7.500e-01;-1.723e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
71.715758000;1.044e+00;8.334e-01;-1.916e-01;7.979e-01;-1.834e-01;9.897e-01;1.040e+00;8.118e-01;-1.627e-01;1.044e+00;7.500e-01;-1.724e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.141758000;1.044e+00;8.334e-01;-2.343e-01;7.979e-01;-2.243e-01;9.760e-01;1.040e+00;8.126e-01;-2.035e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.142758000;1.044e+00;8.334e-01;-2.344e-01;7.979e-01;-2.244e-01;9.760e-01;1.039e+00;8.126e-01;-2.036e-01;1.044e+00;7.500e-01;-2.109e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.175758000;1.044e+00;8.334e-01;-2.377e-01;7.979e-01;-2.275e-01;9.749e-01;1.039e+00;8.126e-01;-2.068e-01;1.044e+00;7.500e-01;-2.139e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.307758000;1.044e+00;8.334e-01;-2.506e-01;7.979e-01;-2.399e-01;9.708e-01;1.039e+00;8.129e-01;-2.192e-01;1.044e+00;7.500e-01;-2.255e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.328758000;1.044e+00;8.334e-01;-2.527e-01;7.979e-01;-2.419e-01;9.701e-01;1.039e+00;8.129e-01;-2.211e-01;1.044e+00;7.500e-01;-2.274e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.335758000;1.044e+00;8.334e-01;-2.533e-01;7.979e-01;-2.426e-01;9.699e-01;1.039e+00;8.129e-01;-2.218e-01;1.044e+00;7.500e-01;-2.280e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.362758000;1.044e+00;8.334e-01;-2.559e-01;7.979e-01;-2.451e-01;9.691e-01;1.039e+00;8.130e-01;-2.243e-01;1.044e+00;7.500e-01;-2.304e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.583758000;1.044e+00;8.334e-01;-2.770e-01;7.979e-01;-2.652e-01;9.624e-01;1.039e+00;8.134e-01;-2.444e-01;1.044e+00;7.500e-01;-2.493e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.584758000;1.044e+00;8.334e-01;-2.771e-01;7.979e-01;-2.653e-01;9.623e-01;1.038e+00;8.134e-01;-2.445e-01;1.044e+00;7.500e-01;-2.494e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.685758000;1.044e+00;8.334e-01;-2.864e-01;7.979e-01;-2.742e-01;9.593e-01;1.038e+00;8.135e-01;-2.534e-01;1.044e+00;7.500e-01;-2.578e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.696758000;1.044e+00;8.334e-01;-2.874e-01;7.979e-01;-2.752e-01;9.590e-01;1.038e+00;8.136e-01;-2.544e-01;1.044e+00;7.500e-01;-2.587e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.837758000;1.044e+00;8.334e-01;-3.001e-01;7.979e-01;-2.874e-01;9.550e-01;1.038e+00;8.138e-01;-2.665e-01;1.044e+00;7.500e-01;-2.701e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.840758000;1.044e+00;8.334e-01;-3.004e-01;7.979e-01;-2.876e-01;9.549e-01;1.038e+00;8.138e-01;-2.668e-01;1.044e+00;7.500e-01;-2.704e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.852758000;1.044e+00;8.334e-01;-3.015e-01;7.979e-01;-2.886e-01;9.545e-01;1.038e+00;8.138e-01;-2.678e-01;1.044e+00;7.500e-01;-2.713e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
72.855758000;1.044e+00;8.334e-01;-3.017e-01;7.979e-01;-2.889e-01;9.545e-01;1.038e+00;8.138e-01;-2.681e-01;1.044e+00;7.500e-01;-2.715e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.064758000;1.044e+00;8.334e-01;-3.197e-01;7.979e-01;-3.061e-01;9.487e-01;1.038e+00;8.141e-01;-2.853e-01;1.044e+00;7.500e-01;-2.878e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.065758000;1.044e+00;8.334e-01;-3.198e-01;7.979e-01;-3.062e-01;9.487e-01;1.037e+00;8.141e-01;-2.854e-01;1.044e+00;7.500e-01;-2.878e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.184758000;1.044e+00;8.334e-01;-3.296e-01;7.979e-01;-3.156e-01;9.455e-01;1.037e+00;8.143e-01;-2.947e-01;1.044e+00;7.500e-01;-2.967e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.257758000;1.044e+00;8.334e-01;-3.355e-01;7.979e-01;-3.212e-01;9.437e-01;1.037e+00;8.144e-01;-3.004e-01;1.044e+00;7.500e-01;-3.019e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.268758000;1.044e+00;8.334e-01;-3.364e-01;7.979e-01;-3.220e-01;9.434e-01;1.037e+00;8.144e-01;-3.012e-01;1.044e+00;7.500e-01;-3.027e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.284758000;1.044e+00;8.334e-01;-3.376e-01;7.979e-01;-3.232e-01;9.430e-01;1.037e+00;8.145e-01;-3.024e-01;1.044e+00;7.500e-01;-3.039e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.292758000;1.044e+00;8.334e-01;-3.382e-01;7.979e-01;-3.239e-01;9.428e-01;1.037e+00;8.145e-01;-3.030e-01;1.044e+00;7.500e-01;-3.044e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.618758000;1.044e+00;8.334e-01;-3.625e-01;7.979e-01;-3.471e-01;9.351e-01;1.037e+00;8.149e-01;-3.262e-01;1.044e+00;7.500e-01;-3.262e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.619758000;1.044e+00;8.334e-01;-3.626e-01;7.979e-01;-3.471e-01;9.350e-01;1.036e+00;8.149e-01;-3.263e-01;1.044e+00;7.500e-01;-3.263e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.633758000;1.044e+00;8.334e-01;-3.635e-01;7.979e-01;-3.481e-01;9.347e-01;1.036e+00;8.150e-01;-3.272e-01;1.044e+00;7.500e-01;-3.272e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.672758000;1.044e+00;8.334e-01;-3.663e-01;7.979e-01;-3.507e-01;9.339e-01;1.036e+00;8.150e-01;-3.298e-01;1.044e+00;7.500e-01;-3.296e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.679758000;1.044e+00;8.334e-01;-3.667e-01;7.979e-01;-3.511e-01;9.337e-01;1.036e+00;8.150e-01;-3.303e-01;1.044e+00;7.500e-01;-3.301e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.687758000;1.044e+00;8.334e-01;-3.673e-01;7.979e-01;-3.517e-01;9.335e-01;1.036e+00;8.150e-01;-3.308e-01;1.044e+00;7.500e-01;-3.306e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.696758000;1.044e+00;8.334e-01;-3.679e-01;7.979e-01;-3.522e-01;9.333e-01;1.036e+00;8.150e-01;-3.314e-01;1.044e+00;7.500e-01;-3.311e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
73.956758000;1.044e+00;8.334e-01;-3.847e-01;7.979e-01;-3.683e-01;9.280e-01;1.036e+00;8.153e-01;-3.475e-01;1.044e+00;7.500e-01;-3.462e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.226758000;1.044e+00;8.333e-01;-4.003e-01;7.979e-01;-3.832e-01;9.230e-01;1.036e+00;8.156e-01;-3.623e-01;1.044e+00;7.500e-01;-3.602e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.239758000;1.044e+00;8.333e-01;-4.010e-01;7.979e-01;-3.839e-01;9.228e-01;1.036e+00;8.156e-01;-3.630e-01;1.044e+00;7.500e-01;-3.609e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.243758000;1.044e+00;8.333e-01;-4.012e-01;7.979e-01;-3.841e-01;9.228e-01;1.036e+00;8.156e-01;-3.632e-01;1.044e+00;7.500e-01;-3.611e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.246758000;1.044e+00;8.333e-01;-4.013e-01;7.979e-01;-3.843e-01;9.227e-01;1.036e+00;8.156e-01;-3.633e-01;1.044e+00;7.500e-01;-3.612e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.248758000;1.044e+00;8.333e-01;-4.014e-01;7.979e-01;-3.844e-01;9.227e-01;1.036e+00;8.156e-01;-3.635e-01;1.044e+00;7.500e-01;-3.613e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.320758000;1.044e+00;8.333e-01;-4.052e-01;7.979e-01;-3.880e-01;9.215e-01;1.036e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.647e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.321758000;1.044e+00;8.333e-01;-4.053e-01;7.979e-01;-3.880e-01;9.215e-01;1.035e+00;8.157e-01;-3.671e-01;1.044e+00;7.500e-01;-3.647e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.519758000;1.044e+00;8.333e-01;-4.149e-01;7.979e-01;-3.973e-01;9.184e-01;1.035e+00;8.159e-01;-3.763e-01;1.044e+00;7.500e-01;-3.734e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.708758000;1.044e+00;8.333e-01;-4.232e-01;7.979e-01;-4.052e-01;9.158e-01;1.035e+00;8.161e-01;-3.842e-01;1.044e+00;7.500e-01;-3.808e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.797758000;1.044e+00;8.333e-01;-4.267e-01;7.979e-01;-4.086e-01;9.146e-01;1.035e+00;8.161e-01;-3.876e-01;1.044e+00;7.500e-01;-3.841e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.808758000;1.044e+00;8.333e-01;-4.272e-01;7.979e-01;-4.090e-01;9.145e-01;1.035e+00;8.161e-01;-3.881e-01;1.044e+00;7.500e-01;-3.844e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.812758000;1.044e+00;8.333e-01;-4.273e-01;7.979e-01;-4.091e-01;9.144e-01;1.035e+00;8.161e-01;-3.882e-01;1.044e+00;7.500e-01;-3.846e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
74.821758000;1.044e+00;8.333e-01;-4.277e-01;7.979e-01;-4.095e-01;9.143e-01;1.035e+00;8.161e-01;-3.885e-01;1.044e+00;7.500e-01;-3.849e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.374758000;1.044e+00;8.333e-01;-4.452e-01;7.979e-01;-4.262e-01;9.088e-01;1.035e+00;8.165e-01;-4.053e-01;1.044e+00;7.500e-01;-4.007e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.378077000;1.044e+00;8.333e-01;-4.453e-01;7.979e-01;-4.263e-01;9.087e-01;1.035e+00;8.165e-01;-4.054e-01;1.044e+00;7.500e-01;-4.007e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.398077000;1.044e+00;8.333e-01;-4.458e-01;7.979e-01;-4.268e-01;9.086e-01;1.035e+00;8.165e-01;-4.058e-01;1.044e+00;7.500e-01;-4.012e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.402442000;1.044e+00;8.333e-01;-4.459e-01;7.979e-01;-4.269e-01;9.086e-01;1.035e+00;8.165e-01;-4.060e-01;1.044e+00;7.500e-01;-4.013e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.409442000;1.044e+00;8.333e-01;-4.460e-01;7.979e-01;-4.271e-01;9.085e-01;1.035e+00;8.165e-01;-4.061e-01;1.044e+00;7.500e-01;-4.014e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.491442000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.035e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.492442000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.034e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
75.907442000;1.044e+00;8.333e-01;-4.558e-01;7.979e-01;-4.364e-01;9.054e-01;1.034e+00;8.167e-01;-4.154e-01;1.044e+00;7.500e-01;-4.102e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.012442000;1.044e+00;8.333e-01;-4.572e-01;7.979e-01;-4.378e-01;9.049e-01;1.034e+00;8.167e-01;-4.168e-01;1.044e+00;7.500e-01;-4.115e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.014442000;1.044e+00;8.333e-01;-4.573e-01;7.979e-01;-4.378e-01;9.049e-01;1.034e+00;8.167e-01;-4.169e-01;1.044e+00;7.500e-01;-4.115e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.016442000;1.044e+00;8.333e-01;-4.573e-01;7.979e-01;-4.378e-01;9.049e-01;1.034e+00;8.167e-01;-4.169e-01;1.044e+00;7.500e-01;-4.116e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.022442000;1.044e+00;8.333e-01;-4.574e-01;7.979e-01;-4.379e-01;9.049e-01;1.034e+00;8.167e-01;-4.170e-01;1.044e+00;7.500e-01;-4.116e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.035442000;1.044e+00;8.333e-01;-4.575e-01;7.979e-01;-4.381e-01;9.049e-01;1.034e+00;8.167e-01;-4.171e-01;1.044e+00;7.500e-01;-4.118e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.623442000;1.044e+00;8.333e-01;-4.622e-01;7.979e-01;-4.425e-01;9.034e-01;1.034e+00;8.168e-01;-4.215e-01;1.044e+00;7.500e-01;-4.159e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.642442000;1.044e+00;8.333e-01;-4.622e-01;7.979e-01;-4.426e-01;9.034e-01;1.034e+00;8.168e-01;-4.216e-01;1.044e+00;7.500e-01;-4.160e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.655442000;1.044e+00;8.333e-01;-4.623e-01;7.979e-01;-4.426e-01;9.033e-01;1.034e+00;8.168e-01;-4.216e-01;1.044e+00;7.500e-01;-4.160e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.656442000;1.044e+00;8.333e-01;-4.623e-01;7.979e-01;-4.426e-01;9.033e-01;1.034e+00;8.168e-01;-4.217e-01;1.044e+00;7.500e-01;-4.160e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
76.660442000;1.044e+00;8.333e-01;-4.623e-01;7.979e-01;-4.426e-01;9.033e-01;1.034e+00;8.168e-01;-4.217e-01;1.044e+00;7.500e-01;-4.161e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
77.350442000;1.044e+00;8.333e-01;-4.620e-01;7.979e-01;-4.423e-01;9.034e-01;1.034e+00;8.168e-01;-4.213e-01;1.044e+00;7.500e-01;-4.158e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
77.362442000;1.044e+00;8.333e-01;-4.619e-01;7.979e-01;-4.423e-01;9.035e-01;1.034e+00;8.168e-01;-4.213e-01;1.044e+00;7.500e-01;-4.157e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
77.377442000;1.044e+00;8.333e-01;-4.618e-01;7.979e-01;-4.422e-01;9.035e-01;1.034e+00;8.168e-01;-4.213e-01;1.044e+00;7.500e-01;-4.157e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
77.381442000;1.044e+00;8.333e-01;-4.618e-01;7.979e-01;-4.422e-01;9.035e-01;1.034e+00;8.168e-01;-4.212e-01;1.044e+00;7.500e-01;-4.157e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
77.507442000;1.044e+00;8.333e-01;-4.613e-01;7.979e-01;-4.417e-01;9.037e-01;1.034e+00;8.168e-01;-4.207e-01;1.044e+00;7.500e-01;-4.152e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
78.019442000;1.044e+00;8.333e-01;-4.581e-01;7.979e-01;-4.387e-01;9.047e-01;1.034e+00;8.167e-01;-4.177e-01;1.044e+00;7.500e-01;-4.123e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
79.238442000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.034e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
79.239442000;1.044e+00;8.333e-01;-4.480e-01;7.979e-01;-4.289e-01;9.079e-01;1.035e+00;8.165e-01;-4.080e-01;1.044e+00;7.500e-01;-4.032e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
80.394634000;1.044e+00;8.333e-01;-4.396e-01;7.979e-01;-4.209e-01;9.106e-01;1.035e+00;8.163e-01;-3.999e-01;1.044e+00;7.500e-01;-3.956e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
80.416634000;1.044e+00;8.333e-01;-4.394e-01;7.979e-01;-4.207e-01;9.106e-01;1.035e+00;8.163e-01;-3.998e-01;1.044e+00;7.500e-01;-3.955e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
80.434634000;1.044e+00;8.333e-01;-4.393e-01;7.979e-01;-4.206e-01;9.106e-01;1.035e+00;8.163e-01;-3.997e-01;1.044e+00;7.500e-01;-3.954e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
80.446634000;1.044e+00;8.333e-01;-4.393e-01;7.979e-01;-4.206e-01;9.106e-01;1.035e+00;8.163e-01;-3.997e-01;1.044e+00;7.500e-01;-3.953e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
80.447634000;1.044e+00;8.333e-01;-4.393e-01;7.979e-01;-4.206e-01;9.106e-01;1.035e+00;8.163e-01;-3.996e-01;1.044e+00;7.500e-01;-3.953e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
81.295634000;1.044e+00;8.333e-01;-4.355e-01;7.979e-01;-4.170e-01;9.118e-01;1.035e+00;8.163e-01;-3.961e-01;1.044e+00;7.500e-01;-3.920e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
81.308634000;1.044e+00;8.333e-01;-4.355e-01;7.979e-01;-4.170e-01;9.118e-01;1.035e+00;8.163e-01;-3.960e-01;1.044e+00;7.500e-01;-3.920e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
81.311634000;1.044e+00;8.333e-01;-4.355e-01;7.979e-01;-4.170e-01;9.118e-01;1.035e+00;8.163e-01;-3.960e-01;1.044e+00;7.500e-01;-3.919e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
81.353634000;1.044e+00;8.333e-01;-4.354e-01;7.979e-01;-4.168e-01;9.119e-01;1.035e+00;8.163e-01;-3.959e-01;1.044e+00;7.500e-01;-3.918e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
81.777634000;1.044e+00;8.333e-01;-4.344e-01;7.979e-01;-4.159e-01;9.122e-01;1.035e+00;8.162e-01;-3.950e-01;1.044e+00;7.500e-01;-3.910e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
82.205634000;1.044e+00;8.333e-01;-4.339e-01;7.979e-01;-4.155e-01;9.123e-01;1.035e+00;8.162e-01;-3.946e-01;1.044e+00;7.500e-01;-3.906e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
82.215634000;1.044e+00;8.333e-01;-4.339e-01;7.979e-01;-4.155e-01;9.123e-01;1.035e+00;8.162e-01;-3.946e-01;1.044e+00;7.500e-01;-3.905e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
82.222634000;1.044e+00;8.333e-01;-4.339e-01;7.979e-01;-4.155e-01;9.123e-01;1.035e+00;8.162e-01;-3.945e-01;1.044e+00;7.500e-01;-3.905e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
82.285634000;1.044e+00;8.333e-01;-4.339e-01;7.979e-01;-4.154e-01;9.123e-01;1.035e+00;8.162e-01;-3.945e-01;1.044e+00;7.500e-01;-3.905e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
82.294634000;1.044e+00;8.333e-01;-4.339e-01;7.979e-01;-4.154e-01;9.124e-01;1.035e+00;8.162e-01;-3.945e-01;1.044e+00;7.500e-01;-3.905e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
83.346634000;1.044e+00;8.333e-01;-4.347e-01;7.979e-01;-4.162e-01;9.121e-01;1.035e+00;8.163e-01;-3.952e-01;1.044e+00;7.500e-01;-3.912e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
85.582634000;1.044e+00;8.333e-01;-4.398e-01;7.979e-01;-4.210e-01;9.105e-01;1.035e+00;8.164e-01;-4.001e-01;1.044e+00;7.500e-01;-3.958e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
86.543634000;1.044e+00;8.333e-01;-4.418e-01;7.979e-01;-4.230e-01;9.099e-01;1.035e+00;8.164e-01;-4.021e-01;1.044e+00;7.500e-01;-3.976e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
88.520634000;1.044e+00;8.333e-01;-4.442e-01;7.979e-01;-4.253e-01;9.091e-01;1.035e+00;8.164e-01;-4.043e-01;1.044e+00;7.500e-01;-3.997e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
88.550205000;1.044e+00;8.333e-01;-4.442e-01;7.979e-01;-4.253e-01;9.091e-01;1.035e+00;8.164e-01;-4.043e-01;1.044e+00;7.500e-01;-3.998e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
88.579205000;1.044e+00;8.333e-01;-4.442e-01;7.979e-01;-4.253e-01;9.091e-01;1.035e+00;8.164e-01;-4.044e-01;1.044e+00;7.500e-01;-3.998e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
88.809205000;1.044e+00;8.333e-01;-4.443e-01;7.979e-01;-4.254e-01;9.090e-01;1.035e+00;8.164e-01;-4.045e-01;1.044e+00;7.500e-01;-3.999e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
100.000000000;1.044e+00;8.333e-01;-4.441e-01;7.979e-01;-4.252e-01;9.091e-01;1.035e+00;8.164e-01;-4.042e-01;1.044e+00;7.500e-01;-3.997e-01;1.000e+01;9.090e-01;5.000e+01;5.000e+01
