time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
0;1.04E+00;8.33E-01;-3.86E-09;7.98E-01;-3.64E-09;1.05E+00;1.05E+00;8.08E-01;2.06E-02;1.04E+00;7.50E-01;1.24E-09;1.00E+01;1.05E+00;5.00E+01
20.000508;1.04E+00;8.33E-01;-8.70E-09;7.98E-01;5.06E-09;1.05E+00;1.05E+00;8.08E-01;2.06E-02;1.04E+00;7.50E-01;-5.68E-09;1.00E+01;1.05E+00;5.00E+01
20.00102;1.04E+00;8.33E-01;2.21E-06;7.98E-01;2.13E-06;1.05E+00;1.05E+00;8.08E-01;2.06E-02;1.04E+00;7.50E-01;1.99E-06;1.00E+01;1.05E+00;5.00E+01
20.00602;1.04E+00;8.33E-01;5.89E-05;7.98E-01;5.64E-05;1.05E+00;1.05E+00;8.08E-01;2.07E-02;1.04E+00;7.50E-01;5.30E-05;1.00E+01;1.05E+00;5.00E+01
20.00702;1.04E+00;8.33E-01;7.78E-05;7.98E-01;7.45E-05;1.05E+00;1.05E+00;8.08E-01;2.07E-02;1.04E+00;7.50E-01;7.00E-05;1.00E+01;1.05E+00;5.00E+01
20.00802;1.04E+00;8.33E-01;9.89E-05;7.98E-01;9.47E-05;1.05E+00;1.05E+00;8.08E-01;2.07E-02;1.04E+00;7.50E-01;8.90E-05;1.00E+01;1.05E+00;5.00E+01
20.01102;1.04E+00;8.33E-01;1.71E-04;7.98E-01;1.64E-04;1.05E+00;1.05E+00;8.08E-01;2.08E-02;1.04E+00;7.50E-01;1.54E-04;1.00E+01;1.05E+00;5.00E+01
20.01202;1.05E+00;8.33E-01;1.98E-04;7.98E-01;1.89E-04;1.05E+00;1.05E+00;8.08E-01;2.08E-02;1.05E+00;7.50E-01;1.78E-04;1.00E+01;1.05E+00;5.00E+01
20.01302;1.05E+00;8.33E-01;2.26E-04;7.98E-01;2.16E-04;1.05E+00;1.05E+00;8.08E-01;2.08E-02;1.05E+00;7.50E-01;2.03E-04;1.00E+01;1.05E+00;5.00E+01
20.01402;1.05E+00;8.33E-01;2.54E-04;7.98E-01;2.44E-04;1.05E+00;1.05E+00;8.08E-01;2.09E-02;1.05E+00;7.50E-01;2.29E-04;1.00E+01;1.05E+00;5.00E+01
20.02002;1.05E+00;8.33E-01;4.46E-04;7.98E-01;4.27E-04;1.05E+00;1.05E+00;8.08E-01;2.10E-02;1.05E+00;7.50E-01;4.01E-04;1.00E+01;1.05E+00;5.00E+01
20.02102;1.05E+00;8.33E-01;4.80E-04;7.98E-01;4.60E-04;1.05E+00;1.05E+00;8.08E-01;2.11E-02;1.05E+00;7.50E-01;4.32E-04;1.00E+01;1.05E+00;5.00E+01
20.02202;1.05E+00;8.34E-01;5.14E-04;7.98E-01;4.93E-04;1.05E+00;1.05E+00;8.08E-01;2.11E-02;1.05E+00;7.50E-01;4.63E-04;1.00E+01;1.05E+00;5.00E+01
20.02702;1.05E+00;8.34E-01;6.91E-04;7.98E-01;6.62E-04;1.05E+00;1.05E+00;8.08E-01;2.13E-02;1.05E+00;7.50E-01;6.22E-04;1.00E+01;1.05E+00;5.00E+01
20.02802;1.05E+00;8.34E-01;7.28E-04;7.98E-01;6.97E-04;1.05E+00;1.05E+00;8.08E-01;2.13E-02;1.05E+00;7.50E-01;6.55E-04;1.00E+01;1.05E+00;5.00E+01
20.02902;1.05E+00;8.34E-01;7.64E-04;7.98E-01;7.32E-04;1.05E+00;1.05E+00;8.08E-01;2.13E-02;1.05E+00;7.50E-01;6.88E-04;1.00E+01;1.05E+00;5.00E+01
20.03002;1.05E+00;8.34E-01;8.01E-04;7.98E-01;7.67E-04;1.05E+00;1.05E+00;8.08E-01;2.14E-02;1.05E+00;7.50E-01;7.21E-04;1.00E+01;1.05E+00;5.00E+01
20.03602;1.05E+00;8.34E-01;1.03E-03;7.98E-01;9.82E-04;1.05E+00;1.05E+00;8.08E-01;2.16E-02;1.05E+00;7.50E-01;9.23E-04;1.00E+01;1.05E+00;5.00E+01
20.03802;1.05E+00;8.34E-01;1.10E-03;7.98E-01;1.06E-03;1.05E+00;1.05E+00;8.08E-01;2.17E-02;1.05E+00;7.50E-01;9.92E-04;1.00E+01;1.05E+00;5.00E+01
20.03902;1.05E+00;8.34E-01;1.14E-03;7.98E-01;1.09E-03;1.05E+00;1.05E+00;8.08E-01;2.17E-02;1.05E+00;7.50E-01;1.03E-03;1.00E+01;1.05E+00;5.00E+01
20.04302;1.05E+00;8.34E-01;1.29E-03;7.98E-01;1.24E-03;1.05E+00;1.05E+00;8.08E-01;2.18E-02;1.05E+00;7.50E-01;1.17E-03;1.00E+01;1.05E+00;5.00E+01
20.04402;1.05E+00;8.34E-01;1.33E-03;7.98E-01;1.28E-03;1.05E+00;1.05E+00;8.08E-01;2.19E-02;1.05E+00;7.50E-01;1.20E-03;1.00E+01;1.05E+00;5.00E+01
20.04702;1.05E+00;8.34E-01;1.45E-03;7.98E-01;1.39E-03;1.05E+00;1.05E+00;8.08E-01;2.20E-02;1.05E+00;7.50E-01;1.31E-03;1.00E+01;1.05E+00;5.00E+01
20.04802;1.05E+00;8.34E-01;1.49E-03;7.98E-01;1.43E-03;1.05E+00;1.05E+00;8.08E-01;2.20E-02;1.05E+00;7.50E-01;1.34E-03;1.00E+01;1.05E+00;5.00E+01
20.04902;1.05E+00;8.34E-01;1.53E-03;7.98E-01;1.46E-03;1.05E+00;1.05E+00;8.08E-01;2.21E-02;1.05E+00;7.50E-01;1.38E-03;1.00E+01;1.05E+00;5.00E+01
20.05102;1.05E+00;8.34E-01;1.61E-03;7.98E-01;1.54E-03;1.05E+00;1.05E+00;8.08E-01;2.21E-02;1.05E+00;7.50E-01;1.45E-03;1.00E+01;1.05E+00;5.00E+01
20.05202;1.05E+00;8.34E-01;1.65E-03;7.98E-01;1.58E-03;1.05E+00;1.05E+00;8.08E-01;2.22E-02;1.05E+00;7.50E-01;1.48E-03;1.00E+01;1.05E+00;5.00E+01
20.05602;1.05E+00;8.34E-01;1.81E-03;7.98E-01;1.73E-03;1.05E+00;1.05E+00;8.08E-01;2.23E-02;1.05E+00;7.50E-01;1.63E-03;1.00E+01;1.05E+00;5.00E+01
20.05702;1.05E+00;8.34E-01;1.85E-03;7.98E-01;1.77E-03;1.05E+00;1.05E+00;8.08E-01;2.24E-02;1.05E+00;7.50E-01;1.66E-03;1.00E+01;1.05E+00;5.00E+01
20.05802;1.05E+00;8.34E-01;1.89E-03;7.98E-01;1.81E-03;1.05E+00;1.05E+00;8.08E-01;2.24E-02;1.05E+00;7.50E-01;1.70E-03;1.00E+01;1.05E+00;5.00E+01
20.06102;1.05E+00;8.34E-01;2.01E-03;7.98E-01;1.92E-03;1.05E+00;1.05E+00;8.08E-01;2.25E-02;1.05E+00;7.50E-01;1.81E-03;1.00E+01;1.05E+00;5.00E+01
20.06202;1.05E+00;8.34E-01;2.05E-03;7.98E-01;1.96E-03;1.05E+00;1.05E+00;8.08E-01;2.26E-02;1.05E+00;7.50E-01;1.85E-03;1.00E+01;1.05E+00;5.00E+01
20.06702;1.05E+00;8.34E-01;2.26E-03;7.98E-01;2.16E-03;1.05E+00;1.05E+00;8.08E-01;2.28E-02;1.05E+00;7.50E-01;2.03E-03;1.00E+01;1.05E+00;5.00E+01
20.06802;1.05E+00;8.34E-01;2.30E-03;7.98E-01;2.20E-03;1.05E+00;1.05E+00;8.08E-01;2.28E-02;1.05E+00;7.50E-01;2.07E-03;1.00E+01;1.05E+00;5.00E+01
20.07202;1.05E+00;8.34E-01;2.46E-03;7.98E-01;2.36E-03;1.05E+00;1.05E+00;8.08E-01;2.29E-02;1.05E+00;7.50E-01;2.22E-03;1.00E+01;1.05E+00;5.00E+01
20.07302;1.05E+00;8.34E-01;2.51E-03;7.98E-01;2.40E-03;1.05E+00;1.05E+00;8.08E-01;2.30E-02;1.05E+00;7.50E-01;2.26E-03;1.00E+01;1.05E+00;5.00E+01
20.07602;1.05E+00;8.34E-01;2.63E-03;7.98E-01;2.52E-03;1.05E+00;1.05E+00;8.08E-01;2.31E-02;1.05E+00;7.50E-01;2.37E-03;1.00E+01;1.05E+00;5.00E+01
20.07702;1.05E+00;8.34E-01;2.67E-03;7.98E-01;2.56E-03;1.05E+00;1.05E+00;8.08E-01;2.31E-02;1.05E+00;7.50E-01;2.41E-03;1.00E+01;1.05E+00;5.00E+01
20.07802;1.05E+00;8.34E-01;2.72E-03;7.98E-01;2.60E-03;1.05E+00;1.05E+00;8.08E-01;2.32E-02;1.05E+00;7.50E-01;2.45E-03;1.00E+01;1.05E+00;5.00E+01
20.08302;1.05E+00;8.34E-01;2.93E-03;7.98E-01;2.80E-03;1.05E+00;1.05E+00;8.08E-01;2.34E-02;1.05E+00;7.50E-01;2.64E-03;1.00E+01;1.05E+00;5.00E+01
20.08402;1.05E+00;8.34E-01;2.97E-03;7.97E-01;2.84E-03;1.05E+00;1.05E+00;8.08E-01;2.34E-02;1.05E+00;7.50E-01;2.67E-03;1.00E+01;1.05E+00;5.00E+01
20.08702;1.05E+00;8.34E-01;3.10E-03;7.97E-01;2.97E-03;1.05E+00;1.05E+00;8.08E-01;2.35E-02;1.05E+00;7.50E-01;2.79E-03;1.00E+01;1.05E+00;5.00E+01
20.08802;1.05E+00;8.34E-01;3.14E-03;7.97E-01;3.01E-03;1.05E+00;1.05E+00;8.08E-01;2.36E-02;1.05E+00;7.50E-01;2.83E-03;1.00E+01;1.05E+00;5.00E+01
20.08902;1.05E+00;8.34E-01;3.19E-03;7.97E-01;3.05E-03;1.05E+00;1.05E+00;8.08E-01;2.36E-02;1.05E+00;7.50E-01;2.87E-03;1.00E+01;1.05E+00;5.00E+01
20.09002;1.05E+00;8.34E-01;3.23E-03;7.97E-01;3.09E-03;1.05E+00;1.05E+00;8.08E-01;2.37E-02;1.05E+00;7.50E-01;2.91E-03;1.00E+01;1.05E+00;5.00E+01
20.09102;1.05E+00;8.34E-01;3.27E-03;7.97E-01;3.13E-03;1.05E+00;1.05E+00;8.08E-01;2.37E-02;1.05E+00;7.50E-01;2.95E-03;1.00E+01;1.05E+00;5.00E+01
20.09302;1.05E+00;8.34E-01;3.36E-03;7.97E-01;3.21E-03;1.05E+00;1.05E+00;8.08E-01;2.38E-02;1.05E+00;7.50E-01;3.02E-03;1.00E+01;1.05E+00;5.00E+01
20.09402;1.05E+00;8.34E-01;3.40E-03;7.97E-01;3.26E-03;1.05E+00;1.05E+00;8.08E-01;2.38E-02;1.05E+00;7.50E-01;3.06E-03;1.00E+01;1.05E+00;5.00E+01
20.09602;1.05E+00;8.34E-01;3.49E-03;7.97E-01;3.34E-03;1.05E+00;1.05E+00;8.08E-01;2.39E-02;1.05E+00;7.50E-01;3.14E-03;1.00E+01;1.05E+00;5.00E+01
20.09702;1.05E+00;8.34E-01;3.53E-03;7.97E-01;3.38E-03;1.05E+00;1.05E+00;8.08E-01;2.40E-02;1.05E+00;7.50E-01;3.18E-03;1.00E+01;1.05E+00;5.00E+01
20.10302;1.05E+00;8.34E-01;3.80E-03;7.97E-01;3.63E-03;1.05E+00;1.05E+00;8.08E-01;2.42E-02;1.05E+00;7.50E-01;3.42E-03;1.00E+01;1.05E+00;5.00E+01
20.10402;1.05E+00;8.34E-01;3.84E-03;7.97E-01;3.67E-03;1.05E+00;1.05E+00;8.08E-01;2.42E-02;1.05E+00;7.50E-01;3.46E-03;1.00E+01;1.05E+00;5.00E+01
20.10502;1.05E+00;8.34E-01;3.89E-03;7.97E-01;3.72E-03;1.05E+00;1.05E+00;8.08E-01;2.43E-02;1.05E+00;7.50E-01;3.50E-03;1.00E+01;1.05E+00;5.00E+01
20.10602;1.05E+00;8.34E-01;3.93E-03;7.97E-01;3.76E-03;1.05E+00;1.05E+00;8.08E-01;2.43E-02;1.05E+00;7.50E-01;3.54E-03;1.00E+01;1.05E+00;5.00E+01
20.11202;1.05E+00;8.34E-01;4.20E-03;7.97E-01;4.01E-03;1.05E+00;1.05E+00;8.08E-01;2.46E-02;1.05E+00;7.50E-01;3.78E-03;1.00E+01;1.05E+00;5.00E+01
20.11302;1.05E+00;8.34E-01;4.24E-03;7.97E-01;4.06E-03;1.05E+00;1.05E+00;8.08E-01;2.46E-02;1.05E+00;7.50E-01;3.82E-03;1.00E+01;1.05E+00;5.00E+01
20.11402;1.05E+00;8.34E-01;4.29E-03;7.97E-01;4.10E-03;1.05E+00;1.05E+00;8.08E-01;2.47E-02;1.05E+00;7.50E-01;3.86E-03;1.00E+01;1.05E+00;5.00E+01
20.11502;1.05E+00;8.34E-01;4.33E-03;7.97E-01;4.14E-03;1.05E+00;1.05E+00;8.07E-01;2.47E-02;1.05E+00;7.50E-01;3.90E-03;1.00E+01;1.05E+00;5.00E+01
20.11602;1.05E+00;8.34E-01;4.38E-03;7.97E-01;4.19E-03;1.05E+00;1.05E+00;8.07E-01;2.47E-02;1.05E+00;7.50E-01;3.94E-03;1.00E+01;1.05E+00;5.00E+01
20.11702;1.05E+00;8.34E-01;4.42E-03;7.97E-01;4.23E-03;1.05E+00;1.05E+00;8.07E-01;2.48E-02;1.05E+00;7.50E-01;3.98E-03;1.00E+01;1.05E+00;5.00E+01
20.11902;1.05E+00;8.34E-01;4.51E-03;7.97E-01;4.31E-03;1.05E+00;1.05E+00;8.07E-01;2.49E-02;1.05E+00;7.50E-01;4.06E-03;1.00E+01;1.05E+00;5.00E+01
20.12102;1.05E+00;8.34E-01;4.60E-03;7.97E-01;4.40E-03;1.05E+00;1.05E+00;8.07E-01;2.50E-02;1.05E+00;7.50E-01;4.14E-03;1.00E+01;1.05E+00;5.00E+01
20.12202;1.05E+00;8.34E-01;4.65E-03;7.97E-01;4.45E-03;1.05E+00;1.05E+00;8.07E-01;2.50E-02;1.05E+00;7.50E-01;4.18E-03;1.00E+01;1.05E+00;5.00E+01
20.12302;1.05E+00;8.34E-01;4.69E-03;7.97E-01;4.49E-03;1.05E+00;1.05E+00;8.07E-01;2.50E-02;1.05E+00;7.50E-01;4.22E-03;1.00E+01;1.05E+00;5.00E+01
20.12402;1.05E+00;8.34E-01;4.74E-03;7.97E-01;4.53E-03;1.06E+00;1.05E+00;8.07E-01;2.51E-02;1.05E+00;7.50E-01;4.27E-03;1.00E+01;1.05E+00;5.00E+01
20.13002;1.05E+00;8.34E-01;5.01E-03;7.97E-01;4.79E-03;1.06E+00;1.05E+00;8.07E-01;2.53E-02;1.05E+00;7.50E-01;4.51E-03;1.00E+01;1.05E+00;5.00E+01
20.13102;1.05E+00;8.34E-01;5.06E-03;7.97E-01;4.84E-03;1.06E+00;1.05E+00;8.07E-01;2.54E-02;1.05E+00;7.50E-01;4.55E-03;1.00E+01;1.05E+00;5.00E+01
20.13802;1.05E+00;8.34E-01;5.38E-03;7.97E-01;5.14E-03;1.06E+00;1.05E+00;8.07E-01;2.57E-02;1.05E+00;7.50E-01;4.84E-03;1.00E+01;1.05E+00;5.00E+01
20.13902;1.05E+00;8.34E-01;5.43E-03;7.97E-01;5.19E-03;1.06E+00;1.05E+00;8.07E-01;2.57E-02;1.05E+00;7.50E-01;4.88E-03;1.00E+01;1.05E+00;5.00E+01
20.14002;1.05E+00;8.34E-01;5.47E-03;7.97E-01;5.23E-03;1.06E+00;1.05E+00;8.07E-01;2.58E-02;1.05E+00;7.50E-01;4.93E-03;1.00E+01;1.05E+00;5.00E+01
20.14602;1.05E+00;8.34E-01;5.75E-03;7.97E-01;5.50E-03;1.06E+00;1.05E+00;8.07E-01;2.60E-02;1.05E+00;7.50E-01;5.18E-03;1.00E+01;1.05E+00;5.00E+01
20.14702;1.05E+00;8.34E-01;5.80E-03;7.97E-01;5.54E-03;1.06E+00;1.05E+00;8.07E-01;2.61E-02;1.05E+00;7.50E-01;5.22E-03;1.00E+01;1.05E+00;5.00E+01
20.14802;1.05E+00;8.34E-01;5.84E-03;7.97E-01;5.58E-03;1.06E+00;1.05E+00;8.07E-01;2.61E-02;1.05E+00;7.50E-01;5.26E-03;1.00E+01;1.05E+00;5.00E+01
20.15402;1.05E+00;8.34E-01;6.12E-03;7.97E-01;5.85E-03;1.06E+00;1.05E+00;8.07E-01;2.64E-02;1.05E+00;7.50E-01;5.51E-03;1.00E+01;1.05E+00;5.00E+01
20.15502;1.05E+00;8.34E-01;6.17E-03;7.97E-01;5.90E-03;1.06E+00;1.05E+00;8.07E-01;2.64E-02;1.05E+00;7.50E-01;5.55E-03;1.00E+01;1.05E+00;5.00E+01
20.15602;1.05E+00;8.34E-01;6.22E-03;7.97E-01;5.94E-03;1.06E+00;1.05E+00;8.07E-01;2.65E-02;1.05E+00;7.50E-01;5.60E-03;1.00E+01;1.05E+00;5.00E+01
20.15702;1.05E+00;8.34E-01;6.26E-03;7.97E-01;5.99E-03;1.06E+00;1.05E+00;8.07E-01;2.65E-02;1.05E+00;7.50E-01;5.64E-03;1.00E+01;1.05E+00;5.00E+01
20.16202;1.05E+00;8.34E-01;6.50E-03;7.97E-01;6.21E-03;1.06E+00;1.05E+00;8.07E-01;2.67E-02;1.05E+00;7.50E-01;5.85E-03;1.00E+01;1.05E+00;5.00E+01
20.16302;1.05E+00;8.34E-01;6.55E-03;7.97E-01;6.25E-03;1.06E+00;1.05E+00;8.07E-01;2.68E-02;1.05E+00;7.50E-01;5.89E-03;1.00E+01;1.05E+00;5.00E+01
20.16402;1.05E+00;8.34E-01;6.59E-03;7.97E-01;6.30E-03;1.06E+00;1.05E+00;8.07E-01;2.68E-02;1.05E+00;7.50E-01;5.93E-03;1.00E+01;1.05E+00;5.00E+01
20.16502;1.05E+00;8.34E-01;6.64E-03;7.97E-01;6.34E-03;1.06E+00;1.05E+00;8.07E-01;2.69E-02;1.05E+00;7.50E-01;5.98E-03;1.00E+01;1.05E+00;5.00E+01
20.17002;1.05E+00;8.34E-01;6.88E-03;7.97E-01;6.57E-03;1.06E+00;1.05E+00;8.07E-01;2.71E-02;1.05E+00;7.50E-01;6.19E-03;1.00E+01;1.05E+00;5.00E+01
20.17102;1.05E+00;8.34E-01;6.92E-03;7.97E-01;6.61E-03;1.06E+00;1.05E+00;8.07E-01;2.71E-02;1.05E+00;7.50E-01;6.23E-03;1.00E+01;1.05E+00;5.00E+01
20.17202;1.05E+00;8.34E-01;6.97E-03;7.97E-01;6.66E-03;1.06E+00;1.05E+00;8.07E-01;2.72E-02;1.05E+00;7.50E-01;6.27E-03;1.00E+01;1.05E+00;5.00E+01
20.17302;1.05E+00;8.34E-01;7.02E-03;7.96E-01;6.71E-03;1.06E+00;1.05E+00;8.07E-01;2.72E-02;1.05E+00;7.50E-01;6.32E-03;1.00E+01;1.05E+00;5.00E+01
20.17502;1.05E+00;8.34E-01;7.11E-03;7.96E-01;6.80E-03;1.06E+00;1.05E+00;8.07E-01;2.73E-02;1.05E+00;7.50E-01;6.40E-03;1.00E+01;1.05E+00;5.00E+01
20.17602;1.05E+00;8.34E-01;7.16E-03;7.96E-01;6.84E-03;1.06E+00;1.05E+00;8.07E-01;2.74E-02;1.05E+00;7.50E-01;6.45E-03;1.00E+01;1.05E+00;5.00E+01
20.17702;1.05E+00;8.34E-01;7.21E-03;7.96E-01;6.89E-03;1.06E+00;1.05E+00;8.07E-01;2.74E-02;1.05E+00;7.50E-01;6.49E-03;1.00E+01;1.05E+00;5.00E+01
20.17802;1.05E+00;8.34E-01;7.26E-03;7.96E-01;6.93E-03;1.06E+00;1.05E+00;8.07E-01;2.75E-02;1.05E+00;7.50E-01;6.53E-03;1.00E+01;1.05E+00;5.00E+01
20.18002;1.05E+00;8.34E-01;7.35E-03;7.96E-01;7.02E-03;1.06E+00;1.05E+00;8.07E-01;2.75E-02;1.05E+00;7.50E-01;6.62E-03;1.00E+01;1.05E+00;5.00E+01
20.18102;1.05E+00;8.34E-01;7.40E-03;7.96E-01;7.07E-03;1.06E+00;1.05E+00;8.07E-01;2.76E-02;1.05E+00;7.50E-01;6.66E-03;1.00E+01;1.05E+00;5.00E+01
20.18502;1.05E+00;8.34E-01;7.59E-03;7.96E-01;7.25E-03;1.06E+00;1.05E+00;8.07E-01;2.78E-02;1.05E+00;7.50E-01;6.83E-03;1.00E+01;1.05E+00;5.00E+01
20.18602;1.05E+00;8.34E-01;7.64E-03;7.96E-01;7.30E-03;1.06E+00;1.05E+00;8.07E-01;2.78E-02;1.05E+00;7.50E-01;6.87E-03;1.00E+01;1.05E+00;5.00E+01
20.18802;1.05E+00;8.34E-01;7.73E-03;7.96E-01;7.39E-03;1.06E+00;1.05E+00;8.07E-01;2.79E-02;1.05E+00;7.50E-01;6.96E-03;1.00E+01;1.05E+00;5.00E+01
20.18902;1.05E+00;8.34E-01;7.78E-03;7.96E-01;7.43E-03;1.06E+00;1.05E+00;8.07E-01;2.79E-02;1.05E+00;7.50E-01;7.00E-03;1.00E+01;1.05E+00;5.00E+01
20.19302;1.05E+00;8.34E-01;7.97E-03;7.96E-01;7.61E-03;1.06E+00;1.05E+00;8.07E-01;2.81E-02;1.05E+00;7.50E-01;7.18E-03;1.00E+01;1.05E+00;5.00E+01
20.19402;1.05E+00;8.34E-01;8.02E-03;7.96E-01;7.66E-03;1.06E+00;1.05E+00;8.06E-01;2.82E-02;1.05E+00;7.50E-01;7.22E-03;1.00E+01;1.05E+00;5.00E+01
20.19602;1.05E+00;8.34E-01;8.12E-03;7.96E-01;7.75E-03;1.06E+00;1.05E+00;8.06E-01;2.83E-02;1.05E+00;7.50E-01;7.31E-03;1.00E+01;1.05E+00;5.00E+01
20.19702;1.05E+00;8.34E-01;8.16E-03;7.96E-01;7.80E-03;1.06E+00;1.05E+00;8.06E-01;2.83E-02;1.05E+00;7.50E-01;7.35E-03;1.00E+01;1.05E+00;5.00E+01
20.19802;1.05E+00;8.34E-01;8.21E-03;7.96E-01;7.84E-03;1.06E+00;1.05E+00;8.06E-01;2.83E-02;1.05E+00;7.50E-01;7.39E-03;1.00E+01;1.05E+00;5.00E+01
20.20002;1.05E+00;8.34E-01;8.31E-03;7.96E-01;7.93E-03;1.06E+00;1.05E+00;8.06E-01;2.84E-02;1.05E+00;7.50E-01;7.48E-03;1.00E+01;1.05E+00;5.00E+01
20.20102;1.05E+00;8.34E-01;8.36E-03;7.96E-01;7.98E-03;1.06E+00;1.05E+00;8.06E-01;2.85E-02;1.05E+00;7.50E-01;7.52E-03;1.00E+01;1.05E+00;5.00E+01
20.20402;1.05E+00;8.34E-01;8.50E-03;7.96E-01;8.12E-03;1.06E+00;1.05E+00;8.06E-01;2.86E-02;1.05E+00;7.50E-01;7.65E-03;1.00E+01;1.05E+00;5.00E+01
20.20502;1.05E+00;8.34E-01;8.55E-03;7.96E-01;8.16E-03;1.06E+00;1.05E+00;8.06E-01;2.87E-02;1.05E+00;7.50E-01;7.70E-03;1.00E+01;1.05E+00;5.00E+01
20.20702;1.05E+00;8.34E-01;8.65E-03;7.96E-01;8.26E-03;1.06E+00;1.05E+00;8.06E-01;2.88E-02;1.05E+00;7.50E-01;7.78E-03;1.00E+01;1.05E+00;5.00E+01
20.20802;1.05E+00;8.34E-01;8.69E-03;7.96E-01;8.30E-03;1.06E+00;1.05E+00;8.06E-01;2.88E-02;1.05E+00;7.50E-01;7.83E-03;1.00E+01;1.05E+00;5.00E+01
20.21202;1.05E+00;8.34E-01;8.89E-03;7.96E-01;8.49E-03;1.06E+00;1.05E+00;8.06E-01;2.90E-02;1.05E+00;7.50E-01;8.00E-03;1.00E+01;1.05E+00;5.00E+01
20.21302;1.05E+00;8.34E-01;8.94E-03;7.96E-01;8.53E-03;1.06E+00;1.05E+00;8.06E-01;2.90E-02;1.05E+00;7.50E-01;8.04E-03;1.00E+01;1.05E+00;5.00E+01
20.21502;1.05E+00;8.34E-01;9.03E-03;7.96E-01;8.62E-03;1.06E+00;1.05E+00;8.06E-01;2.91E-02;1.05E+00;7.50E-01;8.13E-03;1.00E+01;1.05E+00;5.00E+01
20.21602;1.05E+00;8.34E-01;9.08E-03;7.96E-01;8.67E-03;1.06E+00;1.05E+00;8.06E-01;2.92E-02;1.05E+00;7.50E-01;8.17E-03;1.00E+01;1.05E+00;5.00E+01
20.21902;1.05E+00;8.34E-01;9.23E-03;7.96E-01;8.81E-03;1.06E+00;1.05E+00;8.06E-01;2.93E-02;1.05E+00;7.50E-01;8.30E-03;1.00E+01;1.05E+00;5.00E+01
20.22002;1.05E+00;8.34E-01;9.27E-03;7.96E-01;8.85E-03;1.06E+00;1.05E+00;8.06E-01;2.93E-02;1.05E+00;7.50E-01;8.35E-03;1.00E+01;1.05E+00;5.00E+01
20.22102;1.05E+00;8.34E-01;9.32E-03;7.96E-01;8.90E-03;1.06E+00;1.05E+00;8.06E-01;2.94E-02;1.05E+00;7.50E-01;8.39E-03;1.00E+01;1.05E+00;5.00E+01
20.22202;1.05E+00;8.34E-01;9.37E-03;7.96E-01;8.95E-03;1.06E+00;1.05E+00;8.06E-01;2.94E-02;1.05E+00;7.50E-01;8.44E-03;1.00E+01;1.05E+00;5.00E+01
20.22302;1.05E+00;8.34E-01;9.42E-03;7.96E-01;8.99E-03;1.06E+00;1.05E+00;8.06E-01;2.95E-02;1.05E+00;7.50E-01;8.48E-03;1.00E+01;1.05E+00;5.00E+01
20.22802;1.05E+00;8.34E-01;9.66E-03;7.96E-01;9.22E-03;1.06E+00;1.05E+00;8.06E-01;2.97E-02;1.05E+00;7.50E-01;8.70E-03;1.00E+01;1.05E+00;5.00E+01
20.22902;1.05E+00;8.34E-01;9.71E-03;7.96E-01;9.27E-03;1.06E+00;1.05E+00;8.06E-01;2.98E-02;1.05E+00;7.50E-01;8.74E-03;1.00E+01;1.05E+00;5.00E+01
20.23002;1.05E+00;8.34E-01;9.76E-03;7.96E-01;9.32E-03;1.06E+00;1.05E+00;8.06E-01;2.98E-02;1.05E+00;7.50E-01;8.78E-03;1.00E+01;1.05E+00;5.00E+01
20.23302;1.05E+00;8.34E-01;9.91E-03;7.96E-01;9.46E-03;1.06E+00;1.05E+00;8.06E-01;2.99E-02;1.05E+00;7.50E-01;8.92E-03;1.00E+01;1.05E+00;5.00E+01
20.23402;1.05E+00;8.34E-01;9.95E-03;7.96E-01;9.50E-03;1.06E+00;1.05E+00;8.06E-01;3.00E-02;1.05E+00;7.50E-01;8.96E-03;1.00E+01;1.05E+00;5.00E+01
20.23602;1.05E+00;8.34E-01;1.01E-02;7.96E-01;9.59E-03;1.06E+00;1.05E+00;8.06E-01;3.01E-02;1.05E+00;7.50E-01;9.05E-03;1.00E+01;1.05E+00;5.00E+01
20.23702;1.05E+00;8.34E-01;1.01E-02;7.96E-01;9.64E-03;1.06E+00;1.05E+00;8.06E-01;3.01E-02;1.05E+00;7.50E-01;9.09E-03;1.00E+01;1.05E+00;5.00E+01
20.23802;1.05E+00;8.34E-01;1.02E-02;7.96E-01;9.69E-03;1.06E+00;1.05E+00;8.06E-01;3.02E-02;1.05E+00;7.50E-01;9.14E-03;1.00E+01;1.05E+00;5.00E+01
20.24302;1.05E+00;8.34E-01;1.04E-02;7.96E-01;9.92E-03;1.06E+00;1.05E+00;8.06E-01;3.04E-02;1.05E+00;7.50E-01;9.35E-03;1.00E+01;1.05E+00;5.00E+01
20.24402;1.05E+00;8.34E-01;1.04E-02;7.96E-01;9.97E-03;1.06E+00;1.05E+00;8.06E-01;3.04E-02;1.05E+00;7.50E-01;9.40E-03;1.00E+01;1.05E+00;5.00E+01
20.24502;1.05E+00;8.34E-01;1.05E-02;7.96E-01;1.00E-02;1.06E+00;1.05E+00;8.06E-01;3.05E-02;1.05E+00;7.50E-01;9.44E-03;1.00E+01;1.05E+00;5.00E+01
20.24602;1.05E+00;8.34E-01;1.05E-02;7.96E-01;1.01E-02;1.06E+00;1.05E+00;8.06E-01;3.05E-02;1.05E+00;7.50E-01;9.49E-03;1.00E+01;1.05E+00;5.00E+01
20.25102;1.05E+00;8.34E-01;1.08E-02;7.96E-01;1.03E-02;1.06E+00;1.05E+00;8.06E-01;3.08E-02;1.05E+00;7.50E-01;9.71E-03;1.00E+01;1.05E+00;5.00E+01
20.25202;1.05E+00;8.34E-01;1.08E-02;7.95E-01;1.03E-02;1.06E+00;1.05E+00;8.06E-01;3.08E-02;1.05E+00;7.50E-01;9.75E-03;1.00E+01;1.05E+00;5.00E+01
20.25802;1.05E+00;8.34E-01;1.11E-02;7.95E-01;1.06E-02;1.06E+00;1.05E+00;8.06E-01;3.11E-02;1.05E+00;7.50E-01;1.00E-02;1.00E+01;1.05E+00;5.00E+01
20.25902;1.05E+00;8.34E-01;1.12E-02;7.95E-01;1.07E-02;1.06E+00;1.05E+00;8.06E-01;3.11E-02;1.05E+00;7.50E-01;1.01E-02;1.00E+01;1.05E+00;5.00E+01
20.26002;1.05E+00;8.34E-01;1.12E-02;7.95E-01;1.07E-02;1.06E+00;1.05E+00;8.06E-01;3.12E-02;1.05E+00;7.50E-01;1.01E-02;1.00E+01;1.05E+00;5.00E+01
20.26602;1.05E+00;8.34E-01;1.15E-02;7.95E-01;1.10E-02;1.06E+00;1.05E+00;8.06E-01;3.14E-02;1.05E+00;7.50E-01;1.04E-02;1.00E+01;1.05E+00;5.00E+01
20.26702;1.05E+00;8.34E-01;1.16E-02;7.95E-01;1.10E-02;1.06E+00;1.05E+00;8.05E-01;3.15E-02;1.05E+00;7.50E-01;1.04E-02;1.00E+01;1.05E+00;5.00E+01
20.27302;1.05E+00;8.34E-01;1.19E-02;7.95E-01;1.13E-02;1.06E+00;1.05E+00;8.05E-01;3.18E-02;1.05E+00;7.50E-01;1.07E-02;1.00E+01;1.05E+00;5.00E+01
20.27402;1.05E+00;8.34E-01;1.19E-02;7.95E-01;1.14E-02;1.06E+00;1.05E+00;8.05E-01;3.18E-02;1.05E+00;7.50E-01;1.07E-02;1.00E+01;1.05E+00;5.00E+01
20.27502;1.05E+00;8.34E-01;1.20E-02;7.95E-01;1.14E-02;1.06E+00;1.05E+00;8.05E-01;3.19E-02;1.05E+00;7.50E-01;1.08E-02;1.00E+01;1.05E+00;5.00E+01
20.28002;1.05E+00;8.34E-01;1.22E-02;7.95E-01;1.16E-02;1.06E+00;1.05E+00;8.05E-01;3.21E-02;1.05E+00;7.50E-01;1.10E-02;1.00E+01;1.05E+00;5.00E+01
20.28102;1.05E+00;8.34E-01;1.23E-02;7.95E-01;1.17E-02;1.06E+00;1.05E+00;8.05E-01;3.21E-02;1.05E+00;7.50E-01;1.10E-02;1.00E+01;1.05E+00;5.00E+01
20.28202;1.05E+00;8.34E-01;1.23E-02;7.95E-01;1.17E-02;1.06E+00;1.05E+00;8.05E-01;3.22E-02;1.05E+00;7.50E-01;1.11E-02;1.00E+01;1.05E+00;5.00E+01
20.28302;1.05E+00;8.34E-01;1.24E-02;7.95E-01;1.18E-02;1.06E+00;1.05E+00;8.05E-01;3.22E-02;1.05E+00;7.50E-01;1.11E-02;1.00E+01;1.05E+00;5.00E+01
20.28402;1.05E+00;8.34E-01;1.24E-02;7.95E-01;1.18E-02;1.06E+00;1.05E+00;8.05E-01;3.23E-02;1.05E+00;7.50E-01;1.12E-02;1.00E+01;1.05E+00;5.00E+01
20.28702;1.05E+00;8.34E-01;1.26E-02;7.95E-01;1.20E-02;1.06E+00;1.05E+00;8.05E-01;3.24E-02;1.05E+00;7.50E-01;1.13E-02;1.00E+01;1.05E+00;5.00E+01
20.28802;1.05E+00;8.34E-01;1.26E-02;7.95E-01;1.20E-02;1.06E+00;1.05E+00;8.05E-01;3.24E-02;1.05E+00;7.50E-01;1.13E-02;1.00E+01;1.05E+00;5.00E+01
20.28902;1.05E+00;8.34E-01;1.26E-02;7.95E-01;1.21E-02;1.06E+00;1.05E+00;8.05E-01;3.25E-02;1.05E+00;7.50E-01;1.14E-02;1.00E+01;1.05E+00;5.00E+01
20.29002;1.05E+00;8.34E-01;1.27E-02;7.95E-01;1.21E-02;1.06E+00;1.05E+00;8.05E-01;3.25E-02;1.05E+00;7.50E-01;1.14E-02;1.00E+01;1.05E+00;5.00E+01
20.29102;1.05E+00;8.34E-01;1.27E-02;7.95E-01;1.22E-02;1.06E+00;1.05E+00;8.05E-01;3.26E-02;1.05E+00;7.50E-01;1.15E-02;1.00E+01;1.05E+00;5.00E+01
20.29202;1.05E+00;8.34E-01;1.28E-02;7.95E-01;1.22E-02;1.06E+00;1.05E+00;8.05E-01;3.26E-02;1.05E+00;7.50E-01;1.15E-02;1.00E+01;1.05E+00;5.00E+01
20.29402;1.05E+00;8.34E-01;1.29E-02;7.95E-01;1.23E-02;1.06E+00;1.05E+00;8.05E-01;3.27E-02;1.05E+00;7.50E-01;1.16E-02;1.00E+01;1.05E+00;5.00E+01
20.29502;1.05E+00;8.34E-01;1.29E-02;7.95E-01;1.23E-02;1.06E+00;1.05E+00;8.05E-01;3.28E-02;1.05E+00;7.50E-01;1.17E-02;1.00E+01;1.05E+00;5.00E+01
20.29702;1.05E+00;8.34E-01;1.30E-02;7.95E-01;1.24E-02;1.06E+00;1.05E+00;8.05E-01;3.29E-02;1.05E+00;7.50E-01;1.17E-02;1.00E+01;1.05E+00;5.00E+01
20.29802;1.05E+00;8.34E-01;1.31E-02;7.95E-01;1.25E-02;1.06E+00;1.05E+00;8.05E-01;3.29E-02;1.05E+00;7.50E-01;1.18E-02;1.00E+01;1.05E+00;5.00E+01
20.30102;1.05E+00;8.34E-01;1.32E-02;7.95E-01;1.26E-02;1.06E+00;1.05E+00;8.05E-01;3.30E-02;1.05E+00;7.50E-01;1.19E-02;1.00E+01;1.05E+00;5.00E+01
20.30202;1.05E+00;8.34E-01;1.33E-02;7.95E-01;1.27E-02;1.06E+00;1.05E+00;8.05E-01;3.31E-02;1.05E+00;7.50E-01;1.20E-02;1.00E+01;1.05E+00;5.00E+01
20.30402;1.05E+00;8.34E-01;1.34E-02;7.95E-01;1.28E-02;1.06E+00;1.05E+00;8.05E-01;3.32E-02;1.05E+00;7.50E-01;1.20E-02;1.00E+01;1.05E+00;5.00E+01
20.30502;1.05E+00;8.34E-01;1.34E-02;7.95E-01;1.28E-02;1.06E+00;1.05E+00;8.05E-01;3.32E-02;1.05E+00;7.50E-01;1.21E-02;1.00E+01;1.05E+00;5.00E+01
20.30802;1.05E+00;8.34E-01;1.36E-02;7.95E-01;1.29E-02;1.06E+00;1.05E+00;8.05E-01;3.34E-02;1.05E+00;7.50E-01;1.22E-02;1.00E+01;1.05E+00;5.00E+01
20.30902;1.05E+00;8.34E-01;1.36E-02;7.95E-01;1.30E-02;1.06E+00;1.05E+00;8.05E-01;3.34E-02;1.05E+00;7.50E-01;1.23E-02;1.00E+01;1.05E+00;5.00E+01
20.31202;1.05E+00;8.34E-01;1.38E-02;7.95E-01;1.31E-02;1.06E+00;1.05E+00;8.05E-01;3.35E-02;1.05E+00;7.50E-01;1.24E-02;1.00E+01;1.05E+00;5.00E+01
20.31302;1.05E+00;8.34E-01;1.38E-02;7.95E-01;1.32E-02;1.06E+00;1.05E+00;8.05E-01;3.36E-02;1.05E+00;7.50E-01;1.24E-02;1.00E+01;1.05E+00;5.00E+01
20.31402;1.05E+00;8.34E-01;1.39E-02;7.95E-01;1.32E-02;1.06E+00;1.05E+00;8.05E-01;3.36E-02;1.05E+00;7.50E-01;1.25E-02;1.00E+01;1.05E+00;5.00E+01
20.31502;1.05E+00;8.34E-01;1.39E-02;7.95E-01;1.33E-02;1.06E+00;1.05E+00;8.05E-01;3.37E-02;1.05E+00;7.50E-01;1.25E-02;1.00E+01;1.05E+00;5.00E+01
20.31602;1.05E+00;8.34E-01;1.40E-02;7.95E-01;1.33E-02;1.06E+00;1.05E+00;8.05E-01;3.37E-02;1.05E+00;7.50E-01;1.26E-02;1.00E+01;1.05E+00;5.00E+01
20.31902;1.05E+00;8.34E-01;1.41E-02;7.95E-01;1.35E-02;1.06E+00;1.05E+00;8.05E-01;3.39E-02;1.05E+00;7.50E-01;1.27E-02;1.00E+01;1.05E+00;5.00E+01
20.32002;1.05E+00;8.34E-01;1.42E-02;7.95E-01;1.35E-02;1.06E+00;1.05E+00;8.05E-01;3.39E-02;1.05E+00;7.50E-01;1.28E-02;1.00E+01;1.05E+00;5.00E+01
20.32302;1.05E+00;8.34E-01;1.43E-02;7.95E-01;1.36E-02;1.06E+00;1.05E+00;8.05E-01;3.41E-02;1.05E+00;7.50E-01;1.29E-02;1.00E+01;1.05E+00;5.00E+01
20.32402;1.05E+00;8.34E-01;1.44E-02;7.95E-01;1.37E-02;1.06E+00;1.05E+00;8.05E-01;3.41E-02;1.05E+00;7.50E-01;1.29E-02;1.00E+01;1.05E+00;5.00E+01
20.32702;1.05E+00;8.34E-01;1.45E-02;7.95E-01;1.38E-02;1.06E+00;1.05E+00;8.05E-01;3.42E-02;1.05E+00;7.50E-01;1.31E-02;1.00E+01;1.05E+00;5.00E+01
20.32802;1.05E+00;8.34E-01;1.46E-02;7.94E-01;1.39E-02;1.06E+00;1.05E+00;8.05E-01;3.43E-02;1.05E+00;7.50E-01;1.31E-02;1.00E+01;1.05E+00;5.00E+01
20.330178;1.05E+00;8.34E-01;1.47E-02;7.94E-01;1.40E-02;1.06E+00;1.05E+00;8.05E-01;3.44E-02;1.05E+00;7.50E-01;1.32E-02;1.00E+01;1.05E+00;5.00E+01
20.330242;1.05E+00;8.34E-01;1.47E-02;7.94E-01;1.40E-02;1.06E+00;1.05E+00;8.05E-01;3.44E-02;1.05E+00;7.50E-01;1.32E-02;1.00E+01;1.05E+00;5.00E+01
20.334138;1.05E+00;8.34E-01;1.49E-02;7.94E-01;1.42E-02;1.06E+00;1.05E+00;8.05E-01;3.46E-02;1.05E+00;7.50E-01;1.34E-02;1.00E+01;1.05E+00;5.00E+01
20.335138;1.05E+00;8.34E-01;1.49E-02;7.94E-01;1.42E-02;1.06E+00;1.05E+00;8.05E-01;3.46E-02;1.05E+00;7.50E-01;1.34E-02;1.00E+01;1.05E+00;5.00E+01
20.337138;1.05E+00;8.34E-01;1.50E-02;7.94E-01;1.43E-02;1.06E+00;1.05E+00;8.05E-01;3.47E-02;1.05E+00;7.50E-01;1.35E-02;1.00E+01;1.05E+00;5.00E+01
20.338138;1.05E+00;8.34E-01;1.51E-02;7.94E-01;1.44E-02;1.06E+00;1.05E+00;8.04E-01;3.47E-02;1.05E+00;7.50E-01;1.36E-02;1.00E+01;1.05E+00;5.00E+01
20.342138;1.05E+00;8.34E-01;1.53E-02;7.94E-01;1.45E-02;1.06E+00;1.05E+00;8.04E-01;3.49E-02;1.05E+00;7.50E-01;1.37E-02;1.00E+01;1.05E+00;5.00E+01
20.343138;1.05E+00;8.34E-01;1.53E-02;7.94E-01;1.46E-02;1.06E+00;1.05E+00;8.04E-01;3.50E-02;1.05E+00;7.50E-01;1.38E-02;1.00E+01;1.05E+00;5.00E+01
20.344138;1.05E+00;8.34E-01;1.54E-02;7.94E-01;1.46E-02;1.06E+00;1.05E+00;8.04E-01;3.50E-02;1.05E+00;7.50E-01;1.38E-02;1.00E+01;1.05E+00;5.00E+01
20.345138;1.05E+00;8.34E-01;1.54E-02;7.94E-01;1.47E-02;1.06E+00;1.05E+00;8.04E-01;3.51E-02;1.05E+00;7.50E-01;1.39E-02;1.00E+01;1.05E+00;5.00E+01
20.346138;1.05E+00;8.34E-01;1.55E-02;7.94E-01;1.47E-02;1.06E+00;1.05E+00;8.04E-01;3.51E-02;1.05E+00;7.50E-01;1.39E-02;1.00E+01;1.05E+00;5.00E+01
20.348138;1.05E+00;8.34E-01;1.55E-02;7.94E-01;1.48E-02;1.06E+00;1.05E+00;8.04E-01;3.52E-02;1.05E+00;7.50E-01;1.40E-02;1.00E+01;1.05E+00;5.00E+01
20.349138;1.05E+00;8.34E-01;1.56E-02;7.94E-01;1.49E-02;1.06E+00;1.05E+00;8.04E-01;3.52E-02;1.05E+00;7.50E-01;1.40E-02;1.00E+01;1.05E+00;5.00E+01
20.350138;1.05E+00;8.34E-01;1.56E-02;7.94E-01;1.49E-02;1.06E+00;1.05E+00;8.04E-01;3.53E-02;1.05E+00;7.50E-01;1.41E-02;1.00E+01;1.05E+00;5.00E+01
20.351138;1.05E+00;8.34E-01;1.57E-02;7.94E-01;1.50E-02;1.06E+00;1.05E+00;8.04E-01;3.53E-02;1.05E+00;7.50E-01;1.41E-02;1.00E+01;1.05E+00;5.00E+01
20.352138;1.05E+00;8.34E-01;1.57E-02;7.94E-01;1.50E-02;1.06E+00;1.05E+00;8.04E-01;3.54E-02;1.05E+00;7.50E-01;1.42E-02;1.00E+01;1.05E+00;5.00E+01
20.357138;1.05E+00;8.34E-01;1.60E-02;7.94E-01;1.52E-02;1.06E+00;1.05E+00;8.04E-01;3.56E-02;1.05E+00;7.50E-01;1.44E-02;1.00E+01;1.05E+00;5.00E+01
20.358138;1.05E+00;8.34E-01;1.60E-02;7.94E-01;1.53E-02;1.06E+00;1.05E+00;8.04E-01;3.57E-02;1.05E+00;7.50E-01;1.44E-02;1.00E+01;1.05E+00;5.00E+01
20.359138;1.05E+00;8.34E-01;1.61E-02;7.94E-01;1.53E-02;1.06E+00;1.05E+00;8.04E-01;3.57E-02;1.05E+00;7.50E-01;1.45E-02;1.00E+01;1.05E+00;5.00E+01
20.362138;1.05E+00;8.34E-01;1.62E-02;7.94E-01;1.55E-02;1.06E+00;1.05E+00;8.04E-01;3.58E-02;1.05E+00;7.50E-01;1.46E-02;1.00E+01;1.05E+00;5.00E+01
20.363138;1.05E+00;8.34E-01;1.63E-02;7.94E-01;1.55E-02;1.06E+00;1.05E+00;8.04E-01;3.59E-02;1.05E+00;7.50E-01;1.47E-02;1.00E+01;1.05E+00;5.00E+01
20.365138;1.05E+00;8.34E-01;1.64E-02;7.94E-01;1.56E-02;1.06E+00;1.05E+00;8.04E-01;3.60E-02;1.05E+00;7.50E-01;1.47E-02;1.00E+01;1.05E+00;5.00E+01
20.366138;1.05E+00;8.34E-01;1.64E-02;7.94E-01;1.57E-02;1.06E+00;1.05E+00;8.04E-01;3.60E-02;1.05E+00;7.50E-01;1.48E-02;1.00E+01;1.05E+00;5.00E+01
20.372138;1.05E+00;8.34E-01;1.67E-02;7.94E-01;1.59E-02;1.06E+00;1.05E+00;8.04E-01;3.63E-02;1.05E+00;7.50E-01;1.51E-02;1.00E+01;1.05E+00;5.00E+01
20.373138;1.05E+00;8.34E-01;1.68E-02;7.94E-01;1.60E-02;1.06E+00;1.05E+00;8.04E-01;3.63E-02;1.05E+00;7.50E-01;1.51E-02;1.00E+01;1.05E+00;5.00E+01
20.376138;1.05E+00;8.34E-01;1.69E-02;7.94E-01;1.61E-02;1.06E+00;1.05E+00;8.04E-01;3.65E-02;1.05E+00;7.50E-01;1.52E-02;1.00E+01;1.05E+00;5.00E+01
20.377138;1.05E+00;8.34E-01;1.70E-02;7.94E-01;1.62E-02;1.06E+00;1.05E+00;8.04E-01;3.65E-02;1.05E+00;7.50E-01;1.53E-02;1.00E+01;1.05E+00;5.00E+01
20.379138;1.05E+00;8.34E-01;1.71E-02;7.94E-01;1.63E-02;1.06E+00;1.05E+00;8.04E-01;3.66E-02;1.05E+00;7.50E-01;1.54E-02;1.00E+01;1.05E+00;5.00E+01
20.380138;1.05E+00;8.34E-01;1.71E-02;7.94E-01;1.63E-02;1.06E+00;1.05E+00;8.04E-01;3.67E-02;1.05E+00;7.50E-01;1.54E-02;1.00E+01;1.05E+00;5.00E+01
20.381138;1.05E+00;8.34E-01;1.72E-02;7.94E-01;1.63E-02;1.06E+00;1.05E+00;8.04E-01;3.67E-02;1.05E+00;7.50E-01;1.54E-02;1.00E+01;1.05E+00;5.00E+01
20.387138;1.05E+00;8.34E-01;1.75E-02;7.94E-01;1.66E-02;1.06E+00;1.05E+00;8.04E-01;3.70E-02;1.05E+00;7.50E-01;1.57E-02;1.00E+01;1.05E+00;5.00E+01
20.388138;1.05E+00;8.34E-01;1.75E-02;7.94E-01;1.67E-02;1.06E+00;1.05E+00;8.04E-01;3.70E-02;1.05E+00;7.50E-01;1.58E-02;1.00E+01;1.05E+00;5.00E+01
20.394138;1.05E+00;8.34E-01;1.78E-02;7.94E-01;1.69E-02;1.06E+00;1.05E+00;8.04E-01;3.73E-02;1.05E+00;7.50E-01;1.60E-02;1.00E+01;1.05E+00;5.00E+01
20.395138;1.05E+00;8.34E-01;1.78E-02;7.94E-01;1.70E-02;1.06E+00;1.05E+00;8.04E-01;3.73E-02;1.05E+00;7.50E-01;1.61E-02;1.00E+01;1.05E+00;5.00E+01
20.396138;1.05E+00;8.34E-01;1.79E-02;7.94E-01;1.70E-02;1.06E+00;1.05E+00;8.04E-01;3.74E-02;1.05E+00;7.50E-01;1.61E-02;1.00E+01;1.05E+00;5.00E+01
20.401138;1.05E+00;8.34E-01;1.81E-02;7.94E-01;1.73E-02;1.06E+00;1.05E+00;8.04E-01;3.76E-02;1.05E+00;7.50E-01;1.63E-02;1.00E+01;1.05E+00;5.00E+01
20.402138;1.05E+00;8.34E-01;1.82E-02;7.94E-01;1.73E-02;1.06E+00;1.05E+00;8.04E-01;3.77E-02;1.05E+00;7.50E-01;1.64E-02;1.00E+01;1.05E+00;5.00E+01
20.403138;1.05E+00;8.34E-01;1.82E-02;7.94E-01;1.74E-02;1.06E+00;1.05E+00;8.04E-01;3.77E-02;1.05E+00;7.50E-01;1.64E-02;1.00E+01;1.05E+00;5.00E+01
20.404138;1.05E+00;8.34E-01;1.83E-02;7.93E-01;1.74E-02;1.06E+00;1.05E+00;8.04E-01;3.77E-02;1.05E+00;7.50E-01;1.65E-02;1.00E+01;1.05E+00;5.00E+01
20.406138;1.05E+00;8.34E-01;1.84E-02;7.93E-01;1.75E-02;1.06E+00;1.05E+00;8.04E-01;3.78E-02;1.05E+00;7.50E-01;1.65E-02;1.00E+01;1.05E+00;5.00E+01
20.407138;1.05E+00;8.34E-01;1.84E-02;7.93E-01;1.75E-02;1.06E+00;1.05E+00;8.04E-01;3.79E-02;1.05E+00;7.50E-01;1.66E-02;1.00E+01;1.05E+00;5.00E+01
20.408138;1.05E+00;8.34E-01;1.85E-02;7.93E-01;1.76E-02;1.06E+00;1.05E+00;8.04E-01;3.79E-02;1.05E+00;7.50E-01;1.66E-02;1.00E+01;1.05E+00;5.00E+01
20.409138;1.05E+00;8.34E-01;1.85E-02;7.93E-01;1.76E-02;1.06E+00;1.05E+00;8.03E-01;3.80E-02;1.05E+00;7.50E-01;1.67E-02;1.00E+01;1.05E+00;5.00E+01
20.410138;1.05E+00;8.34E-01;1.86E-02;7.93E-01;1.77E-02;1.06E+00;1.05E+00;8.03E-01;3.80E-02;1.05E+00;7.50E-01;1.67E-02;1.00E+01;1.05E+00;5.00E+01
20.411138;1.05E+00;8.34E-01;1.86E-02;7.93E-01;1.77E-02;1.06E+00;1.05E+00;8.03E-01;3.81E-02;1.05E+00;7.50E-01;1.68E-02;1.00E+01;1.05E+00;5.00E+01
20.412138;1.05E+00;8.34E-01;1.87E-02;7.93E-01;1.78E-02;1.06E+00;1.05E+00;8.03E-01;3.81E-02;1.05E+00;7.50E-01;1.68E-02;1.00E+01;1.05E+00;5.00E+01
20.413138;1.05E+00;8.34E-01;1.87E-02;7.93E-01;1.78E-02;1.06E+00;1.05E+00;8.03E-01;3.82E-02;1.05E+00;7.50E-01;1.69E-02;1.00E+01;1.05E+00;5.00E+01
20.415138;1.05E+00;8.34E-01;1.88E-02;7.93E-01;1.79E-02;1.06E+00;1.05E+00;8.03E-01;3.82E-02;1.05E+00;7.50E-01;1.69E-02;1.00E+01;1.05E+00;5.00E+01
20.416138;1.05E+00;8.34E-01;1.89E-02;7.93E-01;1.80E-02;1.06E+00;1.05E+00;8.03E-01;3.83E-02;1.05E+00;7.50E-01;1.70E-02;1.00E+01;1.05E+00;5.00E+01
20.418138;1.05E+00;8.34E-01;1.90E-02;7.93E-01;1.80E-02;1.06E+00;1.05E+00;8.03E-01;3.84E-02;1.05E+00;7.50E-01;1.71E-02;1.00E+01;1.05E+00;5.00E+01
20.419138;1.05E+00;8.34E-01;1.90E-02;7.93E-01;1.81E-02;1.06E+00;1.05E+00;8.03E-01;3.84E-02;1.05E+00;7.50E-01;1.71E-02;1.00E+01;1.05E+00;5.00E+01
20.422138;1.05E+00;8.34E-01;1.92E-02;7.93E-01;1.82E-02;1.06E+00;1.05E+00;8.03E-01;3.86E-02;1.05E+00;7.50E-01;1.72E-02;1.00E+01;1.05E+00;5.00E+01
20.423138;1.05E+00;8.34E-01;1.92E-02;7.93E-01;1.83E-02;1.06E+00;1.05E+00;8.03E-01;3.86E-02;1.05E+00;7.50E-01;1.73E-02;1.00E+01;1.05E+00;5.00E+01
20.426138;1.05E+00;8.34E-01;1.94E-02;7.93E-01;1.84E-02;1.06E+00;1.05E+00;8.03E-01;3.87E-02;1.05E+00;7.50E-01;1.74E-02;1.00E+01;1.05E+00;5.00E+01
20.427138;1.05E+00;8.34E-01;1.94E-02;7.93E-01;1.85E-02;1.06E+00;1.05E+00;8.03E-01;3.88E-02;1.05E+00;7.50E-01;1.75E-02;1.00E+01;1.05E+00;5.00E+01
20.428138;1.05E+00;8.34E-01;1.95E-02;7.93E-01;1.85E-02;1.06E+00;1.05E+00;8.03E-01;3.88E-02;1.05E+00;7.50E-01;1.75E-02;1.00E+01;1.05E+00;5.00E+01
20.430138;1.05E+00;8.34E-01;1.95E-02;7.93E-01;1.86E-02;1.06E+00;1.05E+00;8.03E-01;3.89E-02;1.05E+00;7.50E-01;1.76E-02;1.00E+01;1.05E+00;5.00E+01
20.431138;1.05E+00;8.34E-01;1.96E-02;7.93E-01;1.86E-02;1.06E+00;1.05E+00;8.03E-01;3.90E-02;1.05E+00;7.50E-01;1.76E-02;1.00E+01;1.05E+00;5.00E+01
20.433138;1.05E+00;8.34E-01;1.97E-02;7.93E-01;1.87E-02;1.06E+00;1.05E+00;8.03E-01;3.91E-02;1.05E+00;7.50E-01;1.77E-02;1.00E+01;1.05E+00;5.00E+01
20.434138;1.05E+00;8.34E-01;1.97E-02;7.93E-01;1.88E-02;1.06E+00;1.05E+00;8.03E-01;3.91E-02;1.05E+00;7.50E-01;1.78E-02;1.00E+01;1.05E+00;5.00E+01
20.437138;1.05E+00;8.34E-01;1.99E-02;7.93E-01;1.89E-02;1.06E+00;1.05E+00;8.03E-01;3.92E-02;1.05E+00;7.50E-01;1.79E-02;1.00E+01;1.05E+00;5.00E+01
20.438138;1.05E+00;8.34E-01;1.99E-02;7.93E-01;1.90E-02;1.06E+00;1.05E+00;8.03E-01;3.93E-02;1.05E+00;7.50E-01;1.79E-02;1.00E+01;1.05E+00;5.00E+01
20.439138;1.05E+00;8.34E-01;2.00E-02;7.93E-01;1.90E-02;1.06E+00;1.05E+00;8.03E-01;3.93E-02;1.05E+00;7.50E-01;1.80E-02;1.00E+01;1.05E+00;5.00E+01
20.440138;1.05E+00;8.34E-01;2.00E-02;7.93E-01;1.91E-02;1.07E+00;1.05E+00;8.03E-01;3.94E-02;1.05E+00;7.50E-01;1.80E-02;1.00E+01;1.05E+00;5.00E+01
20.441138;1.05E+00;8.34E-01;2.01E-02;7.93E-01;1.91E-02;1.07E+00;1.05E+00;8.03E-01;3.94E-02;1.05E+00;7.50E-01;1.81E-02;1.00E+01;1.05E+00;5.00E+01
20.442138;1.05E+00;8.34E-01;2.01E-02;7.93E-01;1.91E-02;1.07E+00;1.05E+00;8.03E-01;3.95E-02;1.05E+00;7.50E-01;1.81E-02;1.00E+01;1.05E+00;5.00E+01
20.444138;1.05E+00;8.34E-01;2.02E-02;7.93E-01;1.92E-02;1.07E+00;1.05E+00;8.03E-01;3.96E-02;1.05E+00;7.50E-01;1.82E-02;1.00E+01;1.05E+00;5.00E+01
20.445138;1.05E+00;8.34E-01;2.03E-02;7.93E-01;1.93E-02;1.07E+00;1.05E+00;8.03E-01;3.96E-02;1.05E+00;7.50E-01;1.82E-02;1.00E+01;1.05E+00;5.00E+01
20.449138;1.05E+00;8.34E-01;2.05E-02;7.93E-01;1.95E-02;1.07E+00;1.05E+00;8.03E-01;3.98E-02;1.05E+00;7.50E-01;1.84E-02;1.00E+01;1.05E+00;5.00E+01
20.450138;1.05E+00;8.34E-01;2.05E-02;7.93E-01;1.95E-02;1.07E+00;1.05E+00;8.03E-01;3.98E-02;1.05E+00;7.50E-01;1.85E-02;1.00E+01;1.05E+00;5.00E+01
20.451138;1.05E+00;8.34E-01;2.06E-02;7.93E-01;1.96E-02;1.07E+00;1.05E+00;8.03E-01;3.99E-02;1.05E+00;7.50E-01;1.85E-02;1.00E+01;1.05E+00;5.00E+01
20.452138;1.05E+00;8.34E-01;2.06E-02;7.93E-01;1.96E-02;1.07E+00;1.05E+00;8.03E-01;3.99E-02;1.05E+00;7.50E-01;1.85E-02;1.00E+01;1.05E+00;5.00E+01
20.456138;1.05E+00;8.34E-01;2.08E-02;7.93E-01;1.98E-02;1.07E+00;1.05E+00;8.03E-01;4.01E-02;1.05E+00;7.50E-01;1.87E-02;1.00E+01;1.05E+00;5.00E+01
20.457138;1.05E+00;8.34E-01;2.09E-02;7.93E-01;1.98E-02;1.07E+00;1.05E+00;8.03E-01;4.01E-02;1.05E+00;7.50E-01;1.88E-02;1.00E+01;1.05E+00;5.00E+01
20.459138;1.05E+00;8.34E-01;2.09E-02;7.93E-01;1.99E-02;1.07E+00;1.05E+00;8.03E-01;4.02E-02;1.05E+00;7.50E-01;1.89E-02;1.00E+01;1.05E+00;5.00E+01
20.460138;1.05E+00;8.34E-01;2.10E-02;7.93E-01;2.00E-02;1.07E+00;1.05E+00;8.03E-01;4.03E-02;1.05E+00;7.50E-01;1.89E-02;1.00E+01;1.05E+00;5.00E+01
20.464138;1.05E+00;8.34E-01;2.12E-02;7.93E-01;2.02E-02;1.07E+00;1.05E+00;8.03E-01;4.04E-02;1.05E+00;7.50E-01;1.91E-02;1.00E+01;1.05E+00;5.00E+01
20.465138;1.05E+00;8.34E-01;2.12E-02;7.93E-01;2.02E-02;1.07E+00;1.05E+00;8.03E-01;4.05E-02;1.05E+00;7.50E-01;1.91E-02;1.00E+01;1.05E+00;5.00E+01
20.466138;1.05E+00;8.33E-01;2.13E-02;7.93E-01;2.02E-02;1.07E+00;1.05E+00;8.03E-01;4.05E-02;1.05E+00;7.50E-01;1.92E-02;1.00E+01;1.05E+00;5.00E+01
20.467138;1.05E+00;8.33E-01;2.13E-02;7.93E-01;2.03E-02;1.07E+00;1.05E+00;8.03E-01;4.06E-02;1.05E+00;7.50E-01;1.92E-02;1.00E+01;1.05E+00;5.00E+01
20.471138;1.05E+00;8.33E-01;2.15E-02;7.93E-01;2.05E-02;1.07E+00;1.05E+00;8.03E-01;4.08E-02;1.05E+00;7.50E-01;1.94E-02;1.00E+01;1.05E+00;5.00E+01
20.472138;1.05E+00;8.33E-01;2.16E-02;7.93E-01;2.05E-02;1.07E+00;1.05E+00;8.03E-01;4.08E-02;1.05E+00;7.50E-01;1.94E-02;1.00E+01;1.05E+00;5.00E+01
20.473138;1.05E+00;8.33E-01;2.16E-02;7.93E-01;2.06E-02;1.07E+00;1.05E+00;8.03E-01;4.09E-02;1.05E+00;7.50E-01;1.95E-02;1.00E+01;1.05E+00;5.00E+01
20.474138;1.05E+00;8.33E-01;2.17E-02;7.93E-01;2.06E-02;1.07E+00;1.05E+00;8.03E-01;4.09E-02;1.05E+00;7.50E-01;1.95E-02;1.00E+01;1.05E+00;5.00E+01
20.480138;1.05E+00;8.33E-01;2.20E-02;7.93E-01;2.09E-02;1.07E+00;1.05E+00;8.03E-01;4.12E-02;1.05E+00;7.50E-01;1.98E-02;1.00E+01;1.05E+00;5.00E+01
20.481138;1.05E+00;8.33E-01;2.20E-02;7.92E-01;2.09E-02;1.07E+00;1.05E+00;8.02E-01;4.12E-02;1.05E+00;7.50E-01;1.98E-02;1.00E+01;1.05E+00;5.00E+01
20.488138;1.05E+00;8.33E-01;2.23E-02;7.92E-01;2.12E-02;1.07E+00;1.05E+00;8.02E-01;4.15E-02;1.05E+00;7.50E-01;2.01E-02;1.00E+01;1.05E+00;5.00E+01
20.489138;1.05E+00;8.33E-01;2.24E-02;7.92E-01;2.13E-02;1.07E+00;1.05E+00;8.02E-01;4.16E-02;1.05E+00;7.50E-01;2.01E-02;1.00E+01;1.05E+00;5.00E+01
20.495138;1.05E+00;8.33E-01;2.27E-02;7.92E-01;2.16E-02;1.07E+00;1.05E+00;8.02E-01;4.18E-02;1.05E+00;7.50E-01;2.04E-02;1.00E+01;1.05E+00;5.00E+01
20.496138;1.05E+00;8.33E-01;2.27E-02;7.92E-01;2.16E-02;1.07E+00;1.05E+00;8.02E-01;4.19E-02;1.05E+00;7.50E-01;2.05E-02;1.00E+01;1.05E+00;5.00E+01
20.503138;1.05E+00;8.33E-01;2.31E-02;7.92E-01;2.19E-02;1.07E+00;1.05E+00;8.02E-01;4.22E-02;1.05E+00;7.50E-01;2.07E-02;1.00E+01;1.05E+00;5.00E+01
20.504138;1.05E+00;8.33E-01;2.31E-02;7.92E-01;2.20E-02;1.07E+00;1.05E+00;8.02E-01;4.22E-02;1.05E+00;7.50E-01;2.08E-02;1.00E+01;1.05E+00;5.00E+01
20.510138;1.05E+00;8.33E-01;2.34E-02;7.92E-01;2.22E-02;1.07E+00;1.05E+00;8.02E-01;4.25E-02;1.05E+00;7.50E-01;2.11E-02;1.00E+01;1.05E+00;5.00E+01
20.511138;1.05E+00;8.33E-01;2.34E-02;7.92E-01;2.23E-02;1.07E+00;1.05E+00;8.02E-01;4.25E-02;1.05E+00;7.50E-01;2.11E-02;1.00E+01;1.05E+00;5.00E+01
20.512138;1.05E+00;8.33E-01;2.35E-02;7.92E-01;2.23E-02;1.07E+00;1.05E+00;8.02E-01;4.26E-02;1.05E+00;7.50E-01;2.11E-02;1.00E+01;1.05E+00;5.00E+01
20.517138;1.05E+00;8.33E-01;2.37E-02;7.92E-01;2.25E-02;1.07E+00;1.05E+00;8.02E-01;4.28E-02;1.05E+00;7.50E-01;2.13E-02;1.00E+01;1.05E+00;5.00E+01
20.518138;1.05E+00;8.33E-01;2.38E-02;7.92E-01;2.26E-02;1.07E+00;1.05E+00;8.02E-01;4.28E-02;1.05E+00;7.50E-01;2.14E-02;1.00E+01;1.05E+00;5.00E+01
20.519138;1.05E+00;8.33E-01;2.38E-02;7.92E-01;2.26E-02;1.07E+00;1.05E+00;8.02E-01;4.29E-02;1.05E+00;7.50E-01;2.14E-02;1.00E+01;1.05E+00;5.00E+01
20.520138;1.05E+00;8.33E-01;2.39E-02;7.92E-01;2.27E-02;1.07E+00;1.05E+00;8.02E-01;4.29E-02;1.05E+00;7.50E-01;2.15E-02;1.00E+01;1.05E+00;5.00E+01
20.523138;1.05E+00;8.33E-01;2.40E-02;7.92E-01;2.28E-02;1.07E+00;1.05E+00;8.02E-01;4.31E-02;1.05E+00;7.50E-01;2.16E-02;1.00E+01;1.05E+00;5.00E+01
20.524138;1.05E+00;8.33E-01;2.41E-02;7.92E-01;2.29E-02;1.07E+00;1.05E+00;8.02E-01;4.31E-02;1.05E+00;7.50E-01;2.16E-02;1.00E+01;1.05E+00;5.00E+01
20.525138;1.05E+00;8.33E-01;2.41E-02;7.92E-01;2.29E-02;1.07E+00;1.05E+00;8.02E-01;4.32E-02;1.05E+00;7.50E-01;2.17E-02;1.00E+01;1.05E+00;5.00E+01
20.526138;1.05E+00;8.33E-01;2.41E-02;7.92E-01;2.29E-02;1.07E+00;1.05E+00;8.02E-01;4.32E-02;1.05E+00;7.50E-01;2.17E-02;1.00E+01;1.05E+00;5.00E+01
20.527138;1.05E+00;8.33E-01;2.42E-02;7.92E-01;2.30E-02;1.07E+00;1.05E+00;8.02E-01;4.32E-02;1.05E+00;7.50E-01;2.18E-02;1.00E+01;1.05E+00;5.00E+01
20.528138;1.05E+00;8.33E-01;2.42E-02;7.92E-01;2.30E-02;1.07E+00;1.05E+00;8.02E-01;4.33E-02;1.05E+00;7.50E-01;2.18E-02;1.00E+01;1.05E+00;5.00E+01
20.529138;1.05E+00;8.33E-01;2.43E-02;7.92E-01;2.31E-02;1.07E+00;1.05E+00;8.02E-01;4.33E-02;1.05E+00;7.50E-01;2.19E-02;1.00E+01;1.05E+00;5.00E+01
20.530138;1.05E+00;8.33E-01;2.43E-02;7.92E-01;2.31E-02;1.07E+00;1.05E+00;8.02E-01;4.34E-02;1.05E+00;7.50E-01;2.19E-02;1.00E+01;1.05E+00;5.00E+01
20.532138;1.05E+00;8.33E-01;2.44E-02;7.92E-01;2.32E-02;1.07E+00;1.05E+00;8.02E-01;4.35E-02;1.05E+00;7.50E-01;2.20E-02;1.00E+01;1.05E+00;5.00E+01
20.533138;1.05E+00;8.33E-01;2.45E-02;7.92E-01;2.33E-02;1.07E+00;1.05E+00;8.02E-01;4.35E-02;1.05E+00;7.50E-01;2.20E-02;1.00E+01;1.05E+00;5.00E+01
20.535138;1.05E+00;8.33E-01;2.46E-02;7.92E-01;2.33E-02;1.07E+00;1.05E+00;8.02E-01;4.36E-02;1.05E+00;7.50E-01;2.21E-02;1.00E+01;1.05E+00;5.00E+01
20.536138;1.05E+00;8.33E-01;2.46E-02;7.92E-01;2.34E-02;1.07E+00;1.05E+00;8.02E-01;4.36E-02;1.05E+00;7.50E-01;2.22E-02;1.00E+01;1.05E+00;5.00E+01
20.537138;1.05E+00;8.33E-01;2.47E-02;7.92E-01;2.34E-02;1.07E+00;1.05E+00;8.02E-01;4.37E-02;1.05E+00;7.50E-01;2.22E-02;1.00E+01;1.05E+00;5.00E+01
20.540138;1.05E+00;8.33E-01;2.48E-02;7.92E-01;2.36E-02;1.07E+00;1.05E+00;8.02E-01;4.38E-02;1.05E+00;7.50E-01;2.23E-02;1.00E+01;1.05E+00;5.00E+01
20.541138;1.05E+00;8.33E-01;2.49E-02;7.92E-01;2.36E-02;1.07E+00;1.05E+00;8.02E-01;4.39E-02;1.05E+00;7.50E-01;2.24E-02;1.00E+01;1.05E+00;5.00E+01
20.543138;1.05E+00;8.33E-01;2.50E-02;7.92E-01;2.37E-02;1.07E+00;1.05E+00;8.02E-01;4.39E-02;1.05E+00;7.50E-01;2.25E-02;1.00E+01;1.05E+00;5.00E+01
20.544138;1.05E+00;8.33E-01;2.50E-02;7.92E-01;2.37E-02;1.07E+00;1.05E+00;8.02E-01;4.40E-02;1.05E+00;7.50E-01;2.25E-02;1.00E+01;1.05E+00;5.00E+01
20.547138;1.05E+00;8.33E-01;2.51E-02;7.92E-01;2.39E-02;1.07E+00;1.05E+00;8.02E-01;4.41E-02;1.05E+00;7.50E-01;2.26E-02;1.00E+01;1.05E+00;5.00E+01
20.548138;1.05E+00;8.33E-01;2.52E-02;7.92E-01;2.39E-02;1.07E+00;1.05E+00;8.02E-01;4.42E-02;1.05E+00;7.50E-01;2.27E-02;1.00E+01;1.05E+00;5.00E+01
20.551138;1.05E+00;8.33E-01;2.53E-02;7.92E-01;2.41E-02;1.07E+00;1.05E+00;8.02E-01;4.43E-02;1.05E+00;7.50E-01;2.28E-02;1.00E+01;1.05E+00;5.00E+01
20.552138;1.05E+00;8.33E-01;2.54E-02;7.92E-01;2.41E-02;1.07E+00;1.05E+00;8.02E-01;4.43E-02;1.05E+00;7.50E-01;2.28E-02;1.00E+01;1.05E+00;5.00E+01
20.555138;1.05E+00;8.33E-01;2.55E-02;7.92E-01;2.42E-02;1.07E+00;1.05E+00;8.02E-01;4.45E-02;1.05E+00;7.50E-01;2.30E-02;1.00E+01;1.05E+00;5.00E+01
20.556138;1.05E+00;8.33E-01;2.56E-02;7.92E-01;2.43E-02;1.07E+00;1.05E+00;8.01E-01;4.45E-02;1.05E+00;7.50E-01;2.30E-02;1.00E+01;1.05E+00;5.00E+01
20.559138;1.05E+00;8.33E-01;2.57E-02;7.92E-01;2.44E-02;1.07E+00;1.05E+00;8.01E-01;4.46E-02;1.05E+00;7.50E-01;2.31E-02;1.00E+01;1.05E+00;5.00E+01
20.560138;1.05E+00;8.33E-01;2.58E-02;7.91E-01;2.45E-02;1.07E+00;1.05E+00;8.01E-01;4.47E-02;1.05E+00;7.50E-01;2.32E-02;1.00E+01;1.05E+00;5.00E+01
20.561138;1.05E+00;8.33E-01;2.58E-02;7.91E-01;2.45E-02;1.07E+00;1.05E+00;8.01E-01;4.47E-02;1.05E+00;7.50E-01;2.32E-02;1.00E+01;1.05E+00;5.00E+01
20.562138;1.05E+00;8.33E-01;2.58E-02;7.91E-01;2.45E-02;1.07E+00;1.05E+00;8.01E-01;4.48E-02;1.05E+00;7.50E-01;2.33E-02;1.00E+01;1.05E+00;5.00E+01
20.563138;1.05E+00;8.33E-01;2.59E-02;7.91E-01;2.46E-02;1.07E+00;1.05E+00;8.01E-01;4.48E-02;1.05E+00;7.50E-01;2.33E-02;1.00E+01;1.05E+00;5.00E+01
20.567138;1.05E+00;8.33E-01;2.61E-02;7.91E-01;2.48E-02;1.07E+00;1.05E+00;8.01E-01;4.50E-02;1.05E+00;7.50E-01;2.35E-02;1.00E+01;1.05E+00;5.00E+01
20.568138;1.05E+00;8.33E-01;2.61E-02;7.91E-01;2.48E-02;1.07E+00;1.05E+00;8.01E-01;4.50E-02;1.05E+00;7.50E-01;2.35E-02;1.00E+01;1.05E+00;5.00E+01
20.569138;1.05E+00;8.33E-01;2.62E-02;7.91E-01;2.49E-02;1.07E+00;1.05E+00;8.01E-01;4.51E-02;1.05E+00;7.50E-01;2.36E-02;1.00E+01;1.05E+00;5.00E+01
20.570138;1.05E+00;8.33E-01;2.62E-02;7.91E-01;2.49E-02;1.07E+00;1.05E+00;8.01E-01;4.51E-02;1.05E+00;7.50E-01;2.36E-02;1.00E+01;1.05E+00;5.00E+01
20.571138;1.05E+00;8.33E-01;2.63E-02;7.91E-01;2.49E-02;1.07E+00;1.05E+00;8.01E-01;4.52E-02;1.05E+00;7.50E-01;2.36E-02;1.00E+01;1.05E+00;5.00E+01
20.575138;1.05E+00;8.33E-01;2.65E-02;7.91E-01;2.51E-02;1.07E+00;1.05E+00;8.01E-01;4.53E-02;1.05E+00;7.50E-01;2.38E-02;1.00E+01;1.05E+00;5.00E+01
20.576138;1.05E+00;8.33E-01;2.65E-02;7.91E-01;2.52E-02;1.07E+00;1.05E+00;8.01E-01;4.54E-02;1.05E+00;7.50E-01;2.39E-02;1.00E+01;1.05E+00;5.00E+01
20.578138;1.05E+00;8.33E-01;2.66E-02;7.91E-01;2.52E-02;1.07E+00;1.05E+00;8.01E-01;4.55E-02;1.05E+00;7.50E-01;2.39E-02;1.00E+01;1.05E+00;5.00E+01
20.579138;1.05E+00;8.33E-01;2.66E-02;7.91E-01;2.53E-02;1.07E+00;1.05E+00;8.01E-01;4.55E-02;1.05E+00;7.50E-01;2.40E-02;1.00E+01;1.05E+00;5.00E+01
20.580138;1.05E+00;8.33E-01;2.67E-02;7.91E-01;2.53E-02;1.07E+00;1.05E+00;8.01E-01;4.56E-02;1.05E+00;7.50E-01;2.40E-02;1.00E+01;1.05E+00;5.00E+01
20.583138;1.05E+00;8.33E-01;2.68E-02;7.91E-01;2.55E-02;1.07E+00;1.05E+00;8.01E-01;4.57E-02;1.05E+00;7.50E-01;2.41E-02;1.00E+01;1.05E+00;5.00E+01
20.584138;1.05E+00;8.33E-01;2.69E-02;7.91E-01;2.55E-02;1.07E+00;1.05E+00;8.01E-01;4.57E-02;1.05E+00;7.50E-01;2.42E-02;1.00E+01;1.05E+00;5.00E+01
20.585138;1.05E+00;8.33E-01;2.69E-02;7.91E-01;2.56E-02;1.07E+00;1.06E+00;8.01E-01;4.58E-02;1.05E+00;7.50E-01;2.42E-02;1.00E+01;1.05E+00;5.00E+01
20.586138;1.05E+00;8.33E-01;2.70E-02;7.91E-01;2.56E-02;1.07E+00;1.06E+00;8.01E-01;4.58E-02;1.05E+00;7.50E-01;2.43E-02;1.00E+01;1.05E+00;5.00E+01
20.591138;1.05E+00;8.33E-01;2.72E-02;7.91E-01;2.58E-02;1.07E+00;1.06E+00;8.01E-01;4.60E-02;1.05E+00;7.50E-01;2.45E-02;1.00E+01;1.05E+00;5.00E+01
20.592138;1.05E+00;8.33E-01;2.72E-02;7.91E-01;2.59E-02;1.07E+00;1.06E+00;8.01E-01;4.61E-02;1.05E+00;7.50E-01;2.45E-02;1.00E+01;1.05E+00;5.00E+01
20.593138;1.05E+00;8.33E-01;2.73E-02;7.91E-01;2.59E-02;1.07E+00;1.06E+00;8.01E-01;4.61E-02;1.05E+00;7.50E-01;2.46E-02;1.00E+01;1.05E+00;5.00E+01
20.594138;1.05E+00;8.33E-01;2.73E-02;7.91E-01;2.60E-02;1.07E+00;1.06E+00;8.01E-01;4.62E-02;1.05E+00;7.50E-01;2.46E-02;1.00E+01;1.05E+00;5.00E+01
20.595138;1.05E+00;8.33E-01;2.74E-02;7.91E-01;2.60E-02;1.07E+00;1.06E+00;8.01E-01;4.62E-02;1.05E+00;7.50E-01;2.46E-02;1.00E+01;1.05E+00;5.00E+01
20.600138;1.05E+00;8.33E-01;2.76E-02;7.91E-01;2.62E-02;1.07E+00;1.06E+00;8.01E-01;4.64E-02;1.05E+00;7.50E-01;2.49E-02;1.00E+01;1.05E+00;5.00E+01
20.601138;1.05E+00;8.33E-01;2.77E-02;7.91E-01;2.63E-02;1.07E+00;1.06E+00;8.01E-01;4.65E-02;1.05E+00;7.50E-01;2.49E-02;1.00E+01;1.05E+00;5.00E+01
20.602138;1.05E+00;8.33E-01;2.77E-02;7.91E-01;2.63E-02;1.07E+00;1.06E+00;8.01E-01;4.65E-02;1.05E+00;7.50E-01;2.49E-02;1.00E+01;1.05E+00;5.00E+01
20.603138;1.05E+00;8.33E-01;2.78E-02;7.91E-01;2.63E-02;1.07E+00;1.06E+00;8.01E-01;4.65E-02;1.05E+00;7.50E-01;2.50E-02;1.00E+01;1.05E+00;5.00E+01
20.608138;1.05E+00;8.33E-01;2.80E-02;7.91E-01;2.66E-02;1.07E+00;1.06E+00;8.01E-01;4.68E-02;1.05E+00;7.50E-01;2.52E-02;1.00E+01;1.05E+00;5.00E+01
20.609138;1.05E+00;8.33E-01;2.80E-02;7.91E-01;2.66E-02;1.07E+00;1.06E+00;8.01E-01;4.68E-02;1.05E+00;7.50E-01;2.52E-02;1.00E+01;1.05E+00;5.00E+01
20.616138;1.05E+00;8.33E-01;2.84E-02;7.91E-01;2.69E-02;1.07E+00;1.06E+00;8.01E-01;4.71E-02;1.05E+00;7.50E-01;2.55E-02;1.00E+01;1.05E+00;5.00E+01
20.617138;1.05E+00;8.33E-01;2.84E-02;7.91E-01;2.70E-02;1.07E+00;1.06E+00;8.01E-01;4.71E-02;1.05E+00;7.50E-01;2.56E-02;1.00E+01;1.05E+00;5.00E+01
20.624138;1.05E+00;8.33E-01;2.87E-02;7.91E-01;2.73E-02;1.07E+00;1.06E+00;8.01E-01;4.74E-02;1.05E+00;7.50E-01;2.59E-02;1.00E+01;1.05E+00;5.00E+01
20.625138;1.05E+00;8.33E-01;2.88E-02;7.91E-01;2.73E-02;1.07E+00;1.06E+00;8.01E-01;4.75E-02;1.05E+00;7.50E-01;2.59E-02;1.00E+01;1.05E+00;5.00E+01
20.632138;1.05E+00;8.33E-01;2.91E-02;7.91E-01;2.76E-02;1.07E+00;1.06E+00;8.01E-01;4.78E-02;1.05E+00;7.50E-01;2.62E-02;1.00E+01;1.05E+00;5.00E+01
20.633138;1.05E+00;8.33E-01;2.91E-02;7.91E-01;2.76E-02;1.07E+00;1.06E+00;8.00E-01;4.78E-02;1.05E+00;7.50E-01;2.62E-02;1.00E+01;1.05E+00;5.00E+01
20.634138;1.05E+00;8.33E-01;2.92E-02;7.91E-01;2.77E-02;1.07E+00;1.06E+00;8.00E-01;4.79E-02;1.05E+00;7.50E-01;2.63E-02;1.00E+01;1.05E+00;5.00E+01
20.635138;1.05E+00;8.33E-01;2.92E-02;7.91E-01;2.77E-02;1.07E+00;1.06E+00;8.00E-01;4.79E-02;1.05E+00;7.50E-01;2.63E-02;1.00E+01;1.05E+00;5.00E+01
