time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
20.636138;1.05E+00;8.33E-01;2.93E-02;7.91E-01;2.78E-02;1.07E+00;1.06E+00;8.00E-01;4.79E-02;1.05E+00;7.50E-01;2.63E-02;1.00E+01;1.05E+00;5.00E+01
20.640138;1.05E+00;8.33E-01;2.95E-02;7.91E-01;2.79E-02;1.07E+00;1.06E+00;8.00E-01;4.81E-02;1.05E+00;7.50E-01;2.65E-02;1.00E+01;1.05E+00;5.00E+01
20.641138;1.05E+00;8.33E-01;2.95E-02;7.91E-01;2.80E-02;1.07E+00;1.06E+00;8.00E-01;4.82E-02;1.05E+00;7.50E-01;2.66E-02;1.00E+01;1.05E+00;5.00E+01
20.642138;1.05E+00;8.33E-01;2.96E-02;7.90E-01;2.80E-02;1.07E+00;1.06E+00;8.00E-01;4.82E-02;1.05E+00;7.50E-01;2.66E-02;1.00E+01;1.05E+00;5.00E+01
20.646138;1.05E+00;8.33E-01;2.97E-02;7.90E-01;2.82E-02;1.07E+00;1.06E+00;8.00E-01;4.84E-02;1.05E+00;7.50E-01;2.68E-02;1.00E+01;1.05E+00;5.00E+01
20.647138;1.05E+00;8.33E-01;2.98E-02;7.90E-01;2.82E-02;1.07E+00;1.06E+00;8.00E-01;4.84E-02;1.05E+00;7.50E-01;2.68E-02;1.00E+01;1.05E+00;5.00E+01
20.648138;1.05E+00;8.33E-01;2.98E-02;7.90E-01;2.83E-02;1.07E+00;1.06E+00;8.00E-01;4.85E-02;1.05E+00;7.50E-01;2.68E-02;1.00E+01;1.05E+00;5.00E+01
20.649138;1.05E+00;8.33E-01;2.99E-02;7.90E-01;2.83E-02;1.07E+00;1.06E+00;8.00E-01;4.85E-02;1.05E+00;7.50E-01;2.69E-02;1.00E+01;1.05E+00;5.00E+01
20.650138;1.05E+00;8.33E-01;2.99E-02;7.90E-01;2.84E-02;1.07E+00;1.06E+00;8.00E-01;4.85E-02;1.05E+00;7.50E-01;2.69E-02;1.00E+01;1.05E+00;5.00E+01
20.655138;1.05E+00;8.33E-01;3.01E-02;7.90E-01;2.86E-02;1.07E+00;1.06E+00;8.00E-01;4.87E-02;1.05E+00;7.50E-01;2.71E-02;1.00E+01;1.05E+00;5.00E+01
20.656138;1.05E+00;8.33E-01;3.02E-02;7.90E-01;2.86E-02;1.07E+00;1.06E+00;8.00E-01;4.88E-02;1.05E+00;7.50E-01;2.72E-02;1.00E+01;1.05E+00;5.00E+01
20.658138;1.05E+00;8.33E-01;3.03E-02;7.90E-01;2.87E-02;1.07E+00;1.06E+00;8.00E-01;4.89E-02;1.05E+00;7.50E-01;2.73E-02;1.00E+01;1.05E+00;5.00E+01
20.659138;1.05E+00;8.33E-01;3.03E-02;7.90E-01;2.88E-02;1.07E+00;1.06E+00;8.00E-01;4.89E-02;1.05E+00;7.50E-01;2.73E-02;1.00E+01;1.05E+00;5.00E+01
20.660138;1.05E+00;8.33E-01;3.04E-02;7.90E-01;2.88E-02;1.07E+00;1.06E+00;8.00E-01;4.90E-02;1.05E+00;7.50E-01;2.73E-02;1.00E+01;1.05E+00;5.00E+01
20.661138;1.06E+00;8.33E-01;3.04E-02;7.90E-01;2.88E-02;1.07E+00;1.06E+00;8.00E-01;4.90E-02;1.06E+00;7.50E-01;2.74E-02;1.00E+01;1.05E+00;5.00E+01
20.663138;1.06E+00;8.33E-01;3.05E-02;7.90E-01;2.89E-02;1.07E+00;1.06E+00;8.00E-01;4.91E-02;1.06E+00;7.50E-01;2.75E-02;1.00E+01;1.05E+00;5.00E+01
20.664138;1.06E+00;8.33E-01;3.06E-02;7.90E-01;2.90E-02;1.07E+00;1.06E+00;8.00E-01;4.91E-02;1.06E+00;7.50E-01;2.75E-02;1.00E+01;1.05E+00;5.00E+01
20.666138;1.06E+00;8.33E-01;3.06E-02;7.90E-01;2.91E-02;1.07E+00;1.06E+00;8.00E-01;4.92E-02;1.06E+00;7.50E-01;2.76E-02;1.00E+01;1.05E+00;5.00E+01
20.667138;1.06E+00;8.33E-01;3.07E-02;7.90E-01;2.91E-02;1.07E+00;1.06E+00;8.00E-01;4.93E-02;1.06E+00;7.50E-01;2.76E-02;1.00E+01;1.05E+00;5.00E+01
20.669138;1.06E+00;8.33E-01;3.08E-02;7.90E-01;2.92E-02;1.07E+00;1.06E+00;8.00E-01;4.93E-02;1.06E+00;7.50E-01;2.77E-02;1.00E+01;1.05E+00;5.00E+01
20.670138;1.06E+00;8.33E-01;3.08E-02;7.90E-01;2.92E-02;1.07E+00;1.06E+00;8.00E-01;4.94E-02;1.06E+00;7.50E-01;2.77E-02;1.00E+01;1.05E+00;5.00E+01
20.671138;1.06E+00;8.33E-01;3.09E-02;7.90E-01;2.93E-02;1.07E+00;1.06E+00;8.00E-01;4.94E-02;1.06E+00;7.50E-01;2.78E-02;1.00E+01;1.05E+00;5.00E+01
20.672138;1.06E+00;8.33E-01;3.09E-02;7.90E-01;2.93E-02;1.07E+00;1.06E+00;8.00E-01;4.95E-02;1.06E+00;7.50E-01;2.78E-02;1.00E+01;1.05E+00;5.00E+01
20.675138;1.06E+00;8.33E-01;3.11E-02;7.90E-01;2.94E-02;1.07E+00;1.06E+00;8.00E-01;4.96E-02;1.06E+00;7.50E-01;2.79E-02;1.00E+01;1.05E+00;5.00E+01
20.676138;1.06E+00;8.33E-01;3.11E-02;7.90E-01;2.95E-02;1.07E+00;1.06E+00;8.00E-01;4.96E-02;1.06E+00;7.50E-01;2.80E-02;1.00E+01;1.05E+00;5.00E+01
20.678138;1.06E+00;8.33E-01;3.12E-02;7.90E-01;2.96E-02;1.07E+00;1.06E+00;8.00E-01;4.97E-02;1.06E+00;7.50E-01;2.81E-02;1.00E+01;1.05E+00;5.00E+01
20.679138;1.06E+00;8.33E-01;3.12E-02;7.90E-01;2.96E-02;1.07E+00;1.06E+00;8.00E-01;4.98E-02;1.06E+00;7.50E-01;2.81E-02;1.00E+01;1.05E+00;5.00E+01
20.680138;1.06E+00;8.33E-01;3.13E-02;7.90E-01;2.97E-02;1.07E+00;1.06E+00;8.00E-01;4.98E-02;1.06E+00;7.50E-01;2.81E-02;1.00E+01;1.05E+00;5.00E+01
20.683138;1.06E+00;8.33E-01;3.14E-02;7.90E-01;2.98E-02;1.07E+00;1.06E+00;8.00E-01;4.99E-02;1.06E+00;7.50E-01;2.83E-02;1.00E+01;1.05E+00;5.00E+01
20.684138;1.06E+00;8.33E-01;3.15E-02;7.90E-01;2.98E-02;1.07E+00;1.06E+00;8.00E-01;5.00E-02;1.06E+00;7.50E-01;2.83E-02;1.00E+01;1.05E+00;5.00E+01
20.687138;1.06E+00;8.33E-01;3.16E-02;7.90E-01;2.99E-02;1.07E+00;1.06E+00;8.00E-01;5.01E-02;1.06E+00;7.50E-01;2.84E-02;1.00E+01;1.05E+00;5.00E+01
20.688138;1.06E+00;8.33E-01;3.16E-02;7.90E-01;3.00E-02;1.07E+00;1.06E+00;8.00E-01;5.01E-02;1.06E+00;7.50E-01;2.85E-02;1.00E+01;1.05E+00;5.00E+01
20.692138;1.06E+00;8.33E-01;3.18E-02;7.90E-01;3.02E-02;1.07E+00;1.06E+00;8.00E-01;5.03E-02;1.06E+00;7.50E-01;2.86E-02;1.00E+01;1.05E+00;5.00E+01
20.693138;1.06E+00;8.33E-01;3.19E-02;7.90E-01;3.02E-02;1.07E+00;1.06E+00;8.00E-01;5.03E-02;1.06E+00;7.50E-01;2.87E-02;1.00E+01;1.05E+00;5.00E+01
20.695138;1.06E+00;8.33E-01;3.20E-02;7.90E-01;3.03E-02;1.07E+00;1.06E+00;8.00E-01;5.04E-02;1.06E+00;7.50E-01;2.88E-02;1.00E+01;1.05E+00;5.00E+01
20.696138;1.06E+00;8.33E-01;3.20E-02;7.90E-01;3.03E-02;1.07E+00;1.06E+00;8.00E-01;5.05E-02;1.06E+00;7.50E-01;2.88E-02;1.00E+01;1.05E+00;5.00E+01
20.700138;1.06E+00;8.33E-01;3.22E-02;7.90E-01;3.05E-02;1.07E+00;1.06E+00;8.00E-01;5.06E-02;1.06E+00;7.50E-01;2.90E-02;1.00E+01;1.05E+00;5.00E+01
20.701138;1.06E+00;8.33E-01;3.22E-02;7.90E-01;3.05E-02;1.07E+00;1.06E+00;8.00E-01;5.07E-02;1.06E+00;7.50E-01;2.90E-02;1.00E+01;1.05E+00;5.00E+01
20.703138;1.06E+00;8.33E-01;3.23E-02;7.90E-01;3.06E-02;1.07E+00;1.06E+00;8.00E-01;5.08E-02;1.06E+00;7.50E-01;2.91E-02;1.00E+01;1.05E+00;5.00E+01
20.704138;1.06E+00;8.33E-01;3.24E-02;7.90E-01;3.07E-02;1.07E+00;1.06E+00;8.00E-01;5.08E-02;1.06E+00;7.50E-01;2.91E-02;1.00E+01;1.05E+00;5.00E+01
20.709138;1.06E+00;8.33E-01;3.26E-02;7.90E-01;3.09E-02;1.07E+00;1.06E+00;8.00E-01;5.10E-02;1.06E+00;7.50E-01;2.93E-02;1.00E+01;1.05E+00;5.00E+01
20.710138;1.06E+00;8.33E-01;3.26E-02;7.90E-01;3.09E-02;1.07E+00;1.06E+00;8.00E-01;5.10E-02;1.06E+00;7.50E-01;2.94E-02;1.00E+01;1.05E+00;5.00E+01
20.712138;1.06E+00;8.33E-01;3.27E-02;7.90E-01;3.10E-02;1.07E+00;1.06E+00;8.00E-01;5.11E-02;1.06E+00;7.50E-01;2.94E-02;1.00E+01;1.05E+00;5.00E+01
20.713138;1.06E+00;8.33E-01;3.28E-02;7.90E-01;3.10E-02;1.07E+00;1.06E+00;7.99E-01;5.12E-02;1.06E+00;7.50E-01;2.95E-02;1.00E+01;1.05E+00;5.00E+01
20.718138;1.06E+00;8.33E-01;3.30E-02;7.90E-01;3.13E-02;1.07E+00;1.06E+00;7.99E-01;5.14E-02;1.06E+00;7.50E-01;2.97E-02;1.00E+01;1.05E+00;5.00E+01
20.719138;1.06E+00;8.33E-01;3.30E-02;7.90E-01;3.13E-02;1.07E+00;1.06E+00;7.99E-01;5.14E-02;1.06E+00;7.50E-01;2.97E-02;1.00E+01;1.05E+00;5.00E+01
20.720138;1.06E+00;8.33E-01;3.31E-02;7.90E-01;3.13E-02;1.07E+00;1.06E+00;7.99E-01;5.15E-02;1.06E+00;7.50E-01;2.98E-02;1.00E+01;1.05E+00;5.00E+01
20.721138;1.06E+00;8.33E-01;3.31E-02;7.90E-01;3.14E-02;1.07E+00;1.06E+00;7.99E-01;5.15E-02;1.06E+00;7.50E-01;2.98E-02;1.00E+01;1.05E+00;5.00E+01
20.725138;1.06E+00;8.33E-01;3.33E-02;7.90E-01;3.15E-02;1.07E+00;1.06E+00;7.99E-01;5.17E-02;1.06E+00;7.50E-01;3.00E-02;1.00E+01;1.05E+00;5.00E+01
20.726138;1.06E+00;8.33E-01;3.33E-02;7.90E-01;3.16E-02;1.07E+00;1.06E+00;7.99E-01;5.17E-02;1.06E+00;7.50E-01;3.00E-02;1.00E+01;1.05E+00;5.00E+01
20.727138;1.06E+00;8.33E-01;3.34E-02;7.89E-01;3.16E-02;1.07E+00;1.06E+00;7.99E-01;5.17E-02;1.06E+00;7.50E-01;3.00E-02;1.00E+01;1.05E+00;5.00E+01
20.728138;1.06E+00;8.33E-01;3.34E-02;7.89E-01;3.17E-02;1.07E+00;1.06E+00;7.99E-01;5.18E-02;1.06E+00;7.50E-01;3.01E-02;1.00E+01;1.05E+00;5.00E+01
20.729138;1.06E+00;8.33E-01;3.35E-02;7.89E-01;3.17E-02;1.07E+00;1.06E+00;7.99E-01;5.18E-02;1.06E+00;7.50E-01;3.01E-02;1.00E+01;1.05E+00;5.00E+01
20.735138;1.06E+00;8.33E-01;3.37E-02;7.89E-01;3.20E-02;1.07E+00;1.06E+00;7.99E-01;5.21E-02;1.06E+00;7.50E-01;3.04E-02;1.00E+01;1.05E+00;5.00E+01
20.736138;1.06E+00;8.33E-01;3.38E-02;7.89E-01;3.20E-02;1.07E+00;1.06E+00;7.99E-01;5.21E-02;1.06E+00;7.50E-01;3.04E-02;1.00E+01;1.05E+00;5.00E+01
20.737138;1.06E+00;8.33E-01;3.38E-02;7.89E-01;3.20E-02;1.07E+00;1.06E+00;7.99E-01;5.21E-02;1.06E+00;7.50E-01;3.04E-02;1.00E+01;1.05E+00;5.00E+01
20.738138;1.06E+00;8.33E-01;3.39E-02;7.89E-01;3.21E-02;1.07E+00;1.06E+00;7.99E-01;5.22E-02;1.06E+00;7.50E-01;3.05E-02;1.00E+01;1.05E+00;5.00E+01
20.739138;1.06E+00;8.33E-01;3.39E-02;7.89E-01;3.21E-02;1.07E+00;1.06E+00;7.99E-01;5.22E-02;1.06E+00;7.50E-01;3.05E-02;1.00E+01;1.05E+00;5.00E+01
20.744138;1.06E+00;8.33E-01;3.41E-02;7.89E-01;3.23E-02;1.07E+00;1.06E+00;7.99E-01;5.24E-02;1.06E+00;7.50E-01;3.07E-02;1.00E+01;1.05E+00;5.00E+01
20.745138;1.06E+00;8.33E-01;3.42E-02;7.89E-01;3.24E-02;1.07E+00;1.06E+00;7.99E-01;5.25E-02;1.06E+00;7.50E-01;3.08E-02;1.00E+01;1.05E+00;5.00E+01
20.753138;1.06E+00;8.33E-01;3.45E-02;7.89E-01;3.27E-02;1.07E+00;1.06E+00;7.99E-01;5.28E-02;1.06E+00;7.50E-01;3.11E-02;1.00E+01;1.05E+00;5.00E+01
20.754138;1.06E+00;8.33E-01;3.46E-02;7.89E-01;3.27E-02;1.07E+00;1.06E+00;7.99E-01;5.28E-02;1.06E+00;7.50E-01;3.11E-02;1.00E+01;1.05E+00;5.00E+01
20.761138;1.06E+00;8.33E-01;3.49E-02;7.89E-01;3.30E-02;1.07E+00;1.06E+00;7.99E-01;5.31E-02;1.06E+00;7.50E-01;3.14E-02;1.00E+01;1.05E+00;5.00E+01
20.762138;1.06E+00;8.33E-01;3.49E-02;7.89E-01;3.31E-02;1.07E+00;1.06E+00;7.99E-01;5.32E-02;1.06E+00;7.50E-01;3.14E-02;1.00E+01;1.05E+00;5.00E+01
20.763138;1.06E+00;8.33E-01;3.50E-02;7.89E-01;3.31E-02;1.07E+00;1.06E+00;7.99E-01;5.32E-02;1.06E+00;7.50E-01;3.15E-02;1.00E+01;1.05E+00;5.00E+01
20.770138;1.06E+00;8.33E-01;3.53E-02;7.89E-01;3.34E-02;1.07E+00;1.06E+00;7.99E-01;5.35E-02;1.06E+00;7.50E-01;3.17E-02;1.00E+01;1.05E+00;5.00E+01
20.771138;1.06E+00;8.33E-01;3.53E-02;7.89E-01;3.34E-02;1.07E+00;1.06E+00;7.99E-01;5.35E-02;1.06E+00;7.50E-01;3.18E-02;1.00E+01;1.05E+00;5.00E+01
20.772138;1.06E+00;8.33E-01;3.54E-02;7.89E-01;3.35E-02;1.07E+00;1.06E+00;7.99E-01;5.36E-02;1.06E+00;7.50E-01;3.18E-02;1.00E+01;1.05E+00;5.00E+01
20.773138;1.06E+00;8.33E-01;3.54E-02;7.89E-01;3.35E-02;1.07E+00;1.06E+00;7.99E-01;5.36E-02;1.06E+00;7.50E-01;3.19E-02;1.00E+01;1.05E+00;5.00E+01
20.774138;1.06E+00;8.33E-01;3.54E-02;7.89E-01;3.36E-02;1.08E+00;1.06E+00;7.99E-01;5.36E-02;1.06E+00;7.50E-01;3.19E-02;1.00E+01;1.05E+00;5.00E+01
20.778138;1.06E+00;8.33E-01;3.56E-02;7.89E-01;3.37E-02;1.08E+00;1.06E+00;7.99E-01;5.38E-02;1.06E+00;7.50E-01;3.21E-02;1.00E+01;1.05E+00;5.00E+01
20.779138;1.06E+00;8.33E-01;3.57E-02;7.89E-01;3.38E-02;1.08E+00;1.06E+00;7.99E-01;5.38E-02;1.06E+00;7.50E-01;3.21E-02;1.00E+01;1.05E+00;5.00E+01
20.780138;1.06E+00;8.33E-01;3.57E-02;7.89E-01;3.38E-02;1.08E+00;1.06E+00;7.99E-01;5.39E-02;1.06E+00;7.50E-01;3.21E-02;1.00E+01;1.05E+00;5.00E+01
20.781138;1.06E+00;8.33E-01;3.57E-02;7.89E-01;3.38E-02;1.08E+00;1.06E+00;7.99E-01;5.39E-02;1.06E+00;7.50E-01;3.22E-02;1.00E+01;1.05E+00;5.00E+01
20.786138;1.06E+00;8.33E-01;3.60E-02;7.89E-01;3.40E-02;1.08E+00;1.06E+00;7.99E-01;5.41E-02;1.06E+00;7.50E-01;3.24E-02;1.00E+01;1.05E+00;5.00E+01
20.787138;1.06E+00;8.33E-01;3.60E-02;7.89E-01;3.41E-02;1.08E+00;1.06E+00;7.99E-01;5.42E-02;1.06E+00;7.50E-01;3.24E-02;1.00E+01;1.05E+00;5.00E+01
20.789138;1.06E+00;8.33E-01;3.61E-02;7.89E-01;3.42E-02;1.08E+00;1.06E+00;7.99E-01;5.42E-02;1.06E+00;7.50E-01;3.25E-02;1.00E+01;1.05E+00;5.00E+01
20.790138;1.06E+00;8.33E-01;3.61E-02;7.89E-01;3.42E-02;1.08E+00;1.06E+00;7.99E-01;5.43E-02;1.06E+00;7.50E-01;3.25E-02;1.00E+01;1.05E+00;5.00E+01
20.795138;1.06E+00;8.33E-01;3.64E-02;7.89E-01;3.44E-02;1.08E+00;1.06E+00;7.99E-01;5.45E-02;1.06E+00;7.50E-01;3.27E-02;1.00E+01;1.05E+00;5.00E+01
20.796138;1.06E+00;8.33E-01;3.64E-02;7.89E-01;3.45E-02;1.08E+00;1.06E+00;7.98E-01;5.45E-02;1.06E+00;7.50E-01;3.28E-02;1.00E+01;1.05E+00;5.00E+01
20.798138;1.06E+00;8.33E-01;3.65E-02;7.89E-01;3.45E-02;1.08E+00;1.06E+00;7.98E-01;5.46E-02;1.06E+00;7.50E-01;3.28E-02;1.00E+01;1.05E+00;5.00E+01
20.799138;1.06E+00;8.33E-01;3.65E-02;7.89E-01;3.46E-02;1.08E+00;1.06E+00;7.98E-01;5.46E-02;1.06E+00;7.50E-01;3.29E-02;1.00E+01;1.05E+00;5.00E+01
20.804138;1.06E+00;8.33E-01;3.67E-02;7.89E-01;3.48E-02;1.08E+00;1.06E+00;7.98E-01;5.48E-02;1.06E+00;7.50E-01;3.31E-02;1.00E+01;1.05E+00;5.00E+01
20.805138;1.06E+00;8.33E-01;3.68E-02;7.89E-01;3.48E-02;1.08E+00;1.06E+00;7.98E-01;5.49E-02;1.06E+00;7.50E-01;3.31E-02;1.00E+01;1.05E+00;5.00E+01
20.807138;1.06E+00;8.33E-01;3.69E-02;7.89E-01;3.49E-02;1.08E+00;1.06E+00;7.98E-01;5.50E-02;1.06E+00;7.50E-01;3.32E-02;1.00E+01;1.05E+00;5.00E+01
20.808138;1.06E+00;8.33E-01;3.69E-02;7.89E-01;3.49E-02;1.08E+00;1.06E+00;7.98E-01;5.50E-02;1.06E+00;7.50E-01;3.32E-02;1.00E+01;1.05E+00;5.00E+01
20.809138;1.06E+00;8.33E-01;3.70E-02;7.89E-01;3.50E-02;1.08E+00;1.06E+00;7.98E-01;5.50E-02;1.06E+00;7.50E-01;3.33E-02;1.00E+01;1.05E+00;5.00E+01
20.810138;1.06E+00;8.33E-01;3.70E-02;7.89E-01;3.50E-02;1.08E+00;1.06E+00;7.98E-01;5.51E-02;1.06E+00;7.50E-01;3.33E-02;1.00E+01;1.05E+00;5.00E+01
20.812138;1.06E+00;8.33E-01;3.71E-02;7.89E-01;3.51E-02;1.08E+00;1.06E+00;7.98E-01;5.52E-02;1.06E+00;7.50E-01;3.34E-02;1.00E+01;1.05E+00;5.00E+01
20.813138;1.06E+00;8.33E-01;3.71E-02;7.89E-01;3.51E-02;1.08E+00;1.06E+00;7.98E-01;5.52E-02;1.06E+00;7.50E-01;3.34E-02;1.00E+01;1.05E+00;5.00E+01
20.816138;1.06E+00;8.33E-01;3.73E-02;7.89E-01;3.53E-02;1.08E+00;1.06E+00;7.98E-01;5.53E-02;1.06E+00;7.50E-01;3.35E-02;1.00E+01;1.05E+00;5.00E+01
20.817138;1.06E+00;8.33E-01;3.73E-02;7.88E-01;3.53E-02;1.08E+00;1.06E+00;7.98E-01;5.54E-02;1.06E+00;7.50E-01;3.36E-02;1.00E+01;1.05E+00;5.00E+01
20.821138;1.06E+00;8.33E-01;3.75E-02;7.88E-01;3.55E-02;1.08E+00;1.06E+00;7.98E-01;5.55E-02;1.06E+00;7.50E-01;3.37E-02;1.00E+01;1.05E+00;5.00E+01
20.822138;1.06E+00;8.33E-01;3.75E-02;7.88E-01;3.55E-02;1.08E+00;1.06E+00;7.98E-01;5.56E-02;1.06E+00;7.50E-01;3.38E-02;1.00E+01;1.05E+00;5.00E+01
20.825138;1.06E+00;8.33E-01;3.76E-02;7.88E-01;3.56E-02;1.08E+00;1.06E+00;7.98E-01;5.57E-02;1.06E+00;7.50E-01;3.39E-02;1.00E+01;1.05E+00;5.00E+01
20.826138;1.06E+00;8.33E-01;3.77E-02;7.88E-01;3.57E-02;1.08E+00;1.06E+00;7.98E-01;5.57E-02;1.06E+00;7.50E-01;3.39E-02;1.00E+01;1.05E+00;5.00E+01
20.829138;1.06E+00;8.33E-01;3.78E-02;7.88E-01;3.58E-02;1.08E+00;1.06E+00;7.98E-01;5.58E-02;1.06E+00;7.50E-01;3.40E-02;1.00E+01;1.05E+00;5.00E+01
20.830138;1.06E+00;8.33E-01;3.79E-02;7.88E-01;3.58E-02;1.08E+00;1.06E+00;7.98E-01;5.59E-02;1.06E+00;7.50E-01;3.41E-02;1.00E+01;1.05E+00;5.00E+01
20.835138;1.06E+00;8.33E-01;3.81E-02;7.88E-01;3.60E-02;1.08E+00;1.06E+00;7.98E-01;5.61E-02;1.06E+00;7.50E-01;3.43E-02;1.00E+01;1.05E+00;5.00E+01
20.836138;1.06E+00;8.33E-01;3.81E-02;7.88E-01;3.61E-02;1.08E+00;1.06E+00;7.98E-01;5.61E-02;1.06E+00;7.50E-01;3.43E-02;1.00E+01;1.05E+00;5.00E+01
20.838138;1.06E+00;8.33E-01;3.82E-02;7.88E-01;3.61E-02;1.08E+00;1.06E+00;7.98E-01;5.62E-02;1.06E+00;7.50E-01;3.44E-02;1.00E+01;1.05E+00;5.00E+01
20.839138;1.06E+00;8.33E-01;3.82E-02;7.88E-01;3.62E-02;1.08E+00;1.06E+00;7.98E-01;5.62E-02;1.06E+00;7.50E-01;3.44E-02;1.00E+01;1.05E+00;5.00E+01
20.840138;1.06E+00;8.33E-01;3.83E-02;7.88E-01;3.62E-02;1.08E+00;1.06E+00;7.98E-01;5.63E-02;1.06E+00;7.50E-01;3.45E-02;1.00E+01;1.05E+00;5.00E+01
20.841138;1.06E+00;8.33E-01;3.83E-02;7.88E-01;3.63E-02;1.08E+00;1.06E+00;7.98E-01;5.63E-02;1.06E+00;7.50E-01;3.45E-02;1.00E+01;1.05E+00;5.00E+01
20.844138;1.06E+00;8.33E-01;3.85E-02;7.88E-01;3.64E-02;1.08E+00;1.06E+00;7.98E-01;5.64E-02;1.06E+00;7.50E-01;3.46E-02;1.00E+01;1.05E+00;5.00E+01
20.845138;1.06E+00;8.33E-01;3.85E-02;7.88E-01;3.64E-02;1.08E+00;1.06E+00;7.98E-01;5.65E-02;1.06E+00;7.50E-01;3.46E-02;1.00E+01;1.05E+00;5.00E+01
20.846138;1.06E+00;8.33E-01;3.85E-02;7.88E-01;3.65E-02;1.08E+00;1.06E+00;7.98E-01;5.65E-02;1.06E+00;7.50E-01;3.47E-02;1.00E+01;1.05E+00;5.00E+01
20.847138;1.06E+00;8.33E-01;3.86E-02;7.88E-01;3.65E-02;1.08E+00;1.06E+00;7.98E-01;5.65E-02;1.06E+00;7.50E-01;3.47E-02;1.00E+01;1.05E+00;5.00E+01
20.848138;1.06E+00;8.33E-01;3.86E-02;7.88E-01;3.65E-02;1.08E+00;1.06E+00;7.98E-01;5.66E-02;1.06E+00;7.50E-01;3.48E-02;1.00E+01;1.05E+00;5.00E+01
20.853138;1.06E+00;8.33E-01;3.88E-02;7.88E-01;3.67E-02;1.08E+00;1.06E+00;7.98E-01;5.68E-02;1.06E+00;7.50E-01;3.49E-02;1.00E+01;1.05E+00;5.00E+01
20.854138;1.06E+00;8.33E-01;3.89E-02;7.88E-01;3.68E-02;1.08E+00;1.06E+00;7.98E-01;5.68E-02;1.06E+00;7.50E-01;3.50E-02;1.00E+01;1.05E+00;5.00E+01
20.855138;1.06E+00;8.33E-01;3.89E-02;7.88E-01;3.68E-02;1.08E+00;1.06E+00;7.98E-01;5.68E-02;1.06E+00;7.50E-01;3.50E-02;1.00E+01;1.05E+00;5.00E+01
20.856138;1.06E+00;8.33E-01;3.90E-02;7.88E-01;3.68E-02;1.08E+00;1.06E+00;7.98E-01;5.69E-02;1.06E+00;7.50E-01;3.51E-02;1.00E+01;1.05E+00;5.00E+01
20.857138;1.06E+00;8.33E-01;3.90E-02;7.88E-01;3.69E-02;1.08E+00;1.06E+00;7.98E-01;5.69E-02;1.06E+00;7.50E-01;3.51E-02;1.00E+01;1.05E+00;5.00E+01
20.863138;1.06E+00;8.33E-01;3.93E-02;7.88E-01;3.71E-02;1.08E+00;1.06E+00;7.98E-01;5.71E-02;1.06E+00;7.50E-01;3.53E-02;1.00E+01;1.05E+00;5.00E+01
20.864138;1.06E+00;8.33E-01;3.93E-02;7.88E-01;3.72E-02;1.08E+00;1.06E+00;7.98E-01;5.72E-02;1.06E+00;7.50E-01;3.54E-02;1.00E+01;1.05E+00;5.00E+01
20.865138;1.06E+00;8.33E-01;3.93E-02;7.88E-01;3.72E-02;1.08E+00;1.06E+00;7.98E-01;5.72E-02;1.06E+00;7.50E-01;3.54E-02;1.00E+01;1.05E+00;5.00E+01
20.870138;1.06E+00;8.33E-01;3.95E-02;7.88E-01;3.74E-02;1.08E+00;1.06E+00;7.98E-01;5.74E-02;1.06E+00;7.50E-01;3.56E-02;1.00E+01;1.05E+00;5.00E+01
20.871138;1.06E+00;8.33E-01;3.96E-02;7.88E-01;3.74E-02;1.08E+00;1.06E+00;7.98E-01;5.75E-02;1.06E+00;7.50E-01;3.56E-02;1.00E+01;1.05E+00;5.00E+01
20.872138;1.06E+00;8.33E-01;3.96E-02;7.88E-01;3.75E-02;1.08E+00;1.06E+00;7.98E-01;5.75E-02;1.06E+00;7.50E-01;3.57E-02;1.00E+01;1.05E+00;5.00E+01
20.873138;1.06E+00;8.33E-01;3.97E-02;7.88E-01;3.75E-02;1.08E+00;1.06E+00;7.98E-01;5.75E-02;1.06E+00;7.50E-01;3.57E-02;1.00E+01;1.05E+00;5.00E+01
20.874138;1.06E+00;8.33E-01;3.97E-02;7.88E-01;3.76E-02;1.08E+00;1.06E+00;7.98E-01;5.76E-02;1.06E+00;7.50E-01;3.57E-02;1.00E+01;1.05E+00;5.00E+01
20.875138;1.06E+00;8.33E-01;3.98E-02;7.88E-01;3.76E-02;1.08E+00;1.06E+00;7.98E-01;5.76E-02;1.06E+00;7.50E-01;3.58E-02;1.00E+01;1.05E+00;5.00E+01
20.882138;1.06E+00;8.33E-01;4.00E-02;7.88E-01;3.79E-02;1.08E+00;1.06E+00;7.98E-01;5.79E-02;1.06E+00;7.50E-01;3.60E-02;1.00E+01;1.05E+00;5.00E+01
20.883138;1.06E+00;8.33E-01;4.01E-02;7.88E-01;3.79E-02;1.08E+00;1.06E+00;7.97E-01;5.79E-02;1.06E+00;7.50E-01;3.61E-02;1.00E+01;1.05E+00;5.00E+01
20.891138;1.06E+00;8.33E-01;4.04E-02;7.88E-01;3.82E-02;1.08E+00;1.06E+00;7.97E-01;5.82E-02;1.06E+00;7.50E-01;3.64E-02;1.00E+01;1.05E+00;5.00E+01
20.892138;1.06E+00;8.33E-01;4.05E-02;7.88E-01;3.83E-02;1.08E+00;1.06E+00;7.97E-01;5.83E-02;1.06E+00;7.50E-01;3.64E-02;1.00E+01;1.05E+00;5.00E+01
20.894138;1.06E+00;8.33E-01;4.05E-02;7.88E-01;3.83E-02;1.08E+00;1.06E+00;7.97E-01;5.83E-02;1.06E+00;7.50E-01;3.65E-02;1.00E+01;1.05E+00;5.00E+01
20.895138;1.06E+00;8.33E-01;4.06E-02;7.88E-01;3.84E-02;1.08E+00;1.06E+00;7.97E-01;5.84E-02;1.06E+00;7.50E-01;3.65E-02;1.00E+01;1.05E+00;5.00E+01
20.900138;1.06E+00;8.33E-01;4.08E-02;7.88E-01;3.86E-02;1.08E+00;1.06E+00;7.97E-01;5.86E-02;1.06E+00;7.50E-01;3.67E-02;1.00E+01;1.05E+00;5.00E+01
20.901138;1.06E+00;8.33E-01;4.08E-02;7.88E-01;3.86E-02;1.08E+00;1.06E+00;7.97E-01;5.86E-02;1.06E+00;7.50E-01;3.68E-02;1.00E+01;1.05E+00;5.00E+01
20.902138;1.06E+00;8.33E-01;4.09E-02;7.88E-01;3.86E-02;1.08E+00;1.06E+00;7.97E-01;5.86E-02;1.06E+00;7.50E-01;3.68E-02;1.00E+01;1.05E+00;5.00E+01
20.909138;1.06E+00;8.33E-01;4.12E-02;7.88E-01;3.89E-02;1.08E+00;1.06E+00;7.97E-01;5.89E-02;1.06E+00;7.50E-01;3.70E-02;1.00E+01;1.05E+00;5.00E+01
20.910138;1.06E+00;8.33E-01;4.12E-02;7.88E-01;3.89E-02;1.08E+00;1.06E+00;7.97E-01;5.89E-02;1.06E+00;7.50E-01;3.71E-02;1.00E+01;1.05E+00;5.00E+01
20.911138;1.06E+00;8.33E-01;4.12E-02;7.88E-01;3.90E-02;1.08E+00;1.06E+00;7.97E-01;5.90E-02;1.06E+00;7.50E-01;3.71E-02;1.00E+01;1.05E+00;5.00E+01
20.912138;1.06E+00;8.33E-01;4.13E-02;7.87E-01;3.90E-02;1.08E+00;1.06E+00;7.97E-01;5.90E-02;1.06E+00;7.50E-01;3.72E-02;1.00E+01;1.05E+00;5.00E+01
20.919138;1.06E+00;8.33E-01;4.16E-02;7.87E-01;3.93E-02;1.08E+00;1.06E+00;7.97E-01;5.93E-02;1.06E+00;7.50E-01;3.74E-02;1.00E+01;1.05E+00;5.00E+01
20.920138;1.06E+00;8.33E-01;4.16E-02;7.87E-01;3.93E-02;1.08E+00;1.06E+00;7.97E-01;5.93E-02;1.06E+00;7.50E-01;3.75E-02;1.00E+01;1.05E+00;5.00E+01
20.921138;1.06E+00;8.33E-01;4.17E-02;7.87E-01;3.94E-02;1.08E+00;1.06E+00;7.97E-01;5.94E-02;1.06E+00;7.50E-01;3.75E-02;1.00E+01;1.05E+00;5.00E+01
20.928138;1.06E+00;8.33E-01;4.19E-02;7.87E-01;3.96E-02;1.08E+00;1.06E+00;7.97E-01;5.96E-02;1.06E+00;7.50E-01;3.77E-02;1.00E+01;1.05E+00;5.00E+01
20.929138;1.06E+00;8.33E-01;4.20E-02;7.87E-01;3.97E-02;1.08E+00;1.06E+00;7.97E-01;5.97E-02;1.06E+00;7.50E-01;3.78E-02;1.00E+01;1.05E+00;5.00E+01
20.930138;1.06E+00;8.33E-01;4.20E-02;7.87E-01;3.97E-02;1.08E+00;1.06E+00;7.97E-01;5.97E-02;1.06E+00;7.50E-01;3.78E-02;1.00E+01;1.05E+00;5.00E+01
20.931138;1.06E+00;8.33E-01;4.21E-02;7.87E-01;3.97E-02;1.08E+00;1.06E+00;7.97E-01;5.97E-02;1.06E+00;7.50E-01;3.79E-02;1.00E+01;1.05E+00;5.00E+01
20.937138;1.06E+00;8.33E-01;4.23E-02;7.87E-01;4.00E-02;1.08E+00;1.06E+00;7.97E-01;6.00E-02;1.06E+00;7.50E-01;3.81E-02;1.00E+01;1.05E+00;5.00E+01
20.938138;1.06E+00;8.33E-01;4.23E-02;7.87E-01;4.00E-02;1.08E+00;1.06E+00;7.97E-01;6.00E-02;1.06E+00;7.50E-01;3.81E-02;1.00E+01;1.05E+00;5.00E+01
20.940138;1.06E+00;8.33E-01;4.24E-02;7.87E-01;4.01E-02;1.08E+00;1.06E+00;7.97E-01;6.01E-02;1.06E+00;7.50E-01;3.82E-02;1.00E+01;1.05E+00;5.00E+01
20.941138;1.06E+00;8.33E-01;4.25E-02;7.87E-01;4.01E-02;1.08E+00;1.06E+00;7.97E-01;6.01E-02;1.06E+00;7.50E-01;3.82E-02;1.00E+01;1.05E+00;5.00E+01
20.945138;1.06E+00;8.33E-01;4.26E-02;7.87E-01;4.03E-02;1.08E+00;1.06E+00;7.97E-01;6.03E-02;1.06E+00;7.50E-01;3.84E-02;1.00E+01;1.05E+00;5.00E+01
20.946138;1.06E+00;8.33E-01;4.27E-02;7.87E-01;4.03E-02;1.08E+00;1.06E+00;7.97E-01;6.03E-02;1.06E+00;7.50E-01;3.84E-02;1.00E+01;1.05E+00;5.00E+01
20.947138;1.06E+00;8.33E-01;4.27E-02;7.87E-01;4.04E-02;1.08E+00;1.06E+00;7.97E-01;6.03E-02;1.06E+00;7.50E-01;3.84E-02;1.00E+01;1.05E+00;5.00E+01
20.950138;1.06E+00;8.33E-01;4.28E-02;7.87E-01;4.05E-02;1.08E+00;1.06E+00;7.97E-01;6.04E-02;1.06E+00;7.50E-01;3.86E-02;1.00E+01;1.05E+00;5.00E+01
20.951138;1.06E+00;8.33E-01;4.29E-02;7.87E-01;4.05E-02;1.08E+00;1.06E+00;7.97E-01;6.05E-02;1.06E+00;7.50E-01;3.86E-02;1.00E+01;1.05E+00;5.00E+01
20.956138;1.06E+00;8.33E-01;4.31E-02;7.87E-01;4.07E-02;1.08E+00;1.06E+00;7.97E-01;6.07E-02;1.06E+00;7.50E-01;3.88E-02;1.00E+01;1.05E+00;5.00E+01
20.957138;1.06E+00;8.33E-01;4.31E-02;7.87E-01;4.07E-02;1.08E+00;1.06E+00;7.97E-01;6.07E-02;1.06E+00;7.50E-01;3.88E-02;1.00E+01;1.05E+00;5.00E+01
20.958138;1.06E+00;8.33E-01;4.32E-02;7.87E-01;4.08E-02;1.08E+00;1.06E+00;7.97E-01;6.07E-02;1.06E+00;7.50E-01;3.88E-02;1.00E+01;1.05E+00;5.00E+01
20.960138;1.06E+00;8.33E-01;4.32E-02;7.87E-01;4.08E-02;1.08E+00;1.06E+00;7.97E-01;6.08E-02;1.06E+00;7.50E-01;3.89E-02;1.00E+01;1.05E+00;5.00E+01
20.961138;1.06E+00;8.33E-01;4.33E-02;7.87E-01;4.09E-02;1.08E+00;1.06E+00;7.97E-01;6.08E-02;1.06E+00;7.50E-01;3.89E-02;1.00E+01;1.05E+00;5.00E+01
20.965138;1.06E+00;8.33E-01;4.34E-02;7.87E-01;4.10E-02;1.08E+00;1.06E+00;7.97E-01;6.10E-02;1.06E+00;7.50E-01;3.91E-02;1.00E+01;1.05E+00;5.00E+01
20.966138;1.06E+00;8.33E-01;4.35E-02;7.87E-01;4.11E-02;1.08E+00;1.06E+00;7.97E-01;6.10E-02;1.06E+00;7.50E-01;3.91E-02;1.00E+01;1.05E+00;5.00E+01
20.970138;1.06E+00;8.33E-01;4.36E-02;7.87E-01;4.12E-02;1.08E+00;1.06E+00;7.97E-01;6.12E-02;1.06E+00;7.50E-01;3.93E-02;1.00E+01;1.05E+00;5.00E+01
20.971138;1.06E+00;8.33E-01;4.37E-02;7.87E-01;4.13E-02;1.08E+00;1.06E+00;7.97E-01;6.12E-02;1.06E+00;7.50E-01;3.93E-02;1.00E+01;1.05E+00;5.00E+01
20.974138;1.06E+00;8.33E-01;4.38E-02;7.87E-01;4.14E-02;1.08E+00;1.06E+00;7.97E-01;6.13E-02;1.06E+00;7.50E-01;3.94E-02;1.00E+01;1.05E+00;5.00E+01
20.975138;1.06E+00;8.33E-01;4.38E-02;7.87E-01;4.14E-02;1.08E+00;1.06E+00;7.96E-01;6.14E-02;1.06E+00;7.50E-01;3.95E-02;1.00E+01;1.05E+00;5.00E+01
20.980138;1.06E+00;8.33E-01;4.40E-02;7.87E-01;4.16E-02;1.08E+00;1.06E+00;7.96E-01;6.15E-02;1.06E+00;7.50E-01;3.96E-02;1.00E+01;1.05E+00;5.00E+01
20.981138;1.06E+00;8.33E-01;4.41E-02;7.87E-01;4.16E-02;1.08E+00;1.06E+00;7.96E-01;6.16E-02;1.06E+00;7.50E-01;3.97E-02;1.00E+01;1.05E+00;5.00E+01
20.984138;1.06E+00;8.33E-01;4.42E-02;7.87E-01;4.17E-02;1.08E+00;1.06E+00;7.96E-01;6.17E-02;1.06E+00;7.50E-01;3.98E-02;1.00E+01;1.05E+00;5.00E+01
20.985138;1.06E+00;8.33E-01;4.42E-02;7.87E-01;4.18E-02;1.08E+00;1.06E+00;7.96E-01;6.17E-02;1.06E+00;7.50E-01;3.98E-02;1.00E+01;1.05E+00;5.00E+01
20.990138;1.06E+00;8.33E-01;4.44E-02;7.87E-01;4.20E-02;1.08E+00;1.06E+00;7.96E-01;6.19E-02;1.06E+00;7.50E-01;4.00E-02;1.00E+01;1.05E+00;5.00E+01
20.991138;1.06E+00;8.33E-01;4.45E-02;7.87E-01;4.20E-02;1.08E+00;1.06E+00;7.96E-01;6.19E-02;1.06E+00;7.50E-01;4.00E-02;1.00E+01;1.05E+00;5.00E+01
20.994138;1.06E+00;8.33E-01;4.46E-02;7.87E-01;4.21E-02;1.08E+00;1.06E+00;7.96E-01;6.21E-02;1.06E+00;7.50E-01;4.01E-02;1.00E+01;1.05E+00;5.00E+01
20.995138;1.06E+00;8.33E-01;4.46E-02;7.87E-01;4.21E-02;1.08E+00;1.06E+00;7.96E-01;6.21E-02;1.06E+00;7.50E-01;4.02E-02;1.00E+01;1.05E+00;5.00E+01
20.996138;1.06E+00;8.33E-01;4.47E-02;7.87E-01;4.22E-02;1.08E+00;1.06E+00;7.96E-01;6.21E-02;1.06E+00;7.50E-01;4.02E-02;1.00E+01;1.05E+00;5.00E+01
20.997138;1.06E+00;8.33E-01;4.47E-02;7.87E-01;4.22E-02;1.08E+00;1.06E+00;7.96E-01;6.22E-02;1.06E+00;7.50E-01;4.02E-02;1.00E+01;1.05E+00;5.00E+01
21.000138;1.06E+00;8.33E-01;4.48E-02;7.87E-01;4.23E-02;1.08E+00;1.06E+00;7.96E-01;6.23E-02;1.06E+00;7.50E-01;4.03E-02;1.00E+01;1.05E+00;5.00E+01
21.001138;1.06E+00;8.33E-01;4.49E-02;7.87E-01;4.24E-02;1.08E+00;1.06E+00;7.96E-01;6.23E-02;1.06E+00;7.50E-01;4.04E-02;1.00E+01;1.05E+00;5.00E+01
21.002138;1.06E+00;8.33E-01;4.49E-02;7.87E-01;4.24E-02;1.08E+00;1.06E+00;7.96E-01;6.23E-02;1.06E+00;7.50E-01;4.04E-02;1.00E+01;1.05E+00;5.00E+01
21.003138;1.06E+00;8.33E-01;4.49E-02;7.87E-01;4.24E-02;1.08E+00;1.06E+00;7.96E-01;6.24E-02;1.06E+00;7.50E-01;4.05E-02;1.00E+01;1.05E+00;5.00E+01
21.004138;1.06E+00;8.33E-01;4.50E-02;7.87E-01;4.25E-02;1.08E+00;1.06E+00;7.96E-01;6.24E-02;1.06E+00;7.50E-01;4.05E-02;1.00E+01;1.05E+00;5.00E+01
21.010138;1.06E+00;8.33E-01;4.52E-02;7.87E-01;4.27E-02;1.08E+00;1.06E+00;7.96E-01;6.26E-02;1.06E+00;7.50E-01;4.07E-02;1.00E+01;1.05E+00;5.00E+01
21.011138;1.06E+00;8.33E-01;4.53E-02;7.87E-01;4.27E-02;1.08E+00;1.06E+00;7.96E-01;6.27E-02;1.06E+00;7.50E-01;4.07E-02;1.00E+01;1.05E+00;5.00E+01
21.012138;1.06E+00;8.33E-01;4.53E-02;7.86E-01;4.28E-02;1.08E+00;1.06E+00;7.96E-01;6.27E-02;1.06E+00;7.50E-01;4.08E-02;1.00E+01;1.05E+00;5.00E+01
21.013138;1.06E+00;8.33E-01;4.53E-02;7.86E-01;4.28E-02;1.08E+00;1.06E+00;7.96E-01;6.27E-02;1.06E+00;7.50E-01;4.08E-02;1.00E+01;1.05E+00;5.00E+01
21.014138;1.06E+00;8.33E-01;4.54E-02;7.86E-01;4.28E-02;1.08E+00;1.06E+00;7.96E-01;6.28E-02;1.06E+00;7.50E-01;4.08E-02;1.00E+01;1.05E+00;5.00E+01
21.021138;1.06E+00;8.33E-01;4.56E-02;7.86E-01;4.31E-02;1.08E+00;1.06E+00;7.96E-01;6.30E-02;1.06E+00;7.50E-01;4.11E-02;1.00E+01;1.05E+00;5.00E+01
21.022138;1.06E+00;8.33E-01;4.57E-02;7.86E-01;4.31E-02;1.08E+00;1.06E+00;7.96E-01;6.31E-02;1.06E+00;7.50E-01;4.11E-02;1.00E+01;1.05E+00;5.00E+01
21.023138;1.06E+00;8.33E-01;4.57E-02;7.86E-01;4.32E-02;1.08E+00;1.06E+00;7.96E-01;6.31E-02;1.06E+00;7.50E-01;4.12E-02;1.00E+01;1.05E+00;5.00E+01
21.031138;1.06E+00;8.33E-01;4.60E-02;7.86E-01;4.34E-02;1.08E+00;1.06E+00;7.96E-01;6.34E-02;1.06E+00;7.50E-01;4.14E-02;1.00E+01;1.05E+00;5.00E+01
21.032138;1.06E+00;8.33E-01;4.61E-02;7.86E-01;4.35E-02;1.08E+00;1.06E+00;7.96E-01;6.34E-02;1.06E+00;7.50E-01;4.15E-02;1.00E+01;1.05E+00;5.00E+01
21.033138;1.06E+00;8.33E-01;4.61E-02;7.86E-01;4.35E-02;1.08E+00;1.06E+00;7.96E-01;6.35E-02;1.06E+00;7.50E-01;4.15E-02;1.00E+01;1.05E+00;5.00E+01
21.036138;1.06E+00;8.33E-01;4.62E-02;7.86E-01;4.36E-02;1.08E+00;1.06E+00;7.96E-01;6.36E-02;1.06E+00;7.50E-01;4.16E-02;1.00E+01;1.05E+00;5.00E+01
21.037138;1.06E+00;8.33E-01;4.63E-02;7.86E-01;4.37E-02;1.08E+00;1.06E+00;7.96E-01;6.36E-02;1.06E+00;7.50E-01;4.16E-02;1.00E+01;1.05E+00;5.00E+01
21.042138;1.06E+00;8.33E-01;4.65E-02;7.86E-01;4.38E-02;1.08E+00;1.06E+00;7.96E-01;6.38E-02;1.06E+00;7.50E-01;4.18E-02;1.00E+01;1.05E+00;5.00E+01
21.043138;1.06E+00;8.33E-01;4.65E-02;7.86E-01;4.39E-02;1.08E+00;1.06E+00;7.96E-01;6.38E-02;1.06E+00;7.50E-01;4.19E-02;1.00E+01;1.05E+00;5.00E+01
21.052138;1.06E+00;8.33E-01;4.68E-02;7.86E-01;4.42E-02;1.08E+00;1.06E+00;7.96E-01;6.41E-02;1.06E+00;7.50E-01;4.22E-02;1.00E+01;1.05E+00;5.00E+01
21.053138;1.06E+00;8.33E-01;4.69E-02;7.86E-01;4.42E-02;1.08E+00;1.06E+00;7.96E-01;6.42E-02;1.06E+00;7.50E-01;4.22E-02;1.00E+01;1.05E+00;5.00E+01
21.054138;1.06E+00;8.33E-01;4.69E-02;7.86E-01;4.43E-02;1.08E+00;1.06E+00;7.96E-01;6.42E-02;1.06E+00;7.50E-01;4.22E-02;1.00E+01;1.05E+00;5.00E+01
21.062138;1.06E+00;8.33E-01;4.72E-02;7.86E-01;4.46E-02;1.08E+00;1.06E+00;7.96E-01;6.45E-02;1.06E+00;7.50E-01;4.25E-02;1.00E+01;1.05E+00;5.00E+01
21.063138;1.06E+00;8.33E-01;4.73E-02;7.86E-01;4.46E-02;1.08E+00;1.06E+00;7.96E-01;6.45E-02;1.06E+00;7.50E-01;4.25E-02;1.00E+01;1.05E+00;5.00E+01
21.064138;1.06E+00;8.33E-01;4.73E-02;7.86E-01;4.46E-02;1.08E+00;1.06E+00;7.96E-01;6.45E-02;1.06E+00;7.50E-01;4.26E-02;1.00E+01;1.05E+00;5.00E+01
21.072138;1.06E+00;8.33E-01;4.76E-02;7.86E-01;4.49E-02;1.08E+00;1.06E+00;7.96E-01;6.48E-02;1.06E+00;7.50E-01;4.29E-02;1.00E+01;1.05E+00;5.00E+01
21.073138;1.06E+00;8.33E-01;4.77E-02;7.86E-01;4.49E-02;1.08E+00;1.06E+00;7.95E-01;6.49E-02;1.06E+00;7.50E-01;4.29E-02;1.00E+01;1.05E+00;5.00E+01
21.074138;1.06E+00;8.33E-01;4.77E-02;7.86E-01;4.50E-02;1.08E+00;1.06E+00;7.95E-01;6.49E-02;1.06E+00;7.50E-01;4.29E-02;1.00E+01;1.05E+00;5.00E+01
21.075138;1.06E+00;8.33E-01;4.77E-02;7.86E-01;4.50E-02;1.08E+00;1.06E+00;7.95E-01;6.49E-02;1.06E+00;7.50E-01;4.30E-02;1.00E+01;1.05E+00;5.00E+01
21.076138;1.06E+00;8.33E-01;4.78E-02;7.86E-01;4.51E-02;1.08E+00;1.06E+00;7.95E-01;6.50E-02;1.06E+00;7.50E-01;4.30E-02;1.00E+01;1.05E+00;5.00E+01
21.077138;1.06E+00;8.33E-01;4.78E-02;7.86E-01;4.51E-02;1.08E+00;1.06E+00;7.95E-01;6.50E-02;1.06E+00;7.50E-01;4.30E-02;1.00E+01;1.05E+00;5.00E+01
21.082138;1.06E+00;8.33E-01;4.80E-02;7.86E-01;4.53E-02;1.08E+00;1.06E+00;7.95E-01;6.52E-02;1.06E+00;7.50E-01;4.32E-02;1.00E+01;1.05E+00;5.00E+01
21.083138;1.06E+00;8.33E-01;4.80E-02;7.86E-01;4.53E-02;1.08E+00;1.06E+00;7.95E-01;6.52E-02;1.06E+00;7.50E-01;4.32E-02;1.00E+01;1.05E+00;5.00E+01
21.084138;1.06E+00;8.33E-01;4.81E-02;7.86E-01;4.53E-02;1.08E+00;1.06E+00;7.95E-01;6.52E-02;1.06E+00;7.50E-01;4.33E-02;1.00E+01;1.05E+00;5.00E+01
21.085138;1.06E+00;8.33E-01;4.81E-02;7.86E-01;4.54E-02;1.08E+00;1.06E+00;7.95E-01;6.53E-02;1.06E+00;7.50E-01;4.33E-02;1.00E+01;1.05E+00;5.00E+01
21.092138;1.06E+00;8.33E-01;4.84E-02;7.86E-01;4.56E-02;1.08E+00;1.06E+00;7.95E-01;6.55E-02;1.06E+00;7.50E-01;4.35E-02;1.00E+01;1.05E+00;5.00E+01
21.093138;1.06E+00;8.33E-01;4.84E-02;7.86E-01;4.56E-02;1.08E+00;1.06E+00;7.95E-01;6.55E-02;1.06E+00;7.50E-01;4.36E-02;1.00E+01;1.05E+00;5.00E+01
21.095138;1.06E+00;8.33E-01;4.85E-02;7.86E-01;4.57E-02;1.08E+00;1.06E+00;7.95E-01;6.56E-02;1.06E+00;7.50E-01;4.36E-02;1.00E+01;1.05E+00;5.00E+01
21.096138;1.06E+00;8.33E-01;4.85E-02;7.86E-01;4.58E-02;1.08E+00;1.06E+00;7.95E-01;6.56E-02;1.06E+00;7.50E-01;4.37E-02;1.00E+01;1.05E+00;5.00E+01
21.102138;1.06E+00;8.33E-01;4.87E-02;7.86E-01;4.60E-02;1.08E+00;1.06E+00;7.95E-01;6.59E-02;1.06E+00;7.50E-01;4.39E-02;1.00E+01;1.05E+00;5.00E+01
21.103138;1.06E+00;8.33E-01;4.88E-02;7.86E-01;4.60E-02;1.08E+00;1.06E+00;7.95E-01;6.59E-02;1.06E+00;7.50E-01;4.39E-02;1.00E+01;1.05E+00;5.00E+01
21.104138;1.06E+00;8.33E-01;4.88E-02;7.86E-01;4.60E-02;1.08E+00;1.06E+00;7.95E-01;6.59E-02;1.06E+00;7.50E-01;4.39E-02;1.00E+01;1.05E+00;5.00E+01
21.106138;1.06E+00;8.33E-01;4.89E-02;7.86E-01;4.61E-02;1.08E+00;1.06E+00;7.95E-01;6.60E-02;1.06E+00;7.50E-01;4.40E-02;1.00E+01;1.05E+00;5.00E+01
21.107138;1.06E+00;8.33E-01;4.89E-02;7.86E-01;4.61E-02;1.08E+00;1.06E+00;7.95E-01;6.60E-02;1.06E+00;7.50E-01;4.40E-02;1.00E+01;1.05E+00;5.00E+01
21.112138;1.06E+00;8.33E-01;4.91E-02;7.86E-01;4.63E-02;1.08E+00;1.06E+00;7.95E-01;6.62E-02;1.06E+00;7.50E-01;4.42E-02;1.00E+01;1.05E+00;5.00E+01
21.113138;1.06E+00;8.33E-01;4.92E-02;7.86E-01;4.63E-02;1.08E+00;1.06E+00;7.95E-01;6.62E-02;1.06E+00;7.50E-01;4.42E-02;1.00E+01;1.05E+00;5.00E+01
21.117138;1.06E+00;8.33E-01;4.93E-02;7.86E-01;4.65E-02;1.08E+00;1.06E+00;7.95E-01;6.64E-02;1.06E+00;7.50E-01;4.44E-02;1.00E+01;1.05E+00;5.00E+01
21.118138;1.06E+00;8.33E-01;4.93E-02;7.85E-01;4.65E-02;1.08E+00;1.06E+00;7.95E-01;6.64E-02;1.06E+00;7.50E-01;4.44E-02;1.00E+01;1.05E+00;5.00E+01
21.119138;1.06E+00;8.33E-01;4.94E-02;7.85E-01;4.66E-02;1.08E+00;1.06E+00;7.95E-01;6.64E-02;1.06E+00;7.50E-01;4.44E-02;1.00E+01;1.05E+00;5.00E+01
21.123138;1.06E+00;8.33E-01;4.95E-02;7.85E-01;4.67E-02;1.08E+00;1.06E+00;7.95E-01;6.66E-02;1.06E+00;7.50E-01;4.46E-02;1.00E+01;1.05E+00;5.00E+01
21.124138;1.06E+00;8.33E-01;4.96E-02;7.85E-01;4.67E-02;1.08E+00;1.06E+00;7.95E-01;6.66E-02;1.06E+00;7.50E-01;4.46E-02;1.00E+01;1.05E+00;5.00E+01
21.128138;1.06E+00;8.33E-01;4.97E-02;7.85E-01;4.69E-02;1.08E+00;1.06E+00;7.95E-01;6.67E-02;1.06E+00;7.50E-01;4.47E-02;1.00E+01;1.05E+00;5.00E+01
21.129138;1.06E+00;8.33E-01;4.97E-02;7.85E-01;4.69E-02;1.08E+00;1.06E+00;7.95E-01;6.68E-02;1.06E+00;7.50E-01;4.48E-02;1.00E+01;1.05E+00;5.00E+01
21.130138;1.06E+00;8.33E-01;4.98E-02;7.85E-01;4.69E-02;1.08E+00;1.06E+00;7.95E-01;6.68E-02;1.06E+00;7.50E-01;4.48E-02;1.00E+01;1.05E+00;5.00E+01
21.131138;1.06E+00;8.33E-01;4.98E-02;7.85E-01;4.70E-02;1.08E+00;1.06E+00;7.95E-01;6.68E-02;1.06E+00;7.50E-01;4.48E-02;1.00E+01;1.05E+00;5.00E+01
21.133138;1.06E+00;8.33E-01;4.99E-02;7.85E-01;4.70E-02;1.08E+00;1.06E+00;7.95E-01;6.69E-02;1.06E+00;7.50E-01;4.49E-02;1.00E+01;1.05E+00;5.00E+01
21.134138;1.06E+00;8.33E-01;4.99E-02;7.85E-01;4.71E-02;1.08E+00;1.06E+00;7.95E-01;6.69E-02;1.06E+00;7.50E-01;4.49E-02;1.00E+01;1.05E+00;5.00E+01
21.139138;1.06E+00;8.33E-01;5.01E-02;7.85E-01;4.72E-02;1.08E+00;1.06E+00;7.95E-01;6.71E-02;1.06E+00;7.50E-01;4.51E-02;1.00E+01;1.05E+00;5.00E+01
21.140138;1.06E+00;8.33E-01;5.01E-02;7.85E-01;4.73E-02;1.08E+00;1.06E+00;7.95E-01;6.71E-02;1.06E+00;7.50E-01;4.51E-02;1.00E+01;1.05E+00;5.00E+01
21.144138;1.06E+00;8.33E-01;5.03E-02;7.85E-01;4.74E-02;1.08E+00;1.06E+00;7.95E-01;6.73E-02;1.06E+00;7.50E-01;4.53E-02;1.00E+01;1.05E+00;5.00E+01
21.145138;1.06E+00;8.33E-01;5.03E-02;7.85E-01;4.74E-02;1.08E+00;1.06E+00;7.95E-01;6.73E-02;1.06E+00;7.50E-01;4.53E-02;1.00E+01;1.05E+00;5.00E+01
21.150138;1.06E+00;8.33E-01;5.05E-02;7.85E-01;4.76E-02;1.08E+00;1.06E+00;7.95E-01;6.75E-02;1.06E+00;7.50E-01;4.55E-02;1.00E+01;1.05E+00;5.00E+01
21.151138;1.06E+00;8.33E-01;5.05E-02;7.85E-01;4.76E-02;1.08E+00;1.06E+00;7.95E-01;6.75E-02;1.06E+00;7.50E-01;4.55E-02;1.00E+01;1.05E+00;5.00E+01
21.154138;1.06E+00;8.33E-01;5.07E-02;7.85E-01;4.77E-02;1.08E+00;1.06E+00;7.95E-01;6.76E-02;1.06E+00;7.50E-01;4.56E-02;1.00E+01;1.05E+00;5.00E+01
21.155138;1.06E+00;8.33E-01;5.07E-02;7.85E-01;4.78E-02;1.08E+00;1.06E+00;7.95E-01;6.76E-02;1.06E+00;7.50E-01;4.56E-02;1.00E+01;1.05E+00;5.00E+01
21.159138;1.06E+00;8.33E-01;5.08E-02;7.85E-01;4.79E-02;1.08E+00;1.06E+00;7.95E-01;6.78E-02;1.06E+00;7.50E-01;4.58E-02;1.00E+01;1.05E+00;5.00E+01
21.160138;1.06E+00;8.33E-01;5.09E-02;7.85E-01;4.79E-02;1.08E+00;1.06E+00;7.95E-01;6.78E-02;1.06E+00;7.50E-01;4.58E-02;1.00E+01;1.05E+00;5.00E+01
21.161138;1.06E+00;8.33E-01;5.09E-02;7.85E-01;4.80E-02;1.09E+00;1.06E+00;7.95E-01;6.78E-02;1.06E+00;7.50E-01;4.58E-02;1.00E+01;1.05E+00;5.00E+01
21.162138;1.06E+00;8.33E-01;5.09E-02;7.85E-01;4.80E-02;1.09E+00;1.06E+00;7.95E-01;6.79E-02;1.06E+00;7.50E-01;4.59E-02;1.00E+01;1.05E+00;5.00E+01
21.163138;1.06E+00;8.33E-01;5.10E-02;7.85E-01;4.80E-02;1.09E+00;1.06E+00;7.95E-01;6.79E-02;1.06E+00;7.50E-01;4.59E-02;1.00E+01;1.05E+00;5.00E+01
21.165138;1.06E+00;8.33E-01;5.11E-02;7.85E-01;4.81E-02;1.09E+00;1.06E+00;7.95E-01;6.80E-02;1.06E+00;7.50E-01;4.60E-02;1.00E+01;1.05E+00;5.00E+01
21.166138;1.06E+00;8.33E-01;5.11E-02;7.85E-01;4.81E-02;1.09E+00;1.06E+00;7.95E-01;6.80E-02;1.06E+00;7.50E-01;4.60E-02;1.00E+01;1.05E+00;5.00E+01
21.173138;1.06E+00;8.33E-01;5.13E-02;7.85E-01;4.84E-02;1.09E+00;1.06E+00;7.95E-01;6.82E-02;1.06E+00;7.50E-01;4.62E-02;1.00E+01;1.05E+00;5.00E+01
21.174138;1.06E+00;8.33E-01;5.14E-02;7.85E-01;4.84E-02;1.09E+00;1.06E+00;7.95E-01;6.83E-02;1.06E+00;7.50E-01;4.62E-02;1.00E+01;1.05E+00;5.00E+01
21.176138;1.06E+00;8.33E-01;5.15E-02;7.85E-01;4.85E-02;1.09E+00;1.06E+00;7.95E-01;6.83E-02;1.06E+00;7.50E-01;4.63E-02;1.00E+01;1.05E+00;5.00E+01
21.177138;1.06E+00;8.33E-01;5.15E-02;7.85E-01;4.85E-02;1.09E+00;1.06E+00;7.94E-01;6.84E-02;1.06E+00;7.50E-01;4.63E-02;1.00E+01;1.05E+00;5.00E+01
21.184138;1.06E+00;8.33E-01;5.17E-02;7.85E-01;4.87E-02;1.09E+00;1.06E+00;7.94E-01;6.86E-02;1.06E+00;7.50E-01;4.66E-02;1.00E+01;1.05E+00;5.00E+01
21.185138;1.06E+00;8.33E-01;5.18E-02;7.85E-01;4.88E-02;1.09E+00;1.06E+00;7.94E-01;6.86E-02;1.06E+00;7.50E-01;4.66E-02;1.00E+01;1.05E+00;5.00E+01
21.186138;1.06E+00;8.33E-01;5.18E-02;7.85E-01;4.88E-02;1.09E+00;1.06E+00;7.94E-01;6.87E-02;1.06E+00;7.50E-01;4.66E-02;1.00E+01;1.05E+00;5.00E+01
21.187138;1.06E+00;8.33E-01;5.18E-02;7.85E-01;4.88E-02;1.09E+00;1.06E+00;7.94E-01;6.87E-02;1.06E+00;7.50E-01;4.67E-02;1.00E+01;1.05E+00;5.00E+01
21.188138;1.06E+00;8.33E-01;5.19E-02;7.85E-01;4.89E-02;1.09E+00;1.06E+00;7.94E-01;6.87E-02;1.06E+00;7.50E-01;4.67E-02;1.00E+01;1.05E+00;5.00E+01
21.189138;1.06E+00;8.33E-01;5.19E-02;7.85E-01;4.89E-02;1.09E+00;1.06E+00;7.94E-01;6.88E-02;1.06E+00;7.50E-01;4.67E-02;1.00E+01;1.05E+00;5.00E+01
21.196138;1.06E+00;8.33E-01;5.22E-02;7.85E-01;4.91E-02;1.09E+00;1.06E+00;7.94E-01;6.90E-02;1.06E+00;7.50E-01;4.70E-02;1.00E+01;1.05E+00;5.00E+01
21.197138;1.06E+00;8.33E-01;5.22E-02;7.85E-01;4.92E-02;1.09E+00;1.06E+00;7.94E-01;6.90E-02;1.06E+00;7.50E-01;4.70E-02;1.00E+01;1.05E+00;5.00E+01
21.198138;1.06E+00;8.33E-01;5.22E-02;7.85E-01;4.92E-02;1.09E+00;1.06E+00;7.94E-01;6.90E-02;1.06E+00;7.50E-01;4.70E-02;1.00E+01;1.05E+00;5.00E+01
21.204138;1.06E+00;8.33E-01;5.24E-02;7.85E-01;4.94E-02;1.09E+00;1.06E+00;7.94E-01;6.92E-02;1.06E+00;7.50E-01;4.72E-02;1.00E+01;1.05E+00;5.00E+01
21.205138;1.06E+00;8.33E-01;5.25E-02;7.85E-01;4.94E-02;1.09E+00;1.06E+00;7.94E-01;6.93E-02;1.06E+00;7.50E-01;4.72E-02;1.00E+01;1.05E+00;5.00E+01
21.208138;1.06E+00;8.33E-01;5.26E-02;7.85E-01;4.95E-02;1.09E+00;1.06E+00;7.94E-01;6.94E-02;1.06E+00;7.50E-01;4.73E-02;1.00E+01;1.05E+00;5.00E+01
21.209138;1.06E+00;8.33E-01;5.26E-02;7.85E-01;4.96E-02;1.09E+00;1.06E+00;7.94E-01;6.94E-02;1.06E+00;7.50E-01;4.74E-02;1.00E+01;1.05E+00;5.00E+01
21.211138;1.06E+00;8.33E-01;5.27E-02;7.85E-01;4.96E-02;1.09E+00;1.06E+00;7.94E-01;6.95E-02;1.06E+00;7.50E-01;4.74E-02;1.00E+01;1.05E+00;5.00E+01
21.212138;1.06E+00;8.33E-01;5.27E-02;7.85E-01;4.97E-02;1.09E+00;1.06E+00;7.94E-01;6.95E-02;1.06E+00;7.50E-01;4.75E-02;1.00E+01;1.05E+00;5.00E+01
21.219138;1.06E+00;8.33E-01;5.30E-02;7.85E-01;4.99E-02;1.09E+00;1.06E+00;7.94E-01;6.97E-02;1.06E+00;7.50E-01;4.77E-02;1.00E+01;1.05E+00;5.00E+01
21.220138;1.06E+00;8.33E-01;5.30E-02;7.85E-01;4.99E-02;1.09E+00;1.06E+00;7.94E-01;6.98E-02;1.06E+00;7.50E-01;4.77E-02;1.00E+01;1.05E+00;5.00E+01
21.230138;1.06E+00;8.33E-01;5.34E-02;7.85E-01;5.02E-02;1.09E+00;1.06E+00;7.94E-01;7.01E-02;1.06E+00;7.50E-01;4.80E-02;1.00E+01;1.05E+00;5.00E+01
21.231138;1.06E+00;8.33E-01;5.34E-02;7.85E-01;5.03E-02;1.09E+00;1.06E+00;7.94E-01;7.01E-02;1.06E+00;7.50E-01;4.81E-02;1.00E+01;1.05E+00;5.00E+01
21.232138;1.06E+00;8.33E-01;5.34E-02;7.84E-01;5.03E-02;1.09E+00;1.06E+00;7.94E-01;7.01E-02;1.06E+00;7.50E-01;4.81E-02;1.00E+01;1.05E+00;5.00E+01
21.241138;1.06E+00;8.33E-01;5.37E-02;7.84E-01;5.06E-02;1.09E+00;1.06E+00;7.94E-01;7.04E-02;1.06E+00;7.50E-01;4.84E-02;1.00E+01;1.05E+00;5.00E+01
21.242138;1.06E+00;8.33E-01;5.38E-02;7.84E-01;5.06E-02;1.09E+00;1.06E+00;7.94E-01;7.05E-02;1.06E+00;7.50E-01;4.84E-02;1.00E+01;1.05E+00;5.00E+01
21.243138;1.06E+00;8.33E-01;5.38E-02;7.84E-01;5.07E-02;1.09E+00;1.06E+00;7.94E-01;7.05E-02;1.06E+00;7.50E-01;4.84E-02;1.00E+01;1.05E+00;5.00E+01
21.244138;1.06E+00;8.33E-01;5.38E-02;7.84E-01;5.07E-02;1.09E+00;1.06E+00;7.94E-01;7.05E-02;1.06E+00;7.50E-01;4.85E-02;1.00E+01;1.05E+00;5.00E+01
21.248138;1.06E+00;8.33E-01;5.40E-02;7.84E-01;5.08E-02;1.09E+00;1.06E+00;7.94E-01;7.06E-02;1.06E+00;7.50E-01;4.86E-02;1.00E+01;1.05E+00;5.00E+01
21.249138;1.06E+00;8.33E-01;5.40E-02;7.84E-01;5.09E-02;1.09E+00;1.06E+00;7.94E-01;7.07E-02;1.06E+00;7.50E-01;4.86E-02;1.00E+01;1.05E+00;5.00E+01
21.252138;1.06E+00;8.33E-01;5.41E-02;7.84E-01;5.10E-02;1.09E+00;1.06E+00;7.94E-01;7.08E-02;1.06E+00;7.50E-01;4.87E-02;1.00E+01;1.05E+00;5.00E+01
21.253138;1.06E+00;8.33E-01;5.42E-02;7.84E-01;5.10E-02;1.09E+00;1.06E+00;7.94E-01;7.08E-02;1.06E+00;7.50E-01;4.87E-02;1.00E+01;1.05E+00;5.00E+01
21.255138;1.06E+00;8.33E-01;5.42E-02;7.84E-01;5.10E-02;1.09E+00;1.06E+00;7.94E-01;7.09E-02;1.06E+00;7.50E-01;4.88E-02;1.00E+01;1.05E+00;5.00E+01
21.256138;1.06E+00;8.33E-01;5.43E-02;7.84E-01;5.11E-02;1.09E+00;1.06E+00;7.94E-01;7.09E-02;1.06E+00;7.50E-01;4.88E-02;1.00E+01;1.05E+00;5.00E+01
21.264138;1.06E+00;8.33E-01;5.45E-02;7.84E-01;5.13E-02;1.09E+00;1.06E+00;7.94E-01;7.11E-02;1.06E+00;7.50E-01;4.91E-02;1.00E+01;1.05E+00;5.00E+01
21.265138;1.06E+00;8.33E-01;5.46E-02;7.84E-01;5.14E-02;1.09E+00;1.06E+00;7.94E-01;7.12E-02;1.06E+00;7.50E-01;4.91E-02;1.00E+01;1.05E+00;5.00E+01
21.267138;1.06E+00;8.33E-01;5.46E-02;7.84E-01;5.14E-02;1.09E+00;1.06E+00;7.94E-01;7.12E-02;1.06E+00;7.50E-01;4.92E-02;1.00E+01;1.05E+00;5.00E+01
21.268138;1.06E+00;8.33E-01;5.47E-02;7.84E-01;5.15E-02;1.09E+00;1.06E+00;7.94E-01;7.13E-02;1.06E+00;7.50E-01;4.92E-02;1.00E+01;1.05E+00;5.00E+01
21.275138;1.06E+00;8.33E-01;5.49E-02;7.84E-01;5.17E-02;1.09E+00;1.06E+00;7.94E-01;7.15E-02;1.06E+00;7.50E-01;4.94E-02;1.00E+01;1.05E+00;5.00E+01
21.276138;1.06E+00;8.33E-01;5.49E-02;7.84E-01;5.17E-02;1.09E+00;1.06E+00;7.94E-01;7.15E-02;1.06E+00;7.50E-01;4.94E-02;1.00E+01;1.05E+00;5.00E+01
21.277138;1.06E+00;8.33E-01;5.50E-02;7.84E-01;5.17E-02;1.09E+00;1.06E+00;7.94E-01;7.15E-02;1.06E+00;7.50E-01;4.95E-02;1.00E+01;1.05E+00;5.00E+01
21.278138;1.06E+00;8.33E-01;5.50E-02;7.84E-01;5.18E-02;1.09E+00;1.06E+00;7.94E-01;7.16E-02;1.06E+00;7.50E-01;4.95E-02;1.00E+01;1.05E+00;5.00E+01
21.279138;1.06E+00;8.33E-01;5.50E-02;7.84E-01;5.18E-02;1.09E+00;1.06E+00;7.94E-01;7.16E-02;1.06E+00;7.50E-01;4.95E-02;1.00E+01;1.05E+00;5.00E+01
21.280138;1.06E+00;8.33E-01;5.51E-02;7.84E-01;5.18E-02;1.09E+00;1.06E+00;7.94E-01;7.16E-02;1.06E+00;7.50E-01;4.96E-02;1.00E+01;1.05E+00;5.00E+01
21.287138;1.06E+00;8.33E-01;5.53E-02;7.84E-01;5.21E-02;1.09E+00;1.06E+00;7.94E-01;7.19E-02;1.06E+00;7.50E-01;4.98E-02;1.00E+01;1.05E+00;5.00E+01
21.288138;1.06E+00;8.33E-01;5.53E-02;7.84E-01;5.21E-02;1.09E+00;1.06E+00;7.93E-01;7.19E-02;1.06E+00;7.50E-01;4.98E-02;1.00E+01;1.05E+00;5.00E+01
21.292138;1.06E+00;8.33E-01;5.55E-02;7.84E-01;5.22E-02;1.09E+00;1.06E+00;7.93E-01;7.20E-02;1.06E+00;7.50E-01;4.99E-02;1.00E+01;1.05E+00;5.00E+01
21.293138;1.06E+00;8.33E-01;5.55E-02;7.84E-01;5.22E-02;1.09E+00;1.06E+00;7.93E-01;7.20E-02;1.06E+00;7.50E-01;5.00E-02;1.00E+01;1.05E+00;5.00E+01
21.294138;1.06E+00;8.33E-01;5.55E-02;7.84E-01;5.23E-02;1.09E+00;1.06E+00;7.93E-01;7.21E-02;1.06E+00;7.50E-01;5.00E-02;1.00E+01;1.05E+00;5.00E+01
21.295138;1.06E+00;8.33E-01;5.56E-02;7.84E-01;5.23E-02;1.09E+00;1.06E+00;7.93E-01;7.21E-02;1.06E+00;7.50E-01;5.00E-02;1.00E+01;1.05E+00;5.00E+01
21.296138;1.06E+00;8.33E-01;5.56E-02;7.84E-01;5.23E-02;1.09E+00;1.07E+00;7.93E-01;7.21E-02;1.06E+00;7.50E-01;5.01E-02;1.00E+01;1.05E+00;5.00E+01
21.298138;1.06E+00;8.33E-01;5.57E-02;7.84E-01;5.24E-02;1.09E+00;1.07E+00;7.93E-01;7.22E-02;1.06E+00;7.50E-01;5.01E-02;1.00E+01;1.05E+00;5.00E+01
21.299138;1.06E+00;8.33E-01;5.57E-02;7.84E-01;5.24E-02;1.09E+00;1.07E+00;7.93E-01;7.22E-02;1.06E+00;7.50E-01;5.01E-02;1.00E+01;1.05E+00;5.00E+01
21.303138;1.06E+00;8.33E-01;5.58E-02;7.84E-01;5.25E-02;1.09E+00;1.07E+00;7.93E-01;7.23E-02;1.06E+00;7.50E-01;5.03E-02;1.00E+01;1.05E+00;5.00E+01
21.304138;1.06E+00;8.33E-01;5.59E-02;7.84E-01;5.26E-02;1.09E+00;1.07E+00;7.93E-01;7.24E-02;1.06E+00;7.50E-01;5.03E-02;1.00E+01;1.05E+00;5.00E+01
21.305138;1.06E+00;8.33E-01;5.59E-02;7.84E-01;5.26E-02;1.09E+00;1.07E+00;7.93E-01;7.24E-02;1.06E+00;7.50E-01;5.03E-02;1.00E+01;1.05E+00;5.00E+01
21.309138;1.06E+00;8.33E-01;5.60E-02;7.84E-01;5.27E-02;1.09E+00;1.07E+00;7.93E-01;7.25E-02;1.06E+00;7.50E-01;5.04E-02;1.00E+01;1.05E+00;5.00E+01
21.310138;1.06E+00;8.33E-01;5.61E-02;7.84E-01;5.28E-02;1.09E+00;1.07E+00;7.93E-01;7.26E-02;1.06E+00;7.50E-01;5.05E-02;1.00E+01;1.05E+00;5.00E+01
21.311138;1.06E+00;8.33E-01;5.61E-02;7.84E-01;5.28E-02;1.09E+00;1.07E+00;7.93E-01;7.26E-02;1.06E+00;7.50E-01;5.05E-02;1.00E+01;1.05E+00;5.00E+01
21.312138;1.06E+00;8.33E-01;5.61E-02;7.84E-01;5.28E-02;1.09E+00;1.07E+00;7.93E-01;7.26E-02;1.06E+00;7.50E-01;5.05E-02;1.00E+01;1.05E+00;5.00E+01
21.316138;1.06E+00;8.33E-01;5.63E-02;7.84E-01;5.29E-02;1.09E+00;1.07E+00;7.93E-01;7.27E-02;1.06E+00;7.50E-01;5.06E-02;1.00E+01;1.05E+00;5.00E+01
21.317138;1.06E+00;8.33E-01;5.63E-02;7.84E-01;5.30E-02;1.09E+00;1.07E+00;7.93E-01;7.28E-02;1.06E+00;7.50E-01;5.07E-02;1.00E+01;1.05E+00;5.00E+01
21.322138;1.06E+00;8.33E-01;5.65E-02;7.84E-01;5.31E-02;1.09E+00;1.07E+00;7.93E-01;7.29E-02;1.06E+00;7.50E-01;5.08E-02;1.00E+01;1.05E+00;5.00E+01
21.323138;1.06E+00;8.33E-01;5.65E-02;7.84E-01;5.32E-02;1.09E+00;1.07E+00;7.93E-01;7.29E-02;1.06E+00;7.50E-01;5.09E-02;1.00E+01;1.05E+00;5.00E+01
21.329138;1.06E+00;8.33E-01;5.67E-02;7.84E-01;5.33E-02;1.09E+00;1.07E+00;7.93E-01;7.31E-02;1.06E+00;7.50E-01;5.10E-02;1.00E+01;1.05E+00;5.00E+01
21.330138;1.06E+00;8.33E-01;5.67E-02;7.84E-01;5.34E-02;1.09E+00;1.07E+00;7.93E-01;7.32E-02;1.06E+00;7.50E-01;5.11E-02;1.00E+01;1.05E+00;5.00E+01
21.334138;1.06E+00;8.33E-01;5.69E-02;7.84E-01;5.35E-02;1.09E+00;1.07E+00;7.93E-01;7.33E-02;1.06E+00;7.50E-01;5.12E-02;1.00E+01;1.05E+00;5.00E+01
21.335138;1.06E+00;8.33E-01;5.69E-02;7.84E-01;5.35E-02;1.09E+00;1.07E+00;7.93E-01;7.33E-02;1.06E+00;7.50E-01;5.12E-02;1.00E+01;1.05E+00;5.00E+01
21.341138;1.06E+00;8.33E-01;5.71E-02;7.84E-01;5.37E-02;1.09E+00;1.07E+00;7.93E-01;7.35E-02;1.06E+00;7.50E-01;5.14E-02;1.00E+01;1.05E+00;5.00E+01
21.342138;1.06E+00;8.33E-01;5.71E-02;7.84E-01;5.37E-02;1.09E+00;1.07E+00;7.93E-01;7.35E-02;1.06E+00;7.50E-01;5.14E-02;1.00E+01;1.05E+00;5.00E+01
21.343138;1.06E+00;8.33E-01;5.72E-02;7.84E-01;5.38E-02;1.09E+00;1.07E+00;7.93E-01;7.35E-02;1.06E+00;7.50E-01;5.14E-02;1.00E+01;1.05E+00;5.00E+01
21.346138;1.06E+00;8.33E-01;5.73E-02;7.84E-01;5.39E-02;1.09E+00;1.07E+00;7.93E-01;7.36E-02;1.06E+00;7.50E-01;5.15E-02;1.00E+01;1.05E+00;5.00E+01
21.347138;1.06E+00;8.33E-01;5.73E-02;7.84E-01;5.39E-02;1.09E+00;1.07E+00;7.93E-01;7.37E-02;1.06E+00;7.50E-01;5.16E-02;1.00E+01;1.05E+00;5.00E+01
21.355138;1.06E+00;8.33E-01;5.75E-02;7.84E-01;5.41E-02;1.09E+00;1.07E+00;7.93E-01;7.39E-02;1.06E+00;7.50E-01;5.18E-02;1.00E+01;1.05E+00;5.00E+01
21.356138;1.06E+00;8.33E-01;5.76E-02;7.83E-01;5.42E-02;1.09E+00;1.07E+00;7.93E-01;7.39E-02;1.06E+00;7.50E-01;5.18E-02;1.00E+01;1.05E+00;5.00E+01
21.358138;1.06E+00;8.33E-01;5.76E-02;7.83E-01;5.42E-02;1.09E+00;1.07E+00;7.93E-01;7.40E-02;1.06E+00;7.50E-01;5.19E-02;1.00E+01;1.05E+00;5.00E+01
21.359138;1.06E+00;8.33E-01;5.77E-02;7.83E-01;5.42E-02;1.09E+00;1.07E+00;7.93E-01;7.40E-02;1.06E+00;7.50E-01;5.19E-02;1.00E+01;1.05E+00;5.00E+01
21.368138;1.06E+00;8.33E-01;5.80E-02;7.83E-01;5.45E-02;1.09E+00;1.07E+00;7.93E-01;7.43E-02;1.06E+00;7.50E-01;5.22E-02;1.00E+01;1.05E+00;5.00E+01
21.369138;1.06E+00;8.33E-01;5.80E-02;7.83E-01;5.45E-02;1.09E+00;1.07E+00;7.93E-01;7.43E-02;1.06E+00;7.50E-01;5.22E-02;1.00E+01;1.05E+00;5.00E+01
21.370138;1.06E+00;8.33E-01;5.80E-02;7.83E-01;5.46E-02;1.09E+00;1.07E+00;7.93E-01;7.43E-02;1.06E+00;7.50E-01;5.22E-02;1.00E+01;1.05E+00;5.00E+01
21.371138;1.06E+00;8.33E-01;5.81E-02;7.83E-01;5.46E-02;1.09E+00;1.07E+00;7.93E-01;7.44E-02;1.06E+00;7.50E-01;5.23E-02;1.00E+01;1.05E+00;5.00E+01
21.372138;1.06E+00;8.33E-01;5.81E-02;7.83E-01;5.46E-02;1.09E+00;1.07E+00;7.93E-01;7.44E-02;1.06E+00;7.50E-01;5.23E-02;1.00E+01;1.05E+00;5.00E+01
