time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
21.373138;1.06E+00;8.33E-01;5.81E-02;7.83E-01;5.47E-02;1.09E+00;1.07E+00;7.93E-01;7.44E-02;1.06E+00;7.50E-01;5.23E-02;1.00E+01;1.05E+00;5.00E+01
21.381138;1.06E+00;8.33E-01;5.84E-02;7.83E-01;5.49E-02;1.09E+00;1.07E+00;7.93E-01;7.46E-02;1.06E+00;7.50E-01;5.25E-02;1.00E+01;1.05E+00;5.00E+01
21.382138;1.06E+00;8.33E-01;5.84E-02;7.83E-01;5.49E-02;1.09E+00;1.07E+00;7.93E-01;7.47E-02;1.06E+00;7.50E-01;5.26E-02;1.00E+01;1.05E+00;5.00E+01
21.383138;1.06E+00;8.33E-01;5.84E-02;7.83E-01;5.49E-02;1.09E+00;1.07E+00;7.93E-01;7.47E-02;1.06E+00;7.50E-01;5.26E-02;1.00E+01;1.05E+00;5.00E+01
21.385138;1.06E+00;8.33E-01;5.85E-02;7.83E-01;5.50E-02;1.09E+00;1.07E+00;7.93E-01;7.48E-02;1.06E+00;7.50E-01;5.27E-02;1.00E+01;1.05E+00;5.00E+01
21.386138;1.06E+00;8.33E-01;5.85E-02;7.83E-01;5.50E-02;1.09E+00;1.07E+00;7.93E-01;7.48E-02;1.06E+00;7.50E-01;5.27E-02;1.00E+01;1.05E+00;5.00E+01
21.390138;1.06E+00;8.33E-01;5.87E-02;7.83E-01;5.51E-02;1.09E+00;1.07E+00;7.93E-01;7.49E-02;1.06E+00;7.50E-01;5.28E-02;1.00E+01;1.05E+00;5.00E+01
21.391138;1.06E+00;8.33E-01;5.87E-02;7.83E-01;5.52E-02;1.09E+00;1.07E+00;7.93E-01;7.49E-02;1.06E+00;7.50E-01;5.28E-02;1.00E+01;1.05E+00;5.00E+01
21.394138;1.06E+00;8.33E-01;5.88E-02;7.83E-01;5.53E-02;1.09E+00;1.07E+00;7.93E-01;7.50E-02;1.06E+00;7.50E-01;5.29E-02;1.00E+01;1.05E+00;5.00E+01
21.395138;1.06E+00;8.33E-01;5.88E-02;7.83E-01;5.53E-02;1.09E+00;1.07E+00;7.93E-01;7.50E-02;1.06E+00;7.50E-01;5.29E-02;1.00E+01;1.05E+00;5.00E+01
21.396138;1.06E+00;8.33E-01;5.88E-02;7.83E-01;5.53E-02;1.09E+00;1.07E+00;7.93E-01;7.51E-02;1.06E+00;7.50E-01;5.30E-02;1.00E+01;1.05E+00;5.00E+01
21.407138;1.06E+00;8.33E-01;5.92E-02;7.83E-01;5.56E-02;1.09E+00;1.07E+00;7.93E-01;7.54E-02;1.06E+00;7.50E-01;5.33E-02;1.00E+01;1.05E+00;5.00E+01
21.408138;1.06E+00;8.33E-01;5.92E-02;7.83E-01;5.57E-02;1.09E+00;1.07E+00;7.92E-01;7.54E-02;1.06E+00;7.50E-01;5.33E-02;1.00E+01;1.05E+00;5.00E+01
21.412138;1.06E+00;8.33E-01;5.93E-02;7.83E-01;5.58E-02;1.09E+00;1.07E+00;7.92E-01;7.55E-02;1.06E+00;7.50E-01;5.34E-02;1.00E+01;1.05E+00;5.00E+01
21.413138;1.06E+00;8.33E-01;5.94E-02;7.83E-01;5.58E-02;1.09E+00;1.07E+00;7.92E-01;7.56E-02;1.06E+00;7.50E-01;5.34E-02;1.00E+01;1.05E+00;5.00E+01
21.420138;1.06E+00;8.33E-01;5.96E-02;7.83E-01;5.60E-02;1.09E+00;1.07E+00;7.92E-01;7.58E-02;1.06E+00;7.50E-01;5.36E-02;1.00E+01;1.05E+00;5.00E+01
21.421138;1.06E+00;8.33E-01;5.96E-02;7.83E-01;5.60E-02;1.09E+00;1.07E+00;7.92E-01;7.58E-02;1.06E+00;7.50E-01;5.37E-02;1.00E+01;1.05E+00;5.00E+01
21.422138;1.06E+00;8.33E-01;5.97E-02;7.83E-01;5.61E-02;1.09E+00;1.07E+00;7.92E-01;7.58E-02;1.06E+00;7.50E-01;5.37E-02;1.00E+01;1.05E+00;5.00E+01
21.432138;1.06E+00;8.33E-01;6.00E-02;7.83E-01;5.64E-02;1.09E+00;1.07E+00;7.92E-01;7.61E-02;1.06E+00;7.50E-01;5.40E-02;1.00E+01;1.05E+00;5.00E+01
21.433138;1.06E+00;8.33E-01;6.00E-02;7.83E-01;5.64E-02;1.09E+00;1.07E+00;7.92E-01;7.61E-02;1.06E+00;7.50E-01;5.40E-02;1.00E+01;1.05E+00;5.00E+01
21.434138;1.06E+00;8.33E-01;6.00E-02;7.83E-01;5.64E-02;1.09E+00;1.07E+00;7.92E-01;7.61E-02;1.06E+00;7.50E-01;5.40E-02;1.00E+01;1.05E+00;5.00E+01
21.435138;1.06E+00;8.33E-01;6.01E-02;7.83E-01;5.64E-02;1.09E+00;1.07E+00;7.92E-01;7.62E-02;1.06E+00;7.50E-01;5.41E-02;1.00E+01;1.05E+00;5.00E+01
21.440138;1.06E+00;8.33E-01;6.02E-02;7.83E-01;5.66E-02;1.09E+00;1.07E+00;7.92E-01;7.63E-02;1.06E+00;7.50E-01;5.42E-02;1.00E+01;1.05E+00;5.00E+01
21.441138;1.06E+00;8.33E-01;6.02E-02;7.83E-01;5.66E-02;1.09E+00;1.07E+00;7.92E-01;7.63E-02;1.06E+00;7.50E-01;5.42E-02;1.00E+01;1.05E+00;5.00E+01
21.445138;1.06E+00;8.33E-01;6.04E-02;7.83E-01;5.67E-02;1.09E+00;1.07E+00;7.92E-01;7.64E-02;1.06E+00;7.50E-01;5.43E-02;1.00E+01;1.05E+00;5.00E+01
21.446138;1.06E+00;8.33E-01;6.04E-02;7.83E-01;5.67E-02;1.09E+00;1.07E+00;7.92E-01;7.65E-02;1.06E+00;7.50E-01;5.43E-02;1.00E+01;1.05E+00;5.00E+01
21.447138;1.06E+00;8.33E-01;6.04E-02;7.83E-01;5.68E-02;1.09E+00;1.07E+00;7.92E-01;7.65E-02;1.06E+00;7.50E-01;5.44E-02;1.00E+01;1.05E+00;5.00E+01
21.448138;1.06E+00;8.33E-01;6.04E-02;7.83E-01;5.68E-02;1.09E+00;1.07E+00;7.92E-01;7.65E-02;1.06E+00;7.50E-01;5.44E-02;1.00E+01;1.05E+00;5.00E+01
21.449138;1.06E+00;8.33E-01;6.05E-02;7.83E-01;5.68E-02;1.09E+00;1.07E+00;7.92E-01;7.65E-02;1.06E+00;7.50E-01;5.44E-02;1.00E+01;1.05E+00;5.00E+01
21.450138;1.06E+00;8.33E-01;6.05E-02;7.83E-01;5.68E-02;1.09E+00;1.07E+00;7.92E-01;7.66E-02;1.06E+00;7.50E-01;5.44E-02;1.00E+01;1.05E+00;5.00E+01
21.451138;1.06E+00;8.33E-01;6.05E-02;7.83E-01;5.69E-02;1.09E+00;1.07E+00;7.92E-01;7.66E-02;1.06E+00;7.50E-01;5.45E-02;1.00E+01;1.05E+00;5.00E+01
21.452138;1.06E+00;8.33E-01;6.05E-02;7.83E-01;5.69E-02;1.09E+00;1.07E+00;7.92E-01;7.66E-02;1.06E+00;7.50E-01;5.45E-02;1.00E+01;1.05E+00;5.00E+01
21.458138;1.06E+00;8.33E-01;6.07E-02;7.83E-01;5.70E-02;1.09E+00;1.07E+00;7.92E-01;7.67E-02;1.06E+00;7.50E-01;5.46E-02;1.00E+01;1.05E+00;5.00E+01
21.459138;1.06E+00;8.33E-01;6.07E-02;7.83E-01;5.70E-02;1.09E+00;1.07E+00;7.92E-01;7.68E-02;1.06E+00;7.50E-01;5.46E-02;1.00E+01;1.05E+00;5.00E+01
21.462138;1.06E+00;8.33E-01;6.08E-02;7.83E-01;5.71E-02;1.09E+00;1.07E+00;7.92E-01;7.68E-02;1.06E+00;7.50E-01;5.47E-02;1.00E+01;1.05E+00;5.00E+01
21.463138;1.06E+00;8.33E-01;6.08E-02;7.83E-01;5.71E-02;1.09E+00;1.07E+00;7.92E-01;7.68E-02;1.06E+00;7.50E-01;5.47E-02;1.00E+01;1.05E+00;5.00E+01
21.473138;1.06E+00;8.33E-01;6.10E-02;7.83E-01;5.73E-02;1.09E+00;1.07E+00;7.92E-01;7.70E-02;1.06E+00;7.50E-01;5.49E-02;1.00E+01;1.05E+00;5.00E+01
21.474138;1.06E+00;8.33E-01;6.10E-02;7.83E-01;5.73E-02;1.09E+00;1.07E+00;7.92E-01;7.70E-02;1.06E+00;7.50E-01;5.49E-02;1.00E+01;1.05E+00;5.00E+01
21.478138;1.06E+00;8.33E-01;6.11E-02;7.83E-01;5.74E-02;1.09E+00;1.07E+00;7.92E-01;7.71E-02;1.06E+00;7.50E-01;5.50E-02;1.00E+01;1.05E+00;5.00E+01
21.479138;1.06E+00;8.33E-01;6.11E-02;7.83E-01;5.74E-02;1.09E+00;1.07E+00;7.92E-01;7.71E-02;1.06E+00;7.50E-01;5.50E-02;1.00E+01;1.05E+00;5.00E+01
21.483138;1.06E+00;8.33E-01;6.12E-02;7.83E-01;5.75E-02;1.09E+00;1.07E+00;7.92E-01;7.72E-02;1.06E+00;7.50E-01;5.51E-02;1.00E+01;1.05E+00;5.00E+01
21.484138;1.07E+00;8.33E-01;6.12E-02;7.83E-01;5.75E-02;1.09E+00;1.07E+00;7.92E-01;7.72E-02;1.07E+00;7.50E-01;5.51E-02;1.00E+01;1.05E+00;5.00E+01
21.489138;1.07E+00;8.33E-01;6.13E-02;7.83E-01;5.76E-02;1.09E+00;1.07E+00;7.92E-01;7.73E-02;1.07E+00;7.50E-01;5.52E-02;1.00E+01;1.05E+00;5.00E+01
21.490138;1.07E+00;8.33E-01;6.13E-02;7.83E-01;5.76E-02;1.09E+00;1.07E+00;7.92E-01;7.73E-02;1.07E+00;7.50E-01;5.52E-02;1.00E+01;1.05E+00;5.00E+01
21.494138;1.07E+00;8.33E-01;6.14E-02;7.83E-01;5.77E-02;1.09E+00;1.07E+00;7.92E-01;7.74E-02;1.07E+00;7.50E-01;5.53E-02;1.00E+01;1.05E+00;5.00E+01
21.495138;1.07E+00;8.33E-01;6.14E-02;7.83E-01;5.77E-02;1.09E+00;1.07E+00;7.92E-01;7.74E-02;1.07E+00;7.50E-01;5.53E-02;1.00E+01;1.05E+00;5.00E+01
21.496138;1.07E+00;8.33E-01;6.14E-02;7.82E-01;5.77E-02;1.09E+00;1.07E+00;7.92E-01;7.74E-02;1.07E+00;7.50E-01;5.53E-02;1.00E+01;1.05E+00;5.00E+01
21.507138;1.07E+00;8.33E-01;6.16E-02;7.82E-01;5.79E-02;1.09E+00;1.07E+00;7.92E-01;7.76E-02;1.07E+00;7.50E-01;5.55E-02;1.00E+01;1.05E+00;5.00E+01
21.508138;1.07E+00;8.33E-01;6.17E-02;7.82E-01;5.79E-02;1.09E+00;1.07E+00;7.92E-01;7.76E-02;1.07E+00;7.50E-01;5.55E-02;1.00E+01;1.05E+00;5.00E+01
21.514138;1.07E+00;8.33E-01;6.18E-02;7.82E-01;5.80E-02;1.09E+00;1.07E+00;7.92E-01;7.77E-02;1.07E+00;7.50E-01;5.56E-02;1.00E+01;1.05E+00;5.00E+01
21.515138;1.07E+00;8.33E-01;6.18E-02;7.82E-01;5.80E-02;1.09E+00;1.07E+00;7.92E-01;7.77E-02;1.07E+00;7.50E-01;5.56E-02;1.00E+01;1.05E+00;5.00E+01
21.516138;1.07E+00;8.33E-01;6.18E-02;7.82E-01;5.81E-02;1.09E+00;1.07E+00;7.92E-01;7.78E-02;1.07E+00;7.50E-01;5.56E-02;1.00E+01;1.05E+00;5.00E+01
21.517138;1.07E+00;8.33E-01;6.18E-02;7.82E-01;5.81E-02;1.09E+00;1.07E+00;7.92E-01;7.78E-02;1.07E+00;7.50E-01;5.56E-02;1.00E+01;1.05E+00;5.00E+01
21.527138;1.07E+00;8.33E-01;6.20E-02;7.82E-01;5.82E-02;1.09E+00;1.07E+00;7.92E-01;7.79E-02;1.07E+00;7.50E-01;5.58E-02;1.00E+01;1.05E+00;5.00E+01
21.528138;1.07E+00;8.33E-01;6.20E-02;7.82E-01;5.83E-02;1.09E+00;1.07E+00;7.92E-01;7.80E-02;1.07E+00;7.50E-01;5.58E-02;1.00E+01;1.05E+00;5.00E+01
21.538138;1.07E+00;8.33E-01;6.22E-02;7.82E-01;5.84E-02;1.09E+00;1.07E+00;7.92E-01;7.81E-02;1.07E+00;7.50E-01;5.60E-02;1.00E+01;1.05E+00;5.00E+01
21.539138;1.07E+00;8.33E-01;6.22E-02;7.82E-01;5.84E-02;1.09E+00;1.07E+00;7.92E-01;7.82E-02;1.07E+00;7.50E-01;5.60E-02;1.00E+01;1.05E+00;5.00E+01
21.549138;1.07E+00;8.33E-01;6.24E-02;7.82E-01;5.86E-02;1.09E+00;1.07E+00;7.92E-01;7.83E-02;1.07E+00;7.50E-01;5.62E-02;1.00E+01;1.05E+00;5.00E+01
21.550138;1.07E+00;8.33E-01;6.24E-02;7.82E-01;5.86E-02;1.09E+00;1.07E+00;7.92E-01;7.83E-02;1.07E+00;7.50E-01;5.62E-02;1.00E+01;1.05E+00;5.00E+01
21.561138;1.07E+00;8.33E-01;6.26E-02;7.82E-01;5.88E-02;1.09E+00;1.07E+00;7.92E-01;7.85E-02;1.07E+00;7.50E-01;5.64E-02;1.00E+01;1.05E+00;5.00E+01
21.562138;1.07E+00;8.33E-01;6.27E-02;7.82E-01;5.88E-02;1.09E+00;1.07E+00;7.92E-01;7.85E-02;1.07E+00;7.50E-01;5.64E-02;1.00E+01;1.05E+00;5.00E+01
21.571138;1.07E+00;8.33E-01;6.28E-02;7.82E-01;5.90E-02;1.09E+00;1.07E+00;7.92E-01;7.87E-02;1.07E+00;7.50E-01;5.65E-02;1.00E+01;1.05E+00;5.00E+01
21.572138;1.07E+00;8.33E-01;6.29E-02;7.82E-01;5.90E-02;1.09E+00;1.07E+00;7.91E-01;7.87E-02;1.07E+00;7.50E-01;5.66E-02;1.00E+01;1.05E+00;5.00E+01
21.584138;1.07E+00;8.33E-01;6.31E-02;7.82E-01;5.92E-02;1.09E+00;1.07E+00;7.91E-01;7.89E-02;1.07E+00;7.50E-01;5.68E-02;1.00E+01;1.05E+00;5.00E+01
21.585138;1.07E+00;8.33E-01;6.31E-02;7.82E-01;5.92E-02;1.09E+00;1.07E+00;7.91E-01;7.89E-02;1.07E+00;7.50E-01;5.68E-02;1.00E+01;1.05E+00;5.00E+01
21.586138;1.07E+00;8.33E-01;6.31E-02;7.82E-01;5.93E-02;1.09E+00;1.07E+00;7.91E-01;7.89E-02;1.07E+00;7.50E-01;5.68E-02;1.00E+01;1.05E+00;5.00E+01
21.593138;1.07E+00;8.33E-01;6.32E-02;7.82E-01;5.94E-02;1.09E+00;1.07E+00;7.91E-01;7.91E-02;1.07E+00;7.50E-01;5.69E-02;1.00E+01;1.05E+00;5.00E+01
21.594138;1.07E+00;8.33E-01;6.33E-02;7.82E-01;5.94E-02;1.09E+00;1.07E+00;7.91E-01;7.91E-02;1.07E+00;7.50E-01;5.69E-02;1.00E+01;1.05E+00;5.00E+01
21.598138;1.07E+00;8.33E-01;6.33E-02;7.82E-01;5.95E-02;1.09E+00;1.07E+00;7.91E-01;7.91E-02;1.07E+00;7.50E-01;5.70E-02;1.00E+01;1.05E+00;5.00E+01
21.599138;1.07E+00;8.33E-01;6.34E-02;7.82E-01;5.95E-02;1.09E+00;1.07E+00;7.91E-01;7.92E-02;1.07E+00;7.50E-01;5.70E-02;1.00E+01;1.05E+00;5.00E+01
21.609138;1.07E+00;8.33E-01;6.35E-02;7.82E-01;5.96E-02;1.09E+00;1.07E+00;7.91E-01;7.93E-02;1.07E+00;7.50E-01;5.72E-02;1.00E+01;1.05E+00;5.00E+01
21.610138;1.07E+00;8.33E-01;6.36E-02;7.82E-01;5.97E-02;1.09E+00;1.07E+00;7.91E-01;7.93E-02;1.07E+00;7.50E-01;5.72E-02;1.00E+01;1.05E+00;5.00E+01
21.615138;1.07E+00;8.33E-01;6.36E-02;7.82E-01;5.97E-02;1.09E+00;1.07E+00;7.91E-01;7.94E-02;1.07E+00;7.50E-01;5.73E-02;1.00E+01;1.05E+00;5.00E+01
21.616138;1.07E+00;8.33E-01;6.37E-02;7.82E-01;5.98E-02;1.09E+00;1.07E+00;7.91E-01;7.94E-02;1.07E+00;7.50E-01;5.73E-02;1.00E+01;1.05E+00;5.00E+01
21.633138;1.07E+00;8.33E-01;6.40E-02;7.82E-01;6.01E-02;1.09E+00;1.07E+00;7.91E-01;7.97E-02;1.07E+00;7.50E-01;5.76E-02;1.00E+01;1.05E+00;5.00E+01
21.634138;1.07E+00;8.33E-01;6.40E-02;7.82E-01;6.01E-02;1.09E+00;1.07E+00;7.91E-01;7.97E-02;1.07E+00;7.50E-01;5.76E-02;1.00E+01;1.05E+00;5.00E+01
21.638138;1.07E+00;8.33E-01;6.41E-02;7.82E-01;6.01E-02;1.09E+00;1.07E+00;7.91E-01;7.98E-02;1.07E+00;7.50E-01;5.77E-02;1.00E+01;1.05E+00;5.00E+01
21.639138;1.07E+00;8.33E-01;6.41E-02;7.82E-01;6.02E-02;1.09E+00;1.07E+00;7.91E-01;7.98E-02;1.07E+00;7.50E-01;5.77E-02;1.00E+01;1.05E+00;5.00E+01
21.651138;1.07E+00;8.33E-01;6.43E-02;7.82E-01;6.04E-02;1.09E+00;1.07E+00;7.91E-01;8.00E-02;1.07E+00;7.50E-01;5.79E-02;1.00E+01;1.05E+00;5.00E+01
21.652138;1.07E+00;8.33E-01;6.43E-02;7.82E-01;6.04E-02;1.09E+00;1.07E+00;7.91E-01;8.00E-02;1.07E+00;7.50E-01;5.79E-02;1.00E+01;1.05E+00;5.00E+01
21.657138;1.07E+00;8.33E-01;6.44E-02;7.82E-01;6.05E-02;1.09E+00;1.07E+00;7.91E-01;8.01E-02;1.07E+00;7.50E-01;5.80E-02;1.00E+01;1.05E+00;5.00E+01
21.658138;1.07E+00;8.33E-01;6.44E-02;7.82E-01;6.05E-02;1.09E+00;1.07E+00;7.91E-01;8.01E-02;1.07E+00;7.50E-01;5.80E-02;1.00E+01;1.05E+00;5.00E+01
21.661138;1.07E+00;8.33E-01;6.45E-02;7.82E-01;6.05E-02;1.09E+00;1.07E+00;7.91E-01;8.02E-02;1.07E+00;7.50E-01;5.80E-02;1.00E+01;1.05E+00;5.00E+01
21.662138;1.07E+00;8.33E-01;6.45E-02;7.82E-01;6.05E-02;1.09E+00;1.07E+00;7.91E-01;8.02E-02;1.07E+00;7.50E-01;5.81E-02;1.00E+01;1.05E+00;5.00E+01
21.682138;1.07E+00;8.33E-01;6.49E-02;7.82E-01;6.09E-02;1.09E+00;1.07E+00;7.91E-01;8.05E-02;1.07E+00;7.50E-01;5.84E-02;1.00E+01;1.05E+00;5.00E+01
21.683138;1.07E+00;8.33E-01;6.49E-02;7.82E-01;6.09E-02;1.09E+00;1.07E+00;7.91E-01;8.06E-02;1.07E+00;7.50E-01;5.84E-02;1.00E+01;1.05E+00;5.00E+01
21.684138;1.07E+00;8.33E-01;6.49E-02;7.82E-01;6.09E-02;1.09E+00;1.07E+00;7.91E-01;8.06E-02;1.07E+00;7.50E-01;5.84E-02;1.00E+01;1.05E+00;5.00E+01
21.685138;1.07E+00;8.33E-01;6.49E-02;7.82E-01;6.09E-02;1.09E+00;1.07E+00;7.91E-01;8.06E-02;1.07E+00;7.50E-01;5.84E-02;1.00E+01;1.05E+00;5.00E+01
21.707138;1.07E+00;8.33E-01;6.53E-02;7.82E-01;6.13E-02;1.09E+00;1.07E+00;7.91E-01;8.10E-02;1.07E+00;7.50E-01;5.88E-02;1.00E+01;1.05E+00;5.00E+01
21.708138;1.07E+00;8.33E-01;6.53E-02;7.82E-01;6.13E-02;1.09E+00;1.07E+00;7.91E-01;8.10E-02;1.07E+00;7.50E-01;5.88E-02;1.00E+01;1.05E+00;5.00E+01
21.730138;1.07E+00;8.33E-01;6.57E-02;7.82E-01;6.17E-02;1.09E+00;1.07E+00;7.91E-01;8.13E-02;1.07E+00;7.50E-01;5.92E-02;1.00E+01;1.05E+00;5.00E+01
21.731138;1.07E+00;8.33E-01;6.58E-02;7.82E-01;6.17E-02;1.09E+00;1.07E+00;7.91E-01;8.13E-02;1.07E+00;7.50E-01;5.92E-02;1.00E+01;1.05E+00;5.00E+01
21.732138;1.07E+00;8.33E-01;6.58E-02;7.81E-01;6.17E-02;1.09E+00;1.07E+00;7.91E-01;8.14E-02;1.07E+00;7.50E-01;5.92E-02;1.00E+01;1.05E+00;5.00E+01
21.754138;1.07E+00;8.33E-01;6.62E-02;7.81E-01;6.21E-02;1.09E+00;1.07E+00;7.91E-01;8.17E-02;1.07E+00;7.50E-01;5.96E-02;1.00E+01;1.05E+00;5.00E+01
21.755138;1.07E+00;8.33E-01;6.62E-02;7.81E-01;6.21E-02;1.09E+00;1.07E+00;7.91E-01;8.17E-02;1.07E+00;7.50E-01;5.96E-02;1.00E+01;1.05E+00;5.00E+01
21.757138;1.07E+00;8.33E-01;6.62E-02;7.81E-01;6.21E-02;1.09E+00;1.07E+00;7.91E-01;8.18E-02;1.07E+00;7.50E-01;5.96E-02;1.00E+01;1.05E+00;5.00E+01
21.758138;1.07E+00;8.33E-01;6.62E-02;7.81E-01;6.21E-02;1.09E+00;1.07E+00;7.91E-01;8.18E-02;1.07E+00;7.50E-01;5.96E-02;1.00E+01;1.05E+00;5.00E+01
21.769138;1.07E+00;8.33E-01;6.64E-02;7.81E-01;6.23E-02;1.09E+00;1.07E+00;7.91E-01;8.20E-02;1.07E+00;7.50E-01;5.98E-02;1.00E+01;1.05E+00;5.00E+01
21.770138;1.07E+00;8.33E-01;6.65E-02;7.81E-01;6.23E-02;1.10E+00;1.07E+00;7.91E-01;8.20E-02;1.07E+00;7.50E-01;5.98E-02;1.00E+01;1.05E+00;5.00E+01
21.777138;1.07E+00;8.33E-01;6.66E-02;7.81E-01;6.25E-02;1.10E+00;1.07E+00;7.91E-01;8.21E-02;1.07E+00;7.50E-01;5.99E-02;1.00E+01;1.05E+00;5.00E+01
21.778138;1.07E+00;8.33E-01;6.66E-02;7.81E-01;6.25E-02;1.10E+00;1.07E+00;7.91E-01;8.21E-02;1.07E+00;7.50E-01;5.99E-02;1.00E+01;1.05E+00;5.00E+01
21.779138;1.07E+00;8.33E-01;6.66E-02;7.81E-01;6.25E-02;1.10E+00;1.07E+00;7.91E-01;8.21E-02;1.07E+00;7.50E-01;6.00E-02;1.00E+01;1.05E+00;5.00E+01
21.782138;1.07E+00;8.33E-01;6.67E-02;7.81E-01;6.25E-02;1.10E+00;1.07E+00;7.91E-01;8.22E-02;1.07E+00;7.50E-01;6.00E-02;1.00E+01;1.05E+00;5.00E+01
21.783138;1.07E+00;8.33E-01;6.67E-02;7.81E-01;6.25E-02;1.10E+00;1.07E+00;7.91E-01;8.22E-02;1.07E+00;7.50E-01;6.00E-02;1.00E+01;1.05E+00;5.00E+01
21.789138;1.07E+00;8.33E-01;6.68E-02;7.81E-01;6.26E-02;1.10E+00;1.07E+00;7.91E-01;8.23E-02;1.07E+00;7.50E-01;6.01E-02;1.00E+01;1.05E+00;5.00E+01
21.791138;1.07E+00;8.33E-01;6.68E-02;7.81E-01;6.27E-02;1.10E+00;1.07E+00;7.91E-01;8.23E-02;1.07E+00;7.50E-01;6.02E-02;1.00E+01;1.05E+00;5.00E+01
21.800138;1.07E+00;8.33E-01;6.70E-02;7.81E-01;6.28E-02;1.10E+00;1.07E+00;7.91E-01;8.25E-02;1.07E+00;7.50E-01;6.03E-02;1.00E+01;1.05E+00;5.00E+01
21.801138;1.07E+00;8.33E-01;6.70E-02;7.81E-01;6.28E-02;1.10E+00;1.07E+00;7.90E-01;8.25E-02;1.07E+00;7.50E-01;6.03E-02;1.00E+01;1.05E+00;5.00E+01
21.807138;1.07E+00;8.33E-01;6.71E-02;7.81E-01;6.29E-02;1.10E+00;1.07E+00;7.90E-01;8.26E-02;1.07E+00;7.50E-01;6.04E-02;1.00E+01;1.05E+00;5.00E+01
21.808138;1.07E+00;8.33E-01;6.71E-02;7.81E-01;6.30E-02;1.10E+00;1.07E+00;7.90E-01;8.26E-02;1.07E+00;7.50E-01;6.04E-02;1.00E+01;1.05E+00;5.00E+01
21.814138;1.07E+00;8.33E-01;6.72E-02;7.81E-01;6.31E-02;1.10E+00;1.07E+00;7.90E-01;8.27E-02;1.07E+00;7.50E-01;6.05E-02;1.00E+01;1.05E+00;5.00E+01
21.815138;1.07E+00;8.33E-01;6.73E-02;7.81E-01;6.31E-02;1.10E+00;1.07E+00;7.90E-01;8.27E-02;1.07E+00;7.50E-01;6.05E-02;1.00E+01;1.05E+00;5.00E+01
21.820138;1.07E+00;8.33E-01;6.74E-02;7.81E-01;6.32E-02;1.10E+00;1.07E+00;7.90E-01;8.28E-02;1.07E+00;7.50E-01;6.06E-02;1.00E+01;1.05E+00;5.00E+01
21.824138;1.07E+00;8.33E-01;6.74E-02;7.81E-01;6.32E-02;1.10E+00;1.07E+00;7.90E-01;8.29E-02;1.07E+00;7.50E-01;6.07E-02;1.00E+01;1.05E+00;5.00E+01
21.825138;1.07E+00;8.33E-01;6.74E-02;7.81E-01;6.32E-02;1.10E+00;1.07E+00;7.90E-01;8.29E-02;1.07E+00;7.50E-01;6.07E-02;1.00E+01;1.05E+00;5.00E+01
21.826138;1.07E+00;8.33E-01;6.75E-02;7.81E-01;6.33E-02;1.10E+00;1.07E+00;7.90E-01;8.29E-02;1.07E+00;7.50E-01;6.07E-02;1.00E+01;1.05E+00;5.00E+01
21.832138;1.07E+00;8.33E-01;6.76E-02;7.81E-01;6.34E-02;1.10E+00;1.07E+00;7.90E-01;8.30E-02;1.07E+00;7.50E-01;6.08E-02;1.00E+01;1.05E+00;5.00E+01
21.833138;1.07E+00;8.33E-01;6.76E-02;7.81E-01;6.34E-02;1.10E+00;1.07E+00;7.90E-01;8.30E-02;1.07E+00;7.50E-01;6.08E-02;1.00E+01;1.05E+00;5.00E+01
21.848138;1.07E+00;8.33E-01;6.78E-02;7.81E-01;6.36E-02;1.10E+00;1.07E+00;7.90E-01;8.32E-02;1.07E+00;7.50E-01;6.11E-02;1.00E+01;1.05E+00;5.00E+01
21.849138;1.07E+00;8.33E-01;6.79E-02;7.81E-01;6.36E-02;1.10E+00;1.07E+00;7.90E-01;8.33E-02;1.07E+00;7.50E-01;6.11E-02;1.00E+01;1.05E+00;5.00E+01
21.857138;1.07E+00;8.33E-01;6.80E-02;7.81E-01;6.38E-02;1.10E+00;1.07E+00;7.90E-01;8.34E-02;1.07E+00;7.50E-01;6.12E-02;1.00E+01;1.05E+00;5.00E+01
21.858138;1.07E+00;8.33E-01;6.80E-02;7.81E-01;6.38E-02;1.10E+00;1.07E+00;7.90E-01;8.34E-02;1.07E+00;7.50E-01;6.12E-02;1.00E+01;1.05E+00;5.00E+01
21.859138;1.07E+00;8.33E-01;6.80E-02;7.81E-01;6.38E-02;1.10E+00;1.07E+00;7.90E-01;8.34E-02;1.07E+00;7.50E-01;6.12E-02;1.00E+01;1.05E+00;5.00E+01
21.871138;1.07E+00;8.33E-01;6.83E-02;7.81E-01;6.40E-02;1.10E+00;1.07E+00;7.90E-01;8.36E-02;1.07E+00;7.50E-01;6.14E-02;1.00E+01;1.05E+00;5.00E+01
21.872138;1.07E+00;8.33E-01;6.83E-02;7.81E-01;6.40E-02;1.10E+00;1.07E+00;7.90E-01;8.36E-02;1.07E+00;7.50E-01;6.14E-02;1.00E+01;1.05E+00;5.00E+01
21.883138;1.07E+00;8.33E-01;6.85E-02;7.81E-01;6.42E-02;1.10E+00;1.07E+00;7.90E-01;8.38E-02;1.07E+00;7.50E-01;6.16E-02;1.00E+01;1.05E+00;5.00E+01
21.884138;1.07E+00;8.33E-01;6.85E-02;7.81E-01;6.42E-02;1.10E+00;1.07E+00;7.90E-01;8.38E-02;1.07E+00;7.50E-01;6.16E-02;1.00E+01;1.05E+00;5.00E+01
21.895138;1.07E+00;8.33E-01;6.87E-02;7.81E-01;6.44E-02;1.10E+00;1.07E+00;7.90E-01;8.40E-02;1.07E+00;7.50E-01;6.18E-02;1.00E+01;1.05E+00;5.00E+01
21.896138;1.07E+00;8.33E-01;6.87E-02;7.81E-01;6.44E-02;1.10E+00;1.07E+00;7.90E-01;8.40E-02;1.07E+00;7.50E-01;6.18E-02;1.00E+01;1.05E+00;5.00E+01
21.908138;1.07E+00;8.33E-01;6.89E-02;7.81E-01;6.46E-02;1.10E+00;1.07E+00;7.90E-01;8.42E-02;1.07E+00;7.50E-01;6.20E-02;1.00E+01;1.05E+00;5.00E+01
21.909138;1.07E+00;8.33E-01;6.89E-02;7.81E-01;6.46E-02;1.10E+00;1.07E+00;7.90E-01;8.42E-02;1.07E+00;7.50E-01;6.20E-02;1.00E+01;1.05E+00;5.00E+01
21.919138;1.07E+00;8.33E-01;6.91E-02;7.81E-01;6.48E-02;1.10E+00;1.07E+00;7.90E-01;8.44E-02;1.07E+00;7.50E-01;6.22E-02;1.00E+01;1.05E+00;5.00E+01
21.920138;1.07E+00;8.33E-01;6.91E-02;7.81E-01;6.48E-02;1.10E+00;1.07E+00;7.90E-01;8.44E-02;1.07E+00;7.50E-01;6.22E-02;1.00E+01;1.05E+00;5.00E+01
21.934138;1.07E+00;8.33E-01;6.94E-02;7.81E-01;6.50E-02;1.10E+00;1.07E+00;7.90E-01;8.46E-02;1.07E+00;7.50E-01;6.24E-02;1.00E+01;1.05E+00;5.00E+01
21.935138;1.07E+00;8.33E-01;6.94E-02;7.81E-01;6.50E-02;1.10E+00;1.07E+00;7.90E-01;8.46E-02;1.07E+00;7.50E-01;6.24E-02;1.00E+01;1.05E+00;5.00E+01
21.943138;1.07E+00;8.33E-01;6.95E-02;7.81E-01;6.51E-02;1.10E+00;1.07E+00;7.90E-01;8.47E-02;1.07E+00;7.50E-01;6.26E-02;1.00E+01;1.05E+00;5.00E+01
21.944138;1.07E+00;8.33E-01;6.95E-02;7.81E-01;6.52E-02;1.10E+00;1.07E+00;7.90E-01;8.48E-02;1.07E+00;7.50E-01;6.26E-02;1.00E+01;1.05E+00;5.00E+01
21.947138;1.07E+00;8.33E-01;6.96E-02;7.81E-01;6.52E-02;1.10E+00;1.07E+00;7.90E-01;8.48E-02;1.07E+00;7.50E-01;6.26E-02;1.00E+01;1.05E+00;5.00E+01
21.948138;1.07E+00;8.33E-01;6.96E-02;7.81E-01;6.52E-02;1.10E+00;1.07E+00;7.90E-01;8.48E-02;1.07E+00;7.50E-01;6.26E-02;1.00E+01;1.05E+00;5.00E+01
21.959138;1.07E+00;8.33E-01;6.98E-02;7.81E-01;6.54E-02;1.10E+00;1.07E+00;7.90E-01;8.50E-02;1.07E+00;7.50E-01;6.28E-02;1.00E+01;1.05E+00;5.00E+01
21.960138;1.07E+00;8.33E-01;6.98E-02;7.81E-01;6.54E-02;1.10E+00;1.07E+00;7.90E-01;8.50E-02;1.07E+00;7.50E-01;6.28E-02;1.00E+01;1.05E+00;5.00E+01
21.967138;1.07E+00;8.33E-01;6.99E-02;7.81E-01;6.55E-02;1.10E+00;1.07E+00;7.90E-01;8.51E-02;1.07E+00;7.50E-01;6.29E-02;1.00E+01;1.05E+00;5.00E+01
21.968138;1.07E+00;8.33E-01;6.99E-02;7.81E-01;6.55E-02;1.10E+00;1.07E+00;7.90E-01;8.51E-02;1.07E+00;7.50E-01;6.29E-02;1.00E+01;1.05E+00;5.00E+01
21.982138;1.07E+00;8.33E-01;7.02E-02;7.81E-01;6.58E-02;1.10E+00;1.07E+00;7.90E-01;8.54E-02;1.07E+00;7.50E-01;6.32E-02;1.00E+01;1.05E+00;5.00E+01
21.983138;1.07E+00;8.33E-01;7.02E-02;7.81E-01;6.58E-02;1.10E+00;1.07E+00;7.90E-01;8.54E-02;1.07E+00;7.50E-01;6.32E-02;1.00E+01;1.05E+00;5.00E+01
21.985138;1.07E+00;8.33E-01;7.02E-02;7.81E-01;6.58E-02;1.10E+00;1.07E+00;7.90E-01;8.54E-02;1.07E+00;7.50E-01;6.32E-02;1.00E+01;1.05E+00;5.00E+01
21.986138;1.07E+00;8.33E-01;7.03E-02;7.80E-01;6.58E-02;1.10E+00;1.07E+00;7.90E-01;8.54E-02;1.07E+00;7.50E-01;6.32E-02;1.00E+01;1.05E+00;5.00E+01
21.991138;1.07E+00;8.33E-01;7.03E-02;7.80E-01;6.59E-02;1.10E+00;1.07E+00;7.90E-01;8.55E-02;1.07E+00;7.50E-01;6.33E-02;1.00E+01;1.05E+00;5.00E+01
21.992138;1.07E+00;8.33E-01;7.04E-02;7.80E-01;6.59E-02;1.10E+00;1.07E+00;7.90E-01;8.55E-02;1.07E+00;7.50E-01;6.33E-02;1.00E+01;1.05E+00;5.00E+01
22.005138;1.07E+00;8.33E-01;7.06E-02;7.80E-01;6.61E-02;1.10E+00;1.07E+00;7.90E-01;8.57E-02;1.07E+00;7.50E-01;6.35E-02;1.00E+01;1.05E+00;5.00E+01
22.006138;1.07E+00;8.33E-01;7.06E-02;7.80E-01;6.61E-02;1.10E+00;1.07E+00;7.90E-01;8.57E-02;1.07E+00;7.50E-01;6.35E-02;1.00E+01;1.05E+00;5.00E+01
22.011138;1.07E+00;8.33E-01;7.07E-02;7.80E-01;6.62E-02;1.10E+00;1.07E+00;7.90E-01;8.58E-02;1.07E+00;7.50E-01;6.36E-02;1.00E+01;1.05E+00;5.00E+01
22.012138;1.07E+00;8.33E-01;7.07E-02;7.80E-01;6.62E-02;1.10E+00;1.07E+00;7.90E-01;8.58E-02;1.07E+00;7.50E-01;6.36E-02;1.00E+01;1.05E+00;5.00E+01
22.015138;1.07E+00;8.33E-01;7.08E-02;7.80E-01;6.63E-02;1.10E+00;1.07E+00;7.90E-01;8.59E-02;1.07E+00;7.50E-01;6.37E-02;1.00E+01;1.05E+00;5.00E+01
22.016138;1.07E+00;8.33E-01;7.08E-02;7.80E-01;6.63E-02;1.10E+00;1.07E+00;7.90E-01;8.59E-02;1.07E+00;7.50E-01;6.37E-02;1.00E+01;1.05E+00;5.00E+01
22.037138;1.07E+00;8.33E-01;7.11E-02;7.80E-01;6.66E-02;1.10E+00;1.07E+00;7.90E-01;8.62E-02;1.07E+00;7.50E-01;6.40E-02;1.00E+01;1.05E+00;5.00E+01
22.038138;1.07E+00;8.33E-01;7.11E-02;7.80E-01;6.66E-02;1.10E+00;1.07E+00;7.90E-01;8.62E-02;1.07E+00;7.50E-01;6.40E-02;1.00E+01;1.05E+00;5.00E+01
22.039138;1.07E+00;8.33E-01;7.12E-02;7.80E-01;6.67E-02;1.10E+00;1.07E+00;7.90E-01;8.62E-02;1.07E+00;7.50E-01;6.40E-02;1.00E+01;1.05E+00;5.00E+01
22.040138;1.07E+00;8.33E-01;7.12E-02;7.80E-01;6.67E-02;1.10E+00;1.07E+00;7.89E-01;8.63E-02;1.07E+00;7.50E-01;6.41E-02;1.00E+01;1.05E+00;5.00E+01
22.062138;1.07E+00;8.33E-01;7.16E-02;7.80E-01;6.70E-02;1.10E+00;1.07E+00;7.89E-01;8.66E-02;1.07E+00;7.50E-01;6.44E-02;1.00E+01;1.05E+00;5.00E+01
22.063138;1.07E+00;8.33E-01;7.16E-02;7.80E-01;6.70E-02;1.10E+00;1.07E+00;7.89E-01;8.66E-02;1.07E+00;7.50E-01;6.44E-02;1.00E+01;1.05E+00;5.00E+01
22.064138;1.07E+00;8.33E-01;7.16E-02;7.80E-01;6.70E-02;1.10E+00;1.07E+00;7.89E-01;8.66E-02;1.07E+00;7.50E-01;6.44E-02;1.00E+01;1.05E+00;5.00E+01
22.087138;1.07E+00;8.33E-01;7.20E-02;7.80E-01;6.74E-02;1.10E+00;1.07E+00;7.89E-01;8.70E-02;1.07E+00;7.50E-01;6.48E-02;1.00E+01;1.05E+00;5.00E+01
22.088138;1.07E+00;8.33E-01;7.20E-02;7.80E-01;6.74E-02;1.10E+00;1.07E+00;7.89E-01;8.70E-02;1.07E+00;7.50E-01;6.48E-02;1.00E+01;1.05E+00;5.00E+01
22.089138;1.07E+00;8.33E-01;7.20E-02;7.80E-01;6.74E-02;1.10E+00;1.07E+00;7.89E-01;8.70E-02;1.07E+00;7.50E-01;6.48E-02;1.00E+01;1.05E+00;5.00E+01
22.112138;1.07E+00;8.33E-01;7.24E-02;7.80E-01;6.78E-02;1.10E+00;1.07E+00;7.89E-01;8.74E-02;1.07E+00;7.50E-01;6.52E-02;1.00E+01;1.05E+00;5.00E+01
22.113138;1.07E+00;8.33E-01;7.24E-02;7.80E-01;6.78E-02;1.10E+00;1.07E+00;7.89E-01;8.74E-02;1.07E+00;7.50E-01;6.52E-02;1.00E+01;1.05E+00;5.00E+01
22.114138;1.07E+00;8.33E-01;7.24E-02;7.80E-01;6.78E-02;1.10E+00;1.07E+00;7.89E-01;8.74E-02;1.07E+00;7.50E-01;6.52E-02;1.00E+01;1.05E+00;5.00E+01
22.115138;1.07E+00;8.33E-01;7.24E-02;7.80E-01;6.78E-02;1.10E+00;1.07E+00;7.89E-01;8.74E-02;1.07E+00;7.50E-01;6.52E-02;1.00E+01;1.05E+00;5.00E+01
22.131138;1.07E+00;8.33E-01;7.27E-02;7.80E-01;6.81E-02;1.10E+00;1.07E+00;7.89E-01;8.76E-02;1.07E+00;7.50E-01;6.54E-02;1.00E+01;1.05E+00;5.00E+01
22.132138;1.07E+00;8.33E-01;7.27E-02;7.80E-01;6.81E-02;1.10E+00;1.07E+00;7.89E-01;8.77E-02;1.07E+00;7.50E-01;6.55E-02;1.00E+01;1.05E+00;5.00E+01
22.136138;1.07E+00;8.33E-01;7.28E-02;7.80E-01;6.82E-02;1.10E+00;1.07E+00;7.89E-01;8.77E-02;1.07E+00;7.50E-01;6.55E-02;1.00E+01;1.05E+00;5.00E+01
22.137138;1.07E+00;8.33E-01;7.28E-02;7.80E-01;6.82E-02;1.10E+00;1.07E+00;7.89E-01;8.77E-02;1.07E+00;7.50E-01;6.55E-02;1.00E+01;1.05E+00;5.00E+01
22.140138;1.07E+00;8.33E-01;7.29E-02;7.80E-01;6.82E-02;1.10E+00;1.07E+00;7.89E-01;8.78E-02;1.07E+00;7.50E-01;6.56E-02;1.00E+01;1.05E+00;5.00E+01
22.141138;1.07E+00;8.33E-01;7.29E-02;7.80E-01;6.82E-02;1.10E+00;1.07E+00;7.89E-01;8.78E-02;1.07E+00;7.50E-01;6.56E-02;1.00E+01;1.05E+00;5.00E+01
22.155138;1.07E+00;8.33E-01;7.31E-02;7.80E-01;6.84E-02;1.10E+00;1.07E+00;7.89E-01;8.80E-02;1.07E+00;7.50E-01;6.58E-02;1.00E+01;1.05E+00;5.00E+01
22.156138;1.07E+00;8.33E-01;7.31E-02;7.80E-01;6.85E-02;1.10E+00;1.07E+00;7.89E-01;8.80E-02;1.07E+00;7.50E-01;6.58E-02;1.00E+01;1.05E+00;5.00E+01
22.160138;1.07E+00;8.33E-01;7.32E-02;7.80E-01;6.85E-02;1.10E+00;1.07E+00;7.89E-01;8.81E-02;1.07E+00;7.50E-01;6.59E-02;1.00E+01;1.05E+00;5.00E+01
22.161138;1.07E+00;8.33E-01;7.32E-02;7.80E-01;6.85E-02;1.10E+00;1.07E+00;7.89E-01;8.81E-02;1.07E+00;7.50E-01;6.59E-02;1.00E+01;1.05E+00;5.00E+01
22.166138;1.07E+00;8.33E-01;7.33E-02;7.80E-01;6.86E-02;1.10E+00;1.07E+00;7.89E-01;8.82E-02;1.07E+00;7.50E-01;6.60E-02;1.00E+01;1.05E+00;5.00E+01
22.167138;1.07E+00;8.33E-01;7.33E-02;7.80E-01;6.86E-02;1.10E+00;1.07E+00;7.89E-01;8.82E-02;1.07E+00;7.50E-01;6.60E-02;1.00E+01;1.05E+00;5.00E+01
22.183138;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
22.185138;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.85E-02;1.07E+00;7.50E-01;6.63E-02;1.00E+01;1.05E+00;5.00E+01
22.186138;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.85E-02;1.07E+00;7.50E-01;6.63E-02;1.00E+01;1.05E+00;5.00E+01
22.190138;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.85E-02;1.07E+00;7.50E-01;6.63E-02;1.00E+01;1.05E+00;5.00E+01
22.192138;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
22.193138;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
22.200138;1.07E+00;8.33E-01;7.39E-02;7.80E-01;6.91E-02;1.10E+00;1.07E+00;7.89E-01;8.87E-02;1.07E+00;7.50E-01;6.65E-02;1.00E+01;1.05E+00;5.00E+01
22.210138;1.07E+00;8.33E-01;7.40E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.88E-02;1.07E+00;7.50E-01;6.66E-02;1.00E+01;1.05E+00;5.00E+01
22.211138;1.07E+00;8.33E-01;7.40E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.88E-02;1.07E+00;7.50E-01;6.66E-02;1.00E+01;1.05E+00;5.00E+01
22.219138;1.07E+00;8.33E-01;7.42E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.90E-02;1.07E+00;7.50E-01;6.68E-02;1.00E+01;1.05E+00;5.00E+01
22.220138;1.07E+00;8.33E-01;7.42E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.90E-02;1.07E+00;7.50E-01;6.68E-02;1.00E+01;1.05E+00;5.00E+01
22.225138;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
22.226138;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
22.233138;1.07E+00;8.33E-01;7.44E-02;7.80E-01;6.96E-02;1.10E+00;1.07E+00;7.89E-01;8.92E-02;1.07E+00;7.50E-01;6.70E-02;1.00E+01;1.05E+00;5.00E+01
22.234138;1.07E+00;8.33E-01;7.44E-02;7.80E-01;6.96E-02;1.10E+00;1.07E+00;7.89E-01;8.92E-02;1.07E+00;7.50E-01;6.70E-02;1.00E+01;1.05E+00;5.00E+01
22.235138;1.07E+00;8.33E-01;7.44E-02;7.80E-01;6.97E-02;1.10E+00;1.07E+00;7.89E-01;8.92E-02;1.07E+00;7.50E-01;6.70E-02;1.00E+01;1.05E+00;5.00E+01
22.245138;1.07E+00;8.33E-01;7.46E-02;7.80E-01;6.98E-02;1.10E+00;1.07E+00;7.89E-01;8.93E-02;1.07E+00;7.50E-01;6.71E-02;1.00E+01;1.05E+00;5.00E+01
22.246138;1.07E+00;8.33E-01;7.46E-02;7.79E-01;6.98E-02;1.10E+00;1.07E+00;7.89E-01;8.94E-02;1.07E+00;7.50E-01;6.72E-02;1.00E+01;1.05E+00;5.00E+01
22.259138;1.07E+00;8.33E-01;7.48E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.96E-02;1.07E+00;7.50E-01;6.74E-02;1.00E+01;1.05E+00;5.00E+01
22.260138;1.07E+00;8.33E-01;7.49E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.96E-02;1.07E+00;7.50E-01;6.74E-02;1.00E+01;1.05E+00;5.00E+01
22.271138;1.07E+00;8.33E-01;7.50E-02;7.79E-01;7.02E-02;1.10E+00;1.07E+00;7.89E-01;8.97E-02;1.07E+00;7.50E-01;6.75E-02;1.00E+01;1.05E+00;5.00E+01
22.272138;1.07E+00;8.33E-01;7.50E-02;7.79E-01;7.02E-02;1.10E+00;1.07E+00;7.89E-01;8.97E-02;1.07E+00;7.50E-01;6.75E-02;1.00E+01;1.05E+00;5.00E+01
22.284138;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.04E-02;1.10E+00;1.07E+00;7.89E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
22.285138;1.07E+00;8.33E-01;7.53E-02;7.79E-01;7.04E-02;1.10E+00;1.07E+00;7.88E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
22.298138;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
22.299138;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
22.309138;1.07E+00;8.33E-01;7.57E-02;7.79E-01;7.08E-02;1.10E+00;1.07E+00;7.88E-01;9.03E-02;1.07E+00;7.50E-01;6.81E-02;1.00E+01;1.05E+00;5.00E+01
22.310138;1.07E+00;8.33E-01;7.57E-02;7.79E-01;7.08E-02;1.10E+00;1.07E+00;7.88E-01;9.03E-02;1.07E+00;7.50E-01;6.81E-02;1.00E+01;1.05E+00;5.00E+01
22.321138;1.07E+00;8.33E-01;7.58E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
22.322138;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.10E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
22.324138;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.10E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
22.325138;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.10E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
22.333391;1.07E+00;8.33E-01;7.60E-02;7.79E-01;7.11E-02;1.10E+00;1.07E+00;7.88E-01;9.06E-02;1.07E+00;7.50E-01;6.84E-02;1.00E+01;1.05E+00;5.00E+01
22.334391;1.07E+00;8.33E-01;7.61E-02;7.79E-01;7.11E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
22.335391;1.07E+00;8.33E-01;7.61E-02;7.79E-01;7.12E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
22.350764;1.07E+00;8.33E-01;7.63E-02;7.79E-01;7.14E-02;1.10E+00;1.07E+00;7.88E-01;9.09E-02;1.07E+00;7.50E-01;6.87E-02;1.00E+01;1.05E+00;5.00E+01
22.351764;1.07E+00;8.33E-01;7.63E-02;7.79E-01;7.14E-02;1.10E+00;1.07E+00;7.88E-01;9.09E-02;1.07E+00;7.50E-01;6.87E-02;1.00E+01;1.05E+00;5.00E+01
22.358764;1.07E+00;8.33E-01;7.65E-02;7.79E-01;7.15E-02;1.10E+00;1.07E+00;7.88E-01;9.10E-02;1.07E+00;7.50E-01;6.88E-02;1.00E+01;1.05E+00;5.00E+01
22.359764;1.07E+00;8.33E-01;7.65E-02;7.79E-01;7.15E-02;1.10E+00;1.07E+00;7.88E-01;9.10E-02;1.07E+00;7.50E-01;6.88E-02;1.00E+01;1.05E+00;5.00E+01
22.377764;1.07E+00;8.33E-01;7.68E-02;7.79E-01;7.18E-02;1.10E+00;1.07E+00;7.88E-01;9.13E-02;1.07E+00;7.50E-01;6.91E-02;1.00E+01;1.05E+00;5.00E+01
22.378764;1.07E+00;8.33E-01;7.68E-02;7.79E-01;7.18E-02;1.10E+00;1.07E+00;7.88E-01;9.13E-02;1.07E+00;7.50E-01;6.91E-02;1.00E+01;1.05E+00;5.00E+01
22.383764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
22.384764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
22.385764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
22.386764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
22.404764;1.07E+00;8.33E-01;7.72E-02;7.79E-01;7.22E-02;1.10E+00;1.07E+00;7.88E-01;9.17E-02;1.07E+00;7.50E-01;6.95E-02;1.00E+01;1.05E+00;5.00E+01
22.405764;1.07E+00;8.33E-01;7.72E-02;7.79E-01;7.22E-02;1.10E+00;1.07E+00;7.88E-01;9.17E-02;1.07E+00;7.50E-01;6.95E-02;1.00E+01;1.05E+00;5.00E+01
22.408764;1.07E+00;8.33E-01;7.73E-02;7.79E-01;7.22E-02;1.10E+00;1.07E+00;7.88E-01;9.17E-02;1.07E+00;7.50E-01;6.95E-02;1.00E+01;1.05E+00;5.00E+01
22.409764;1.07E+00;8.33E-01;7.73E-02;7.79E-01;7.22E-02;1.10E+00;1.07E+00;7.88E-01;9.17E-02;1.07E+00;7.50E-01;6.95E-02;1.00E+01;1.05E+00;5.00E+01
22.418764;1.07E+00;8.33E-01;7.74E-02;7.79E-01;7.24E-02;1.10E+00;1.07E+00;7.88E-01;9.19E-02;1.07E+00;7.50E-01;6.97E-02;1.00E+01;1.05E+00;5.00E+01
22.419764;1.07E+00;8.33E-01;7.74E-02;7.79E-01;7.24E-02;1.10E+00;1.07E+00;7.88E-01;9.19E-02;1.07E+00;7.50E-01;6.97E-02;1.00E+01;1.05E+00;5.00E+01
22.431764;1.07E+00;8.33E-01;7.76E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
22.432764;1.07E+00;8.33E-01;7.76E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
22.434764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
22.435764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
22.458764;1.07E+00;8.33E-01;7.80E-02;7.79E-01;7.29E-02;1.10E+00;1.07E+00;7.88E-01;9.24E-02;1.07E+00;7.50E-01;7.02E-02;1.00E+01;1.05E+00;5.00E+01
22.459764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
22.460764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
22.485764;1.07E+00;8.33E-01;7.85E-02;7.79E-01;7.33E-02;1.10E+00;1.07E+00;7.88E-01;9.28E-02;1.07E+00;7.50E-01;7.06E-02;1.00E+01;1.05E+00;5.00E+01
22.486764;1.07E+00;8.33E-01;7.85E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.28E-02;1.07E+00;7.50E-01;7.06E-02;1.00E+01;1.05E+00;5.00E+01
22.487764;1.07E+00;8.33E-01;7.85E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
22.511764;1.07E+00;8.33E-01;7.89E-02;7.79E-01;7.37E-02;1.10E+00;1.07E+00;7.88E-01;9.32E-02;1.07E+00;7.50E-01;7.10E-02;1.00E+01;1.05E+00;5.00E+01
22.512764;1.07E+00;8.33E-01;7.89E-02;7.79E-01;7.37E-02;1.10E+00;1.07E+00;7.88E-01;9.32E-02;1.07E+00;7.50E-01;7.10E-02;1.00E+01;1.05E+00;5.00E+01
22.513764;1.07E+00;8.33E-01;7.89E-02;7.79E-01;7.37E-02;1.10E+00;1.07E+00;7.88E-01;9.32E-02;1.07E+00;7.50E-01;7.10E-02;1.00E+01;1.05E+00;5.00E+01
22.514764;1.07E+00;8.33E-01;7.89E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.32E-02;1.07E+00;7.50E-01;7.10E-02;1.00E+01;1.05E+00;5.00E+01
22.517764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
22.518764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
22.519764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
22.520764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
22.536764;1.07E+00;8.33E-01;7.93E-02;7.78E-01;7.41E-02;1.10E+00;1.07E+00;7.88E-01;9.35E-02;1.07E+00;7.50E-01;7.13E-02;1.00E+01;1.05E+00;5.00E+01
22.537764;1.07E+00;8.33E-01;7.93E-02;7.78E-01;7.41E-02;1.10E+00;1.07E+00;7.87E-01;9.36E-02;1.07E+00;7.50E-01;7.14E-02;1.00E+01;1.05E+00;5.00E+01
22.541764;1.07E+00;8.33E-01;7.93E-02;7.78E-01;7.41E-02;1.10E+00;1.07E+00;7.87E-01;9.36E-02;1.07E+00;7.50E-01;7.14E-02;1.00E+01;1.05E+00;5.00E+01
22.542764;1.07E+00;8.33E-01;7.94E-02;7.78E-01;7.42E-02;1.10E+00;1.07E+00;7.87E-01;9.36E-02;1.07E+00;7.50E-01;7.14E-02;1.00E+01;1.05E+00;5.00E+01
22.563764;1.07E+00;8.33E-01;7.97E-02;7.78E-01;7.44E-02;1.10E+00;1.07E+00;7.87E-01;9.39E-02;1.07E+00;7.50E-01;7.17E-02;1.00E+01;1.05E+00;5.00E+01
22.564764;1.07E+00;8.33E-01;7.97E-02;7.78E-01;7.45E-02;1.10E+00;1.07E+00;7.87E-01;9.39E-02;1.07E+00;7.50E-01;7.17E-02;1.00E+01;1.05E+00;5.00E+01
22.568764;1.07E+00;8.33E-01;7.98E-02;7.78E-01;7.45E-02;1.10E+00;1.07E+00;7.87E-01;9.40E-02;1.07E+00;7.50E-01;7.18E-02;1.00E+01;1.05E+00;5.00E+01
22.569764;1.07E+00;8.33E-01;7.98E-02;7.78E-01;7.45E-02;1.10E+00;1.07E+00;7.87E-01;9.40E-02;1.07E+00;7.50E-01;7.18E-02;1.00E+01;1.05E+00;5.00E+01
22.578764;1.07E+00;8.33E-01;7.99E-02;7.78E-01;7.47E-02;1.10E+00;1.07E+00;7.87E-01;9.41E-02;1.07E+00;7.50E-01;7.19E-02;1.00E+01;1.05E+00;5.00E+01
22.585764;1.07E+00;8.33E-01;8.00E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.42E-02;1.07E+00;7.50E-01;7.20E-02;1.00E+01;1.05E+00;5.00E+01
22.586764;1.07E+00;8.33E-01;8.00E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.42E-02;1.07E+00;7.50E-01;7.20E-02;1.00E+01;1.05E+00;5.00E+01
22.589764;1.07E+00;8.33E-01;8.01E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.43E-02;1.07E+00;7.50E-01;7.21E-02;1.00E+01;1.05E+00;5.00E+01
22.590764;1.07E+00;8.33E-01;8.01E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.43E-02;1.07E+00;7.50E-01;7.21E-02;1.00E+01;1.05E+00;5.00E+01
22.596764;1.07E+00;8.33E-01;8.02E-02;7.78E-01;7.49E-02;1.10E+00;1.07E+00;7.87E-01;9.44E-02;1.07E+00;7.50E-01;7.22E-02;1.00E+01;1.05E+00;5.00E+01
22.597764;1.07E+00;8.33E-01;8.02E-02;7.78E-01;7.49E-02;1.10E+00;1.07E+00;7.87E-01;9.44E-02;1.07E+00;7.50E-01;7.22E-02;1.00E+01;1.05E+00;5.00E+01
22.615764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.46E-02;1.07E+00;7.50E-01;7.24E-02;1.00E+01;1.05E+00;5.00E+01
22.616764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
22.617764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
22.618764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
22.619764;1.07E+00;8.33E-01;8.06E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
22.624764;1.07E+00;8.33E-01;8.06E-02;7.78E-01;7.53E-02;1.10E+00;1.07E+00;7.87E-01;9.48E-02;1.07E+00;7.50E-01;7.26E-02;1.00E+01;1.05E+00;5.00E+01
22.625764;1.07E+00;8.33E-01;8.06E-02;7.78E-01;7.53E-02;1.10E+00;1.07E+00;7.87E-01;9.48E-02;1.07E+00;7.50E-01;7.26E-02;1.00E+01;1.05E+00;5.00E+01
22.641764;1.07E+00;8.33E-01;8.09E-02;7.78E-01;7.55E-02;1.10E+00;1.07E+00;7.87E-01;9.50E-02;1.07E+00;7.50E-01;7.28E-02;1.00E+01;1.05E+00;5.00E+01
22.642764;1.07E+00;8.33E-01;8.09E-02;7.78E-01;7.56E-02;1.10E+00;1.07E+00;7.87E-01;9.50E-02;1.07E+00;7.50E-01;7.28E-02;1.00E+01;1.05E+00;5.00E+01
22.653764;1.07E+00;8.33E-01;8.11E-02;7.78E-01;7.57E-02;1.10E+00;1.07E+00;7.87E-01;9.52E-02;1.07E+00;7.50E-01;7.30E-02;1.00E+01;1.05E+00;5.00E+01
22.654764;1.07E+00;8.33E-01;8.11E-02;7.78E-01;7.57E-02;1.10E+00;1.07E+00;7.87E-01;9.52E-02;1.07E+00;7.50E-01;7.30E-02;1.00E+01;1.05E+00;5.00E+01
22.655764;1.07E+00;8.33E-01;8.11E-02;7.78E-01;7.57E-02;1.10E+00;1.07E+00;7.87E-01;9.52E-02;1.07E+00;7.50E-01;7.30E-02;1.00E+01;1.05E+00;5.00E+01
22.668764;1.07E+00;8.33E-01;8.13E-02;7.78E-01;7.59E-02;1.10E+00;1.07E+00;7.87E-01;9.54E-02;1.07E+00;7.50E-01;7.32E-02;1.00E+01;1.05E+00;5.00E+01
22.669764;1.07E+00;8.33E-01;8.13E-02;7.78E-01;7.59E-02;1.10E+00;1.07E+00;7.87E-01;9.54E-02;1.07E+00;7.50E-01;7.32E-02;1.00E+01;1.05E+00;5.00E+01
22.680764;1.07E+00;8.33E-01;8.15E-02;7.78E-01;7.61E-02;1.10E+00;1.07E+00;7.87E-01;9.55E-02;1.07E+00;7.50E-01;7.33E-02;1.00E+01;1.05E+00;5.00E+01
22.681764;1.07E+00;8.33E-01;8.15E-02;7.78E-01;7.61E-02;1.10E+00;1.07E+00;7.87E-01;9.55E-02;1.07E+00;7.50E-01;7.33E-02;1.00E+01;1.05E+00;5.00E+01
22.694764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.63E-02;1.10E+00;1.07E+00;7.87E-01;9.57E-02;1.07E+00;7.50E-01;7.35E-02;1.00E+01;1.05E+00;5.00E+01
22.695764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.63E-02;1.10E+00;1.07E+00;7.87E-01;9.57E-02;1.07E+00;7.50E-01;7.35E-02;1.00E+01;1.05E+00;5.00E+01
22.709764;1.07E+00;8.33E-01;8.19E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.59E-02;1.07E+00;7.50E-01;7.37E-02;1.00E+01;1.05E+00;5.00E+01
22.710764;1.07E+00;8.33E-01;8.19E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.59E-02;1.07E+00;7.50E-01;7.37E-02;1.00E+01;1.05E+00;5.00E+01
22.712764;1.07E+00;8.33E-01;8.20E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
22.713764;1.07E+00;8.33E-01;8.20E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
22.721764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.66E-02;1.10E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
22.722764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.10E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
22.723764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.11E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
22.738764;1.07E+00;8.33E-01;8.24E-02;7.78E-01;7.69E-02;1.11E+00;1.07E+00;7.87E-01;9.63E-02;1.07E+00;7.50E-01;7.41E-02;1.00E+01;1.05E+00;5.00E+01
22.739764;1.07E+00;8.33E-01;8.24E-02;7.78E-01;7.69E-02;1.11E+00;1.07E+00;7.87E-01;9.63E-02;1.07E+00;7.50E-01;7.41E-02;1.00E+01;1.05E+00;5.00E+01
22.748764;1.07E+00;8.33E-01;8.25E-02;7.78E-01;7.70E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
22.749764;1.07E+00;8.33E-01;8.25E-02;7.78E-01;7.70E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
22.766764;1.07E+00;8.33E-01;8.28E-02;7.78E-01;7.73E-02;1.11E+00;1.07E+00;7.87E-01;9.67E-02;1.07E+00;7.50E-01;7.45E-02;1.00E+01;1.05E+00;5.00E+01
22.767764;1.07E+00;8.33E-01;8.28E-02;7.78E-01;7.73E-02;1.11E+00;1.07E+00;7.87E-01;9.67E-02;1.07E+00;7.50E-01;7.45E-02;1.00E+01;1.05E+00;5.00E+01
22.775764;1.07E+00;8.33E-01;8.29E-02;7.78E-01;7.74E-02;1.11E+00;1.07E+00;7.87E-01;9.68E-02;1.07E+00;7.50E-01;7.46E-02;1.00E+01;1.05E+00;5.00E+01
22.776764;1.07E+00;8.33E-01;8.29E-02;7.78E-01;7.74E-02;1.11E+00;1.07E+00;7.87E-01;9.68E-02;1.07E+00;7.50E-01;7.46E-02;1.00E+01;1.05E+00;5.00E+01
22.794764;1.07E+00;8.33E-01;8.32E-02;7.78E-01;7.76E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
22.795764;1.07E+00;8.33E-01;8.32E-02;7.78E-01;7.77E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
22.796764;1.07E+00;8.33E-01;8.32E-02;7.77E-01;7.77E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
22.802764;1.07E+00;8.33E-01;8.33E-02;7.77E-01;7.77E-02;1.11E+00;1.07E+00;7.87E-01;9.72E-02;1.07E+00;7.50E-01;7.50E-02;1.00E+01;1.05E+00;5.00E+01
22.803764;1.07E+00;8.33E-01;8.33E-02;7.77E-01;7.78E-02;1.11E+00;1.07E+00;7.86E-01;9.72E-02;1.07E+00;7.50E-01;7.50E-02;1.00E+01;1.05E+00;5.00E+01
22.824764;1.07E+00;8.33E-01;8.36E-02;7.77E-01;7.80E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
22.825764;1.07E+00;8.33E-01;8.36E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
22.827764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
22.828764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
22.829764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
22.830764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.54E-02;1.00E+01;1.05E+00;5.00E+01
22.853764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.84E-02;1.11E+00;1.07E+00;7.86E-01;9.78E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
22.854764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.84E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
22.857764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.85E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
22.858764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.85E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
22.883764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.82E-02;1.07E+00;7.50E-01;7.61E-02;1.00E+01;1.05E+00;5.00E+01
22.884764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.83E-02;1.07E+00;7.50E-01;7.61E-02;1.00E+01;1.05E+00;5.00E+01
22.885764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.89E-02;1.11E+00;1.07E+00;7.86E-01;9.83E-02;1.07E+00;7.50E-01;7.61E-02;1.00E+01;1.05E+00;5.00E+01
22.912764;1.07E+00;8.33E-01;8.49E-02;7.77E-01;7.92E-02;1.11E+00;1.07E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.64E-02;1.00E+01;1.05E+00;5.00E+01
22.913764;1.07E+00;8.33E-01;8.49E-02;7.77E-01;7.92E-02;1.11E+00;1.08E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.64E-02;1.00E+01;1.05E+00;5.00E+01
22.914764;1.07E+00;8.33E-01;8.50E-02;7.77E-01;7.92E-02;1.11E+00;1.08E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.65E-02;1.00E+01;1.05E+00;5.00E+01
22.934764;1.07E+00;8.33E-01;8.52E-02;7.77E-01;7.95E-02;1.11E+00;1.08E+00;7.86E-01;9.89E-02;1.07E+00;7.50E-01;7.67E-02;1.00E+01;1.05E+00;5.00E+01
22.935764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.95E-02;1.11E+00;1.08E+00;7.86E-01;9.89E-02;1.07E+00;7.50E-01;7.67E-02;1.00E+01;1.05E+00;5.00E+01
22.940764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
22.941764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
22.942764;1.07E+00;8.33E-01;8.54E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
22.943764;1.07E+00;8.33E-01;8.54E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
22.968764;1.07E+00;8.33E-01;8.57E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.93E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
22.969764;1.07E+00;8.33E-01;8.57E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.94E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
22.972764;1.07E+00;8.33E-01;8.58E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.94E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
