time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
22.973764;1.07E+00;8.33E-01;8.58E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.94E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
22.996764;1.07E+00;8.33E-01;8.61E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.75E-02;1.00E+01;1.05E+00;5.00E+01
22.997764;1.07E+00;8.33E-01;8.61E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.75E-02;1.00E+01;1.05E+00;5.00E+01
22.998764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.75E-02;1.00E+01;1.05E+00;5.00E+01
23.001764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.04E-02;1.11E+00;1.08E+00;7.86E-01;9.98E-02;1.07E+00;7.50E-01;7.76E-02;1.00E+01;1.05E+00;5.00E+01
23.003764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.04E-02;1.11E+00;1.08E+00;7.86E-01;9.98E-02;1.07E+00;7.50E-01;7.76E-02;1.00E+01;1.05E+00;5.00E+01
23.004764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.04E-02;1.11E+00;1.08E+00;7.86E-01;9.98E-02;1.07E+00;7.50E-01;7.76E-02;1.00E+01;1.05E+00;5.00E+01
23.016764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.05E-02;1.11E+00;1.08E+00;7.86E-01;9.99E-02;1.07E+00;7.50E-01;7.77E-02;1.00E+01;1.05E+00;5.00E+01
23.017764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.05E-02;1.11E+00;1.08E+00;7.86E-01;9.99E-02;1.07E+00;7.50E-01;7.77E-02;1.00E+01;1.05E+00;5.00E+01
23.027764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.028764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.034764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.036764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.037764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.051764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.052764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.083764;1.07E+00;8.33E-01;8.67E-02;7.77E-01;8.08E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.80E-02;1.00E+01;1.05E+00;5.00E+01
23.084764;1.07E+00;8.33E-01;8.67E-02;7.77E-01;8.08E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.80E-02;1.00E+01;1.05E+00;5.00E+01
23.110764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.111764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.125764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.126764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.139764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.140764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.158764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.161764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.202764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.203764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.273764;1.07E+00;8.33E-01;8.72E-02;7.77E-01;8.13E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.274764;1.07E+00;8.33E-01;8.72E-02;7.77E-01;8.13E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.283764;1.07E+00;8.33E-01;8.72E-02;7.77E-01;8.13E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.284764;1.07E+00;8.33E-01;8.72E-02;7.76E-01;8.13E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.359764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.360764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.369764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.375764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.376764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.529764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.534764;1.07E+00;8.33E-01;8.73E-02;7.76E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.535764;1.07E+00;8.33E-01;8.73E-02;7.77E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.537764;1.07E+00;8.33E-01;8.73E-02;7.77E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.539764;1.07E+00;8.33E-01;8.73E-02;7.77E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.556764;1.07E+00;8.33E-01;8.73E-02;7.77E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.557764;1.07E+00;8.33E-01;8.73E-02;7.77E-01;8.14E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.86E-02;1.00E+01;1.05E+00;5.00E+01
23.638764;1.07E+00;8.33E-01;8.72E-02;7.77E-01;8.13E-02;1.11E+00;1.08E+00;7.85E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.639764;1.07E+00;8.33E-01;8.72E-02;7.77E-01;8.13E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.85E-02;1.00E+01;1.05E+00;5.00E+01
23.703764;1.07E+00;8.33E-01;8.71E-02;7.77E-01;8.12E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.84E-02;1.00E+01;1.05E+00;5.00E+01
23.711764;1.07E+00;8.33E-01;8.71E-02;7.77E-01;8.12E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.84E-02;1.00E+01;1.05E+00;5.00E+01
23.712764;1.07E+00;8.33E-01;8.71E-02;7.77E-01;8.12E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.84E-02;1.00E+01;1.05E+00;5.00E+01
23.714764;1.07E+00;8.33E-01;8.71E-02;7.77E-01;8.12E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.84E-02;1.00E+01;1.05E+00;5.00E+01
23.715764;1.07E+00;8.33E-01;8.71E-02;7.77E-01;8.12E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.84E-02;1.00E+01;1.05E+00;5.00E+01
23.764764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.765764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.767764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.86E-01;1.01E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.768764;1.07E+00;8.33E-01;8.70E-02;7.77E-01;8.11E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.83E-02;1.00E+01;1.05E+00;5.00E+01
23.813764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.814764;1.07E+00;8.33E-01;8.69E-02;7.77E-01;8.10E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.82E-02;1.00E+01;1.05E+00;5.00E+01
23.826764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.827764;1.07E+00;8.33E-01;8.68E-02;7.77E-01;8.09E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.81E-02;1.00E+01;1.05E+00;5.00E+01
23.883764;1.07E+00;8.33E-01;8.67E-02;7.77E-01;8.08E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.80E-02;1.00E+01;1.05E+00;5.00E+01
23.894764;1.07E+00;8.33E-01;8.66E-02;7.77E-01;8.08E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.80E-02;1.00E+01;1.05E+00;5.00E+01
23.908764;1.07E+00;8.33E-01;8.66E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.910764;1.07E+00;8.33E-01;8.66E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.911764;1.07E+00;8.33E-01;8.66E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.928764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.929764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.07E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.79E-02;1.00E+01;1.05E+00;5.00E+01
23.942764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.943764;1.07E+00;8.33E-01;8.65E-02;7.77E-01;8.06E-02;1.11E+00;1.08E+00;7.86E-01;1.00E-01;1.07E+00;7.50E-01;7.78E-02;1.00E+01;1.05E+00;5.00E+01
23.980764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.05E-02;1.11E+00;1.08E+00;7.86E-01;9.99E-02;1.07E+00;7.50E-01;7.77E-02;1.00E+01;1.05E+00;5.00E+01
23.981764;1.07E+00;8.33E-01;8.64E-02;7.77E-01;8.05E-02;1.11E+00;1.08E+00;7.86E-01;9.99E-02;1.07E+00;7.50E-01;7.77E-02;1.00E+01;1.05E+00;5.00E+01
24.031764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.04E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.76E-02;1.00E+01;1.05E+00;5.00E+01
24.032764;1.07E+00;8.33E-01;8.62E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.76E-02;1.00E+01;1.05E+00;5.00E+01
24.052764;1.07E+00;8.33E-01;8.61E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.75E-02;1.00E+01;1.05E+00;5.00E+01
24.053764;1.07E+00;8.33E-01;8.61E-02;7.77E-01;8.03E-02;1.11E+00;1.08E+00;7.86E-01;9.97E-02;1.07E+00;7.50E-01;7.75E-02;1.00E+01;1.05E+00;5.00E+01
24.086764;1.07E+00;8.33E-01;8.60E-02;7.77E-01;8.02E-02;1.11E+00;1.08E+00;7.86E-01;9.96E-02;1.07E+00;7.50E-01;7.74E-02;1.00E+01;1.05E+00;5.00E+01
24.090764;1.07E+00;8.33E-01;8.60E-02;7.77E-01;8.02E-02;1.11E+00;1.08E+00;7.86E-01;9.95E-02;1.07E+00;7.50E-01;7.74E-02;1.00E+01;1.05E+00;5.00E+01
24.096764;1.07E+00;8.33E-01;8.59E-02;7.77E-01;8.01E-02;1.11E+00;1.08E+00;7.86E-01;9.95E-02;1.07E+00;7.50E-01;7.73E-02;1.00E+01;1.05E+00;5.00E+01
24.138764;1.07E+00;8.33E-01;8.58E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.94E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
24.139764;1.07E+00;8.33E-01;8.58E-02;7.77E-01;8.00E-02;1.11E+00;1.08E+00;7.86E-01;9.94E-02;1.07E+00;7.50E-01;7.72E-02;1.00E+01;1.05E+00;5.00E+01
24.151764;1.07E+00;8.33E-01;8.57E-02;7.77E-01;7.99E-02;1.11E+00;1.08E+00;7.86E-01;9.93E-02;1.07E+00;7.50E-01;7.71E-02;1.00E+01;1.05E+00;5.00E+01
24.152764;1.07E+00;8.33E-01;8.57E-02;7.77E-01;7.99E-02;1.11E+00;1.08E+00;7.86E-01;9.93E-02;1.07E+00;7.50E-01;7.71E-02;1.00E+01;1.05E+00;5.00E+01
24.236764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
24.237764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
24.243764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
24.244764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.96E-02;1.11E+00;1.08E+00;7.86E-01;9.90E-02;1.07E+00;7.50E-01;7.68E-02;1.00E+01;1.05E+00;5.00E+01
24.256764;1.07E+00;8.33E-01;8.53E-02;7.77E-01;7.95E-02;1.11E+00;1.08E+00;7.86E-01;9.89E-02;1.07E+00;7.50E-01;7.67E-02;1.00E+01;1.05E+00;5.00E+01
24.257764;1.07E+00;8.33E-01;8.52E-02;7.77E-01;7.95E-02;1.11E+00;1.08E+00;7.86E-01;9.89E-02;1.07E+00;7.50E-01;7.67E-02;1.00E+01;1.05E+00;5.00E+01
24.329764;1.07E+00;8.33E-01;8.49E-02;7.77E-01;7.92E-02;1.11E+00;1.08E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.64E-02;1.00E+01;1.05E+00;5.00E+01
24.330764;1.07E+00;8.33E-01;8.49E-02;7.77E-01;7.92E-02;1.11E+00;1.07E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.64E-02;1.00E+01;1.05E+00;5.00E+01
24.331764;1.07E+00;8.33E-01;8.49E-02;7.77E-01;7.92E-02;1.11E+00;1.07E+00;7.86E-01;9.86E-02;1.07E+00;7.50E-01;7.64E-02;1.00E+01;1.05E+00;5.00E+01
24.414764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.83E-02;1.07E+00;7.50E-01;7.61E-02;1.00E+01;1.05E+00;5.00E+01
24.415764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.83E-02;1.07E+00;7.50E-01;7.61E-02;1.00E+01;1.05E+00;5.00E+01
24.418764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.82E-02;1.07E+00;7.50E-01;7.60E-02;1.00E+01;1.05E+00;5.00E+01
24.419764;1.07E+00;8.33E-01;8.45E-02;7.77E-01;7.88E-02;1.11E+00;1.07E+00;7.86E-01;9.82E-02;1.07E+00;7.50E-01;7.60E-02;1.00E+01;1.05E+00;5.00E+01
24.436764;1.07E+00;8.33E-01;8.44E-02;7.77E-01;7.87E-02;1.11E+00;1.07E+00;7.86E-01;9.82E-02;1.07E+00;7.50E-01;7.60E-02;1.00E+01;1.05E+00;5.00E+01
24.459764;1.07E+00;8.33E-01;8.43E-02;7.77E-01;7.86E-02;1.11E+00;1.07E+00;7.86E-01;9.81E-02;1.07E+00;7.50E-01;7.59E-02;1.00E+01;1.05E+00;5.00E+01
24.474764;1.07E+00;8.33E-01;8.42E-02;7.77E-01;7.86E-02;1.11E+00;1.07E+00;7.86E-01;9.80E-02;1.07E+00;7.50E-01;7.58E-02;1.00E+01;1.05E+00;5.00E+01
24.494764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.85E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
24.495764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.85E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
24.502764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.85E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
24.504764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.84E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
24.505764;1.07E+00;8.33E-01;8.41E-02;7.77E-01;7.84E-02;1.11E+00;1.07E+00;7.86E-01;9.79E-02;1.07E+00;7.50E-01;7.57E-02;1.00E+01;1.05E+00;5.00E+01
24.574764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.575764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.580764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.581764;1.07E+00;8.33E-01;8.37E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.588764;1.07E+00;8.33E-01;8.36E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.589764;1.07E+00;8.33E-01;8.36E-02;7.77E-01;7.81E-02;1.11E+00;1.07E+00;7.86E-01;9.75E-02;1.07E+00;7.50E-01;7.53E-02;1.00E+01;1.05E+00;5.00E+01
24.651764;1.07E+00;8.33E-01;8.33E-02;7.77E-01;7.78E-02;1.11E+00;1.07E+00;7.86E-01;9.72E-02;1.07E+00;7.50E-01;7.50E-02;1.00E+01;1.05E+00;5.00E+01
24.652764;1.07E+00;8.33E-01;8.33E-02;7.77E-01;7.78E-02;1.11E+00;1.07E+00;7.87E-01;9.72E-02;1.07E+00;7.50E-01;7.50E-02;1.00E+01;1.05E+00;5.00E+01
24.669764;1.07E+00;8.33E-01;8.32E-02;7.77E-01;7.77E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
24.670764;1.07E+00;8.33E-01;8.32E-02;7.78E-01;7.77E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
24.675764;1.07E+00;8.33E-01;8.32E-02;7.78E-01;7.76E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
24.676764;1.07E+00;8.33E-01;8.32E-02;7.78E-01;7.76E-02;1.11E+00;1.07E+00;7.87E-01;9.71E-02;1.07E+00;7.50E-01;7.49E-02;1.00E+01;1.05E+00;5.00E+01
24.728764;1.07E+00;8.33E-01;8.29E-02;7.78E-01;7.74E-02;1.11E+00;1.07E+00;7.87E-01;9.68E-02;1.07E+00;7.50E-01;7.46E-02;1.00E+01;1.05E+00;5.00E+01
24.729764;1.07E+00;8.33E-01;8.29E-02;7.78E-01;7.74E-02;1.11E+00;1.07E+00;7.87E-01;9.68E-02;1.07E+00;7.50E-01;7.46E-02;1.00E+01;1.05E+00;5.00E+01
24.751764;1.07E+00;8.33E-01;8.28E-02;7.78E-01;7.73E-02;1.11E+00;1.07E+00;7.87E-01;9.67E-02;1.07E+00;7.50E-01;7.45E-02;1.00E+01;1.05E+00;5.00E+01
24.752764;1.07E+00;8.33E-01;8.28E-02;7.78E-01;7.73E-02;1.11E+00;1.07E+00;7.87E-01;9.67E-02;1.07E+00;7.50E-01;7.45E-02;1.00E+01;1.05E+00;5.00E+01
24.796764;1.07E+00;8.33E-01;8.26E-02;7.78E-01;7.71E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
24.797764;1.07E+00;8.33E-01;8.26E-02;7.78E-01;7.71E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
24.804764;1.07E+00;8.33E-01;8.25E-02;7.78E-01;7.70E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
24.805764;1.07E+00;8.33E-01;8.25E-02;7.78E-01;7.70E-02;1.11E+00;1.07E+00;7.87E-01;9.65E-02;1.07E+00;7.50E-01;7.43E-02;1.00E+01;1.05E+00;5.00E+01
24.832764;1.07E+00;8.33E-01;8.24E-02;7.78E-01;7.69E-02;1.11E+00;1.07E+00;7.87E-01;9.63E-02;1.07E+00;7.50E-01;7.41E-02;1.00E+01;1.05E+00;5.00E+01
24.833764;1.07E+00;8.33E-01;8.24E-02;7.78E-01;7.69E-02;1.11E+00;1.07E+00;7.87E-01;9.63E-02;1.07E+00;7.50E-01;7.41E-02;1.00E+01;1.05E+00;5.00E+01
24.879764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.11E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
24.880764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.11E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
24.882764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.11E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
24.883764;1.07E+00;8.33E-01;8.21E-02;7.78E-01;7.67E-02;1.10E+00;1.07E+00;7.87E-01;9.61E-02;1.07E+00;7.50E-01;7.39E-02;1.00E+01;1.05E+00;5.00E+01
24.910764;1.07E+00;8.33E-01;8.20E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
24.911764;1.07E+00;8.33E-01;8.20E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
24.913764;1.07E+00;8.33E-01;8.20E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
24.914764;1.07E+00;8.33E-01;8.19E-02;7.78E-01;7.65E-02;1.10E+00;1.07E+00;7.87E-01;9.60E-02;1.07E+00;7.50E-01;7.38E-02;1.00E+01;1.05E+00;5.00E+01
24.955764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.63E-02;1.10E+00;1.07E+00;7.87E-01;9.58E-02;1.07E+00;7.50E-01;7.36E-02;1.00E+01;1.05E+00;5.00E+01
24.956764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.63E-02;1.10E+00;1.07E+00;7.87E-01;9.58E-02;1.07E+00;7.50E-01;7.36E-02;1.00E+01;1.05E+00;5.00E+01
24.968764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.63E-02;1.10E+00;1.07E+00;7.87E-01;9.57E-02;1.07E+00;7.50E-01;7.35E-02;1.00E+01;1.05E+00;5.00E+01
24.969764;1.07E+00;8.33E-01;8.17E-02;7.78E-01;7.62E-02;1.10E+00;1.07E+00;7.87E-01;9.57E-02;1.07E+00;7.50E-01;7.35E-02;1.00E+01;1.05E+00;5.00E+01
24.994764;1.07E+00;8.33E-01;8.15E-02;7.78E-01;7.61E-02;1.10E+00;1.07E+00;7.87E-01;9.56E-02;1.07E+00;7.50E-01;7.34E-02;1.00E+01;1.05E+00;5.00E+01
24.995764;1.07E+00;8.33E-01;8.15E-02;7.78E-01;7.61E-02;1.10E+00;1.07E+00;7.87E-01;9.56E-02;1.07E+00;7.50E-01;7.34E-02;1.00E+01;1.05E+00;5.00E+01
25.031764;1.07E+00;8.33E-01;8.13E-02;7.78E-01;7.60E-02;1.10E+00;1.07E+00;7.87E-01;9.54E-02;1.07E+00;7.50E-01;7.32E-02;1.00E+01;1.05E+00;5.00E+01
25.032764;1.07E+00;8.33E-01;8.13E-02;7.78E-01;7.59E-02;1.10E+00;1.07E+00;7.87E-01;9.54E-02;1.07E+00;7.50E-01;7.32E-02;1.00E+01;1.05E+00;5.00E+01
25.075764;1.07E+00;8.33E-01;8.11E-02;7.78E-01;7.57E-02;1.10E+00;1.07E+00;7.87E-01;9.52E-02;1.07E+00;7.50E-01;7.30E-02;1.00E+01;1.05E+00;5.00E+01
25.076764;1.07E+00;8.33E-01;8.11E-02;7.78E-01;7.57E-02;1.10E+00;1.07E+00;7.87E-01;9.52E-02;1.07E+00;7.50E-01;7.30E-02;1.00E+01;1.05E+00;5.00E+01
25.108764;1.07E+00;8.33E-01;8.09E-02;7.78E-01;7.56E-02;1.10E+00;1.07E+00;7.87E-01;9.50E-02;1.07E+00;7.50E-01;7.28E-02;1.00E+01;1.05E+00;5.00E+01
25.109764;1.07E+00;8.33E-01;8.09E-02;7.78E-01;7.56E-02;1.10E+00;1.07E+00;7.87E-01;9.50E-02;1.07E+00;7.50E-01;7.28E-02;1.00E+01;1.05E+00;5.00E+01
25.157764;1.07E+00;8.33E-01;8.07E-02;7.78E-01;7.54E-02;1.10E+00;1.07E+00;7.87E-01;9.48E-02;1.07E+00;7.50E-01;7.26E-02;1.00E+01;1.05E+00;5.00E+01
25.158764;1.07E+00;8.33E-01;8.07E-02;7.78E-01;7.54E-02;1.10E+00;1.07E+00;7.87E-01;9.48E-02;1.07E+00;7.50E-01;7.26E-02;1.00E+01;1.05E+00;5.00E+01
25.183764;1.07E+00;8.33E-01;8.06E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
25.184764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
25.185764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
25.186764;1.07E+00;8.33E-01;8.05E-02;7.78E-01;7.52E-02;1.10E+00;1.07E+00;7.87E-01;9.47E-02;1.07E+00;7.50E-01;7.25E-02;1.00E+01;1.05E+00;5.00E+01
25.211764;1.07E+00;8.33E-01;8.04E-02;7.78E-01;7.51E-02;1.10E+00;1.07E+00;7.87E-01;9.46E-02;1.07E+00;7.50E-01;7.24E-02;1.00E+01;1.05E+00;5.00E+01
25.230764;1.07E+00;8.33E-01;8.03E-02;7.78E-01;7.50E-02;1.10E+00;1.07E+00;7.87E-01;9.45E-02;1.07E+00;7.50E-01;7.23E-02;1.00E+01;1.05E+00;5.00E+01
25.241764;1.07E+00;8.33E-01;8.03E-02;7.78E-01;7.50E-02;1.10E+00;1.07E+00;7.87E-01;9.44E-02;1.07E+00;7.50E-01;7.22E-02;1.00E+01;1.05E+00;5.00E+01
25.242764;1.07E+00;8.33E-01;8.03E-02;7.78E-01;7.50E-02;1.10E+00;1.07E+00;7.87E-01;9.44E-02;1.07E+00;7.50E-01;7.22E-02;1.00E+01;1.05E+00;5.00E+01
25.266764;1.07E+00;8.33E-01;8.01E-02;7.78E-01;7.49E-02;1.10E+00;1.07E+00;7.87E-01;9.43E-02;1.07E+00;7.50E-01;7.21E-02;1.00E+01;1.05E+00;5.00E+01
25.267764;1.07E+00;8.33E-01;8.01E-02;7.78E-01;7.49E-02;1.10E+00;1.07E+00;7.87E-01;9.43E-02;1.07E+00;7.50E-01;7.21E-02;1.00E+01;1.05E+00;5.00E+01
25.285764;1.07E+00;8.33E-01;8.00E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.42E-02;1.07E+00;7.50E-01;7.20E-02;1.00E+01;1.05E+00;5.00E+01
25.286764;1.07E+00;8.33E-01;8.00E-02;7.78E-01;7.48E-02;1.10E+00;1.07E+00;7.87E-01;9.42E-02;1.07E+00;7.50E-01;7.20E-02;1.00E+01;1.05E+00;5.00E+01
25.326764;1.07E+00;8.33E-01;7.98E-02;7.78E-01;7.46E-02;1.10E+00;1.07E+00;7.87E-01;9.41E-02;1.07E+00;7.50E-01;7.19E-02;1.00E+01;1.05E+00;5.00E+01
25.327764;1.07E+00;8.33E-01;7.98E-02;7.78E-01;7.46E-02;1.10E+00;1.07E+00;7.87E-01;9.41E-02;1.07E+00;7.50E-01;7.18E-02;1.00E+01;1.05E+00;5.00E+01
25.345764;1.07E+00;8.33E-01;7.97E-02;7.78E-01;7.45E-02;1.10E+00;1.07E+00;7.87E-01;9.40E-02;1.07E+00;7.50E-01;7.18E-02;1.00E+01;1.05E+00;5.00E+01
25.346764;1.07E+00;8.33E-01;7.97E-02;7.78E-01;7.45E-02;1.10E+00;1.07E+00;7.87E-01;9.40E-02;1.07E+00;7.50E-01;7.18E-02;1.00E+01;1.05E+00;5.00E+01
25.414764;1.07E+00;8.33E-01;7.94E-02;7.78E-01;7.42E-02;1.10E+00;1.07E+00;7.87E-01;9.37E-02;1.07E+00;7.50E-01;7.15E-02;1.00E+01;1.05E+00;5.00E+01
25.415764;1.07E+00;8.33E-01;7.94E-02;7.78E-01;7.42E-02;1.10E+00;1.07E+00;7.87E-01;9.37E-02;1.07E+00;7.50E-01;7.15E-02;1.00E+01;1.05E+00;5.00E+01
25.428764;1.07E+00;8.33E-01;7.93E-02;7.78E-01;7.41E-02;1.10E+00;1.07E+00;7.87E-01;9.36E-02;1.07E+00;7.50E-01;7.14E-02;1.00E+01;1.05E+00;5.00E+01
25.429764;1.07E+00;8.33E-01;7.93E-02;7.78E-01;7.41E-02;1.10E+00;1.07E+00;7.88E-01;9.36E-02;1.07E+00;7.50E-01;7.14E-02;1.00E+01;1.05E+00;5.00E+01
25.495764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.496764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.503764;1.07E+00;8.33E-01;7.90E-02;7.78E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.504764;1.07E+00;8.33E-01;7.90E-02;7.79E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.505764;1.07E+00;8.33E-01;7.90E-02;7.79E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.512764;1.07E+00;8.33E-01;7.89E-02;7.79E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.33E-02;1.07E+00;7.50E-01;7.11E-02;1.00E+01;1.05E+00;5.00E+01
25.513764;1.07E+00;8.33E-01;7.89E-02;7.79E-01;7.38E-02;1.10E+00;1.07E+00;7.88E-01;9.32E-02;1.07E+00;7.50E-01;7.10E-02;1.00E+01;1.05E+00;5.00E+01
25.552764;1.07E+00;8.33E-01;7.88E-02;7.79E-01;7.36E-02;1.10E+00;1.07E+00;7.88E-01;9.31E-02;1.07E+00;7.50E-01;7.09E-02;1.00E+01;1.05E+00;5.00E+01
25.571764;1.07E+00;8.33E-01;7.87E-02;7.79E-01;7.35E-02;1.10E+00;1.07E+00;7.88E-01;9.30E-02;1.07E+00;7.50E-01;7.08E-02;1.00E+01;1.05E+00;5.00E+01
25.586764;1.07E+00;8.33E-01;7.86E-02;7.79E-01;7.35E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.595764;1.07E+00;8.33E-01;7.86E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.596764;1.07E+00;8.33E-01;7.86E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.597764;1.07E+00;8.33E-01;7.86E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.599764;1.07E+00;8.33E-01;7.85E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.600764;1.07E+00;8.33E-01;7.85E-02;7.79E-01;7.34E-02;1.10E+00;1.07E+00;7.88E-01;9.29E-02;1.07E+00;7.50E-01;7.07E-02;1.00E+01;1.05E+00;5.00E+01
25.689764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
25.690764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
25.692764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
25.693764;1.07E+00;8.33E-01;7.81E-02;7.79E-01;7.30E-02;1.10E+00;1.07E+00;7.88E-01;9.25E-02;1.07E+00;7.50E-01;7.03E-02;1.00E+01;1.05E+00;5.00E+01
25.784764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.27E-02;1.10E+00;1.07E+00;7.88E-01;9.22E-02;1.07E+00;7.50E-01;7.00E-02;1.00E+01;1.05E+00;5.00E+01
25.785764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.27E-02;1.10E+00;1.07E+00;7.88E-01;9.22E-02;1.07E+00;7.50E-01;7.00E-02;1.00E+01;1.05E+00;5.00E+01
25.793764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
25.794764;1.07E+00;8.33E-01;7.77E-02;7.79E-01;7.26E-02;1.10E+00;1.07E+00;7.88E-01;9.21E-02;1.07E+00;7.50E-01;6.99E-02;1.00E+01;1.05E+00;5.00E+01
25.864764;1.07E+00;8.33E-01;7.74E-02;7.79E-01;7.24E-02;1.10E+00;1.07E+00;7.88E-01;9.19E-02;1.07E+00;7.50E-01;6.97E-02;1.00E+01;1.05E+00;5.00E+01
25.865764;1.07E+00;8.33E-01;7.74E-02;7.79E-01;7.24E-02;1.10E+00;1.07E+00;7.88E-01;9.19E-02;1.07E+00;7.50E-01;6.97E-02;1.00E+01;1.05E+00;5.00E+01
25.881764;1.07E+00;8.33E-01;7.74E-02;7.79E-01;7.23E-02;1.10E+00;1.07E+00;7.88E-01;9.18E-02;1.07E+00;7.50E-01;6.96E-02;1.00E+01;1.05E+00;5.00E+01
25.882764;1.07E+00;8.33E-01;7.73E-02;7.79E-01;7.23E-02;1.10E+00;1.07E+00;7.88E-01;9.18E-02;1.07E+00;7.50E-01;6.96E-02;1.00E+01;1.05E+00;5.00E+01
25.898764;1.07E+00;8.33E-01;7.73E-02;7.79E-01;7.23E-02;1.10E+00;1.07E+00;7.88E-01;9.18E-02;1.07E+00;7.50E-01;6.96E-02;1.00E+01;1.05E+00;5.00E+01
25.899764;1.07E+00;8.33E-01;7.73E-02;7.79E-01;7.23E-02;1.10E+00;1.07E+00;7.88E-01;9.18E-02;1.07E+00;7.50E-01;6.96E-02;1.00E+01;1.05E+00;5.00E+01
25.930764;1.07E+00;8.33E-01;7.72E-02;7.79E-01;7.21E-02;1.10E+00;1.07E+00;7.88E-01;9.16E-02;1.07E+00;7.50E-01;6.94E-02;1.00E+01;1.05E+00;5.00E+01
25.941764;1.07E+00;8.33E-01;7.71E-02;7.79E-01;7.21E-02;1.10E+00;1.07E+00;7.88E-01;9.16E-02;1.07E+00;7.50E-01;6.94E-02;1.00E+01;1.05E+00;5.00E+01
25.955764;1.07E+00;8.33E-01;7.71E-02;7.79E-01;7.21E-02;1.10E+00;1.07E+00;7.88E-01;9.16E-02;1.07E+00;7.50E-01;6.94E-02;1.00E+01;1.05E+00;5.00E+01
25.968764;1.07E+00;8.33E-01;7.70E-02;7.79E-01;7.20E-02;1.10E+00;1.07E+00;7.88E-01;9.15E-02;1.07E+00;7.50E-01;6.93E-02;1.00E+01;1.05E+00;5.00E+01
25.986764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.15E-02;1.07E+00;7.50E-01;6.93E-02;1.00E+01;1.05E+00;5.00E+01
25.987764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.15E-02;1.07E+00;7.50E-01;6.93E-02;1.00E+01;1.05E+00;5.00E+01
26.001764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
26.002764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
26.010764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
26.011764;1.07E+00;8.33E-01;7.69E-02;7.79E-01;7.19E-02;1.10E+00;1.07E+00;7.88E-01;9.14E-02;1.07E+00;7.50E-01;6.92E-02;1.00E+01;1.05E+00;5.00E+01
26.095764;1.07E+00;8.33E-01;7.66E-02;7.79E-01;7.16E-02;1.10E+00;1.07E+00;7.88E-01;9.11E-02;1.07E+00;7.50E-01;6.89E-02;1.00E+01;1.05E+00;5.00E+01
26.096764;1.07E+00;8.33E-01;7.66E-02;7.79E-01;7.16E-02;1.10E+00;1.07E+00;7.88E-01;9.11E-02;1.07E+00;7.50E-01;6.89E-02;1.00E+01;1.05E+00;5.00E+01
26.129764;1.07E+00;8.33E-01;7.64E-02;7.79E-01;7.15E-02;1.10E+00;1.07E+00;7.88E-01;9.10E-02;1.07E+00;7.50E-01;6.88E-02;1.00E+01;1.05E+00;5.00E+01
26.130764;1.07E+00;8.33E-01;7.64E-02;7.79E-01;7.15E-02;1.10E+00;1.07E+00;7.88E-01;9.10E-02;1.07E+00;7.50E-01;6.88E-02;1.00E+01;1.05E+00;5.00E+01
26.215764;1.07E+00;8.33E-01;7.62E-02;7.79E-01;7.12E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
26.216764;1.07E+00;8.33E-01;7.62E-02;7.79E-01;7.12E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
26.238764;1.07E+00;8.33E-01;7.61E-02;7.79E-01;7.12E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
26.239764;1.07E+00;8.33E-01;7.61E-02;7.79E-01;7.11E-02;1.10E+00;1.07E+00;7.88E-01;9.07E-02;1.07E+00;7.50E-01;6.85E-02;1.00E+01;1.05E+00;5.00E+01
26.259764;1.07E+00;8.33E-01;7.60E-02;7.79E-01;7.11E-02;1.10E+00;1.07E+00;7.88E-01;9.06E-02;1.07E+00;7.50E-01;6.84E-02;1.00E+01;1.05E+00;5.00E+01
26.260764;1.07E+00;8.33E-01;7.60E-02;7.79E-01;7.11E-02;1.10E+00;1.07E+00;7.88E-01;9.06E-02;1.07E+00;7.50E-01;6.84E-02;1.00E+01;1.05E+00;5.00E+01
26.279764;1.07E+00;8.33E-01;7.60E-02;7.79E-01;7.10E-02;1.10E+00;1.07E+00;7.88E-01;9.06E-02;1.07E+00;7.50E-01;6.84E-02;1.00E+01;1.05E+00;5.00E+01
26.309764;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.10E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
26.310764;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
26.312764;1.07E+00;8.33E-01;7.59E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
26.313764;1.07E+00;8.33E-01;7.58E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.05E-02;1.07E+00;7.50E-01;6.83E-02;1.00E+01;1.05E+00;5.00E+01
26.329764;1.07E+00;8.33E-01;7.58E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.04E-02;1.07E+00;7.50E-01;6.82E-02;1.00E+01;1.05E+00;5.00E+01
26.345764;1.07E+00;8.33E-01;7.58E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.04E-02;1.07E+00;7.50E-01;6.82E-02;1.00E+01;1.05E+00;5.00E+01
26.346764;1.07E+00;8.33E-01;7.57E-02;7.79E-01;7.09E-02;1.10E+00;1.07E+00;7.88E-01;9.04E-02;1.07E+00;7.50E-01;6.82E-02;1.00E+01;1.05E+00;5.00E+01
26.401764;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
26.402764;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
26.48935;1.07E+00;8.33E-01;7.54E-02;7.79E-01;7.05E-02;1.10E+00;1.07E+00;7.88E-01;9.00E-02;1.07E+00;7.50E-01;6.78E-02;1.00E+01;1.05E+00;5.00E+01
26.49035;1.07E+00;8.33E-01;7.54E-02;7.79E-01;7.05E-02;1.10E+00;1.07E+00;7.89E-01;9.00E-02;1.07E+00;7.50E-01;6.78E-02;1.00E+01;1.05E+00;5.00E+01
26.563302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.98E-02;1.07E+00;7.50E-01;6.76E-02;1.00E+01;1.05E+00;5.00E+01
26.564302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.98E-02;1.07E+00;7.50E-01;6.76E-02;1.00E+01;1.05E+00;5.00E+01
26.646302;1.07E+00;8.33E-01;7.50E-02;7.79E-01;7.01E-02;1.10E+00;1.07E+00;7.89E-01;8.97E-02;1.07E+00;7.50E-01;6.75E-02;1.00E+01;1.05E+00;5.00E+01
26.647302;1.07E+00;8.33E-01;7.50E-02;7.79E-01;7.01E-02;1.10E+00;1.07E+00;7.89E-01;8.97E-02;1.07E+00;7.50E-01;6.75E-02;1.00E+01;1.05E+00;5.00E+01
26.698302;1.07E+00;8.33E-01;7.48E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.707302;1.07E+00;8.33E-01;7.48E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.713302;1.07E+00;8.33E-01;7.48E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.716302;1.07E+00;8.33E-01;7.48E-02;7.79E-01;7.00E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.742302;1.07E+00;8.33E-01;7.47E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.743302;1.07E+00;8.33E-01;7.47E-02;7.80E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
26.827302;1.07E+00;8.33E-01;7.46E-02;7.80E-01;6.98E-02;1.10E+00;1.07E+00;7.89E-01;8.93E-02;1.07E+00;7.50E-01;6.71E-02;1.00E+01;1.05E+00;5.00E+01
26.828302;1.07E+00;8.33E-01;7.45E-02;7.80E-01;6.98E-02;1.10E+00;1.07E+00;7.89E-01;8.93E-02;1.07E+00;7.50E-01;6.71E-02;1.00E+01;1.05E+00;5.00E+01
26.954302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
26.955302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
26.968302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
26.969302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
27.046302;1.07E+00;8.33E-01;7.42E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.047302;1.07E+00;8.33E-01;7.42E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.090302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.091302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.096302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.099302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.93E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
27.241302;1.07E+00;8.33E-01;7.39E-02;7.80E-01;6.91E-02;1.10E+00;1.07E+00;7.89E-01;8.87E-02;1.07E+00;7.50E-01;6.65E-02;1.00E+01;1.05E+00;5.00E+01
27.242302;1.07E+00;8.33E-01;7.39E-02;7.80E-01;6.91E-02;1.10E+00;1.07E+00;7.89E-01;8.87E-02;1.07E+00;7.50E-01;6.65E-02;1.00E+01;1.05E+00;5.00E+01
27.358302;1.07E+00;8.33E-01;7.38E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
27.359302;1.07E+00;8.33E-01;7.38E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
27.366302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
27.367302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
27.505302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.85E-02;1.07E+00;7.50E-01;6.63E-02;1.00E+01;1.05E+00;5.00E+01
27.513302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.85E-02;1.07E+00;7.50E-01;6.63E-02;1.00E+01;1.05E+00;5.00E+01
27.520302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
27.522302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
27.824302;1.07E+00;8.33E-01;7.35E-02;7.80E-01;6.88E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
27.825302;1.07E+00;8.33E-01;7.35E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
27.952302;1.07E+00;8.33E-01;7.34E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
27.955302;1.07E+00;8.33E-01;7.34E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
27.971302;1.07E+00;8.33E-01;7.34E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
28.363302;1.07E+00;8.33E-01;7.34E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
28.364302;1.07E+00;8.33E-01;7.34E-02;7.80E-01;6.87E-02;1.10E+00;1.07E+00;7.89E-01;8.83E-02;1.07E+00;7.50E-01;6.61E-02;1.00E+01;1.05E+00;5.00E+01
28.752302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
28.762302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
28.771302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
28.773302;1.07E+00;8.33E-01;7.36E-02;7.80E-01;6.89E-02;1.10E+00;1.07E+00;7.89E-01;8.84E-02;1.07E+00;7.50E-01;6.62E-02;1.00E+01;1.05E+00;5.00E+01
28.990302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
28.991302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
29.005302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
29.006302;1.07E+00;8.33E-01;7.37E-02;7.80E-01;6.90E-02;1.10E+00;1.07E+00;7.89E-01;8.86E-02;1.07E+00;7.50E-01;6.64E-02;1.00E+01;1.05E+00;5.00E+01
29.187302;1.07E+00;8.33E-01;7.39E-02;7.80E-01;6.91E-02;1.10E+00;1.07E+00;7.89E-01;8.87E-02;1.07E+00;7.50E-01;6.65E-02;1.00E+01;1.05E+00;5.00E+01
29.188302;1.07E+00;8.33E-01;7.39E-02;7.80E-01;6.91E-02;1.10E+00;1.07E+00;7.89E-01;8.87E-02;1.07E+00;7.50E-01;6.65E-02;1.00E+01;1.05E+00;5.00E+01
29.579302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
29.580302;1.07E+00;8.33E-01;7.41E-02;7.80E-01;6.94E-02;1.10E+00;1.07E+00;7.89E-01;8.89E-02;1.07E+00;7.50E-01;6.67E-02;1.00E+01;1.05E+00;5.00E+01
29.791302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
29.792302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
29.798302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
29.799302;1.07E+00;8.33E-01;7.43E-02;7.80E-01;6.95E-02;1.10E+00;1.07E+00;7.89E-01;8.91E-02;1.07E+00;7.50E-01;6.69E-02;1.00E+01;1.05E+00;5.00E+01
30.147302;1.07E+00;8.33E-01;7.45E-02;7.80E-01;6.97E-02;1.10E+00;1.07E+00;7.89E-01;8.93E-02;1.07E+00;7.50E-01;6.71E-02;1.00E+01;1.05E+00;5.00E+01
30.148302;1.07E+00;8.33E-01;7.45E-02;7.80E-01;6.97E-02;1.10E+00;1.07E+00;7.89E-01;8.93E-02;1.07E+00;7.50E-01;6.71E-02;1.00E+01;1.05E+00;5.00E+01
30.425302;1.07E+00;8.33E-01;7.47E-02;7.80E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.94E-02;1.07E+00;7.50E-01;6.72E-02;1.00E+01;1.05E+00;5.00E+01
30.426302;1.07E+00;8.33E-01;7.47E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.94E-02;1.07E+00;7.50E-01;6.72E-02;1.00E+01;1.05E+00;5.00E+01
30.438302;1.07E+00;8.33E-01;7.47E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.94E-02;1.07E+00;7.50E-01;6.72E-02;1.00E+01;1.05E+00;5.00E+01
30.440302;1.07E+00;8.33E-01;7.47E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.94E-02;1.07E+00;7.50E-01;6.72E-02;1.00E+01;1.05E+00;5.00E+01
30.490302;1.07E+00;8.33E-01;7.47E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
30.512302;1.07E+00;8.33E-01;7.48E-02;7.79E-01;6.99E-02;1.10E+00;1.07E+00;7.89E-01;8.95E-02;1.07E+00;7.50E-01;6.73E-02;1.00E+01;1.05E+00;5.00E+01
30.823302;1.07E+00;8.33E-01;7.49E-02;7.79E-01;7.01E-02;1.10E+00;1.07E+00;7.89E-01;8.96E-02;1.07E+00;7.50E-01;6.74E-02;1.00E+01;1.05E+00;5.00E+01
30.824302;1.07E+00;8.33E-01;7.49E-02;7.79E-01;7.01E-02;1.10E+00;1.07E+00;7.89E-01;8.96E-02;1.07E+00;7.50E-01;6.74E-02;1.00E+01;1.05E+00;5.00E+01
31.274302;1.07E+00;8.33E-01;7.51E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.98E-02;1.07E+00;7.50E-01;6.76E-02;1.00E+01;1.05E+00;5.00E+01
31.275302;1.07E+00;8.33E-01;7.51E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.98E-02;1.07E+00;7.50E-01;6.76E-02;1.00E+01;1.05E+00;5.00E+01
31.410302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
31.429302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
31.435302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
31.471302;1.07E+00;8.33E-01;7.52E-02;7.79E-01;7.03E-02;1.10E+00;1.07E+00;7.89E-01;8.99E-02;1.07E+00;7.50E-01;6.77E-02;1.00E+01;1.05E+00;5.00E+01
31.899302;1.07E+00;8.33E-01;7.53E-02;7.79E-01;7.05E-02;1.10E+00;1.07E+00;7.89E-01;9.00E-02;1.07E+00;7.50E-01;6.78E-02;1.00E+01;1.05E+00;5.00E+01
31.900302;1.07E+00;8.33E-01;7.53E-02;7.79E-01;7.05E-02;1.10E+00;1.07E+00;7.88E-01;9.00E-02;1.07E+00;7.50E-01;6.78E-02;1.00E+01;1.05E+00;5.00E+01
32.569263;1.07E+00;8.33E-01;7.54E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
32.647263;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
32.703263;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
32.745263;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
33.589263;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
33.590263;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
34.226231;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
34.282231;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
34.443231;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
37.134117;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
37.135117;1.07E+00;8.33E-01;7.56E-02;7.79E-01;7.07E-02;1.10E+00;1.07E+00;7.88E-01;9.02E-02;1.07E+00;7.50E-01;6.80E-02;1.00E+01;1.05E+00;5.00E+01
43.588117;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
44.841117;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
45.931117;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
46.020117;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
100;1.07E+00;8.33E-01;7.55E-02;7.79E-01;7.06E-02;1.10E+00;1.07E+00;7.88E-01;9.01E-02;1.07E+00;7.50E-01;6.79E-02;1.00E+01;1.05E+00;5.00E+01
