time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;3.017e-09;7.979e-01;-1.025e-09;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-3.992e-09;1.000e+01;1.051e+00;5.000e+01;5.000e+01
29.999994000;1.044e+00;8.333e-01;1.563e-10;7.979e-01;4.702e-09;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-2.263e-10;1.000e+01;1.051e+00;5.000e+01;5.000e+01
29.999994000;3.049e-02;2.427e-02;1.534e-03;7.960e-01;5.033e-02;4.294e-02;3.764e-02;6.581e-01;4.697e-01;3.049e-02;2.184e-02;1.381e-03;1.000e+01;1.051e+00;5.316e+01;5.316e+01
30.000030000;3.048e-02;2.426e-02;1.518e-03;7.960e-01;4.979e-02;4.292e-02;3.762e-02;6.583e-01;4.695e-01;3.048e-02;2.184e-02;1.366e-03;1.000e+01;1.051e+00;5.316e+01;5.316e+01
30.000062000;3.048e-02;2.426e-02;1.502e-03;7.961e-01;4.929e-02;4.290e-02;3.761e-02;6.585e-01;4.692e-01;3.048e-02;2.184e-02;1.352e-03;1.000e+01;1.051e+00;5.316e+01;5.316e+01
30.000254000;3.045e-02;2.425e-02;1.416e-03;7.964e-01;4.649e-02;4.280e-02;3.753e-02;6.595e-01;4.680e-01;3.045e-02;2.182e-02;1.274e-03;1.000e+01;1.051e+00;5.314e+01;5.314e+01
30.000766000;3.038e-02;2.424e-02;1.220e-03;7.978e-01;4.015e-02;4.259e-02;3.736e-02;6.622e-01;4.660e-01;3.038e-02;2.182e-02;1.098e-03;1.000e+01;1.051e+00;5.311e+01;5.311e+01
30.001304000;3.034e-02;2.428e-02;1.079e-03;8.004e-01;3.557e-02;4.247e-02;3.726e-02;6.651e-01;4.659e-01;3.034e-02;2.185e-02;9.710e-04;1.000e+01;1.051e+00;5.309e+01;5.309e+01
30.001432000;3.033e-02;2.430e-02;1.062e-03;8.012e-01;3.502e-02;4.247e-02;3.725e-02;6.657e-01;4.664e-01;3.033e-02;2.187e-02;9.560e-04;1.000e+01;1.051e+00;5.308e+01;5.308e+01
30.001560000;3.032e-02;2.432e-02;1.052e-03;8.020e-01;3.470e-02;4.247e-02;3.725e-02;6.663e-01;4.670e-01;3.032e-02;2.189e-02;9.470e-04;1.000e+01;1.051e+00;5.308e+01;5.308e+01
30.001688000;3.032e-02;2.434e-02;1.049e-03;8.029e-01;3.460e-02;4.249e-02;3.726e-02;6.668e-01;4.678e-01;3.032e-02;2.191e-02;9.440e-04;1.000e+01;1.051e+00;5.308e+01;5.308e+01
30.001752000;3.032e-02;2.436e-02;1.050e-03;8.034e-01;3.463e-02;4.250e-02;3.727e-02;6.671e-01;4.682e-01;3.032e-02;2.192e-02;9.450e-04;1.000e+01;1.051e+00;5.307e+01;5.307e+01
30.002136000;3.032e-02;2.446e-02;1.089e-03;8.066e-01;3.591e-02;4.263e-02;3.734e-02;6.686e-01;4.719e-01;3.032e-02;2.201e-02;9.800e-04;1.000e+01;1.051e+00;5.306e+01;5.306e+01
30.002456000;3.034e-02;2.457e-02;1.164e-03;8.099e-01;3.838e-02;4.280e-02;3.745e-02;6.697e-01;4.761e-01;3.034e-02;2.211e-02;1.048e-03;1.000e+01;1.051e+00;5.306e+01;5.306e+01
30.003370000;3.044e-02;2.496e-02;1.561e-03;8.199e-01;5.129e-02;4.353e-02;3.793e-02;6.715e-01;4.921e-01;3.044e-02;2.246e-02;1.405e-03;1.000e+01;1.051e+00;5.304e+01;5.304e+01
30.003466000;3.045e-02;2.500e-02;1.618e-03;8.210e-01;5.313e-02;4.362e-02;3.799e-02;6.715e-01;4.941e-01;3.045e-02;2.250e-02;1.456e-03;1.000e+01;1.051e+00;5.304e+01;5.304e+01
30.004114000;3.057e-02;2.532e-02;2.060e-03;8.282e-01;6.739e-02;4.435e-02;3.848e-02;6.714e-01;5.081e-01;3.057e-02;2.278e-02;1.854e-03;1.000e+01;1.051e+00;5.303e+01;5.303e+01
30.004825000;3.074e-02;2.560e-02;2.647e-03;8.328e-01;8.611e-02;4.519e-02;3.907e-02;6.685e-01;5.223e-01;3.074e-02;2.304e-02;2.382e-03;1.000e+01;1.051e+00;5.299e+01;5.299e+01
30.005346000;3.088e-02;2.573e-02;3.138e-03;8.333e-01;1.016e-01;4.582e-02;3.952e-02;6.644e-01;5.311e-01;3.088e-02;2.316e-02;2.824e-03;1.000e+01;1.051e+00;5.295e+01;5.295e+01
30.006976000;3.136e-02;2.605e-02;4.742e-03;8.306e-01;1.512e-01;4.778e-02;4.094e-02;6.494e-01;5.572e-01;3.136e-02;2.345e-02;4.268e-03;1.000e+01;1.051e+00;5.279e+01;5.279e+01
30.007744000;3.157e-02;2.623e-02;5.476e-03;8.306e-01;1.734e-01;4.870e-02;4.159e-02;6.436e-01;5.705e-01;3.157e-02;2.360e-02;4.928e-03;1.000e+01;1.051e+00;5.272e+01;5.272e+01
30.009024000;3.191e-02;2.655e-02;6.660e-03;8.321e-01;2.087e-01;5.024e-02;4.264e-02;6.354e-01;5.936e-01;3.191e-02;2.390e-02;5.994e-03;1.000e+01;1.051e+00;5.261e+01;5.261e+01
30.010776000;3.232e-02;2.704e-02;8.200e-03;8.366e-01;2.537e-01;5.229e-02;4.403e-02;6.269e-01;6.260e-01;3.232e-02;2.434e-02;7.380e-03;1.000e+01;1.051e+00;5.246e+01;5.246e+01
30.011288000;3.244e-02;2.720e-02;8.631e-03;8.384e-01;2.661e-01;5.288e-02;4.441e-02;6.250e-01;6.355e-01;3.244e-02;2.448e-02;7.768e-03;1.000e+01;1.051e+00;5.242e+01;5.242e+01
30.014104000;3.300e-02;2.808e-02;1.084e-02;8.508e-01;3.285e-01;5.597e-02;4.641e-02;6.176e-01;6.871e-01;3.300e-02;2.527e-02;9.758e-03;1.000e+01;1.051e+00;5.221e+01;5.221e+01
30.016408000;3.339e-02;2.883e-02;1.245e-02;8.634e-01;3.729e-01;5.830e-02;4.786e-02;6.150e-01;7.272e-01;3.339e-02;2.595e-02;1.121e-02;1.000e+01;1.051e+00;5.206e+01;5.206e+01
30.017688000;3.358e-02;2.925e-02;1.327e-02;8.711e-01;3.951e-01;5.951e-02;4.860e-02;6.145e-01;7.484e-01;3.358e-02;2.633e-02;1.194e-02;1.000e+01;1.051e+00;5.198e+01;5.198e+01
30.017944000;3.362e-02;2.934e-02;1.343e-02;8.726e-01;3.993e-01;5.974e-02;4.874e-02;6.145e-01;7.525e-01;3.362e-02;2.640e-02;1.208e-02;1.000e+01;1.051e+00;5.196e+01;5.196e+01
30.018456000;3.369e-02;2.950e-02;1.373e-02;8.758e-01;4.076e-01;6.021e-02;4.902e-02;6.145e-01;7.607e-01;3.369e-02;2.655e-02;1.236e-02;1.000e+01;1.051e+00;5.193e+01;5.193e+01
30.018712000;3.372e-02;2.959e-02;1.388e-02;8.774e-01;4.117e-01;6.043e-02;4.916e-02;6.146e-01;7.647e-01;3.372e-02;2.663e-02;1.249e-02;1.000e+01;1.051e+00;5.192e+01;5.192e+01
30.019736000;3.386e-02;2.992e-02;1.446e-02;8.838e-01;4.272e-01;6.132e-02;4.969e-02;6.149e-01;7.805e-01;3.386e-02;2.693e-02;1.302e-02;1.000e+01;1.051e+00;5.186e+01;5.186e+01
30.022040000;3.412e-02;3.066e-02;1.566e-02;8.986e-01;4.589e-01;6.317e-02;5.078e-02;6.165e-01;8.137e-01;3.412e-02;2.759e-02;1.409e-02;1.000e+01;1.051e+00;5.174e+01;5.174e+01
30.024344000;3.433e-02;3.137e-02;1.669e-02;9.136e-01;4.862e-01;6.483e-02;5.173e-02;6.192e-01;8.441e-01;3.433e-02;2.823e-02;1.502e-02;1.000e+01;1.051e+00;5.162e+01;5.162e+01
30.025368000;3.442e-02;3.167e-02;1.711e-02;9.202e-01;4.971e-01;6.551e-02;5.212e-02;6.206e-01;8.566e-01;3.442e-02;2.851e-02;1.540e-02;1.000e+01;1.051e+00;5.158e+01;5.158e+01
30.027416000;3.457e-02;3.226e-02;1.786e-02;9.333e-01;5.166e-01;6.677e-02;5.282e-02;6.237e-01;8.800e-01;3.457e-02;2.904e-02;1.607e-02;1.000e+01;1.051e+00;5.149e+01;5.149e+01
30.030496000;3.475e-02;3.309e-02;1.880e-02;9.524e-01;5.411e-01;6.842e-02;5.373e-02;6.291e-01;9.113e-01;3.475e-02;2.978e-02;1.692e-02;1.000e+01;1.051e+00;5.137e+01;5.137e+01
30.032544000;3.484e-02;3.361e-02;1.932e-02;9.647e-01;5.545e-01;6.936e-02;5.424e-02;6.328e-01;9.296e-01;3.484e-02;3.025e-02;1.739e-02;1.000e+01;1.051e+00;5.130e+01;5.130e+01
30.033056000;3.486e-02;3.373e-02;1.944e-02;9.676e-01;5.576e-01;6.958e-02;5.436e-02;6.338e-01;9.339e-01;3.486e-02;3.036e-02;1.749e-02;1.000e+01;1.051e+00;5.128e+01;5.128e+01
30.033568000;3.488e-02;3.385e-02;1.955e-02;9.706e-01;5.605e-01;6.980e-02;5.447e-02;6.348e-01;9.381e-01;3.488e-02;3.047e-02;1.759e-02;1.000e+01;1.051e+00;5.126e+01;5.126e+01
30.034336000;3.490e-02;3.403e-02;1.971e-02;9.750e-01;5.646e-01;7.011e-02;5.463e-02;6.362e-01;9.442e-01;3.490e-02;3.063e-02;1.774e-02;1.000e+01;1.051e+00;5.124e+01;5.124e+01
30.034848000;3.492e-02;3.415e-02;1.981e-02;9.779e-01;5.672e-01;7.030e-02;5.473e-02;6.372e-01;9.482e-01;3.492e-02;3.073e-02;1.783e-02;1.000e+01;1.051e+00;5.122e+01;5.122e+01
30.041095000;3.505e-02;3.542e-02;2.072e-02;1.011e+00;5.911e-01;7.226e-02;5.573e-02;6.491e-01;9.886e-01;3.505e-02;3.188e-02;1.864e-02;1.000e+01;1.051e+00;5.104e+01;5.104e+01
30.042016000;3.506e-02;3.559e-02;2.081e-02;1.015e+00;5.935e-01;7.248e-02;5.584e-02;6.509e-01;9.935e-01;3.506e-02;3.203e-02;1.872e-02;1.000e+01;1.051e+00;5.102e+01;5.102e+01
30.047085000;3.507e-02;3.640e-02;2.114e-02;1.038e+00;6.028e-01;7.348e-02;5.631e-02;6.601e-01;1.017e+00;3.507e-02;3.276e-02;1.903e-02;1.000e+01;1.051e+00;5.090e+01;5.090e+01
30.047546000;3.507e-02;3.647e-02;2.116e-02;1.040e+00;6.034e-01;7.356e-02;5.635e-02;6.610e-01;1.018e+00;3.507e-02;3.282e-02;1.904e-02;1.000e+01;1.051e+00;5.089e+01;5.089e+01
30.048468000;3.507e-02;3.660e-02;2.119e-02;1.044e+00;6.044e-01;7.370e-02;5.641e-02;6.626e-01;1.022e+00;3.507e-02;3.294e-02;1.908e-02;1.000e+01;1.051e+00;5.087e+01;5.087e+01
30.052154000;3.505e-02;3.707e-02;2.126e-02;1.058e+00;6.067e-01;7.415e-02;5.660e-02;6.689e-01;1.034e+00;3.505e-02;3.336e-02;1.914e-02;1.000e+01;1.051e+00;5.080e+01;5.080e+01
30.052615000;3.504e-02;3.713e-02;2.127e-02;1.059e+00;6.069e-01;7.420e-02;5.662e-02;6.696e-01;1.035e+00;3.504e-02;3.341e-02;1.914e-02;1.000e+01;1.051e+00;5.079e+01;5.079e+01
30.053076000;3.504e-02;3.718e-02;2.127e-02;1.061e+00;6.070e-01;7.424e-02;5.664e-02;6.704e-01;1.036e+00;3.504e-02;3.346e-02;1.914e-02;1.000e+01;1.051e+00;5.079e+01;5.079e+01
30.053536000;3.503e-02;3.723e-02;2.127e-02;1.063e+00;6.071e-01;7.429e-02;5.665e-02;6.711e-01;1.038e+00;3.503e-02;3.351e-02;1.914e-02;1.000e+01;1.051e+00;5.078e+01;5.078e+01
30.057684000;3.498e-02;3.766e-02;2.122e-02;1.077e+00;6.066e-01;7.459e-02;5.676e-02;6.776e-01;1.048e+00;3.498e-02;3.390e-02;1.910e-02;1.000e+01;1.051e+00;5.071e+01;5.071e+01
30.058605000;3.497e-02;3.775e-02;2.120e-02;1.080e+00;6.061e-01;7.464e-02;5.677e-02;6.790e-01;1.049e+00;3.497e-02;3.397e-02;1.908e-02;1.000e+01;1.051e+00;5.069e+01;5.069e+01
30.060909000;3.493e-02;3.795e-02;2.113e-02;1.086e+00;6.048e-01;7.474e-02;5.679e-02;6.824e-01;1.054e+00;3.493e-02;3.415e-02;1.902e-02;1.000e+01;1.051e+00;5.066e+01;5.066e+01
30.062793000;3.490e-02;3.810e-02;2.106e-02;1.092e+00;6.035e-01;7.480e-02;5.680e-02;6.850e-01;1.057e+00;3.490e-02;3.429e-02;1.896e-02;1.000e+01;1.051e+00;5.063e+01;5.063e+01
30.064329000;3.488e-02;3.822e-02;2.100e-02;1.096e+00;6.022e-01;7.483e-02;5.679e-02;6.871e-01;1.059e+00;3.488e-02;3.440e-02;1.890e-02;1.000e+01;1.051e+00;5.061e+01;5.061e+01
30.067401000;3.482e-02;3.842e-02;2.086e-02;1.104e+00;5.991e-01;7.487e-02;5.677e-02;6.911e-01;1.063e+00;3.482e-02;3.458e-02;1.877e-02;1.000e+01;1.051e+00;5.057e+01;5.057e+01
30.072521000;3.472e-02;3.872e-02;2.059e-02;1.115e+00;5.930e-01;7.484e-02;5.669e-02;6.973e-01;1.067e+00;3.472e-02;3.485e-02;1.853e-02;1.000e+01;1.051e+00;5.051e+01;5.051e+01
30.073033000;3.471e-02;3.874e-02;2.056e-02;1.116e+00;5.924e-01;7.484e-02;5.668e-02;6.978e-01;1.068e+00;3.471e-02;3.487e-02;1.851e-02;1.000e+01;1.051e+00;5.051e+01;5.051e+01
30.076857000;3.464e-02;3.892e-02;2.034e-02;1.124e+00;5.873e-01;7.477e-02;5.660e-02;7.020e-01;1.070e+00;3.464e-02;3.503e-02;1.831e-02;1.000e+01;1.051e+00;5.047e+01;5.047e+01
30.084957000;3.448e-02;3.921e-02;1.986e-02;1.137e+00;5.759e-01;7.454e-02;5.639e-02;7.098e-01;1.073e+00;3.448e-02;3.528e-02;1.787e-02;1.000e+01;1.051e+00;5.039e+01;5.039e+01
30.084994000;3.448e-02;3.921e-02;1.985e-02;1.137e+00;5.758e-01;7.453e-02;5.639e-02;7.098e-01;1.073e+00;3.448e-02;3.529e-02;1.787e-02;1.000e+01;1.051e+00;5.039e+01;5.039e+01
30.084994000;1.140e+00;1.346e+00;5.477e-01;1.181e+00;4.804e-01;1.331e+00;1.153e+00;1.179e+00;5.155e-01;1.140e+00;1.212e+00;4.930e-01;1.000e+01;1.051e+00;-4.532e+01;-4.532e+01
30.084995000;1.140e+00;1.346e+00;5.485e-01;1.180e+00;4.810e-01;1.332e+00;1.153e+00;1.178e+00;5.161e-01;1.140e+00;1.212e+00;4.937e-01;1.000e+01;1.051e+00;-4.526e+01;-4.526e+01
30.084996000;1.141e+00;1.346e+00;5.493e-01;1.180e+00;4.816e-01;1.332e+00;1.153e+00;1.178e+00;5.167e-01;1.141e+00;1.211e+00;4.944e-01;1.000e+01;1.051e+00;-4.520e+01;-4.520e+01
30.085701000;1.228e+00;1.224e+00;9.684e-01;9.969e-01;7.888e-01;1.552e+00;1.248e+00;9.918e-01;8.136e-01;1.228e+00;1.101e+00;8.715e-01;1.000e+01;1.051e+00;-5.893e+00;-5.893e+00
30.085730000;1.230e+00;1.218e+00;9.800e-01;9.903e-01;7.967e-01;1.558e+00;1.250e+00;9.852e-01;8.213e-01;1.230e+00;1.096e+00;8.820e-01;1.000e+01;1.051e+00;-4.538e+00;-4.538e+00
30.086120000;1.255e+00;1.145e+00;1.106e+00;9.125e-01;8.811e-01;1.623e+00;1.277e+00;9.075e-01;9.024e-01;1.255e+00;1.031e+00;9.952e-01;1.000e+01;1.051e+00;1.137e+01;1.137e+01
30.086184000;1.258e+00;1.134e+00;1.121e+00;9.017e-01;8.914e-01;1.631e+00;1.280e+00;8.967e-01;9.123e-01;1.258e+00;1.021e+00;1.009e+00;1.000e+01;1.051e+00;1.357e+01;1.357e+01
30.086683000;1.275e+00;1.065e+00;1.210e+00;8.350e-01;9.484e-01;1.676e+00;1.299e+00;8.306e-01;9.669e-01;1.275e+00;9.585e-01;1.089e+00;1.000e+01;1.051e+00;2.723e+01;2.723e+01
30.087675000;1.288e+00;9.912e-01;1.273e+00;7.694e-01;9.882e-01;1.709e+00;1.313e+00;7.657e-01;1.005e+00;1.288e+00;8.920e-01;1.146e+00;1.000e+01;1.051e+00;4.144e+01;4.144e+01
30.087707000;1.288e+00;9.898e-01;1.274e+00;7.682e-01;9.885e-01;1.709e+00;1.313e+00;7.646e-01;1.005e+00;1.288e+00;8.908e-01;1.146e+00;1.000e+01;1.051e+00;4.172e+01;4.172e+01
30.087739000;1.289e+00;9.885e-01;1.274e+00;7.671e-01;9.889e-01;1.709e+00;1.313e+00;7.635e-01;1.005e+00;1.289e+00;8.896e-01;1.147e+00;1.000e+01;1.051e+00;4.198e+01;4.198e+01
30.087835000;1.289e+00;9.848e-01;1.275e+00;7.641e-01;9.896e-01;1.710e+00;1.314e+00;7.605e-01;1.006e+00;1.289e+00;8.863e-01;1.148e+00;1.000e+01;1.051e+00;4.273e+01;4.273e+01
30.087995000;1.289e+00;9.795e-01;1.276e+00;7.598e-01;9.902e-01;1.710e+00;1.314e+00;7.563e-01;1.006e+00;1.289e+00;8.816e-01;1.149e+00;1.000e+01;1.051e+00;4.383e+01;4.383e+01
30.088027000;1.289e+00;9.786e-01;1.277e+00;7.591e-01;9.902e-01;1.711e+00;1.314e+00;7.556e-01;1.006e+00;1.289e+00;8.807e-01;1.149e+00;1.000e+01;1.051e+00;4.404e+01;4.404e+01
30.088091000;1.289e+00;9.768e-01;1.277e+00;7.577e-01;9.901e-01;1.711e+00;1.314e+00;7.542e-01;1.006e+00;1.289e+00;8.791e-01;1.149e+00;1.000e+01;1.051e+00;4.442e+01;4.442e+01
30.088187000;1.289e+00;9.744e-01;1.276e+00;7.558e-01;9.899e-01;1.710e+00;1.314e+00;7.523e-01;1.006e+00;1.289e+00;8.770e-01;1.149e+00;1.000e+01;1.051e+00;4.495e+01;4.495e+01
30.088251000;1.289e+00;9.729e-01;1.276e+00;7.547e-01;9.896e-01;1.710e+00;1.314e+00;7.513e-01;1.006e+00;1.289e+00;8.757e-01;1.148e+00;1.000e+01;1.051e+00;4.528e+01;4.528e+01
30.088346000;1.289e+00;9.710e-01;1.275e+00;7.532e-01;9.889e-01;1.710e+00;1.314e+00;7.498e-01;1.005e+00;1.289e+00;8.739e-01;1.147e+00;1.000e+01;1.051e+00;4.573e+01;4.573e+01
30.088730000;1.288e+00;9.653e-01;1.269e+00;7.493e-01;9.846e-01;1.707e+00;1.313e+00;7.460e-01;1.000e+00;1.288e+00;8.688e-01;1.142e+00;1.000e+01;1.051e+00;4.720e+01;4.720e+01
30.088788000;1.288e+00;9.647e-01;1.267e+00;7.489e-01;9.838e-01;1.706e+00;1.313e+00;7.457e-01;9.996e-01;1.288e+00;8.682e-01;1.140e+00;1.000e+01;1.051e+00;4.737e+01;4.737e+01
30.089133000;1.287e+00;9.621e-01;1.258e+00;7.478e-01;9.777e-01;1.702e+00;1.311e+00;7.446e-01;9.935e-01;1.287e+00;8.659e-01;1.132e+00;1.000e+01;1.051e+00;4.824e+01;4.824e+01
30.089191000;1.286e+00;9.619e-01;1.256e+00;7.477e-01;9.766e-01;1.701e+00;1.311e+00;7.446e-01;9.924e-01;1.286e+00;8.657e-01;1.131e+00;1.000e+01;1.051e+00;4.836e+01;4.836e+01
30.089536000;1.285e+00;9.609e-01;1.245e+00;7.481e-01;9.690e-01;1.695e+00;1.309e+00;7.450e-01;9.848e-01;1.285e+00;8.648e-01;1.120e+00;1.000e+01;1.051e+00;4.895e+01;4.895e+01
30.090170000;1.280e+00;9.614e-01;1.220e+00;7.509e-01;9.528e-01;1.683e+00;1.304e+00;7.480e-01;9.688e-01;1.280e+00;8.653e-01;1.098e+00;1.000e+01;1.051e+00;4.963e+01;4.963e+01
30.090458000;1.278e+00;9.623e-01;1.208e+00;7.527e-01;9.447e-01;1.677e+00;1.302e+00;7.499e-01;9.607e-01;1.278e+00;8.660e-01;1.087e+00;1.000e+01;1.051e+00;4.982e+01;4.982e+01
30.090677000;1.277e+00;9.631e-01;1.198e+00;7.543e-01;9.383e-01;1.672e+00;1.300e+00;7.515e-01;9.544e-01;1.277e+00;8.667e-01;1.078e+00;1.000e+01;1.051e+00;4.994e+01;4.994e+01
30.090884000;1.275e+00;9.639e-01;1.189e+00;7.559e-01;9.321e-01;1.668e+00;1.298e+00;7.532e-01;9.482e-01;1.275e+00;8.675e-01;1.070e+00;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.090988000;1.274e+00;9.643e-01;1.184e+00;7.568e-01;9.289e-01;1.665e+00;1.297e+00;7.540e-01;9.451e-01;1.274e+00;8.679e-01;1.065e+00;1.000e+01;1.051e+00;5.006e+01;5.006e+01
30.091092000;1.273e+00;9.648e-01;1.179e+00;7.576e-01;9.257e-01;1.663e+00;1.297e+00;7.549e-01;9.419e-01;1.273e+00;8.683e-01;1.061e+00;1.000e+01;1.051e+00;5.010e+01;5.010e+01
30.091489000;1.270e+00;9.667e-01;1.160e+00;7.610e-01;9.132e-01;1.654e+00;1.293e+00;7.584e-01;9.295e-01;1.270e+00;8.700e-01;1.044e+00;1.000e+01;1.051e+00;5.020e+01;5.020e+01
30.094561000;1.243e+00;9.823e-01;1.003e+00;7.904e-01;8.071e-01;1.576e+00;1.263e+00;7.884e-01;8.246e-01;1.243e+00;8.841e-01;9.028e-01;1.000e+01;1.051e+00;5.041e+01;5.041e+01
30.095705000;1.232e+00;9.872e-01;9.434e-01;8.012e-01;7.656e-01;1.546e+00;1.251e+00;7.996e-01;7.836e-01;1.232e+00;8.885e-01;8.491e-01;1.000e+01;1.051e+00;5.040e+01;5.040e+01
30.095830000;1.231e+00;9.875e-01;9.369e-01;8.022e-01;7.610e-01;1.542e+00;1.250e+00;8.007e-01;7.790e-01;1.231e+00;8.888e-01;8.432e-01;1.000e+01;1.051e+00;5.039e+01;5.039e+01
30.096652000;1.223e+00;9.886e-01;8.942e-01;8.081e-01;7.309e-01;1.521e+00;1.242e+00;8.068e-01;7.492e-01;1.223e+00;8.897e-01;8.048e-01;1.000e+01;1.051e+00;5.034e+01;5.034e+01
30.096776000;1.222e+00;9.886e-01;8.878e-01;8.088e-01;7.264e-01;1.518e+00;1.240e+00;8.077e-01;7.447e-01;1.222e+00;8.897e-01;7.990e-01;1.000e+01;1.051e+00;5.033e+01;5.033e+01
30.096904000;1.221e+00;9.885e-01;8.812e-01;8.096e-01;7.217e-01;1.514e+00;1.239e+00;8.085e-01;7.401e-01;1.221e+00;8.897e-01;7.931e-01;1.000e+01;1.051e+00;5.032e+01;5.032e+01
30.098184000;1.209e+00;9.860e-01;8.163e-01;8.153e-01;6.750e-01;1.482e+00;1.226e+00;8.148e-01;6.937e-01;1.209e+00;8.874e-01;7.347e-01;1.000e+01;1.051e+00;5.022e+01;5.022e+01
30.098619000;1.205e+00;9.844e-01;7.948e-01;8.167e-01;6.593e-01;1.471e+00;1.222e+00;8.163e-01;6.781e-01;1.205e+00;8.860e-01;7.153e-01;1.000e+01;1.051e+00;5.019e+01;5.019e+01
30.098747000;1.204e+00;9.839e-01;7.885e-01;8.170e-01;6.547e-01;1.467e+00;1.221e+00;8.167e-01;6.736e-01;1.204e+00;8.855e-01;7.096e-01;1.000e+01;1.051e+00;5.018e+01;5.018e+01
30.100795000;1.186e+00;9.724e-01;6.911e-01;8.197e-01;5.825e-01;1.418e+00;1.201e+00;8.203e-01;6.017e-01;1.186e+00;8.752e-01;6.220e-01;1.000e+01;1.051e+00;5.007e+01;5.007e+01
30.101307000;1.182e+00;9.689e-01;6.678e-01;8.197e-01;5.649e-01;1.406e+00;1.196e+00;8.206e-01;5.842e-01;1.182e+00;8.720e-01;6.010e-01;1.000e+01;1.051e+00;5.005e+01;5.005e+01
30.102331000;1.174e+00;9.613e-01;6.226e-01;8.191e-01;5.305e-01;1.383e+00;1.187e+00;8.205e-01;5.498e-01;1.174e+00;8.652e-01;5.604e-01;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.103585000;1.164e+00;9.514e-01;5.698e-01;8.175e-01;4.896e-01;1.356e+00;1.176e+00;8.196e-01;5.090e-01;1.164e+00;8.562e-01;5.128e-01;1.000e+01;1.051e+00;4.998e+01;4.998e+01
30.104033000;1.160e+00;9.477e-01;5.516e-01;8.168e-01;4.754e-01;1.346e+00;1.172e+00;8.191e-01;4.948e-01;1.160e+00;8.529e-01;4.964e-01;1.000e+01;1.051e+00;4.997e+01;4.997e+01
30.104801000;1.154e+00;9.413e-01;5.213e-01;8.154e-01;4.515e-01;1.331e+00;1.166e+00;8.180e-01;4.710e-01;1.154e+00;8.472e-01;4.691e-01;1.000e+01;1.051e+00;4.995e+01;4.995e+01
30.105569000;1.149e+00;9.349e-01;4.920e-01;8.138e-01;4.282e-01;1.316e+00;1.160e+00;8.168e-01;4.477e-01;1.149e+00;8.414e-01;4.428e-01;1.000e+01;1.051e+00;4.994e+01;4.994e+01
30.106593000;1.142e+00;9.263e-01;4.545e-01;8.114e-01;3.982e-01;1.296e+00;1.152e+00;8.149e-01;4.177e-01;1.142e+00;8.336e-01;4.091e-01;1.000e+01;1.051e+00;4.993e+01;4.993e+01
30.106849000;1.140e+00;9.241e-01;4.455e-01;8.108e-01;3.908e-01;1.291e+00;1.150e+00;8.144e-01;4.104e-01;1.140e+00;8.317e-01;4.009e-01;1.000e+01;1.051e+00;4.993e+01;4.993e+01
30.109409000;1.123e+00;9.033e-01;3.610e-01;8.043e-01;3.215e-01;1.247e+00;1.131e+00;8.091e-01;3.410e-01;1.123e+00;8.130e-01;3.249e-01;1.000e+01;1.051e+00;4.991e+01;4.991e+01
30.109665000;1.121e+00;9.013e-01;3.532e-01;8.037e-01;3.149e-01;1.243e+00;1.130e+00;8.086e-01;3.345e-01;1.121e+00;8.112e-01;3.179e-01;1.000e+01;1.051e+00;4.991e+01;4.991e+01
30.114478000;1.095e+00;8.674e-01;2.248e-01;7.920e-01;2.053e-01;1.175e+00;1.101e+00;7.988e-01;2.248e-01;1.095e+00;7.806e-01;2.023e-01;1.000e+01;1.051e+00;4.992e+01;4.992e+01
30.115868000;1.089e+00;8.590e-01;1.939e-01;7.891e-01;1.781e-01;1.158e+00;1.093e+00;7.964e-01;1.977e-01;1.089e+00;7.731e-01;1.745e-01;1.000e+01;1.051e+00;4.993e+01;4.993e+01
30.116141000;1.087e+00;8.575e-01;1.883e-01;7.886e-01;1.732e-01;1.155e+00;1.092e+00;7.959e-01;1.927e-01;1.087e+00;7.718e-01;1.695e-01;1.000e+01;1.051e+00;4.993e+01;4.993e+01
30.116414000;1.086e+00;8.560e-01;1.829e-01;7.881e-01;1.683e-01;1.152e+00;1.091e+00;7.955e-01;1.879e-01;1.086e+00;7.704e-01;1.646e-01;1.000e+01;1.051e+00;4.993e+01;4.993e+01
30.117506000;1.082e+00;8.505e-01;1.628e-01;7.861e-01;1.504e-01;1.141e+00;1.086e+00;7.938e-01;1.700e-01;1.082e+00;7.655e-01;1.465e-01;1.000e+01;1.051e+00;4.994e+01;4.994e+01
30.117779000;1.081e+00;8.492e-01;1.581e-01;7.857e-01;1.463e-01;1.139e+00;1.085e+00;7.935e-01;1.658e-01;1.081e+00;7.643e-01;1.423e-01;1.000e+01;1.051e+00;4.994e+01;4.994e+01
30.119144000;1.076e+00;8.434e-01;1.371e-01;7.835e-01;1.274e-01;1.128e+00;1.080e+00;7.917e-01;1.469e-01;1.076e+00;7.590e-01;1.234e-01;1.000e+01;1.051e+00;4.995e+01;4.995e+01
30.119690000;1.075e+00;8.413e-01;1.296e-01;7.828e-01;1.206e-01;1.124e+00;1.078e+00;7.910e-01;1.401e-01;1.075e+00;7.572e-01;1.166e-01;1.000e+01;1.051e+00;4.995e+01;4.995e+01
30.121328000;1.070e+00;8.358e-01;1.098e-01;7.808e-01;1.026e-01;1.113e+00;1.073e+00;7.894e-01;1.221e-01;1.070e+00;7.522e-01;9.882e-02;1.000e+01;1.051e+00;4.996e+01;4.996e+01
30.121874000;1.069e+00;8.342e-01;1.040e-01;7.802e-01;9.730e-02;1.110e+00;1.072e+00;7.889e-01;1.168e-01;1.069e+00;7.507e-01;9.362e-02;1.000e+01;1.051e+00;4.996e+01;4.996e+01
30.122693000;1.067e+00;8.320e-01;9.605e-02;7.794e-01;8.999e-02;1.105e+00;1.070e+00;7.882e-01;1.095e-01;1.067e+00;7.488e-01;8.645e-02;1.000e+01;1.051e+00;4.997e+01;4.997e+01
30.124604000;1.064e+00;8.277e-01;8.028e-02;7.780e-01;7.546e-02;1.097e+00;1.066e+00;7.871e-01;9.501e-02;1.064e+00;7.449e-01;7.225e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
30.124877000;1.063e+00;8.272e-01;7.832e-02;7.778e-01;7.365e-02;1.096e+00;1.066e+00;7.869e-01;9.320e-02;1.063e+00;7.445e-01;7.049e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
30.125423000;1.063e+00;8.262e-01;7.458e-02;7.775e-01;7.019e-02;1.093e+00;1.065e+00;7.867e-01;8.975e-02;1.063e+00;7.436e-01;6.713e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
30.125696000;1.062e+00;8.258e-01;7.281e-02;7.774e-01;6.855e-02;1.093e+00;1.064e+00;7.866e-01;8.810e-02;1.062e+00;7.432e-01;6.553e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
30.127880000;1.059e+00;8.228e-01;6.063e-02;7.766e-01;5.723e-02;1.086e+00;1.061e+00;7.860e-01;7.680e-02;1.059e+00;7.405e-01;5.457e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
30.128153000;1.059e+00;8.225e-01;5.933e-02;7.766e-01;5.602e-02;1.085e+00;1.061e+00;7.860e-01;7.559e-02;1.059e+00;7.403e-01;5.340e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
30.128426000;1.059e+00;8.222e-01;5.808e-02;7.765e-01;5.485e-02;1.084e+00;1.061e+00;7.859e-01;7.443e-02;1.059e+00;7.400e-01;5.227e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
30.128972000;1.058e+00;8.217e-01;5.571e-02;7.764e-01;5.264e-02;1.083e+00;1.060e+00;7.859e-01;7.222e-02;1.058e+00;7.396e-01;5.014e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.129245000;1.058e+00;8.215e-01;5.458e-02;7.764e-01;5.159e-02;1.082e+00;1.060e+00;7.859e-01;7.117e-02;1.058e+00;7.394e-01;4.913e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.130064000;1.057e+00;8.209e-01;5.144e-02;7.764e-01;4.865e-02;1.081e+00;1.059e+00;7.859e-01;6.825e-02;1.057e+00;7.388e-01;4.630e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.130610000;1.057e+00;8.206e-01;4.953e-02;7.764e-01;4.686e-02;1.080e+00;1.059e+00;7.859e-01;6.647e-02;1.057e+00;7.385e-01;4.458e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.131702000;1.056e+00;8.200e-01;4.611e-02;7.764e-01;4.366e-02;1.078e+00;1.058e+00;7.861e-01;6.328e-02;1.056e+00;7.380e-01;4.150e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.132248000;1.056e+00;8.198e-01;4.458e-02;7.765e-01;4.222e-02;1.077e+00;1.057e+00;7.862e-01;6.185e-02;1.056e+00;7.378e-01;4.012e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.132521000;1.056e+00;8.197e-01;4.386e-02;7.766e-01;4.155e-02;1.077e+00;1.057e+00;7.862e-01;6.118e-02;1.056e+00;7.378e-01;3.947e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.133067000;1.055e+00;8.196e-01;4.249e-02;7.767e-01;4.027e-02;1.076e+00;1.057e+00;7.863e-01;5.991e-02;1.055e+00;7.376e-01;3.824e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.133340000;1.055e+00;8.196e-01;4.185e-02;7.767e-01;3.966e-02;1.075e+00;1.057e+00;7.864e-01;5.931e-02;1.055e+00;7.376e-01;3.766e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.133613000;1.055e+00;8.195e-01;4.123e-02;7.768e-01;3.908e-02;1.075e+00;1.056e+00;7.865e-01;5.873e-02;1.055e+00;7.376e-01;3.711e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.133886000;1.055e+00;8.195e-01;4.063e-02;7.769e-01;3.852e-02;1.075e+00;1.056e+00;7.866e-01;5.818e-02;1.055e+00;7.375e-01;3.657e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.134159000;1.055e+00;8.194e-01;4.006e-02;7.769e-01;3.798e-02;1.074e+00;1.056e+00;7.867e-01;5.764e-02;1.055e+00;7.375e-01;3.606e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.136280000;1.054e+00;8.195e-01;3.632e-02;7.776e-01;3.446e-02;1.072e+00;1.055e+00;7.874e-01;5.416e-02;1.054e+00;7.376e-01;3.269e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.137190000;1.054e+00;8.197e-01;3.504e-02;7.780e-01;3.326e-02;1.072e+00;1.055e+00;7.878e-01;5.298e-02;1.054e+00;7.377e-01;3.154e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.137646000;1.053e+00;8.198e-01;3.447e-02;7.782e-01;3.272e-02;1.071e+00;1.055e+00;7.880e-01;5.245e-02;1.053e+00;7.378e-01;3.102e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.139011000;1.053e+00;8.202e-01;3.299e-02;7.789e-01;3.133e-02;1.070e+00;1.054e+00;7.887e-01;5.109e-02;1.053e+00;7.381e-01;2.969e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.141743000;1.052e+00;8.213e-01;3.088e-02;7.804e-01;2.934e-02;1.069e+00;1.054e+00;7.902e-01;4.917e-02;1.052e+00;7.392e-01;2.779e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.142198000;1.052e+00;8.215e-01;3.062e-02;7.806e-01;2.910e-02;1.069e+00;1.054e+00;7.905e-01;4.893e-02;1.052e+00;7.394e-01;2.756e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.142653000;1.052e+00;8.218e-01;3.039e-02;7.809e-01;2.888e-02;1.069e+00;1.054e+00;7.908e-01;4.872e-02;1.052e+00;7.396e-01;2.735e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.143108000;1.052e+00;8.220e-01;3.017e-02;7.812e-01;2.867e-02;1.069e+00;1.053e+00;7.911e-01;4.853e-02;1.052e+00;7.398e-01;2.715e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.143564000;1.052e+00;8.222e-01;2.997e-02;7.815e-01;2.849e-02;1.069e+00;1.053e+00;7.913e-01;4.835e-02;1.052e+00;7.400e-01;2.697e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.144019000;1.052e+00;8.225e-01;2.979e-02;7.817e-01;2.832e-02;1.069e+00;1.053e+00;7.916e-01;4.820e-02;1.052e+00;7.402e-01;2.681e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.144474000;1.052e+00;8.228e-01;2.963e-02;7.820e-01;2.817e-02;1.068e+00;1.053e+00;7.919e-01;4.806e-02;1.052e+00;7.405e-01;2.667e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.149481000;1.052e+00;8.259e-01;2.874e-02;7.853e-01;2.733e-02;1.068e+00;1.053e+00;7.952e-01;4.734e-02;1.052e+00;7.433e-01;2.587e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.150392000;1.052e+00;8.265e-01;2.871e-02;7.859e-01;2.729e-02;1.068e+00;1.053e+00;7.958e-01;4.733e-02;1.052e+00;7.439e-01;2.584e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.150847000;1.052e+00;8.269e-01;2.870e-02;7.862e-01;2.729e-02;1.068e+00;1.053e+00;7.961e-01;4.734e-02;1.052e+00;7.442e-01;2.583e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.166689000;1.052e+00;8.375e-01;3.021e-02;7.964e-01;2.873e-02;1.068e+00;1.053e+00;8.063e-01;4.916e-02;1.052e+00;7.537e-01;2.719e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.168328000;1.052e+00;8.385e-01;3.041e-02;7.974e-01;2.892e-02;1.068e+00;1.053e+00;8.072e-01;4.939e-02;1.052e+00;7.546e-01;2.737e-02;1.000e+01;1.051e+00;5.003e+01;5.003e+01
30.186355000;1.052e+00;8.482e-01;3.226e-02;8.066e-01;3.068e-02;1.069e+00;1.053e+00;8.164e-01;5.149e-02;1.052e+00;7.633e-01;2.904e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.188813000;1.052e+00;8.493e-01;3.246e-02;8.076e-01;3.087e-02;1.069e+00;1.053e+00;8.175e-01;5.172e-02;1.052e+00;7.644e-01;2.921e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.189632000;1.052e+00;8.497e-01;3.252e-02;8.080e-01;3.093e-02;1.069e+00;1.053e+00;8.178e-01;5.179e-02;1.052e+00;7.647e-01;2.927e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.210632000;1.051e+00;8.582e-01;3.386e-02;8.161e-01;3.220e-02;1.070e+00;1.053e+00;8.259e-01;5.338e-02;1.051e+00;7.724e-01;3.047e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.211632000;1.051e+00;8.585e-01;3.391e-02;8.165e-01;3.225e-02;1.070e+00;1.053e+00;8.263e-01;5.344e-02;1.051e+00;7.727e-01;3.052e-02;1.000e+01;1.051e+00;5.002e+01;5.002e+01
30.215372000;1.051e+00;8.598e-01;3.410e-02;8.178e-01;3.243e-02;1.070e+00;1.053e+00;8.275e-01;5.367e-02;1.051e+00;7.739e-01;3.069e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.234802000;1.051e+00;8.660e-01;3.498e-02;8.236e-01;3.327e-02;1.070e+00;1.053e+00;8.334e-01;5.474e-02;1.051e+00;7.794e-01;3.149e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.237802000;1.051e+00;8.668e-01;3.511e-02;8.245e-01;3.339e-02;1.070e+00;1.053e+00;8.342e-01;5.489e-02;1.051e+00;7.802e-01;3.159e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.238802000;1.051e+00;8.671e-01;3.514e-02;8.247e-01;3.343e-02;1.070e+00;1.053e+00;8.345e-01;5.493e-02;1.051e+00;7.804e-01;3.163e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.240802000;1.051e+00;8.677e-01;3.522e-02;8.253e-01;3.350e-02;1.070e+00;1.053e+00;8.350e-01;5.503e-02;1.051e+00;7.809e-01;3.170e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.244802000;1.051e+00;8.687e-01;3.537e-02;8.263e-01;3.364e-02;1.070e+00;1.053e+00;8.360e-01;5.521e-02;1.051e+00;7.819e-01;3.184e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.269802000;1.051e+00;8.745e-01;3.620e-02;8.319e-01;3.443e-02;1.070e+00;1.053e+00;8.416e-01;5.622e-02;1.051e+00;7.871e-01;3.258e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.302802000;1.051e+00;8.801e-01;3.706e-02;8.372e-01;3.525e-02;1.071e+00;1.053e+00;8.468e-01;5.725e-02;1.051e+00;7.920e-01;3.335e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.303802000;1.051e+00;8.802e-01;3.708e-02;8.373e-01;3.527e-02;1.071e+00;1.053e+00;8.470e-01;5.727e-02;1.051e+00;7.922e-01;3.337e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.306802000;1.051e+00;8.806e-01;3.715e-02;8.377e-01;3.534e-02;1.071e+00;1.053e+00;8.473e-01;5.735e-02;1.051e+00;7.925e-01;3.343e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.309802000;1.051e+00;8.809e-01;3.722e-02;8.380e-01;3.540e-02;1.071e+00;1.053e+00;8.477e-01;5.743e-02;1.051e+00;7.929e-01;3.349e-02;1.000e+01;1.051e+00;5.001e+01;5.001e+01
30.342802000;1.051e+00;8.840e-01;3.786e-02;8.409e-01;3.601e-02;1.071e+00;1.053e+00;8.506e-01;5.815e-02;1.051e+00;7.956e-01;3.407e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.343802000;1.051e+00;8.841e-01;3.788e-02;8.410e-01;3.603e-02;1.071e+00;1.053e+00;8.506e-01;5.817e-02;1.051e+00;7.957e-01;3.409e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.377802000;1.051e+00;8.854e-01;3.841e-02;8.422e-01;3.653e-02;1.071e+00;1.053e+00;8.518e-01;5.873e-02;1.051e+00;7.969e-01;3.457e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.378802000;1.051e+00;8.854e-01;3.842e-02;8.422e-01;3.655e-02;1.071e+00;1.053e+00;8.519e-01;5.874e-02;1.051e+00;7.969e-01;3.458e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.380802000;1.051e+00;8.855e-01;3.845e-02;8.422e-01;3.657e-02;1.071e+00;1.053e+00;8.519e-01;5.877e-02;1.051e+00;7.969e-01;3.461e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.382802000;1.051e+00;8.855e-01;3.848e-02;8.423e-01;3.660e-02;1.071e+00;1.053e+00;8.519e-01;5.879e-02;1.051e+00;7.969e-01;3.463e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.384802000;1.051e+00;8.855e-01;3.851e-02;8.423e-01;3.663e-02;1.071e+00;1.053e+00;8.519e-01;5.882e-02;1.051e+00;7.970e-01;3.466e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.407802000;1.051e+00;8.854e-01;3.880e-02;8.421e-01;3.691e-02;1.072e+00;1.053e+00;8.518e-01;5.909e-02;1.051e+00;7.969e-01;3.492e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.411802000;1.051e+00;8.854e-01;3.885e-02;8.421e-01;3.695e-02;1.072e+00;1.053e+00;8.517e-01;5.913e-02;1.051e+00;7.968e-01;3.497e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.414802000;1.051e+00;8.853e-01;3.889e-02;8.420e-01;3.698e-02;1.072e+00;1.053e+00;8.516e-01;5.916e-02;1.051e+00;7.968e-01;3.500e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.431802000;1.052e+00;8.848e-01;3.908e-02;8.415e-01;3.716e-02;1.072e+00;1.053e+00;8.511e-01;5.932e-02;1.052e+00;7.963e-01;3.517e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.432802000;1.052e+00;8.848e-01;3.909e-02;8.414e-01;3.717e-02;1.072e+00;1.053e+00;8.511e-01;5.933e-02;1.052e+00;7.963e-01;3.518e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.483802000;1.052e+00;8.820e-01;3.957e-02;8.386e-01;3.762e-02;1.072e+00;1.053e+00;8.482e-01;5.966e-02;1.052e+00;7.938e-01;3.561e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.489802000;1.052e+00;8.815e-01;3.962e-02;8.381e-01;3.767e-02;1.072e+00;1.053e+00;8.478e-01;5.969e-02;1.052e+00;7.934e-01;3.566e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.490802000;1.052e+00;8.815e-01;3.963e-02;8.381e-01;3.768e-02;1.072e+00;1.053e+00;8.477e-01;5.970e-02;1.052e+00;7.933e-01;3.567e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.542802000;1.052e+00;8.772e-01;4.000e-02;8.337e-01;3.802e-02;1.073e+00;1.054e+00;8.434e-01;5.987e-02;1.052e+00;7.894e-01;3.600e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.545802000;1.052e+00;8.769e-01;4.002e-02;8.335e-01;3.804e-02;1.073e+00;1.054e+00;8.431e-01;5.988e-02;1.052e+00;7.892e-01;3.602e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.589802000;1.052e+00;8.727e-01;4.027e-02;8.293e-01;3.827e-02;1.073e+00;1.054e+00;8.389e-01;5.994e-02;1.052e+00;7.854e-01;3.624e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.697802000;1.053e+00;8.622e-01;4.066e-02;8.188e-01;3.862e-02;1.073e+00;1.054e+00;8.285e-01;5.987e-02;1.053e+00;7.760e-01;3.660e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.717802000;1.053e+00;8.603e-01;4.071e-02;8.170e-01;3.866e-02;1.073e+00;1.055e+00;8.267e-01;5.984e-02;1.053e+00;7.743e-01;3.664e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.737802000;1.053e+00;8.585e-01;4.074e-02;8.152e-01;3.868e-02;1.074e+00;1.055e+00;8.249e-01;5.980e-02;1.053e+00;7.727e-01;3.667e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.742802000;1.053e+00;8.581e-01;4.075e-02;8.148e-01;3.869e-02;1.074e+00;1.055e+00;8.244e-01;5.978e-02;1.053e+00;7.723e-01;3.667e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.776802000;1.053e+00;8.552e-01;4.078e-02;8.119e-01;3.871e-02;1.074e+00;1.055e+00;8.216e-01;5.970e-02;1.053e+00;7.697e-01;3.670e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.785802000;1.053e+00;8.545e-01;4.078e-02;8.112e-01;3.872e-02;1.074e+00;1.055e+00;8.209e-01;5.967e-02;1.053e+00;7.690e-01;3.670e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.788802000;1.053e+00;8.542e-01;4.078e-02;8.110e-01;3.872e-02;1.074e+00;1.055e+00;8.206e-01;5.967e-02;1.053e+00;7.688e-01;3.671e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.793802000;1.053e+00;8.538e-01;4.078e-02;8.106e-01;3.872e-02;1.074e+00;1.055e+00;8.203e-01;5.965e-02;1.053e+00;7.685e-01;3.671e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.836802000;1.054e+00;8.506e-01;4.078e-02;8.074e-01;3.871e-02;1.074e+00;1.055e+00;8.171e-01;5.951e-02;1.054e+00;7.656e-01;3.670e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.870802000;1.054e+00;8.483e-01;4.074e-02;8.051e-01;3.867e-02;1.074e+00;1.055e+00;8.148e-01;5.939e-02;1.054e+00;7.635e-01;3.667e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.879802000;1.054e+00;8.477e-01;4.073e-02;8.046e-01;3.866e-02;1.074e+00;1.055e+00;8.142e-01;5.936e-02;1.054e+00;7.630e-01;3.666e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.952802000;1.054e+00;8.436e-01;4.058e-02;8.005e-01;3.851e-02;1.074e+00;1.055e+00;8.102e-01;5.905e-02;1.054e+00;7.592e-01;3.652e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.970802000;1.054e+00;8.427e-01;4.053e-02;7.997e-01;3.846e-02;1.074e+00;1.055e+00;8.094e-01;5.897e-02;1.054e+00;7.584e-01;3.648e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.975802000;1.054e+00;8.425e-01;4.051e-02;7.995e-01;3.844e-02;1.074e+00;1.055e+00;8.091e-01;5.895e-02;1.054e+00;7.582e-01;3.646e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.978802000;1.054e+00;8.424e-01;4.050e-02;7.993e-01;3.843e-02;1.074e+00;1.055e+00;8.090e-01;5.894e-02;1.054e+00;7.581e-01;3.645e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.987802000;1.054e+00;8.419e-01;4.047e-02;7.989e-01;3.841e-02;1.074e+00;1.055e+00;8.086e-01;5.889e-02;1.054e+00;7.578e-01;3.643e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.062802000;1.054e+00;8.390e-01;4.018e-02;7.961e-01;3.813e-02;1.074e+00;1.055e+00;8.058e-01;5.851e-02;1.054e+00;7.551e-01;3.616e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.078802000;1.054e+00;8.385e-01;4.011e-02;7.957e-01;3.806e-02;1.074e+00;1.055e+00;8.053e-01;5.842e-02;1.054e+00;7.547e-01;3.610e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.107802000;1.054e+00;8.377e-01;3.997e-02;7.948e-01;3.793e-02;1.074e+00;1.055e+00;8.045e-01;5.826e-02;1.054e+00;7.539e-01;3.597e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.115802000;1.054e+00;8.375e-01;3.993e-02;7.946e-01;3.789e-02;1.074e+00;1.055e+00;8.043e-01;5.821e-02;1.054e+00;7.537e-01;3.594e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.125802000;1.054e+00;8.372e-01;3.988e-02;7.944e-01;3.784e-02;1.074e+00;1.055e+00;8.041e-01;5.815e-02;1.054e+00;7.535e-01;3.589e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.169802000;1.054e+00;8.362e-01;3.963e-02;7.934e-01;3.760e-02;1.074e+00;1.055e+00;8.031e-01;5.788e-02;1.054e+00;7.526e-01;3.567e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.197802000;1.054e+00;8.357e-01;3.946e-02;7.929e-01;3.744e-02;1.074e+00;1.055e+00;8.026e-01;5.771e-02;1.054e+00;7.521e-01;3.551e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.219802000;1.054e+00;8.353e-01;3.932e-02;7.926e-01;3.731e-02;1.074e+00;1.055e+00;8.023e-01;5.756e-02;1.054e+00;7.517e-01;3.539e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.222802000;1.054e+00;8.352e-01;3.930e-02;7.926e-01;3.729e-02;1.074e+00;1.055e+00;8.023e-01;5.754e-02;1.054e+00;7.517e-01;3.537e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.227802000;1.054e+00;8.351e-01;3.927e-02;7.925e-01;3.726e-02;1.073e+00;1.055e+00;8.022e-01;5.751e-02;1.054e+00;7.516e-01;3.534e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.312802000;1.054e+00;8.341e-01;3.867e-02;7.915e-01;3.670e-02;1.073e+00;1.055e+00;8.013e-01;5.691e-02;1.054e+00;7.507e-01;3.480e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.328802000;1.054e+00;8.339e-01;3.855e-02;7.914e-01;3.658e-02;1.073e+00;1.055e+00;8.011e-01;5.679e-02;1.054e+00;7.505e-01;3.469e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.456802000;1.054e+00;8.332e-01;3.750e-02;7.909e-01;3.559e-02;1.073e+00;1.055e+00;8.006e-01;5.578e-02;1.054e+00;7.499e-01;3.375e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.464802000;1.053e+00;8.331e-01;3.743e-02;7.908e-01;3.553e-02;1.073e+00;1.055e+00;8.006e-01;5.572e-02;1.053e+00;7.498e-01;3.368e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.503802000;1.053e+00;8.330e-01;3.707e-02;7.908e-01;3.519e-02;1.072e+00;1.055e+00;8.005e-01;5.538e-02;1.053e+00;7.497e-01;3.337e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.547802000;1.053e+00;8.329e-01;3.666e-02;7.908e-01;3.481e-02;1.072e+00;1.055e+00;8.005e-01;5.500e-02;1.053e+00;7.497e-01;3.300e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.552802000;1.053e+00;8.329e-01;3.661e-02;7.908e-01;3.476e-02;1.072e+00;1.055e+00;8.005e-01;5.495e-02;1.053e+00;7.496e-01;3.295e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.623802000;1.053e+00;8.329e-01;3.592e-02;7.909e-01;3.411e-02;1.072e+00;1.055e+00;8.006e-01;5.430e-02;1.053e+00;7.496e-01;3.233e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.765802000;1.053e+00;8.329e-01;3.444e-02;7.911e-01;3.271e-02;1.071e+00;1.054e+00;8.009e-01;5.292e-02;1.053e+00;7.496e-01;3.099e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.779802000;1.053e+00;8.329e-01;3.428e-02;7.912e-01;3.257e-02;1.071e+00;1.054e+00;8.010e-01;5.278e-02;1.053e+00;7.496e-01;3.086e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.780802000;1.053e+00;8.329e-01;3.427e-02;7.912e-01;3.256e-02;1.071e+00;1.054e+00;8.010e-01;5.277e-02;1.053e+00;7.496e-01;3.085e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.806802000;1.053e+00;8.329e-01;3.399e-02;7.912e-01;3.229e-02;1.071e+00;1.054e+00;8.010e-01;5.251e-02;1.053e+00;7.496e-01;3.059e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.462682000;1.048e+00;8.333e-01;1.348e-02;7.954e-01;1.287e-02;1.059e+00;1.049e+00;8.055e-01;3.333e-02;1.048e+00;7.500e-01;1.214e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.465682000;1.048e+00;8.333e-01;1.345e-02;7.954e-01;1.284e-02;1.059e+00;1.049e+00;8.055e-01;3.330e-02;1.048e+00;7.500e-01;1.210e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.485682000;1.048e+00;8.333e-01;1.322e-02;7.954e-01;1.262e-02;1.059e+00;1.048e+00;8.056e-01;3.308e-02;1.048e+00;7.500e-01;1.190e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.490682000;1.048e+00;8.333e-01;1.316e-02;7.954e-01;1.256e-02;1.059e+00;1.048e+00;8.056e-01;3.303e-02;1.048e+00;7.500e-01;1.185e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.492682000;1.048e+00;8.333e-01;1.314e-02;7.954e-01;1.254e-02;1.059e+00;1.048e+00;8.056e-01;3.300e-02;1.048e+00;7.500e-01;1.183e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.931682000;1.046e+00;8.333e-01;8.454e-03;7.963e-01;8.079e-03;1.056e+00;1.047e+00;8.065e-01;2.859e-02;1.046e+00;7.500e-01;7.609e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.063682000;1.046e+00;8.333e-01;7.184e-03;7.965e-01;6.867e-03;1.055e+00;1.047e+00;8.068e-01;2.740e-02;1.046e+00;7.500e-01;6.466e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.252682000;1.046e+00;8.333e-01;5.486e-03;7.969e-01;5.245e-03;1.055e+00;1.046e+00;8.071e-01;2.579e-02;1.046e+00;7.500e-01;4.937e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.254682000;1.046e+00;8.333e-01;5.469e-03;7.969e-01;5.230e-03;1.055e+00;1.046e+00;8.072e-01;2.578e-02;1.046e+00;7.500e-01;4.922e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.383682000;1.046e+00;8.333e-01;4.394e-03;7.971e-01;4.203e-03;1.054e+00;1.046e+00;8.074e-01;2.476e-02;1.046e+00;7.500e-01;3.955e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.391682000;1.045e+00;8.333e-01;4.330e-03;7.971e-01;4.142e-03;1.054e+00;1.046e+00;8.074e-01;2.470e-02;1.045e+00;7.500e-01;3.897e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.396682000;1.045e+00;8.333e-01;4.290e-03;7.971e-01;4.103e-03;1.054e+00;1.046e+00;8.074e-01;2.466e-02;1.045e+00;7.500e-01;3.861e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.407682000;1.045e+00;8.333e-01;4.202e-03;7.971e-01;4.019e-03;1.054e+00;1.046e+00;8.074e-01;2.458e-02;1.045e+00;7.500e-01;3.782e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.424405000;1.044e+00;8.333e-01;-1.806e-03;7.982e-01;-1.729e-03;1.050e+00;1.044e+00;8.086e-01;1.890e-02;1.044e+00;7.500e-01;-1.625e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.458405000;1.044e+00;8.333e-01;-1.940e-03;7.982e-01;-1.858e-03;1.050e+00;1.044e+00;8.087e-01;1.877e-02;1.044e+00;7.500e-01;-1.746e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.462405000;1.044e+00;8.333e-01;-1.956e-03;7.983e-01;-1.873e-03;1.050e+00;1.044e+00;8.087e-01;1.876e-02;1.044e+00;7.500e-01;-1.760e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.466405000;1.044e+00;8.333e-01;-1.971e-03;7.983e-01;-1.888e-03;1.050e+00;1.044e+00;8.087e-01;1.875e-02;1.044e+00;7.500e-01;-1.774e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.482405000;1.044e+00;8.333e-01;-2.032e-03;7.983e-01;-1.947e-03;1.050e+00;1.044e+00;8.087e-01;1.869e-02;1.044e+00;7.500e-01;-1.829e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
35.954405000;1.044e+00;8.334e-01;-3.438e-03;7.985e-01;-3.294e-03;1.049e+00;1.044e+00;8.090e-01;1.736e-02;1.044e+00;7.500e-01;-3.094e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.188405000;1.043e+00;8.334e-01;-3.872e-03;7.986e-01;-3.711e-03;1.049e+00;1.044e+00;8.091e-01;1.694e-02;1.043e+00;7.500e-01;-3.485e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.337405000;1.043e+00;8.334e-01;-4.069e-03;7.987e-01;-3.899e-03;1.049e+00;1.044e+00;8.091e-01;1.676e-02;1.043e+00;7.500e-01;-3.662e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.536405000;1.043e+00;8.334e-01;-4.243e-03;7.987e-01;-4.067e-03;1.049e+00;1.044e+00;8.092e-01;1.659e-02;1.043e+00;7.500e-01;-3.819e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.628405000;1.043e+00;8.334e-01;-4.292e-03;7.987e-01;-4.114e-03;1.049e+00;1.044e+00;8.092e-01;1.654e-02;1.043e+00;7.500e-01;-3.863e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.629405000;1.043e+00;8.334e-01;-4.293e-03;7.987e-01;-4.115e-03;1.049e+00;1.044e+00;8.092e-01;1.654e-02;1.043e+00;7.500e-01;-3.864e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.637405000;1.043e+00;8.334e-01;-4.297e-03;7.987e-01;-4.118e-03;1.049e+00;1.044e+00;8.092e-01;1.654e-02;1.043e+00;7.500e-01;-3.867e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
40.671558000;1.044e+00;8.333e-01;1.011e-04;7.979e-01;9.681e-05;1.052e+00;1.045e+00;8.082e-01;2.071e-02;1.044e+00;7.500e-01;9.100e-05;1.000e+01;1.051e+00;5.000e+01;5.000e+01
40.827980000;1.045e+00;8.333e-01;2.311e-04;7.978e-01;2.213e-04;1.052e+00;1.045e+00;8.082e-01;2.083e-02;1.045e+00;7.500e-01;2.080e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
41.289980000;1.045e+00;8.333e-01;5.522e-04;7.978e-01;5.287e-04;1.052e+00;1.045e+00;8.081e-01;2.113e-02;1.045e+00;7.500e-01;4.970e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
41.451980000;1.045e+00;8.333e-01;6.400e-04;7.977e-01;6.127e-04;1.052e+00;1.045e+00;8.081e-01;2.122e-02;1.045e+00;7.500e-01;5.760e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
42.497980000;1.045e+00;8.333e-01;9.256e-04;7.977e-01;8.860e-04;1.052e+00;1.045e+00;8.081e-01;2.148e-02;1.045e+00;7.500e-01;8.330e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
42.510980000;1.045e+00;8.333e-01;9.256e-04;7.977e-01;8.860e-04;1.052e+00;1.045e+00;8.081e-01;2.149e-02;1.045e+00;7.500e-01;8.330e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
42.513980000;1.045e+00;8.333e-01;9.267e-04;7.977e-01;8.870e-04;1.052e+00;1.045e+00;8.081e-01;2.149e-02;1.045e+00;7.500e-01;8.340e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;8.333e-01;-3.888e-05;7.979e-01;-3.724e-05;1.051e+00;1.045e+00;8.083e-01;2.057e-02;1.044e+00;7.500e-01;-3.500e-05;1.000e+01;1.051e+00;5.000e+01;5.000e+01
