time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.657024000;1.038e+00;8.334e-01;-1.784e-02;8.026e-01;-1.718e-02;1.040e+00;1.039e+00;8.133e-01;3.715e-03;1.038e+00;7.501e-01;-1.605e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.666024000;1.038e+00;8.334e-01;-1.787e-02;8.026e-01;-1.721e-02;1.040e+00;1.039e+00;8.133e-01;3.682e-03;1.038e+00;7.501e-01;-1.608e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.703024000;1.038e+00;8.334e-01;-1.800e-02;8.026e-01;-1.734e-02;1.040e+00;1.039e+00;8.133e-01;3.553e-03;1.038e+00;7.501e-01;-1.620e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.704024000;1.038e+00;8.334e-01;-1.801e-02;8.026e-01;-1.734e-02;1.040e+00;1.038e+00;8.133e-01;3.550e-03;1.038e+00;7.501e-01;-1.621e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.732024000;1.038e+00;8.334e-01;-1.811e-02;8.026e-01;-1.744e-02;1.040e+00;1.038e+00;8.133e-01;3.454e-03;1.038e+00;7.501e-01;-1.630e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.733024000;1.038e+00;8.334e-01;-1.811e-02;8.026e-01;-1.744e-02;1.040e+00;1.038e+00;8.134e-01;3.451e-03;1.038e+00;7.501e-01;-1.630e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.748024000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.400e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.749024000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.397e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.755024000;1.038e+00;8.334e-01;-1.819e-02;8.026e-01;-1.752e-02;1.039e+00;1.038e+00;8.134e-01;3.377e-03;1.038e+00;7.501e-01;-1.637e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.756024000;1.038e+00;8.334e-01;-1.819e-02;8.027e-01;-1.752e-02;1.039e+00;1.038e+00;8.134e-01;3.374e-03;1.038e+00;7.501e-01;-1.637e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.835024000;1.038e+00;8.334e-01;-1.846e-02;8.027e-01;-1.778e-02;1.039e+00;1.038e+00;8.134e-01;3.118e-03;1.038e+00;7.501e-01;-1.662e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.836024000;1.038e+00;8.334e-01;-1.846e-02;8.027e-01;-1.778e-02;1.039e+00;1.038e+00;8.135e-01;3.115e-03;1.038e+00;7.501e-01;-1.662e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.868024000;1.038e+00;8.334e-01;-1.857e-02;8.027e-01;-1.788e-02;1.039e+00;1.038e+00;8.135e-01;3.017e-03;1.038e+00;7.501e-01;-1.671e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.869024000;1.038e+00;8.334e-01;-1.857e-02;8.028e-01;-1.789e-02;1.039e+00;1.038e+00;8.135e-01;3.013e-03;1.038e+00;7.501e-01;-1.671e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.893900000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.796e-02;1.039e+00;1.038e+00;8.135e-01;2.939e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.894348000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.938e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.898860000;1.038e+00;8.334e-01;-1.867e-02;8.028e-01;-1.798e-02;1.039e+00;1.038e+00;8.135e-01;2.924e-03;1.038e+00;7.501e-01;-1.680e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.915860000;1.038e+00;8.334e-01;-1.872e-02;8.028e-01;-1.803e-02;1.039e+00;1.038e+00;8.135e-01;2.873e-03;1.038e+00;7.501e-01;-1.685e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.947860000;1.038e+00;8.334e-01;-1.882e-02;8.028e-01;-1.812e-02;1.039e+00;1.038e+00;8.135e-01;2.780e-03;1.038e+00;7.501e-01;-1.693e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.948860000;1.038e+00;8.334e-01;-1.882e-02;8.028e-01;-1.813e-02;1.039e+00;1.038e+00;8.136e-01;2.777e-03;1.038e+00;7.501e-01;-1.694e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.992032000;1.038e+00;8.334e-01;-1.895e-02;8.028e-01;-1.825e-02;1.039e+00;1.038e+00;8.136e-01;2.654e-03;1.038e+00;7.501e-01;-1.705e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.993032000;1.038e+00;8.334e-01;-1.895e-02;8.029e-01;-1.826e-02;1.039e+00;1.038e+00;8.136e-01;2.651e-03;1.038e+00;7.501e-01;-1.706e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.070032000;1.038e+00;8.334e-01;-1.917e-02;8.029e-01;-1.847e-02;1.039e+00;1.038e+00;8.136e-01;2.438e-03;1.038e+00;7.501e-01;-1.726e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.071032000;1.038e+00;8.334e-01;-1.918e-02;8.029e-01;-1.847e-02;1.039e+00;1.038e+00;8.137e-01;2.436e-03;1.038e+00;7.501e-01;-1.726e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.126032000;1.038e+00;8.334e-01;-1.933e-02;8.029e-01;-1.862e-02;1.039e+00;1.038e+00;8.137e-01;2.292e-03;1.038e+00;7.501e-01;-1.740e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.127032000;1.038e+00;8.334e-01;-1.933e-02;8.030e-01;-1.862e-02;1.039e+00;1.038e+00;8.137e-01;2.290e-03;1.038e+00;7.501e-01;-1.740e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.163032000;1.038e+00;8.334e-01;-1.943e-02;8.030e-01;-1.872e-02;1.039e+00;1.038e+00;8.137e-01;2.200e-03;1.038e+00;7.501e-01;-1.748e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.190032000;1.038e+00;8.334e-01;-1.949e-02;8.030e-01;-1.878e-02;1.039e+00;1.038e+00;8.137e-01;2.133e-03;1.038e+00;7.501e-01;-1.755e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.191032000;1.038e+00;8.334e-01;-1.950e-02;8.030e-01;-1.879e-02;1.039e+00;1.038e+00;8.137e-01;2.131e-03;1.038e+00;7.501e-01;-1.755e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.202032000;1.038e+00;8.334e-01;-1.952e-02;8.030e-01;-1.881e-02;1.039e+00;1.038e+00;8.137e-01;2.105e-03;1.038e+00;7.501e-01;-1.757e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.203032000;1.038e+00;8.334e-01;-1.953e-02;8.030e-01;-1.881e-02;1.039e+00;1.038e+00;8.138e-01;2.102e-03;1.038e+00;7.501e-01;-1.757e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.209032000;1.038e+00;8.334e-01;-1.954e-02;8.030e-01;-1.883e-02;1.039e+00;1.038e+00;8.138e-01;2.087e-03;1.038e+00;7.501e-01;-1.759e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.267032000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.039e+00;1.038e+00;8.138e-01;1.955e-03;1.038e+00;7.501e-01;-1.771e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.268032000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.038e+00;1.038e+00;8.138e-01;1.952e-03;1.038e+00;7.501e-01;-1.772e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.276032000;1.038e+00;8.334e-01;-1.970e-02;8.030e-01;-1.899e-02;1.038e+00;1.038e+00;8.138e-01;1.934e-03;1.038e+00;7.501e-01;-1.773e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.277032000;1.038e+00;8.334e-01;-1.971e-02;8.031e-01;-1.899e-02;1.038e+00;1.038e+00;8.138e-01;1.932e-03;1.038e+00;7.501e-01;-1.774e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.353032000;1.038e+00;8.334e-01;-1.988e-02;8.031e-01;-1.915e-02;1.038e+00;1.038e+00;8.138e-01;1.770e-03;1.038e+00;7.501e-01;-1.789e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.354032000;1.038e+00;8.334e-01;-1.988e-02;8.031e-01;-1.915e-02;1.038e+00;1.038e+00;8.139e-01;1.768e-03;1.038e+00;7.501e-01;-1.789e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.452032000;1.038e+00;8.334e-01;-2.008e-02;8.031e-01;-1.935e-02;1.038e+00;1.038e+00;8.139e-01;1.577e-03;1.038e+00;7.501e-01;-1.807e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.453032000;1.038e+00;8.334e-01;-2.008e-02;8.032e-01;-1.935e-02;1.038e+00;1.038e+00;8.139e-01;1.575e-03;1.038e+00;7.501e-01;-1.807e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.477032000;1.038e+00;8.334e-01;-2.013e-02;8.032e-01;-1.940e-02;1.038e+00;1.038e+00;8.139e-01;1.531e-03;1.038e+00;7.501e-01;-1.811e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.482032000;1.038e+00;8.334e-01;-2.014e-02;8.032e-01;-1.940e-02;1.038e+00;1.038e+00;8.139e-01;1.523e-03;1.038e+00;7.501e-01;-1.812e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.493032000;1.038e+00;8.334e-01;-2.016e-02;8.032e-01;-1.942e-02;1.038e+00;1.038e+00;8.139e-01;1.502e-03;1.038e+00;7.501e-01;-1.814e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.496032000;1.038e+00;8.334e-01;-2.016e-02;8.032e-01;-1.943e-02;1.038e+00;1.038e+00;8.139e-01;1.498e-03;1.038e+00;7.501e-01;-1.815e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.532032000;1.038e+00;8.334e-01;-2.023e-02;8.032e-01;-1.949e-02;1.038e+00;1.038e+00;8.139e-01;1.436e-03;1.038e+00;7.501e-01;-1.820e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.533032000;1.038e+00;8.334e-01;-2.023e-02;8.032e-01;-1.949e-02;1.038e+00;1.038e+00;8.140e-01;1.434e-03;1.038e+00;7.501e-01;-1.820e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.674032000;1.038e+00;8.334e-01;-2.046e-02;8.032e-01;-1.972e-02;1.038e+00;1.038e+00;8.140e-01;1.216e-03;1.038e+00;7.501e-01;-1.841e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.675032000;1.038e+00;8.334e-01;-2.046e-02;8.033e-01;-1.972e-02;1.038e+00;1.038e+00;8.140e-01;1.215e-03;1.038e+00;7.501e-01;-1.841e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.732032000;1.038e+00;8.334e-01;-2.054e-02;8.033e-01;-1.980e-02;1.038e+00;1.038e+00;8.140e-01;1.138e-03;1.038e+00;7.501e-01;-1.848e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.758032000;1.038e+00;8.334e-01;-2.057e-02;8.033e-01;-1.983e-02;1.038e+00;1.038e+00;8.140e-01;1.105e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.764032000;1.038e+00;8.334e-01;-2.058e-02;8.033e-01;-1.984e-02;1.038e+00;1.038e+00;8.140e-01;1.098e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.765032000;1.038e+00;8.334e-01;-2.058e-02;8.033e-01;-1.984e-02;1.038e+00;1.038e+00;8.141e-01;1.097e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.768032000;1.038e+00;8.334e-01;-2.059e-02;8.033e-01;-1.984e-02;1.038e+00;1.038e+00;8.141e-01;1.092e-03;1.038e+00;7.501e-01;-1.853e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.785032000;1.038e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.072e-03;1.038e+00;7.501e-01;-1.855e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.786032000;1.037e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.071e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.792032000;1.037e+00;8.334e-01;-2.062e-02;8.033e-01;-1.987e-02;1.038e+00;1.038e+00;8.141e-01;1.063e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.924032000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.038e+00;8.141e-01;9.232e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.925032000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.037e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.999032000;1.037e+00;8.334e-01;-2.083e-02;8.033e-01;-2.008e-02;1.038e+00;1.037e+00;8.141e-01;8.557e-04;1.037e+00;7.501e-01;-1.875e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.000032000;1.037e+00;8.334e-01;-2.083e-02;8.034e-01;-2.008e-02;1.038e+00;1.037e+00;8.141e-01;8.546e-04;1.037e+00;7.501e-01;-1.875e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.037032000;1.037e+00;8.334e-01;-2.087e-02;8.034e-01;-2.011e-02;1.038e+00;1.037e+00;8.141e-01;8.257e-04;1.037e+00;7.501e-01;-1.878e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.040032000;1.037e+00;8.334e-01;-2.087e-02;8.034e-01;-2.012e-02;1.038e+00;1.037e+00;8.141e-01;8.236e-04;1.037e+00;7.501e-01;-1.878e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.061032000;1.037e+00;8.334e-01;-2.088e-02;8.034e-01;-2.013e-02;1.038e+00;1.037e+00;8.141e-01;8.075e-04;1.037e+00;7.501e-01;-1.880e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.080032000;1.037e+00;8.334e-01;-2.090e-02;8.034e-01;-2.014e-02;1.038e+00;1.037e+00;8.141e-01;7.936e-04;1.037e+00;7.501e-01;-1.881e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.132032000;1.037e+00;8.334e-01;-2.093e-02;8.034e-01;-2.018e-02;1.038e+00;1.037e+00;8.141e-01;7.593e-04;1.037e+00;7.501e-01;-1.884e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.133032000;1.037e+00;8.334e-01;-2.093e-02;8.034e-01;-2.018e-02;1.038e+00;1.037e+00;8.142e-01;7.593e-04;1.037e+00;7.501e-01;-1.884e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.337032000;1.037e+00;8.334e-01;-2.104e-02;8.034e-01;-2.028e-02;1.038e+00;1.037e+00;8.142e-01;6.630e-04;1.037e+00;7.501e-01;-1.893e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.361032000;1.037e+00;8.334e-01;-2.104e-02;8.034e-01;-2.029e-02;1.038e+00;1.037e+00;8.142e-01;6.555e-04;1.037e+00;7.501e-01;-1.894e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.384032000;1.037e+00;8.334e-01;-2.105e-02;8.034e-01;-2.029e-02;1.038e+00;1.037e+00;8.142e-01;6.491e-04;1.037e+00;7.501e-01;-1.895e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.392032000;1.037e+00;8.334e-01;-2.105e-02;8.034e-01;-2.029e-02;1.038e+00;1.037e+00;8.142e-01;6.469e-04;1.037e+00;7.501e-01;-1.895e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.687032000;1.037e+00;8.334e-01;-2.108e-02;8.034e-01;-2.032e-02;1.038e+00;1.037e+00;8.142e-01;6.255e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.698032000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.032e-02;1.038e+00;1.037e+00;8.142e-01;6.266e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.708032000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.031e-02;1.038e+00;1.037e+00;8.142e-01;6.276e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.724032000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.031e-02;1.038e+00;1.037e+00;8.142e-01;6.287e-04;1.037e+00;7.501e-01;-1.896e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.037032000;1.037e+00;8.334e-01;-2.098e-02;8.034e-01;-2.023e-02;1.038e+00;1.037e+00;8.142e-01;7.154e-04;1.037e+00;7.501e-01;-1.888e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.089032000;1.037e+00;8.334e-01;-2.096e-02;8.034e-01;-2.020e-02;1.038e+00;1.037e+00;8.142e-01;7.369e-04;1.037e+00;7.501e-01;-1.886e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.094032000;1.037e+00;8.334e-01;-2.096e-02;8.034e-01;-2.020e-02;1.038e+00;1.037e+00;8.142e-01;7.401e-04;1.037e+00;7.501e-01;-1.886e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.105032000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.020e-02;1.038e+00;1.037e+00;8.142e-01;7.444e-04;1.037e+00;7.501e-01;-1.886e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.111032000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.019e-02;1.038e+00;1.037e+00;8.142e-01;7.476e-04;1.037e+00;7.501e-01;-1.885e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.112032000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.019e-02;1.038e+00;1.037e+00;8.141e-01;7.476e-04;1.037e+00;7.501e-01;-1.885e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.283032000;1.037e+00;8.334e-01;-2.085e-02;8.034e-01;-2.010e-02;1.038e+00;1.037e+00;8.141e-01;8.364e-04;1.037e+00;7.501e-01;-1.877e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.284032000;1.037e+00;8.334e-01;-2.085e-02;8.033e-01;-2.010e-02;1.038e+00;1.037e+00;8.141e-01;8.375e-04;1.037e+00;7.501e-01;-1.877e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.422032000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.037e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.423032000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.038e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.475032000;1.037e+00;8.334e-01;-2.073e-02;8.033e-01;-1.998e-02;1.038e+00;1.038e+00;8.141e-01;9.563e-04;1.037e+00;7.501e-01;-1.866e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.481032000;1.037e+00;8.334e-01;-2.072e-02;8.033e-01;-1.998e-02;1.038e+00;1.038e+00;8.141e-01;9.606e-04;1.037e+00;7.501e-01;-1.865e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.494032000;1.037e+00;8.334e-01;-2.071e-02;8.033e-01;-1.997e-02;1.038e+00;1.038e+00;8.141e-01;9.692e-04;1.037e+00;7.501e-01;-1.864e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.520032000;1.037e+00;8.334e-01;-2.070e-02;8.033e-01;-1.995e-02;1.038e+00;1.038e+00;8.141e-01;9.874e-04;1.037e+00;7.501e-01;-1.863e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.635032000;1.037e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.070e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.636032000;1.038e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.071e-03;1.038e+00;7.501e-01;-1.855e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.640032000;1.038e+00;8.334e-01;-2.060e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.074e-03;1.038e+00;7.501e-01;-1.854e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.641032000;1.038e+00;8.334e-01;-2.060e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.140e-01;1.074e-03;1.038e+00;7.501e-01;-1.854e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.789032000;1.038e+00;8.334e-01;-2.049e-02;8.033e-01;-1.974e-02;1.038e+00;1.038e+00;8.140e-01;1.188e-03;1.038e+00;7.501e-01;-1.844e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.790032000;1.038e+00;8.334e-01;-2.048e-02;8.032e-01;-1.974e-02;1.038e+00;1.038e+00;8.140e-01;1.189e-03;1.038e+00;7.501e-01;-1.844e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.056032000;1.038e+00;8.334e-01;-2.026e-02;8.032e-01;-1.952e-02;1.038e+00;1.038e+00;8.140e-01;1.405e-03;1.038e+00;7.501e-01;-1.823e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.057032000;1.038e+00;8.334e-01;-2.026e-02;8.032e-01;-1.952e-02;1.038e+00;1.038e+00;8.139e-01;1.406e-03;1.038e+00;7.501e-01;-1.823e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.221032000;1.038e+00;8.334e-01;-2.011e-02;8.032e-01;-1.938e-02;1.038e+00;1.038e+00;8.139e-01;1.544e-03;1.038e+00;7.501e-01;-1.810e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.222032000;1.038e+00;8.334e-01;-2.011e-02;8.031e-01;-1.938e-02;1.038e+00;1.038e+00;8.139e-01;1.545e-03;1.038e+00;7.501e-01;-1.810e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.452032000;1.038e+00;8.334e-01;-1.990e-02;8.031e-01;-1.918e-02;1.038e+00;1.038e+00;8.139e-01;1.742e-03;1.038e+00;7.501e-01;-1.791e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.453032000;1.038e+00;8.334e-01;-1.990e-02;8.031e-01;-1.918e-02;1.038e+00;1.038e+00;8.138e-01;1.742e-03;1.038e+00;7.501e-01;-1.791e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.645032000;1.038e+00;8.334e-01;-1.973e-02;8.031e-01;-1.902e-02;1.038e+00;1.038e+00;8.138e-01;1.905e-03;1.038e+00;7.501e-01;-1.776e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.646032000;1.038e+00;8.334e-01;-1.973e-02;8.030e-01;-1.901e-02;1.038e+00;1.038e+00;8.138e-01;1.906e-03;1.038e+00;7.501e-01;-1.776e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.703032000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.038e+00;1.038e+00;8.138e-01;1.953e-03;1.038e+00;7.501e-01;-1.772e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.704032000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.039e+00;1.038e+00;8.138e-01;1.954e-03;1.038e+00;7.501e-01;-1.771e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.847032000;1.038e+00;8.334e-01;-1.956e-02;8.030e-01;-1.885e-02;1.039e+00;1.038e+00;8.138e-01;2.070e-03;1.038e+00;7.501e-01;-1.760e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.848032000;1.038e+00;8.334e-01;-1.956e-02;8.030e-01;-1.885e-02;1.039e+00;1.038e+00;8.137e-01;2.071e-03;1.038e+00;7.501e-01;-1.760e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.997032000;1.038e+00;8.334e-01;-1.943e-02;8.030e-01;-1.872e-02;1.039e+00;1.038e+00;8.137e-01;2.190e-03;1.038e+00;7.501e-01;-1.749e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.034032000;1.038e+00;8.334e-01;-1.940e-02;8.030e-01;-1.870e-02;1.039e+00;1.038e+00;8.137e-01;2.218e-03;1.038e+00;7.501e-01;-1.746e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.044032000;1.038e+00;8.334e-01;-1.940e-02;8.030e-01;-1.869e-02;1.039e+00;1.038e+00;8.137e-01;2.227e-03;1.038e+00;7.501e-01;-1.746e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.074032000;1.038e+00;8.334e-01;-1.937e-02;8.030e-01;-1.866e-02;1.039e+00;1.038e+00;8.137e-01;2.249e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.086032000;1.038e+00;8.334e-01;-1.936e-02;8.030e-01;-1.866e-02;1.039e+00;1.038e+00;8.137e-01;2.259e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.087032000;1.038e+00;8.334e-01;-1.936e-02;8.029e-01;-1.865e-02;1.039e+00;1.038e+00;8.137e-01;2.259e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.289032000;1.038e+00;8.334e-01;-1.921e-02;8.029e-01;-1.850e-02;1.039e+00;1.038e+00;8.137e-01;2.407e-03;1.038e+00;7.501e-01;-1.729e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.290032000;1.038e+00;8.334e-01;-1.921e-02;8.029e-01;-1.850e-02;1.039e+00;1.038e+00;8.136e-01;2.408e-03;1.038e+00;7.501e-01;-1.728e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.600032000;1.038e+00;8.334e-01;-1.899e-02;8.029e-01;-1.829e-02;1.039e+00;1.038e+00;8.136e-01;2.616e-03;1.038e+00;7.501e-01;-1.709e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.601032000;1.038e+00;8.334e-01;-1.899e-02;8.028e-01;-1.829e-02;1.039e+00;1.038e+00;8.136e-01;2.616e-03;1.038e+00;7.501e-01;-1.709e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.760032000;1.038e+00;8.334e-01;-1.889e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.711e-03;1.038e+00;7.501e-01;-1.700e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.765032000;1.038e+00;8.334e-01;-1.888e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.714e-03;1.038e+00;7.501e-01;-1.700e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.767032000;1.038e+00;8.334e-01;-1.888e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.715e-03;1.038e+00;7.501e-01;-1.699e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.802032000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.136e-01;2.736e-03;1.038e+00;7.501e-01;-1.698e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.810032000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.136e-01;2.740e-03;1.038e+00;7.501e-01;-1.697e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.811032000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.135e-01;2.740e-03;1.038e+00;7.501e-01;-1.697e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.267861000;1.038e+00;8.334e-01;-1.861e-02;8.028e-01;-1.793e-02;1.039e+00;1.038e+00;8.135e-01;2.975e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.268861000;1.038e+00;8.334e-01;-1.861e-02;8.027e-01;-1.793e-02;1.039e+00;1.038e+00;8.135e-01;2.976e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.486774000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.135e-01;3.080e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.487286000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.134e-01;3.080e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.746286000;1.038e+00;8.334e-01;-1.838e-02;8.027e-01;-1.770e-02;1.039e+00;1.038e+00;8.134e-01;3.193e-03;1.038e+00;7.501e-01;-1.654e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.806286000;1.038e+00;8.334e-01;-1.836e-02;8.027e-01;-1.768e-02;1.039e+00;1.038e+00;8.134e-01;3.217e-03;1.038e+00;7.501e-01;-1.652e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.826286000;1.038e+00;8.334e-01;-1.835e-02;8.027e-01;-1.767e-02;1.039e+00;1.038e+00;8.134e-01;3.224e-03;1.038e+00;7.501e-01;-1.651e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.840286000;1.038e+00;8.334e-01;-1.834e-02;8.027e-01;-1.767e-02;1.039e+00;1.038e+00;8.134e-01;3.228e-03;1.038e+00;7.501e-01;-1.651e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.170286000;1.038e+00;8.334e-01;-1.823e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.335e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.171286000;1.038e+00;8.334e-01;-1.823e-02;8.026e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.335e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.425286000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.426286000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.520286000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.134e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.521286000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.133e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.605286000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.429e-03;1.038e+00;7.501e-01;-1.632e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.632286000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.434e-03;1.038e+00;7.501e-01;-1.632e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.646286000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.436e-03;1.038e+00;7.501e-01;-1.631e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.668286000;1.038e+00;8.334e-01;-1.812e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.439e-03;1.038e+00;7.501e-01;-1.631e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.081286000;1.038e+00;8.334e-01;-1.808e-02;8.026e-01;-1.741e-02;1.040e+00;1.038e+00;8.133e-01;3.478e-03;1.038e+00;7.501e-01;-1.627e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.225286000;1.038e+00;8.334e-01;-1.808e-02;8.026e-01;-1.741e-02;1.040e+00;1.038e+00;8.133e-01;3.485e-03;1.038e+00;7.501e-01;-1.627e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.886286000;1.038e+00;8.334e-01;-1.809e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.467e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.926286000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.465e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.996286000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.458e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.009286000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.744e-02;1.040e+00;1.038e+00;8.133e-01;3.457e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.427286000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.133e-01;3.415e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.428286000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.134e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.579286000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.580286000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.016286000;1.038e+00;8.334e-01;-1.823e-02;8.026e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.338e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.017286000;1.038e+00;8.334e-01;-1.823e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.338e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.519286000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.776e-02;1.039e+00;1.038e+00;8.134e-01;3.143e-03;1.038e+00;7.501e-01;-1.659e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.566286000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.776e-02;1.039e+00;1.038e+00;8.134e-01;3.137e-03;1.038e+00;7.501e-01;-1.660e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.600286000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.777e-02;1.039e+00;1.038e+00;8.134e-01;3.134e-03;1.038e+00;7.501e-01;-1.660e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.651286000;1.038e+00;8.334e-01;-1.845e-02;8.027e-01;-1.777e-02;1.039e+00;1.038e+00;8.134e-01;3.129e-03;1.038e+00;7.501e-01;-1.661e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.170286000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.134e-01;3.083e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.171286000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.135e-01;3.083e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.974706000;1.038e+00;8.334e-01;-1.855e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.034e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
15.068706000;1.038e+00;8.334e-01;-1.855e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.030e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
15.073706000;1.038e+00;8.334e-01;-1.855e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.028e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
15.081706000;1.038e+00;8.334e-01;-1.856e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.028e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
15.124706000;1.038e+00;8.334e-01;-1.856e-02;8.027e-01;-1.788e-02;1.039e+00;1.038e+00;8.135e-01;3.026e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
16.377706000;1.038e+00;8.334e-01;-1.861e-02;8.027e-01;-1.792e-02;1.039e+00;1.038e+00;8.135e-01;2.978e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
16.378706000;1.038e+00;8.334e-01;-1.861e-02;8.028e-01;-1.792e-02;1.039e+00;1.038e+00;8.135e-01;2.978e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.930e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.930e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.002020000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.932e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.004020000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.938e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.019020000;1.038e+00;8.334e-01;-1.854e-02;8.028e-01;-1.786e-02;1.039e+00;1.038e+00;8.135e-01;3.039e-03;1.038e+00;7.501e-01;-1.669e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.020020000;1.038e+00;8.334e-01;-1.854e-02;8.028e-01;-1.785e-02;1.039e+00;1.038e+00;8.135e-01;3.048e-03;1.038e+00;7.501e-01;-1.668e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.022020000;1.038e+00;8.334e-01;-1.852e-02;8.028e-01;-1.784e-02;1.039e+00;1.038e+00;8.135e-01;3.066e-03;1.038e+00;7.501e-01;-1.666e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.032020000;1.038e+00;8.334e-01;-1.842e-02;8.028e-01;-1.774e-02;1.039e+00;1.038e+00;8.135e-01;3.162e-03;1.038e+00;7.501e-01;-1.658e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.033020000;1.038e+00;8.335e-01;-1.841e-02;8.028e-01;-1.773e-02;1.039e+00;1.038e+00;8.135e-01;3.172e-03;1.038e+00;7.501e-01;-1.657e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.034020000;1.038e+00;8.335e-01;-1.840e-02;8.028e-01;-1.772e-02;1.039e+00;1.038e+00;8.135e-01;3.181e-03;1.038e+00;7.501e-01;-1.656e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.035020000;1.038e+00;8.335e-01;-1.839e-02;8.027e-01;-1.771e-02;1.039e+00;1.038e+00;8.135e-01;3.192e-03;1.038e+00;7.501e-01;-1.655e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.048020000;1.038e+00;8.335e-01;-1.825e-02;8.027e-01;-1.757e-02;1.039e+00;1.038e+00;8.135e-01;3.325e-03;1.038e+00;7.501e-01;-1.642e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.049020000;1.038e+00;8.335e-01;-1.824e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.334e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.055020000;1.038e+00;8.335e-01;-1.817e-02;8.027e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.397e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.056020000;1.038e+00;8.335e-01;-1.816e-02;8.027e-01;-1.749e-02;1.040e+00;1.038e+00;8.134e-01;3.408e-03;1.038e+00;7.501e-01;-1.634e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.061020000;1.038e+00;8.335e-01;-1.810e-02;8.027e-01;-1.744e-02;1.040e+00;1.038e+00;8.134e-01;3.461e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.071020000;1.038e+00;8.335e-01;-1.799e-02;8.027e-01;-1.733e-02;1.040e+00;1.038e+00;8.134e-01;3.570e-03;1.038e+00;7.501e-01;-1.619e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.072020000;1.038e+00;8.335e-01;-1.798e-02;8.027e-01;-1.731e-02;1.040e+00;1.039e+00;8.134e-01;3.581e-03;1.038e+00;7.501e-01;-1.618e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.074020000;1.038e+00;8.335e-01;-1.796e-02;8.027e-01;-1.729e-02;1.040e+00;1.039e+00;8.134e-01;3.603e-03;1.038e+00;7.501e-01;-1.616e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.081020000;1.038e+00;8.335e-01;-1.787e-02;8.027e-01;-1.721e-02;1.040e+00;1.039e+00;8.134e-01;3.681e-03;1.038e+00;7.501e-01;-1.609e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.082020000;1.038e+00;8.335e-01;-1.786e-02;8.026e-01;-1.720e-02;1.040e+00;1.039e+00;8.134e-01;3.693e-03;1.038e+00;7.501e-01;-1.608e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.087020000;1.038e+00;8.335e-01;-1.780e-02;8.026e-01;-1.714e-02;1.040e+00;1.039e+00;8.134e-01;3.750e-03;1.038e+00;7.501e-01;-1.602e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.088020000;1.038e+00;8.335e-01;-1.779e-02;8.026e-01;-1.713e-02;1.040e+00;1.039e+00;8.133e-01;3.761e-03;1.038e+00;7.501e-01;-1.601e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.101020000;1.038e+00;8.335e-01;-1.763e-02;8.026e-01;-1.698e-02;1.040e+00;1.039e+00;8.133e-01;3.910e-03;1.038e+00;7.501e-01;-1.587e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.102020000;1.039e+00;8.335e-01;-1.762e-02;8.026e-01;-1.697e-02;1.040e+00;1.039e+00;8.133e-01;3.922e-03;1.039e+00;7.501e-01;-1.586e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.115020000;1.039e+00;8.335e-01;-1.746e-02;8.026e-01;-1.681e-02;1.040e+00;1.039e+00;8.133e-01;4.076e-03;1.039e+00;7.501e-01;-1.571e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.116020000;1.039e+00;8.335e-01;-1.745e-02;8.025e-01;-1.680e-02;1.040e+00;1.039e+00;8.133e-01;4.087e-03;1.039e+00;7.501e-01;-1.570e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.118020000;1.039e+00;8.335e-01;-1.742e-02;8.025e-01;-1.678e-02;1.040e+00;1.039e+00;8.133e-01;4.111e-03;1.039e+00;7.501e-01;-1.568e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.119020000;1.039e+00;8.335e-01;-1.741e-02;8.025e-01;-1.676e-02;1.040e+00;1.039e+00;8.132e-01;4.124e-03;1.039e+00;7.501e-01;-1.567e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.146020000;1.039e+00;8.335e-01;-1.707e-02;8.025e-01;-1.643e-02;1.040e+00;1.039e+00;8.132e-01;4.452e-03;1.039e+00;7.501e-01;-1.536e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.147020000;1.039e+00;8.335e-01;-1.705e-02;8.024e-01;-1.642e-02;1.040e+00;1.039e+00;8.131e-01;4.464e-03;1.039e+00;7.501e-01;-1.535e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.171020000;1.039e+00;8.335e-01;-1.674e-02;8.024e-01;-1.611e-02;1.040e+00;1.039e+00;8.131e-01;4.764e-03;1.039e+00;7.501e-01;-1.506e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.173020000;1.039e+00;8.335e-01;-1.671e-02;8.024e-01;-1.609e-02;1.040e+00;1.039e+00;8.131e-01;4.790e-03;1.039e+00;7.501e-01;-1.504e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.174020000;1.039e+00;8.335e-01;-1.670e-02;8.024e-01;-1.607e-02;1.040e+00;1.039e+00;8.130e-01;4.803e-03;1.039e+00;7.501e-01;-1.503e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.175020000;1.039e+00;8.335e-01;-1.668e-02;8.024e-01;-1.606e-02;1.040e+00;1.039e+00;8.130e-01;4.816e-03;1.039e+00;7.501e-01;-1.502e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.176020000;1.039e+00;8.335e-01;-1.667e-02;8.023e-01;-1.605e-02;1.040e+00;1.039e+00;8.130e-01;4.828e-03;1.039e+00;7.501e-01;-1.500e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.178020000;1.039e+00;8.335e-01;-1.664e-02;8.023e-01;-1.602e-02;1.040e+00;1.039e+00;8.130e-01;4.854e-03;1.039e+00;7.501e-01;-1.498e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.179020000;1.039e+00;8.335e-01;-1.663e-02;8.023e-01;-1.601e-02;1.041e+00;1.039e+00;8.130e-01;4.866e-03;1.039e+00;7.501e-01;-1.497e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.180020000;1.039e+00;8.335e-01;-1.662e-02;8.023e-01;-1.600e-02;1.041e+00;1.039e+00;8.130e-01;4.879e-03;1.039e+00;7.501e-01;-1.495e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.185020000;1.039e+00;8.335e-01;-1.655e-02;8.023e-01;-1.593e-02;1.041e+00;1.039e+00;8.130e-01;4.943e-03;1.039e+00;7.501e-01;-1.490e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.192020000;1.039e+00;8.335e-01;-1.646e-02;8.023e-01;-1.584e-02;1.041e+00;1.039e+00;8.130e-01;5.032e-03;1.039e+00;7.501e-01;-1.481e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.199020000;1.039e+00;8.335e-01;-1.636e-02;8.023e-01;-1.575e-02;1.041e+00;1.039e+00;8.130e-01;5.123e-03;1.039e+00;7.501e-01;-1.473e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.200020000;1.039e+00;8.335e-01;-1.635e-02;8.023e-01;-1.573e-02;1.041e+00;1.039e+00;8.129e-01;5.136e-03;1.039e+00;7.501e-01;-1.471e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.202020000;1.039e+00;8.335e-01;-1.632e-02;8.023e-01;-1.571e-02;1.041e+00;1.039e+00;8.129e-01;5.162e-03;1.039e+00;7.501e-01;-1.469e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.203020000;1.039e+00;8.335e-01;-1.631e-02;8.022e-01;-1.570e-02;1.041e+00;1.039e+00;8.129e-01;5.174e-03;1.039e+00;7.501e-01;-1.468e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.225020000;1.039e+00;8.335e-01;-1.601e-02;8.022e-01;-1.540e-02;1.041e+00;1.039e+00;8.129e-01;5.460e-03;1.039e+00;7.501e-01;-1.440e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.226020000;1.039e+00;8.335e-01;-1.599e-02;8.022e-01;-1.539e-02;1.041e+00;1.039e+00;8.128e-01;5.473e-03;1.039e+00;7.501e-01;-1.439e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.230020000;1.039e+00;8.335e-01;-1.594e-02;8.022e-01;-1.534e-02;1.041e+00;1.039e+00;8.128e-01;5.526e-03;1.039e+00;7.501e-01;-1.434e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.231020000;1.039e+00;8.335e-01;-1.592e-02;8.021e-01;-1.532e-02;1.041e+00;1.039e+00;8.128e-01;5.539e-03;1.039e+00;7.501e-01;-1.433e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.250020000;1.039e+00;8.335e-01;-1.566e-02;8.021e-01;-1.507e-02;1.041e+00;1.039e+00;8.128e-01;5.789e-03;1.039e+00;7.501e-01;-1.409e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.251020000;1.039e+00;8.335e-01;-1.565e-02;8.021e-01;-1.506e-02;1.041e+00;1.039e+00;8.127e-01;5.803e-03;1.039e+00;7.501e-01;-1.408e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.256020000;1.039e+00;8.335e-01;-1.558e-02;8.021e-01;-1.499e-02;1.041e+00;1.039e+00;8.127e-01;5.869e-03;1.039e+00;7.501e-01;-1.402e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.257020000;1.039e+00;8.335e-01;-1.556e-02;8.020e-01;-1.498e-02;1.041e+00;1.039e+00;8.127e-01;5.882e-03;1.039e+00;7.501e-01;-1.401e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.274020000;1.039e+00;8.335e-01;-1.532e-02;8.020e-01;-1.475e-02;1.041e+00;1.039e+00;8.127e-01;6.108e-03;1.039e+00;7.501e-01;-1.379e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.275020000;1.039e+00;8.335e-01;-1.531e-02;8.020e-01;-1.473e-02;1.041e+00;1.039e+00;8.126e-01;6.121e-03;1.039e+00;7.501e-01;-1.378e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.281020000;1.039e+00;8.335e-01;-1.523e-02;8.020e-01;-1.465e-02;1.041e+00;1.039e+00;8.126e-01;6.202e-03;1.039e+00;7.501e-01;-1.370e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.282020000;1.039e+00;8.335e-01;-1.521e-02;8.020e-01;-1.464e-02;1.041e+00;1.040e+00;8.126e-01;6.215e-03;1.039e+00;7.501e-01;-1.369e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.283020000;1.039e+00;8.335e-01;-1.520e-02;8.019e-01;-1.462e-02;1.041e+00;1.040e+00;8.126e-01;6.228e-03;1.039e+00;7.501e-01;-1.368e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.288020000;1.039e+00;8.335e-01;-1.513e-02;8.019e-01;-1.456e-02;1.041e+00;1.040e+00;8.126e-01;6.294e-03;1.039e+00;7.501e-01;-1.362e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.289020000;1.039e+00;8.335e-01;-1.511e-02;8.019e-01;-1.454e-02;1.042e+00;1.040e+00;8.126e-01;6.308e-03;1.039e+00;7.501e-01;-1.360e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.298020000;1.039e+00;8.335e-01;-1.499e-02;8.019e-01;-1.442e-02;1.042e+00;1.040e+00;8.126e-01;6.429e-03;1.039e+00;7.501e-01;-1.349e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.299020000;1.039e+00;8.335e-01;-1.497e-02;8.019e-01;-1.441e-02;1.042e+00;1.040e+00;8.125e-01;6.442e-03;1.039e+00;7.501e-01;-1.348e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.306020000;1.039e+00;8.335e-01;-1.487e-02;8.019e-01;-1.431e-02;1.042e+00;1.040e+00;8.125e-01;6.535e-03;1.039e+00;7.501e-01;-1.339e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.307020000;1.039e+00;8.335e-01;-1.486e-02;8.019e-01;-1.430e-02;1.042e+00;1.040e+00;8.125e-01;6.549e-03;1.039e+00;7.501e-01;-1.337e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.308020000;1.039e+00;8.335e-01;-1.485e-02;8.018e-01;-1.428e-02;1.042e+00;1.040e+00;8.125e-01;6.563e-03;1.039e+00;7.501e-01;-1.336e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.310020000;1.039e+00;8.335e-01;-1.482e-02;8.018e-01;-1.426e-02;1.042e+00;1.040e+00;8.125e-01;6.590e-03;1.039e+00;7.501e-01;-1.334e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.319020000;1.039e+00;8.335e-01;-1.469e-02;8.018e-01;-1.413e-02;1.042e+00;1.040e+00;8.125e-01;6.710e-03;1.039e+00;7.501e-01;-1.322e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.320020000;1.040e+00;8.335e-01;-1.468e-02;8.018e-01;-1.412e-02;1.042e+00;1.040e+00;8.125e-01;6.724e-03;1.040e+00;7.501e-01;-1.321e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.322020000;1.040e+00;8.335e-01;-1.465e-02;8.018e-01;-1.409e-02;1.042e+00;1.040e+00;8.125e-01;6.751e-03;1.040e+00;7.501e-01;-1.318e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.323020000;1.040e+00;8.335e-01;-1.463e-02;8.018e-01;-1.408e-02;1.042e+00;1.040e+00;8.124e-01;6.765e-03;1.040e+00;7.501e-01;-1.317e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.325020000;1.040e+00;8.335e-01;-1.461e-02;8.018e-01;-1.405e-02;1.042e+00;1.040e+00;8.124e-01;6.791e-03;1.040e+00;7.501e-01;-1.315e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.333020000;1.040e+00;8.335e-01;-1.449e-02;8.018e-01;-1.394e-02;1.042e+00;1.040e+00;8.124e-01;6.899e-03;1.040e+00;7.501e-01;-1.304e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.334020000;1.040e+00;8.335e-01;-1.448e-02;8.017e-01;-1.393e-02;1.042e+00;1.040e+00;8.124e-01;6.913e-03;1.040e+00;7.501e-01;-1.303e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.346020000;1.040e+00;8.335e-01;-1.431e-02;8.017e-01;-1.376e-02;1.042e+00;1.040e+00;8.124e-01;7.075e-03;1.040e+00;7.501e-01;-1.288e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.347020000;1.040e+00;8.335e-01;-1.429e-02;8.017e-01;-1.375e-02;1.042e+00;1.040e+00;8.123e-01;7.089e-03;1.040e+00;7.501e-01;-1.286e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.358020000;1.040e+00;8.335e-01;-1.414e-02;8.017e-01;-1.360e-02;1.042e+00;1.040e+00;8.123e-01;7.237e-03;1.040e+00;7.501e-01;-1.272e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.359020000;1.040e+00;8.335e-01;-1.412e-02;8.016e-01;-1.358e-02;1.042e+00;1.040e+00;8.123e-01;7.251e-03;1.040e+00;7.501e-01;-1.271e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.370020000;1.040e+00;8.335e-01;-1.397e-02;8.016e-01;-1.343e-02;1.042e+00;1.040e+00;8.123e-01;7.400e-03;1.040e+00;7.501e-01;-1.257e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.371020000;1.040e+00;8.335e-01;-1.395e-02;8.016e-01;-1.342e-02;1.042e+00;1.040e+00;8.122e-01;7.413e-03;1.040e+00;7.501e-01;-1.256e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.384020000;1.040e+00;8.335e-01;-1.377e-02;8.016e-01;-1.324e-02;1.042e+00;1.040e+00;8.122e-01;7.590e-03;1.040e+00;7.501e-01;-1.239e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.385020000;1.040e+00;8.335e-01;-1.375e-02;8.015e-01;-1.322e-02;1.042e+00;1.040e+00;8.122e-01;7.602e-03;1.040e+00;7.501e-01;-1.238e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.393020000;1.040e+00;8.335e-01;-1.364e-02;8.015e-01;-1.311e-02;1.042e+00;1.040e+00;8.122e-01;7.711e-03;1.040e+00;7.501e-01;-1.227e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.394020000;1.040e+00;8.335e-01;-1.362e-02;8.015e-01;-1.310e-02;1.042e+00;1.040e+00;8.121e-01;7.725e-03;1.040e+00;7.501e-01;-1.226e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.395020000;1.040e+00;8.335e-01;-1.361e-02;8.015e-01;-1.309e-02;1.042e+00;1.040e+00;8.121e-01;7.739e-03;1.040e+00;7.501e-01;-1.225e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.396020000;1.040e+00;8.335e-01;-1.359e-02;8.015e-01;-1.307e-02;1.043e+00;1.040e+00;8.121e-01;7.753e-03;1.040e+00;7.501e-01;-1.223e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.408020000;1.040e+00;8.335e-01;-1.342e-02;8.015e-01;-1.291e-02;1.043e+00;1.040e+00;8.121e-01;7.916e-03;1.040e+00;7.501e-01;-1.208e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.409020000;1.040e+00;8.335e-01;-1.341e-02;8.014e-01;-1.289e-02;1.043e+00;1.040e+00;8.121e-01;7.928e-03;1.040e+00;7.501e-01;-1.207e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.417020000;1.040e+00;8.335e-01;-1.329e-02;8.014e-01;-1.278e-02;1.043e+00;1.040e+00;8.121e-01;8.037e-03;1.040e+00;7.501e-01;-1.196e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.418020000;1.040e+00;8.335e-01;-1.328e-02;8.014e-01;-1.277e-02;1.043e+00;1.040e+00;8.120e-01;8.051e-03;1.040e+00;7.501e-01;-1.195e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.424020000;1.040e+00;8.335e-01;-1.319e-02;8.014e-01;-1.269e-02;1.043e+00;1.040e+00;8.120e-01;8.133e-03;1.040e+00;7.501e-01;-1.187e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.425020000;1.040e+00;8.334e-01;-1.318e-02;8.014e-01;-1.267e-02;1.043e+00;1.040e+00;8.120e-01;8.147e-03;1.040e+00;7.501e-01;-1.186e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.434020000;1.040e+00;8.334e-01;-1.305e-02;8.014e-01;-1.255e-02;1.043e+00;1.040e+00;8.120e-01;8.268e-03;1.040e+00;7.501e-01;-1.175e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.435020000;1.040e+00;8.334e-01;-1.304e-02;8.013e-01;-1.253e-02;1.043e+00;1.040e+00;8.120e-01;8.282e-03;1.040e+00;7.501e-01;-1.173e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.440020000;1.040e+00;8.334e-01;-1.296e-02;8.013e-01;-1.246e-02;1.043e+00;1.040e+00;8.120e-01;8.350e-03;1.040e+00;7.501e-01;-1.167e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.441020000;1.040e+00;8.334e-01;-1.295e-02;8.013e-01;-1.245e-02;1.043e+00;1.040e+00;8.119e-01;8.364e-03;1.040e+00;7.501e-01;-1.166e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.459020000;1.040e+00;8.334e-01;-1.269e-02;8.013e-01;-1.220e-02;1.043e+00;1.040e+00;8.119e-01;8.609e-03;1.040e+00;7.501e-01;-1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.460020000;1.040e+00;8.334e-01;-1.268e-02;8.012e-01;-1.219e-02;1.043e+00;1.040e+00;8.119e-01;8.623e-03;1.040e+00;7.501e-01;-1.141e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.464020000;1.040e+00;8.334e-01;-1.262e-02;8.012e-01;-1.213e-02;1.043e+00;1.040e+00;8.119e-01;8.677e-03;1.040e+00;7.501e-01;-1.136e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.465020000;1.040e+00;8.334e-01;-1.261e-02;8.012e-01;-1.212e-02;1.043e+00;1.040e+00;8.118e-01;8.690e-03;1.040e+00;7.501e-01;-1.134e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.475020000;1.040e+00;8.334e-01;-1.246e-02;8.012e-01;-1.198e-02;1.043e+00;1.040e+00;8.118e-01;8.826e-03;1.040e+00;7.501e-01;-1.122e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.476020000;1.040e+00;8.334e-01;-1.245e-02;8.012e-01;-1.197e-02;1.043e+00;1.041e+00;8.118e-01;8.840e-03;1.040e+00;7.501e-01;-1.120e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.484020000;1.040e+00;8.334e-01;-1.233e-02;8.012e-01;-1.186e-02;1.043e+00;1.041e+00;8.118e-01;8.948e-03;1.040e+00;7.501e-01;-1.110e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.485020000;1.040e+00;8.334e-01;-1.232e-02;8.011e-01;-1.184e-02;1.043e+00;1.041e+00;8.118e-01;8.962e-03;1.040e+00;7.501e-01;-1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.487020000;1.040e+00;8.334e-01;-1.229e-02;8.011e-01;-1.181e-02;1.043e+00;1.041e+00;8.118e-01;8.990e-03;1.040e+00;7.501e-01;-1.106e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.488020000;1.040e+00;8.334e-01;-1.228e-02;8.011e-01;-1.180e-02;1.043e+00;1.041e+00;8.117e-01;9.003e-03;1.040e+00;7.501e-01;-1.105e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.500020000;1.040e+00;8.334e-01;-1.210e-02;8.011e-01;-1.163e-02;1.043e+00;1.041e+00;8.117e-01;9.166e-03;1.040e+00;7.501e-01;-1.089e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.501020000;1.040e+00;8.334e-01;-1.209e-02;8.011e-01;-1.162e-02;1.044e+00;1.041e+00;8.117e-01;9.180e-03;1.040e+00;7.501e-01;-1.088e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.509020000;1.040e+00;8.334e-01;-1.198e-02;8.011e-01;-1.151e-02;1.044e+00;1.041e+00;8.117e-01;9.289e-03;1.040e+00;7.501e-01;-1.078e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
