time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.510020000;1.040e+00;8.334e-01;-1.196e-02;8.010e-01;-1.150e-02;1.044e+00;1.041e+00;8.117e-01;9.302e-03;1.040e+00;7.501e-01;-1.077e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.511020000;1.040e+00;8.334e-01;-1.195e-02;8.010e-01;-1.148e-02;1.044e+00;1.041e+00;8.117e-01;9.315e-03;1.040e+00;7.501e-01;-1.075e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.512020000;1.040e+00;8.334e-01;-1.193e-02;8.010e-01;-1.147e-02;1.044e+00;1.041e+00;8.116e-01;9.329e-03;1.040e+00;7.501e-01;-1.074e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.526020000;1.040e+00;8.334e-01;-1.173e-02;8.010e-01;-1.127e-02;1.044e+00;1.041e+00;8.116e-01;9.520e-03;1.040e+00;7.501e-01;-1.056e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.527020000;1.041e+00;8.334e-01;-1.172e-02;8.010e-01;-1.126e-02;1.044e+00;1.041e+00;8.116e-01;9.534e-03;1.041e+00;7.501e-01;-1.055e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.534020000;1.041e+00;8.334e-01;-1.162e-02;8.010e-01;-1.116e-02;1.044e+00;1.041e+00;8.116e-01;9.628e-03;1.041e+00;7.501e-01;-1.046e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.535020000;1.041e+00;8.334e-01;-1.160e-02;8.009e-01;-1.115e-02;1.044e+00;1.041e+00;8.116e-01;9.642e-03;1.041e+00;7.501e-01;-1.044e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.536020000;1.041e+00;8.334e-01;-1.159e-02;8.009e-01;-1.114e-02;1.044e+00;1.041e+00;8.115e-01;9.656e-03;1.041e+00;7.501e-01;-1.043e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.558020000;1.041e+00;8.334e-01;-1.127e-02;8.009e-01;-1.083e-02;1.044e+00;1.041e+00;8.115e-01;9.954e-03;1.041e+00;7.501e-01;-1.015e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.559020000;1.041e+00;8.334e-01;-1.126e-02;8.009e-01;-1.082e-02;1.044e+00;1.041e+00;8.114e-01;9.968e-03;1.041e+00;7.501e-01;-1.013e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.560020000;1.041e+00;8.334e-01;-1.124e-02;8.009e-01;-1.081e-02;1.044e+00;1.041e+00;8.114e-01;9.981e-03;1.041e+00;7.501e-01;-1.012e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.561020000;1.041e+00;8.334e-01;-1.123e-02;8.008e-01;-1.079e-02;1.044e+00;1.041e+00;8.114e-01;9.995e-03;1.041e+00;7.501e-01;-1.011e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.582020000;1.041e+00;8.334e-01;-1.093e-02;8.008e-01;-1.050e-02;1.044e+00;1.041e+00;8.114e-01;1.028e-02;1.041e+00;7.501e-01;-9.837e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.583020000;1.041e+00;8.334e-01;-1.092e-02;8.008e-01;-1.049e-02;1.044e+00;1.041e+00;8.113e-01;1.029e-02;1.041e+00;7.501e-01;-9.824e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.585020000;1.041e+00;8.334e-01;-1.089e-02;8.008e-01;-1.046e-02;1.044e+00;1.041e+00;8.113e-01;1.032e-02;1.041e+00;7.501e-01;-9.799e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.586020000;1.041e+00;8.334e-01;-1.087e-02;8.007e-01;-1.045e-02;1.044e+00;1.041e+00;8.113e-01;1.033e-02;1.041e+00;7.501e-01;-9.786e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.606020000;1.041e+00;8.334e-01;-1.059e-02;8.007e-01;-1.017e-02;1.044e+00;1.041e+00;8.113e-01;1.060e-02;1.041e+00;7.501e-01;-9.529e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.607020000;1.041e+00;8.334e-01;-1.057e-02;8.007e-01;-1.016e-02;1.044e+00;1.041e+00;8.112e-01;1.062e-02;1.041e+00;7.501e-01;-9.516e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.608020000;1.041e+00;8.334e-01;-1.056e-02;8.007e-01;-1.014e-02;1.045e+00;1.041e+00;8.112e-01;1.063e-02;1.041e+00;7.501e-01;-9.503e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.611020000;1.041e+00;8.334e-01;-1.052e-02;8.007e-01;-1.010e-02;1.045e+00;1.041e+00;8.112e-01;1.067e-02;1.041e+00;7.501e-01;-9.465e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.612020000;1.041e+00;8.334e-01;-1.050e-02;8.006e-01;-1.009e-02;1.045e+00;1.041e+00;8.112e-01;1.069e-02;1.041e+00;7.501e-01;-9.452e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.630020000;1.041e+00;8.334e-01;-1.025e-02;8.006e-01;-9.842e-03;1.045e+00;1.041e+00;8.112e-01;1.093e-02;1.041e+00;7.501e-01;-9.221e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.631020000;1.041e+00;8.334e-01;-1.023e-02;8.006e-01;-9.828e-03;1.045e+00;1.041e+00;8.111e-01;1.094e-02;1.041e+00;7.501e-01;-9.208e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.636020000;1.041e+00;8.334e-01;-1.016e-02;8.006e-01;-9.760e-03;1.045e+00;1.041e+00;8.111e-01;1.101e-02;1.041e+00;7.501e-01;-9.144e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.637020000;1.041e+00;8.334e-01;-1.015e-02;8.005e-01;-9.746e-03;1.045e+00;1.041e+00;8.111e-01;1.102e-02;1.041e+00;7.501e-01;-9.131e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.654020000;1.041e+00;8.334e-01;-9.904e-03;8.005e-01;-9.513e-03;1.045e+00;1.041e+00;8.111e-01;1.125e-02;1.041e+00;7.501e-01;-8.914e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.655020000;1.041e+00;8.334e-01;-9.890e-03;8.005e-01;-9.499e-03;1.045e+00;1.041e+00;8.110e-01;1.127e-02;1.041e+00;7.501e-01;-8.901e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.662020000;1.041e+00;8.334e-01;-9.790e-03;8.005e-01;-9.403e-03;1.045e+00;1.041e+00;8.110e-01;1.136e-02;1.041e+00;7.501e-01;-8.811e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.663020000;1.041e+00;8.334e-01;-9.777e-03;8.004e-01;-9.390e-03;1.045e+00;1.041e+00;8.110e-01;1.137e-02;1.041e+00;7.501e-01;-8.799e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.668020000;1.041e+00;8.334e-01;-9.706e-03;8.004e-01;-9.322e-03;1.045e+00;1.041e+00;8.110e-01;1.144e-02;1.041e+00;7.501e-01;-8.735e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.669020000;1.041e+00;8.334e-01;-9.691e-03;8.004e-01;-9.308e-03;1.045e+00;1.042e+00;8.110e-01;1.145e-02;1.041e+00;7.501e-01;-8.722e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.679020000;1.041e+00;8.334e-01;-9.549e-03;8.004e-01;-9.171e-03;1.045e+00;1.042e+00;8.110e-01;1.159e-02;1.041e+00;7.501e-01;-8.594e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.680020000;1.041e+00;8.334e-01;-9.536e-03;8.004e-01;-9.158e-03;1.045e+00;1.042e+00;8.109e-01;1.160e-02;1.041e+00;7.501e-01;-8.582e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.688020000;1.041e+00;8.334e-01;-9.422e-03;8.004e-01;-9.049e-03;1.045e+00;1.042e+00;8.109e-01;1.171e-02;1.041e+00;7.501e-01;-8.480e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.689020000;1.041e+00;8.334e-01;-9.408e-03;8.003e-01;-9.035e-03;1.045e+00;1.042e+00;8.109e-01;1.172e-02;1.041e+00;7.501e-01;-8.467e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.692020000;1.041e+00;8.334e-01;-9.366e-03;8.003e-01;-8.994e-03;1.045e+00;1.042e+00;8.109e-01;1.176e-02;1.041e+00;7.501e-01;-8.429e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.693020000;1.041e+00;8.334e-01;-9.351e-03;8.003e-01;-8.980e-03;1.045e+00;1.042e+00;8.109e-01;1.178e-02;1.041e+00;7.500e-01;-8.416e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.703020000;1.041e+00;8.334e-01;-9.209e-03;8.003e-01;-8.843e-03;1.045e+00;1.042e+00;8.109e-01;1.191e-02;1.041e+00;7.500e-01;-8.288e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.704020000;1.041e+00;8.334e-01;-9.196e-03;8.003e-01;-8.830e-03;1.045e+00;1.042e+00;8.108e-01;1.192e-02;1.041e+00;7.500e-01;-8.276e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.713020000;1.041e+00;8.334e-01;-9.068e-03;8.003e-01;-8.707e-03;1.045e+00;1.042e+00;8.108e-01;1.204e-02;1.041e+00;7.500e-01;-8.161e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.714020000;1.041e+00;8.334e-01;-9.054e-03;8.003e-01;-8.694e-03;1.046e+00;1.042e+00;8.108e-01;1.206e-02;1.041e+00;7.500e-01;-8.149e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.715020000;1.041e+00;8.334e-01;-9.040e-03;8.002e-01;-8.681e-03;1.046e+00;1.042e+00;8.108e-01;1.207e-02;1.041e+00;7.500e-01;-8.136e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.724020000;1.041e+00;8.334e-01;-8.912e-03;8.002e-01;-8.557e-03;1.046e+00;1.042e+00;8.108e-01;1.219e-02;1.041e+00;7.500e-01;-8.021e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.728020000;1.041e+00;8.334e-01;-8.857e-03;8.002e-01;-8.504e-03;1.046e+00;1.042e+00;8.108e-01;1.224e-02;1.041e+00;7.500e-01;-7.971e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.729020000;1.041e+00;8.334e-01;-8.842e-03;8.002e-01;-8.490e-03;1.046e+00;1.042e+00;8.107e-01;1.226e-02;1.041e+00;7.500e-01;-7.958e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.734020000;1.041e+00;8.334e-01;-8.772e-03;8.002e-01;-8.423e-03;1.046e+00;1.042e+00;8.107e-01;1.232e-02;1.041e+00;7.500e-01;-7.895e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.735020000;1.042e+00;8.334e-01;-8.758e-03;8.002e-01;-8.409e-03;1.046e+00;1.042e+00;8.107e-01;1.234e-02;1.042e+00;7.500e-01;-7.882e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.740020000;1.042e+00;8.334e-01;-8.687e-03;8.002e-01;-8.340e-03;1.046e+00;1.042e+00;8.107e-01;1.241e-02;1.042e+00;7.500e-01;-7.818e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.741020000;1.042e+00;8.334e-01;-8.673e-03;8.001e-01;-8.327e-03;1.046e+00;1.042e+00;8.107e-01;1.242e-02;1.042e+00;7.500e-01;-7.806e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.743020000;1.042e+00;8.334e-01;-8.644e-03;8.001e-01;-8.300e-03;1.046e+00;1.042e+00;8.107e-01;1.244e-02;1.042e+00;7.500e-01;-7.780e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.752020000;1.042e+00;8.334e-01;-8.518e-03;8.001e-01;-8.178e-03;1.046e+00;1.042e+00;8.107e-01;1.256e-02;1.042e+00;7.500e-01;-7.666e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.753020000;1.042e+00;8.334e-01;-8.504e-03;8.001e-01;-8.165e-03;1.046e+00;1.042e+00;8.106e-01;1.258e-02;1.042e+00;7.500e-01;-7.654e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.766020000;1.042e+00;8.334e-01;-8.321e-03;8.001e-01;-7.988e-03;1.046e+00;1.042e+00;8.106e-01;1.275e-02;1.042e+00;7.500e-01;-7.489e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.767020000;1.042e+00;8.334e-01;-8.308e-03;8.000e-01;-7.976e-03;1.046e+00;1.042e+00;8.106e-01;1.276e-02;1.042e+00;7.500e-01;-7.477e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.777020000;1.042e+00;8.334e-01;-8.168e-03;8.000e-01;-7.841e-03;1.046e+00;1.042e+00;8.106e-01;1.290e-02;1.042e+00;7.500e-01;-7.351e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.778020000;1.042e+00;8.334e-01;-8.153e-03;8.000e-01;-7.827e-03;1.046e+00;1.042e+00;8.105e-01;1.291e-02;1.042e+00;7.500e-01;-7.338e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.793020000;1.042e+00;8.334e-01;-7.943e-03;8.000e-01;-7.625e-03;1.046e+00;1.042e+00;8.105e-01;1.311e-02;1.042e+00;7.500e-01;-7.149e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.794020000;1.042e+00;8.334e-01;-7.929e-03;7.999e-01;-7.611e-03;1.046e+00;1.042e+00;8.105e-01;1.312e-02;1.042e+00;7.500e-01;-7.136e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.802020000;1.042e+00;8.334e-01;-7.818e-03;7.999e-01;-7.504e-03;1.046e+00;1.042e+00;8.105e-01;1.323e-02;1.042e+00;7.500e-01;-7.036e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.803020000;1.042e+00;8.334e-01;-7.803e-03;7.999e-01;-7.490e-03;1.046e+00;1.042e+00;8.104e-01;1.324e-02;1.042e+00;7.500e-01;-7.023e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.820020000;1.042e+00;8.334e-01;-7.567e-03;7.999e-01;-7.262e-03;1.046e+00;1.042e+00;8.104e-01;1.347e-02;1.042e+00;7.500e-01;-6.810e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.821020000;1.042e+00;8.334e-01;-7.552e-03;7.998e-01;-7.248e-03;1.046e+00;1.042e+00;8.104e-01;1.348e-02;1.042e+00;7.500e-01;-6.797e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.822020000;1.042e+00;8.334e-01;-7.539e-03;7.998e-01;-7.236e-03;1.046e+00;1.042e+00;8.104e-01;1.349e-02;1.042e+00;7.500e-01;-6.785e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.823020000;1.042e+00;8.334e-01;-7.524e-03;7.998e-01;-7.222e-03;1.047e+00;1.042e+00;8.104e-01;1.350e-02;1.042e+00;7.500e-01;-6.772e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.827020000;1.042e+00;8.334e-01;-7.469e-03;7.998e-01;-7.168e-03;1.047e+00;1.042e+00;8.104e-01;1.356e-02;1.042e+00;7.500e-01;-6.722e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.828020000;1.042e+00;8.334e-01;-7.454e-03;7.998e-01;-7.154e-03;1.047e+00;1.042e+00;8.103e-01;1.357e-02;1.042e+00;7.500e-01;-6.709e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.847020000;1.042e+00;8.334e-01;-7.191e-03;7.998e-01;-6.901e-03;1.047e+00;1.042e+00;8.103e-01;1.382e-02;1.042e+00;7.500e-01;-6.472e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.848020000;1.042e+00;8.334e-01;-7.177e-03;7.997e-01;-6.887e-03;1.047e+00;1.042e+00;8.103e-01;1.383e-02;1.042e+00;7.500e-01;-6.459e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.852020000;1.042e+00;8.334e-01;-7.121e-03;7.997e-01;-6.834e-03;1.047e+00;1.042e+00;8.103e-01;1.389e-02;1.042e+00;7.500e-01;-6.409e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.853020000;1.042e+00;8.334e-01;-7.108e-03;7.997e-01;-6.821e-03;1.047e+00;1.042e+00;8.102e-01;1.390e-02;1.042e+00;7.500e-01;-6.397e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.866020000;1.042e+00;8.334e-01;-6.928e-03;7.997e-01;-6.648e-03;1.047e+00;1.042e+00;8.102e-01;1.407e-02;1.042e+00;7.500e-01;-6.235e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.867020000;1.042e+00;8.334e-01;-6.914e-03;7.997e-01;-6.635e-03;1.047e+00;1.043e+00;8.102e-01;1.408e-02;1.042e+00;7.500e-01;-6.223e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.874020000;1.042e+00;8.334e-01;-6.817e-03;7.997e-01;-6.541e-03;1.047e+00;1.043e+00;8.102e-01;1.417e-02;1.042e+00;7.500e-01;-6.135e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.875020000;1.042e+00;8.334e-01;-6.803e-03;7.996e-01;-6.528e-03;1.047e+00;1.043e+00;8.102e-01;1.419e-02;1.042e+00;7.500e-01;-6.123e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.877020000;1.042e+00;8.334e-01;-6.776e-03;7.996e-01;-6.501e-03;1.047e+00;1.043e+00;8.102e-01;1.421e-02;1.042e+00;7.500e-01;-6.098e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.878020000;1.042e+00;8.334e-01;-6.762e-03;7.996e-01;-6.489e-03;1.047e+00;1.043e+00;8.101e-01;1.423e-02;1.042e+00;7.500e-01;-6.086e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.901020000;1.042e+00;8.334e-01;-6.444e-03;7.996e-01;-6.183e-03;1.047e+00;1.043e+00;8.101e-01;1.453e-02;1.042e+00;7.500e-01;-5.800e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.902020000;1.042e+00;8.334e-01;-6.431e-03;7.995e-01;-6.170e-03;1.047e+00;1.043e+00;8.101e-01;1.454e-02;1.042e+00;7.500e-01;-5.788e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.903020000;1.042e+00;8.334e-01;-6.418e-03;7.995e-01;-6.157e-03;1.047e+00;1.043e+00;8.101e-01;1.455e-02;1.042e+00;7.500e-01;-5.776e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.904020000;1.042e+00;8.334e-01;-6.403e-03;7.995e-01;-6.143e-03;1.047e+00;1.043e+00;8.100e-01;1.456e-02;1.042e+00;7.500e-01;-5.763e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.927020000;1.042e+00;8.334e-01;-6.088e-03;7.995e-01;-5.840e-03;1.047e+00;1.043e+00;8.100e-01;1.486e-02;1.042e+00;7.500e-01;-5.479e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.928020000;1.042e+00;8.334e-01;-6.074e-03;7.995e-01;-5.827e-03;1.047e+00;1.043e+00;8.100e-01;1.488e-02;1.042e+00;7.500e-01;-5.467e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.929020000;1.042e+00;8.334e-01;-6.061e-03;7.994e-01;-5.815e-03;1.047e+00;1.043e+00;8.100e-01;1.489e-02;1.042e+00;7.500e-01;-5.455e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.930020000;1.042e+00;8.334e-01;-6.047e-03;7.994e-01;-5.801e-03;1.047e+00;1.043e+00;8.099e-01;1.490e-02;1.042e+00;7.500e-01;-5.442e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.932020000;1.042e+00;8.334e-01;-6.020e-03;7.994e-01;-5.775e-03;1.047e+00;1.043e+00;8.099e-01;1.493e-02;1.042e+00;7.500e-01;-5.418e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.933020000;1.042e+00;8.334e-01;-6.007e-03;7.994e-01;-5.762e-03;1.048e+00;1.043e+00;8.099e-01;1.494e-02;1.042e+00;7.500e-01;-5.406e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.947020000;1.042e+00;8.334e-01;-5.814e-03;7.994e-01;-5.577e-03;1.048e+00;1.043e+00;8.099e-01;1.512e-02;1.042e+00;7.500e-01;-5.233e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.948020000;1.042e+00;8.334e-01;-5.801e-03;7.994e-01;-5.565e-03;1.048e+00;1.043e+00;8.099e-01;1.514e-02;1.042e+00;7.500e-01;-5.221e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.949020000;1.043e+00;8.334e-01;-5.788e-03;7.994e-01;-5.552e-03;1.048e+00;1.043e+00;8.099e-01;1.515e-02;1.043e+00;7.500e-01;-5.209e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.954020000;1.043e+00;8.334e-01;-5.720e-03;7.994e-01;-5.487e-03;1.048e+00;1.043e+00;8.099e-01;1.521e-02;1.043e+00;7.500e-01;-5.148e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.955020000;1.043e+00;8.334e-01;-5.706e-03;7.994e-01;-5.473e-03;1.048e+00;1.043e+00;8.098e-01;1.523e-02;1.043e+00;7.500e-01;-5.135e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.956020000;1.043e+00;8.334e-01;-5.692e-03;7.994e-01;-5.460e-03;1.048e+00;1.043e+00;8.098e-01;1.524e-02;1.043e+00;7.500e-01;-5.123e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.957020000;1.043e+00;8.334e-01;-5.679e-03;7.993e-01;-5.447e-03;1.048e+00;1.043e+00;8.098e-01;1.525e-02;1.043e+00;7.500e-01;-5.111e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.980020000;1.043e+00;8.334e-01;-5.367e-03;7.993e-01;-5.147e-03;1.048e+00;1.043e+00;8.098e-01;1.555e-02;1.043e+00;7.500e-01;-4.830e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.981020000;1.043e+00;8.334e-01;-5.353e-03;7.993e-01;-5.134e-03;1.048e+00;1.043e+00;8.097e-01;1.556e-02;1.043e+00;7.500e-01;-4.818e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.984020000;1.043e+00;8.334e-01;-5.312e-03;7.993e-01;-5.095e-03;1.048e+00;1.043e+00;8.097e-01;1.560e-02;1.043e+00;7.500e-01;-4.781e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.985020000;1.043e+00;8.334e-01;-5.299e-03;7.992e-01;-5.082e-03;1.048e+00;1.043e+00;8.097e-01;1.561e-02;1.043e+00;7.500e-01;-4.769e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.990020000;1.043e+00;8.334e-01;-5.231e-03;7.992e-01;-5.017e-03;1.048e+00;1.043e+00;8.097e-01;1.567e-02;1.043e+00;7.500e-01;-4.708e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.991020000;1.043e+00;8.333e-01;-5.218e-03;7.992e-01;-5.004e-03;1.048e+00;1.043e+00;8.097e-01;1.569e-02;1.043e+00;7.500e-01;-4.696e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.007020000;1.043e+00;8.333e-01;-5.001e-03;7.992e-01;-4.796e-03;1.048e+00;1.043e+00;8.097e-01;1.589e-02;1.043e+00;7.500e-01;-4.501e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.008020000;1.043e+00;8.333e-01;-4.988e-03;7.992e-01;-4.783e-03;1.048e+00;1.043e+00;8.096e-01;1.590e-02;1.043e+00;7.500e-01;-4.489e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.012020000;1.043e+00;8.333e-01;-4.934e-03;7.992e-01;-4.732e-03;1.048e+00;1.043e+00;8.096e-01;1.595e-02;1.043e+00;7.500e-01;-4.441e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.013020000;1.043e+00;8.333e-01;-4.921e-03;7.991e-01;-4.719e-03;1.048e+00;1.043e+00;8.096e-01;1.597e-02;1.043e+00;7.500e-01;-4.429e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.033020000;1.043e+00;8.333e-01;-4.652e-03;7.991e-01;-4.461e-03;1.048e+00;1.043e+00;8.096e-01;1.622e-02;1.043e+00;7.500e-01;-4.187e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.034020000;1.043e+00;8.333e-01;-4.639e-03;7.991e-01;-4.448e-03;1.048e+00;1.043e+00;8.095e-01;1.623e-02;1.043e+00;7.500e-01;-4.175e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.040020000;1.043e+00;8.333e-01;-4.558e-03;7.991e-01;-4.370e-03;1.048e+00;1.043e+00;8.095e-01;1.631e-02;1.043e+00;7.500e-01;-4.102e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.041020000;1.043e+00;8.333e-01;-4.544e-03;7.990e-01;-4.357e-03;1.048e+00;1.043e+00;8.095e-01;1.632e-02;1.043e+00;7.500e-01;-4.090e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.045020000;1.043e+00;8.333e-01;-4.491e-03;7.990e-01;-4.306e-03;1.048e+00;1.043e+00;8.095e-01;1.637e-02;1.043e+00;7.500e-01;-4.042e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.046020000;1.043e+00;8.333e-01;-4.478e-03;7.990e-01;-4.293e-03;1.049e+00;1.043e+00;8.095e-01;1.638e-02;1.043e+00;7.500e-01;-4.030e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.060020000;1.043e+00;8.333e-01;-4.291e-03;7.990e-01;-4.114e-03;1.049e+00;1.043e+00;8.095e-01;1.656e-02;1.043e+00;7.500e-01;-3.862e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.061020000;1.043e+00;8.333e-01;-4.278e-03;7.990e-01;-4.101e-03;1.049e+00;1.043e+00;8.094e-01;1.657e-02;1.043e+00;7.500e-01;-3.850e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.068020000;1.043e+00;8.333e-01;-4.184e-03;7.990e-01;-4.012e-03;1.049e+00;1.043e+00;8.094e-01;1.666e-02;1.043e+00;7.500e-01;-3.766e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.069020000;1.043e+00;8.333e-01;-4.171e-03;7.989e-01;-3.999e-03;1.049e+00;1.043e+00;8.094e-01;1.667e-02;1.043e+00;7.500e-01;-3.754e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.071020000;1.043e+00;8.333e-01;-4.144e-03;7.989e-01;-3.973e-03;1.049e+00;1.043e+00;8.094e-01;1.670e-02;1.043e+00;7.500e-01;-3.730e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.072020000;1.043e+00;8.333e-01;-4.131e-03;7.989e-01;-3.961e-03;1.049e+00;1.044e+00;8.094e-01;1.671e-02;1.043e+00;7.500e-01;-3.718e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.087020000;1.043e+00;8.333e-01;-3.932e-03;7.989e-01;-3.770e-03;1.049e+00;1.044e+00;8.094e-01;1.690e-02;1.043e+00;7.500e-01;-3.539e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.088020000;1.043e+00;8.333e-01;-3.919e-03;7.989e-01;-3.757e-03;1.049e+00;1.044e+00;8.093e-01;1.691e-02;1.043e+00;7.500e-01;-3.527e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.097020000;1.043e+00;8.333e-01;-3.800e-03;7.989e-01;-3.643e-03;1.049e+00;1.044e+00;8.093e-01;1.703e-02;1.043e+00;7.500e-01;-3.420e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.098020000;1.043e+00;8.333e-01;-3.787e-03;7.988e-01;-3.630e-03;1.049e+00;1.044e+00;8.093e-01;1.704e-02;1.043e+00;7.500e-01;-3.408e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.113020000;1.043e+00;8.333e-01;-3.589e-03;7.988e-01;-3.440e-03;1.049e+00;1.044e+00;8.093e-01;1.722e-02;1.043e+00;7.500e-01;-3.230e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.114020000;1.043e+00;8.333e-01;-3.576e-03;7.988e-01;-3.427e-03;1.049e+00;1.044e+00;8.092e-01;1.724e-02;1.043e+00;7.500e-01;-3.218e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.126020000;1.043e+00;8.333e-01;-3.418e-03;7.988e-01;-3.276e-03;1.049e+00;1.044e+00;8.092e-01;1.739e-02;1.043e+00;7.500e-01;-3.076e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.127020000;1.043e+00;8.333e-01;-3.406e-03;7.987e-01;-3.264e-03;1.049e+00;1.044e+00;8.092e-01;1.740e-02;1.043e+00;7.500e-01;-3.065e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.141020000;1.043e+00;8.333e-01;-3.222e-03;7.987e-01;-3.088e-03;1.049e+00;1.044e+00;8.092e-01;1.757e-02;1.043e+00;7.500e-01;-2.900e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.142020000;1.043e+00;8.333e-01;-3.209e-03;7.987e-01;-3.076e-03;1.049e+00;1.044e+00;8.091e-01;1.758e-02;1.043e+00;7.500e-01;-2.888e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.155020000;1.043e+00;8.333e-01;-3.039e-03;7.987e-01;-2.912e-03;1.049e+00;1.044e+00;8.091e-01;1.774e-02;1.043e+00;7.500e-01;-2.735e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.156020000;1.043e+00;8.333e-01;-3.026e-03;7.986e-01;-2.900e-03;1.049e+00;1.044e+00;8.091e-01;1.776e-02;1.043e+00;7.500e-01;-2.723e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.160020000;1.043e+00;8.333e-01;-2.974e-03;7.986e-01;-2.851e-03;1.049e+00;1.044e+00;8.091e-01;1.780e-02;1.043e+00;7.500e-01;-2.677e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.161020000;1.043e+00;8.333e-01;-2.961e-03;7.986e-01;-2.838e-03;1.050e+00;1.044e+00;8.091e-01;1.782e-02;1.043e+00;7.500e-01;-2.665e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.163020000;1.043e+00;8.333e-01;-2.934e-03;7.986e-01;-2.812e-03;1.050e+00;1.044e+00;8.091e-01;1.784e-02;1.043e+00;7.500e-01;-2.641e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.168020000;1.043e+00;8.333e-01;-2.870e-03;7.986e-01;-2.750e-03;1.050e+00;1.044e+00;8.091e-01;1.790e-02;1.043e+00;7.500e-01;-2.583e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.169020000;1.043e+00;8.333e-01;-2.857e-03;7.986e-01;-2.738e-03;1.050e+00;1.044e+00;8.090e-01;1.792e-02;1.043e+00;7.500e-01;-2.571e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.171020000;1.043e+00;8.333e-01;-2.831e-03;7.986e-01;-2.713e-03;1.050e+00;1.044e+00;8.090e-01;1.794e-02;1.043e+00;7.500e-01;-2.548e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.172020000;1.044e+00;8.333e-01;-2.818e-03;7.986e-01;-2.700e-03;1.050e+00;1.044e+00;8.090e-01;1.795e-02;1.044e+00;7.500e-01;-2.536e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.185020000;1.044e+00;8.333e-01;-2.650e-03;7.986e-01;-2.539e-03;1.050e+00;1.044e+00;8.090e-01;1.811e-02;1.044e+00;7.500e-01;-2.385e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.186020000;1.044e+00;8.333e-01;-2.637e-03;7.985e-01;-2.527e-03;1.050e+00;1.044e+00;8.090e-01;1.812e-02;1.044e+00;7.500e-01;-2.373e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.190020000;1.044e+00;8.333e-01;-2.584e-03;7.985e-01;-2.477e-03;1.050e+00;1.044e+00;8.090e-01;1.817e-02;1.044e+00;7.500e-01;-2.326e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.196020000;1.044e+00;8.333e-01;-2.508e-03;7.985e-01;-2.403e-03;1.050e+00;1.044e+00;8.090e-01;1.825e-02;1.044e+00;7.500e-01;-2.257e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.197020000;1.044e+00;8.333e-01;-2.494e-03;7.985e-01;-2.390e-03;1.050e+00;1.044e+00;8.089e-01;1.826e-02;1.044e+00;7.500e-01;-2.245e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.214020000;1.044e+00;8.333e-01;-2.276e-03;7.985e-01;-2.180e-03;1.050e+00;1.044e+00;8.089e-01;1.846e-02;1.044e+00;7.500e-01;-2.048e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.215020000;1.044e+00;8.333e-01;-2.263e-03;7.984e-01;-2.169e-03;1.050e+00;1.044e+00;8.089e-01;1.848e-02;1.044e+00;7.500e-01;-2.037e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.224020000;1.044e+00;8.333e-01;-2.148e-03;7.984e-01;-2.058e-03;1.050e+00;1.044e+00;8.089e-01;1.858e-02;1.044e+00;7.500e-01;-1.933e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.225020000;1.044e+00;8.333e-01;-2.136e-03;7.984e-01;-2.046e-03;1.050e+00;1.044e+00;8.088e-01;1.860e-02;1.044e+00;7.500e-01;-1.922e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.244020000;1.044e+00;8.333e-01;-1.892e-03;7.984e-01;-1.813e-03;1.050e+00;1.044e+00;8.088e-01;1.883e-02;1.044e+00;7.500e-01;-1.703e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.245020000;1.044e+00;8.333e-01;-1.880e-03;7.983e-01;-1.801e-03;1.050e+00;1.044e+00;8.088e-01;1.884e-02;1.044e+00;7.500e-01;-1.692e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.252020000;1.044e+00;8.333e-01;-1.791e-03;7.983e-01;-1.716e-03;1.050e+00;1.044e+00;8.088e-01;1.892e-02;1.044e+00;7.500e-01;-1.612e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.253020000;1.044e+00;8.333e-01;-1.778e-03;7.983e-01;-1.703e-03;1.050e+00;1.044e+00;8.087e-01;1.893e-02;1.044e+00;7.500e-01;-1.600e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.275020000;1.044e+00;8.333e-01;-1.500e-03;7.983e-01;-1.437e-03;1.050e+00;1.044e+00;8.087e-01;1.920e-02;1.044e+00;7.500e-01;-1.350e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.276020000;1.044e+00;8.333e-01;-1.487e-03;7.982e-01;-1.424e-03;1.050e+00;1.044e+00;8.087e-01;1.921e-02;1.044e+00;7.500e-01;-1.338e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.279020000;1.044e+00;8.333e-01;-1.449e-03;7.982e-01;-1.388e-03;1.050e+00;1.044e+00;8.087e-01;1.924e-02;1.044e+00;7.500e-01;-1.304e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.280020000;1.044e+00;8.333e-01;-1.437e-03;7.982e-01;-1.376e-03;1.051e+00;1.044e+00;8.087e-01;1.925e-02;1.044e+00;7.500e-01;-1.293e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.281020000;1.044e+00;8.333e-01;-1.424e-03;7.982e-01;-1.364e-03;1.051e+00;1.044e+00;8.086e-01;1.927e-02;1.044e+00;7.500e-01;-1.282e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.286020000;1.044e+00;8.333e-01;-1.361e-03;7.982e-01;-1.304e-03;1.051e+00;1.044e+00;8.086e-01;1.933e-02;1.044e+00;7.500e-01;-1.225e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.287020000;1.044e+00;8.333e-01;-1.349e-03;7.982e-01;-1.292e-03;1.051e+00;1.045e+00;8.086e-01;1.934e-02;1.044e+00;7.500e-01;-1.214e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.305020000;1.044e+00;8.333e-01;-1.122e-03;7.982e-01;-1.075e-03;1.051e+00;1.045e+00;8.086e-01;1.955e-02;1.044e+00;7.500e-01;-1.010e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.306020000;1.044e+00;8.333e-01;-1.110e-03;7.981e-01;-1.063e-03;1.051e+00;1.045e+00;8.086e-01;1.956e-02;1.044e+00;7.500e-01;-9.990e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.309020000;1.044e+00;8.333e-01;-1.072e-03;7.981e-01;-1.027e-03;1.051e+00;1.045e+00;8.086e-01;1.960e-02;1.044e+00;7.500e-01;-9.650e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.310020000;1.044e+00;8.333e-01;-1.060e-03;7.981e-01;-1.015e-03;1.051e+00;1.045e+00;8.085e-01;1.961e-02;1.044e+00;7.500e-01;-9.540e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.336020000;1.044e+00;8.333e-01;-7.367e-04;7.981e-01;-7.055e-04;1.051e+00;1.045e+00;8.085e-01;1.991e-02;1.044e+00;7.500e-01;-6.630e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.337020000;1.044e+00;8.333e-01;-7.244e-04;7.980e-01;-6.938e-04;1.051e+00;1.045e+00;8.085e-01;1.993e-02;1.044e+00;7.500e-01;-6.520e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.338020000;1.044e+00;8.333e-01;-7.122e-04;7.980e-01;-6.821e-04;1.051e+00;1.045e+00;8.085e-01;1.994e-02;1.044e+00;7.500e-01;-6.410e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.339020000;1.044e+00;8.333e-01;-6.989e-04;7.980e-01;-6.693e-04;1.051e+00;1.045e+00;8.084e-01;1.995e-02;1.044e+00;7.500e-01;-6.290e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.367020000;1.044e+00;8.333e-01;-3.544e-04;7.980e-01;-3.394e-04;1.051e+00;1.045e+00;8.084e-01;2.028e-02;1.044e+00;7.500e-01;-3.190e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.368020000;1.044e+00;8.333e-01;-3.422e-04;7.979e-01;-3.277e-04;1.051e+00;1.045e+00;8.083e-01;2.029e-02;1.044e+00;7.500e-01;-3.080e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.394020000;1.044e+00;8.333e-01;-2.333e-05;7.979e-01;-2.235e-05;1.051e+00;1.045e+00;8.083e-01;2.059e-02;1.044e+00;7.500e-01;-2.100e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.396020000;1.044e+00;8.333e-01;-3.650e-09;7.979e-01;-7.616e-09;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;2.506e-10;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.397020000;1.044e+00;8.333e-01;1.222e-05;7.979e-01;1.169e-05;1.051e+00;1.045e+00;8.082e-01;2.062e-02;1.044e+00;7.500e-01;1.100e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.399020000;1.044e+00;8.333e-01;3.667e-05;7.979e-01;3.510e-05;1.051e+00;1.045e+00;8.082e-01;2.064e-02;1.044e+00;7.500e-01;3.300e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.400020000;1.044e+00;8.333e-01;4.889e-05;7.978e-01;4.680e-05;1.051e+00;1.045e+00;8.082e-01;2.066e-02;1.044e+00;7.500e-01;4.400e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.402020000;1.044e+00;8.333e-01;7.333e-05;7.978e-01;7.020e-05;1.051e+00;1.045e+00;8.082e-01;2.068e-02;1.044e+00;7.500e-01;6.600e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.403020000;1.044e+00;8.333e-01;8.556e-05;7.978e-01;8.190e-05;1.052e+00;1.045e+00;8.082e-01;2.069e-02;1.044e+00;7.500e-01;7.700e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.409020000;1.044e+00;8.333e-01;1.589e-04;7.978e-01;1.521e-04;1.052e+00;1.045e+00;8.082e-01;2.076e-02;1.044e+00;7.500e-01;1.430e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.410020000;1.045e+00;8.333e-01;1.700e-04;7.978e-01;1.628e-04;1.052e+00;1.045e+00;8.082e-01;2.077e-02;1.045e+00;7.500e-01;1.530e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.426020000;1.045e+00;8.333e-01;3.633e-04;7.978e-01;3.478e-04;1.052e+00;1.045e+00;8.082e-01;2.095e-02;1.045e+00;7.500e-01;3.270e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.427020000;1.045e+00;8.333e-01;3.756e-04;7.978e-01;3.595e-04;1.052e+00;1.045e+00;8.081e-01;2.096e-02;1.045e+00;7.500e-01;3.380e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.430020000;1.045e+00;8.333e-01;4.122e-04;7.978e-01;3.946e-04;1.052e+00;1.045e+00;8.081e-01;2.100e-02;1.045e+00;7.500e-01;3.710e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.431020000;1.045e+00;8.333e-01;4.244e-04;7.977e-01;4.063e-04;1.052e+00;1.045e+00;8.081e-01;2.101e-02;1.045e+00;7.500e-01;3.820e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.456020000;1.045e+00;8.333e-01;7.233e-04;7.977e-01;6.924e-04;1.052e+00;1.045e+00;8.081e-01;2.129e-02;1.045e+00;7.500e-01;6.510e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.457020000;1.045e+00;8.333e-01;7.356e-04;7.977e-01;7.041e-04;1.052e+00;1.045e+00;8.080e-01;2.130e-02;1.045e+00;7.500e-01;6.620e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.462020000;1.045e+00;8.333e-01;7.956e-04;7.977e-01;7.615e-04;1.052e+00;1.045e+00;8.080e-01;2.136e-02;1.045e+00;7.500e-01;7.160e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.463020000;1.045e+00;8.333e-01;8.067e-04;7.976e-01;7.721e-04;1.052e+00;1.045e+00;8.080e-01;2.137e-02;1.045e+00;7.500e-01;7.260e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.486020000;1.045e+00;8.333e-01;1.080e-03;7.976e-01;1.034e-03;1.052e+00;1.045e+00;8.080e-01;2.163e-02;1.045e+00;7.500e-01;9.720e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.487020000;1.045e+00;8.333e-01;1.091e-03;7.976e-01;1.044e-03;1.052e+00;1.045e+00;8.079e-01;2.164e-02;1.045e+00;7.500e-01;9.820e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.495020000;1.045e+00;8.333e-01;1.186e-03;7.976e-01;1.135e-03;1.052e+00;1.045e+00;8.079e-01;2.173e-02;1.045e+00;7.500e-01;1.067e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.496020000;1.045e+00;8.333e-01;1.198e-03;7.975e-01;1.146e-03;1.052e+00;1.045e+00;8.079e-01;2.174e-02;1.045e+00;7.500e-01;1.078e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.517020000;1.045e+00;8.333e-01;1.444e-03;7.975e-01;1.382e-03;1.052e+00;1.045e+00;8.079e-01;2.197e-02;1.045e+00;7.500e-01;1.300e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.518020000;1.045e+00;8.333e-01;1.456e-03;7.975e-01;1.393e-03;1.052e+00;1.046e+00;8.078e-01;2.198e-02;1.045e+00;7.500e-01;1.310e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.528020000;1.045e+00;8.333e-01;1.572e-03;7.975e-01;1.505e-03;1.052e+00;1.046e+00;8.078e-01;2.209e-02;1.045e+00;7.500e-01;1.415e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.529020000;1.045e+00;8.333e-01;1.584e-03;7.974e-01;1.516e-03;1.052e+00;1.046e+00;8.078e-01;2.210e-02;1.045e+00;7.500e-01;1.426e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.531020000;1.045e+00;8.333e-01;1.607e-03;7.974e-01;1.538e-03;1.052e+00;1.046e+00;8.078e-01;2.212e-02;1.045e+00;7.500e-01;1.446e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.532020000;1.045e+00;8.333e-01;1.619e-03;7.974e-01;1.549e-03;1.053e+00;1.046e+00;8.078e-01;2.213e-02;1.045e+00;7.500e-01;1.457e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.548020000;1.045e+00;8.333e-01;1.804e-03;7.974e-01;1.727e-03;1.053e+00;1.046e+00;8.078e-01;2.231e-02;1.045e+00;7.500e-01;1.624e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.549020000;1.045e+00;8.333e-01;1.816e-03;7.974e-01;1.737e-03;1.053e+00;1.046e+00;8.077e-01;2.232e-02;1.045e+00;7.500e-01;1.634e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.561020000;1.045e+00;8.333e-01;1.954e-03;7.974e-01;1.870e-03;1.053e+00;1.046e+00;8.077e-01;2.245e-02;1.045e+00;7.500e-01;1.759e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.562020000;1.045e+00;8.333e-01;1.966e-03;7.973e-01;1.881e-03;1.053e+00;1.046e+00;8.077e-01;2.246e-02;1.045e+00;7.500e-01;1.769e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.580020000;1.045e+00;8.333e-01;2.172e-03;7.973e-01;2.078e-03;1.053e+00;1.046e+00;8.077e-01;2.265e-02;1.045e+00;7.500e-01;1.955e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.581020000;1.045e+00;8.333e-01;2.183e-03;7.973e-01;2.089e-03;1.053e+00;1.046e+00;8.076e-01;2.266e-02;1.045e+00;7.500e-01;1.965e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.595020000;1.045e+00;8.333e-01;2.343e-03;7.973e-01;2.242e-03;1.053e+00;1.046e+00;8.076e-01;2.281e-02;1.045e+00;7.500e-01;2.109e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.596020000;1.045e+00;8.333e-01;2.354e-03;7.972e-01;2.253e-03;1.053e+00;1.046e+00;8.076e-01;2.283e-02;1.045e+00;7.500e-01;2.119e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.611020000;1.045e+00;8.333e-01;2.524e-03;7.972e-01;2.415e-03;1.053e+00;1.046e+00;8.076e-01;2.299e-02;1.045e+00;7.500e-01;2.272e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.612020000;1.045e+00;8.333e-01;2.536e-03;7.972e-01;2.426e-03;1.053e+00;1.046e+00;8.075e-01;2.300e-02;1.045e+00;7.500e-01;2.282e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.625020000;1.045e+00;8.333e-01;2.682e-03;7.972e-01;2.566e-03;1.053e+00;1.046e+00;8.075e-01;2.313e-02;1.045e+00;7.500e-01;2.414e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.628020000;1.045e+00;8.333e-01;2.716e-03;7.972e-01;2.598e-03;1.053e+00;1.046e+00;8.075e-01;2.317e-02;1.045e+00;7.500e-01;2.444e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.629020000;1.045e+00;8.333e-01;2.727e-03;7.972e-01;2.608e-03;1.053e+00;1.046e+00;8.075e-01;2.318e-02;1.045e+00;7.500e-01;2.454e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.630020000;1.045e+00;8.333e-01;2.738e-03;7.971e-01;2.619e-03;1.053e+00;1.046e+00;8.075e-01;2.319e-02;1.045e+00;7.500e-01;2.464e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.636020000;1.045e+00;8.333e-01;2.806e-03;7.971e-01;2.684e-03;1.053e+00;1.046e+00;8.075e-01;2.325e-02;1.045e+00;7.500e-01;2.525e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.644020000;1.045e+00;8.333e-01;2.894e-03;7.971e-01;2.769e-03;1.053e+00;1.046e+00;8.075e-01;2.333e-02;1.045e+00;7.500e-01;2.605e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.645020000;1.045e+00;8.333e-01;2.906e-03;7.971e-01;2.779e-03;1.053e+00;1.046e+00;8.074e-01;2.334e-02;1.045e+00;7.500e-01;2.615e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.664020000;1.045e+00;8.333e-01;3.117e-03;7.971e-01;2.981e-03;1.053e+00;1.046e+00;8.074e-01;2.354e-02;1.045e+00;7.500e-01;2.805e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.665020000;1.045e+00;8.333e-01;3.128e-03;7.970e-01;2.992e-03;1.053e+00;1.046e+00;8.074e-01;2.355e-02;1.045e+00;7.500e-01;2.815e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.666020000;1.045e+00;8.333e-01;3.139e-03;7.970e-01;3.002e-03;1.053e+00;1.046e+00;8.074e-01;2.356e-02;1.045e+00;7.500e-01;2.825e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.667020000;1.045e+00;8.333e-01;3.150e-03;7.970e-01;3.013e-03;1.054e+00;1.046e+00;8.074e-01;2.357e-02;1.045e+00;7.500e-01;2.835e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.668020000;1.046e+00;8.333e-01;3.161e-03;7.970e-01;3.024e-03;1.054e+00;1.046e+00;8.074e-01;2.358e-02;1.046e+00;7.500e-01;2.845e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.677020000;1.046e+00;8.333e-01;3.260e-03;7.970e-01;3.118e-03;1.054e+00;1.046e+00;8.074e-01;2.368e-02;1.046e+00;7.500e-01;2.934e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.678020000;1.046e+00;8.333e-01;3.271e-03;7.970e-01;3.129e-03;1.054e+00;1.046e+00;8.073e-01;2.369e-02;1.046e+00;7.500e-01;2.944e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.699020000;1.046e+00;8.333e-01;3.501e-03;7.970e-01;3.348e-03;1.054e+00;1.046e+00;8.073e-01;2.390e-02;1.046e+00;7.500e-01;3.151e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.700020000;1.046e+00;8.333e-01;3.512e-03;7.969e-01;3.359e-03;1.054e+00;1.046e+00;8.073e-01;2.391e-02;1.046e+00;7.500e-01;3.161e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.710020000;1.046e+00;8.333e-01;3.621e-03;7.969e-01;3.463e-03;1.054e+00;1.046e+00;8.073e-01;2.402e-02;1.046e+00;7.500e-01;3.259e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.711020000;1.046e+00;8.333e-01;3.632e-03;7.969e-01;3.474e-03;1.054e+00;1.046e+00;8.072e-01;2.403e-02;1.046e+00;7.500e-01;3.269e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.735020000;1.046e+00;8.333e-01;3.891e-03;7.969e-01;3.721e-03;1.054e+00;1.046e+00;8.072e-01;2.427e-02;1.046e+00;7.500e-01;3.502e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.736020000;1.046e+00;8.333e-01;3.902e-03;7.968e-01;3.732e-03;1.054e+00;1.046e+00;8.072e-01;2.428e-02;1.046e+00;7.500e-01;3.512e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.744020000;1.046e+00;8.333e-01;3.988e-03;7.968e-01;3.813e-03;1.054e+00;1.046e+00;8.072e-01;2.436e-02;1.046e+00;7.500e-01;3.589e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.745020000;1.046e+00;8.333e-01;3.998e-03;7.968e-01;3.823e-03;1.054e+00;1.046e+00;8.071e-01;2.437e-02;1.046e+00;7.500e-01;3.598e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.768020000;1.046e+00;8.333e-01;4.243e-03;7.968e-01;4.057e-03;1.054e+00;1.046e+00;8.071e-01;2.460e-02;1.046e+00;7.500e-01;3.819e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.769020000;1.046e+00;8.333e-01;4.254e-03;7.968e-01;4.068e-03;1.054e+00;1.047e+00;8.071e-01;2.461e-02;1.046e+00;7.500e-01;3.829e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.772020000;1.046e+00;8.333e-01;4.286e-03;7.968e-01;4.098e-03;1.054e+00;1.047e+00;8.071e-01;2.464e-02;1.046e+00;7.500e-01;3.857e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.773020000;1.046e+00;8.333e-01;4.297e-03;7.967e-01;4.108e-03;1.054e+00;1.047e+00;8.071e-01;2.465e-02;1.046e+00;7.500e-01;3.867e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.777020000;1.046e+00;8.333e-01;4.339e-03;7.967e-01;4.148e-03;1.054e+00;1.047e+00;8.071e-01;2.469e-02;1.046e+00;7.500e-01;3.905e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.778020000;1.046e+00;8.333e-01;4.349e-03;7.967e-01;4.158e-03;1.054e+00;1.047e+00;8.070e-01;2.470e-02;1.046e+00;7.500e-01;3.914e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.808020000;1.046e+00;8.333e-01;4.664e-03;7.967e-01;4.459e-03;1.054e+00;1.047e+00;8.070e-01;2.500e-02;1.046e+00;7.500e-01;4.198e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.809020000;1.046e+00;8.333e-01;4.674e-03;7.966e-01;4.469e-03;1.055e+00;1.047e+00;8.070e-01;2.501e-02;1.046e+00;7.500e-01;4.207e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.812020000;1.046e+00;8.333e-01;4.706e-03;7.966e-01;4.499e-03;1.055e+00;1.047e+00;8.070e-01;2.504e-02;1.046e+00;7.500e-01;4.235e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.813020000;1.046e+00;8.333e-01;4.716e-03;7.966e-01;4.508e-03;1.055e+00;1.047e+00;8.069e-01;2.505e-02;1.046e+00;7.500e-01;4.244e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.844020000;1.046e+00;8.333e-01;5.037e-03;7.966e-01;4.815e-03;1.055e+00;1.047e+00;8.069e-01;2.535e-02;1.046e+00;7.500e-01;4.533e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.846020000;1.046e+00;8.333e-01;5.057e-03;7.966e-01;4.834e-03;1.055e+00;1.047e+00;8.069e-01;2.537e-02;1.046e+00;7.500e-01;4.551e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.847020000;1.046e+00;8.333e-01;5.067e-03;7.965e-01;4.843e-03;1.055e+00;1.047e+00;8.069e-01;2.537e-02;1.046e+00;7.500e-01;4.560e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.848020000;1.046e+00;8.333e-01;5.078e-03;7.965e-01;4.854e-03;1.055e+00;1.047e+00;8.068e-01;2.538e-02;1.046e+00;7.500e-01;4.570e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.883020000;1.046e+00;8.333e-01;5.433e-03;7.965e-01;5.193e-03;1.055e+00;1.047e+00;8.068e-01;2.572e-02;1.046e+00;7.500e-01;4.890e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.884020000;1.046e+00;8.333e-01;5.443e-03;7.965e-01;5.203e-03;1.055e+00;1.047e+00;8.067e-01;2.573e-02;1.046e+00;7.500e-01;4.899e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.885020000;1.046e+00;8.333e-01;5.453e-03;7.965e-01;5.212e-03;1.055e+00;1.047e+00;8.067e-01;2.574e-02;1.046e+00;7.500e-01;4.908e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.886020000;1.046e+00;8.333e-01;5.463e-03;7.964e-01;5.222e-03;1.055e+00;1.047e+00;8.067e-01;2.575e-02;1.046e+00;7.500e-01;4.917e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.920020000;1.046e+00;8.333e-01;5.803e-03;7.964e-01;5.546e-03;1.055e+00;1.047e+00;8.067e-01;2.607e-02;1.046e+00;7.500e-01;5.223e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.921020000;1.046e+00;8.333e-01;5.812e-03;7.964e-01;5.555e-03;1.055e+00;1.047e+00;8.066e-01;2.608e-02;1.046e+00;7.500e-01;5.231e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.923020000;1.046e+00;8.333e-01;5.832e-03;7.964e-01;5.574e-03;1.055e+00;1.047e+00;8.066e-01;2.609e-02;1.046e+00;7.500e-01;5.249e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.924020000;1.046e+00;8.333e-01;5.842e-03;7.963e-01;5.583e-03;1.055e+00;1.047e+00;8.066e-01;2.610e-02;1.046e+00;7.500e-01;5.258e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.955020000;1.046e+00;8.333e-01;6.147e-03;7.963e-01;5.874e-03;1.055e+00;1.047e+00;8.066e-01;2.639e-02;1.046e+00;7.500e-01;5.532e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.956020000;1.047e+00;8.333e-01;6.157e-03;7.963e-01;5.883e-03;1.055e+00;1.047e+00;8.066e-01;2.640e-02;1.047e+00;7.500e-01;5.541e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.957020000;1.047e+00;8.333e-01;6.167e-03;7.963e-01;5.893e-03;1.055e+00;1.047e+00;8.066e-01;2.641e-02;1.047e+00;7.500e-01;5.550e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.958020000;1.047e+00;8.333e-01;6.177e-03;7.963e-01;5.902e-03;1.055e+00;1.047e+00;8.065e-01;2.642e-02;1.047e+00;7.500e-01;5.559e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.960020000;1.047e+00;8.333e-01;6.196e-03;7.963e-01;5.920e-03;1.055e+00;1.047e+00;8.065e-01;2.643e-02;1.047e+00;7.500e-01;5.576e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.961020000;1.047e+00;8.333e-01;6.206e-03;7.963e-01;5.930e-03;1.056e+00;1.047e+00;8.065e-01;2.644e-02;1.047e+00;7.500e-01;5.585e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.963020000;1.047e+00;8.333e-01;6.224e-03;7.963e-01;5.948e-03;1.056e+00;1.047e+00;8.065e-01;2.646e-02;1.047e+00;7.500e-01;5.602e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.964020000;1.047e+00;8.333e-01;6.234e-03;7.962e-01;5.957e-03;1.056e+00;1.047e+00;8.065e-01;2.647e-02;1.047e+00;7.500e-01;5.611e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.994020000;1.047e+00;8.333e-01;6.523e-03;7.962e-01;6.233e-03;1.056e+00;1.047e+00;8.065e-01;2.674e-02;1.047e+00;7.500e-01;5.871e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.995020000;1.047e+00;8.333e-01;6.533e-03;7.962e-01;6.242e-03;1.056e+00;1.047e+00;8.064e-01;2.675e-02;1.047e+00;7.500e-01;5.880e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.004020000;1.047e+00;8.333e-01;6.619e-03;7.962e-01;6.324e-03;1.056e+00;1.047e+00;8.064e-01;2.683e-02;1.047e+00;7.500e-01;5.957e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.005020000;1.047e+00;8.333e-01;6.629e-03;7.961e-01;6.333e-03;1.056e+00;1.047e+00;8.064e-01;2.684e-02;1.047e+00;7.500e-01;5.966e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.032020000;1.047e+00;8.333e-01;6.883e-03;7.961e-01;6.576e-03;1.056e+00;1.047e+00;8.064e-01;2.708e-02;1.047e+00;7.500e-01;6.195e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.033020000;1.047e+00;8.333e-01;6.893e-03;7.961e-01;6.585e-03;1.056e+00;1.047e+00;8.063e-01;2.709e-02;1.047e+00;7.500e-01;6.204e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.045020000;1.047e+00;8.333e-01;7.006e-03;7.961e-01;6.692e-03;1.056e+00;1.047e+00;8.063e-01;2.719e-02;1.047e+00;7.500e-01;6.305e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.046020000;1.047e+00;8.333e-01;7.014e-03;7.960e-01;6.701e-03;1.056e+00;1.047e+00;8.063e-01;2.720e-02;1.047e+00;7.500e-01;6.313e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.050020000;1.047e+00;8.333e-01;7.052e-03;7.960e-01;6.737e-03;1.056e+00;1.047e+00;8.063e-01;2.724e-02;1.047e+00;7.500e-01;6.347e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.051020000;1.047e+00;8.333e-01;7.061e-03;7.960e-01;6.745e-03;1.056e+00;1.048e+00;8.063e-01;2.725e-02;1.047e+00;7.500e-01;6.355e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.060020000;1.047e+00;8.333e-01;7.144e-03;7.960e-01;6.825e-03;1.056e+00;1.048e+00;8.063e-01;2.733e-02;1.047e+00;7.500e-01;6.430e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.064020000;1.047e+00;8.333e-01;7.182e-03;7.960e-01;6.861e-03;1.056e+00;1.048e+00;8.063e-01;2.736e-02;1.047e+00;7.500e-01;6.464e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.067020000;1.047e+00;8.333e-01;7.210e-03;7.960e-01;6.887e-03;1.056e+00;1.048e+00;8.063e-01;2.739e-02;1.047e+00;7.500e-01;6.489e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.071020000;1.047e+00;8.333e-01;7.247e-03;7.960e-01;6.922e-03;1.056e+00;1.048e+00;8.063e-01;2.742e-02;1.047e+00;7.500e-01;6.522e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.072020000;1.047e+00;8.333e-01;7.256e-03;7.960e-01;6.931e-03;1.056e+00;1.048e+00;8.063e-01;2.743e-02;1.047e+00;7.500e-01;6.530e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.073020000;1.047e+00;8.333e-01;7.264e-03;7.960e-01;6.939e-03;1.056e+00;1.048e+00;8.062e-01;2.744e-02;1.047e+00;7.500e-01;6.538e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.087020000;1.047e+00;8.333e-01;7.393e-03;7.960e-01;7.062e-03;1.056e+00;1.048e+00;8.062e-01;2.756e-02;1.047e+00;7.500e-01;6.654e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.088020000;1.047e+00;8.333e-01;7.402e-03;7.959e-01;7.071e-03;1.056e+00;1.048e+00;8.062e-01;2.757e-02;1.047e+00;7.500e-01;6.662e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.112020000;1.047e+00;8.333e-01;7.620e-03;7.959e-01;7.278e-03;1.056e+00;1.048e+00;8.062e-01;2.777e-02;1.047e+00;7.500e-01;6.858e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.113020000;1.047e+00;8.333e-01;7.629e-03;7.959e-01;7.286e-03;1.056e+00;1.048e+00;8.061e-01;2.778e-02;1.047e+00;7.500e-01;6.866e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.124020000;1.047e+00;8.333e-01;7.728e-03;7.959e-01;7.381e-03;1.056e+00;1.048e+00;8.061e-01;2.787e-02;1.047e+00;7.500e-01;6.955e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
