time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.125020000;1.047e+00;8.333e-01;7.737e-03;7.959e-01;7.389e-03;1.057e+00;1.048e+00;8.061e-01;2.788e-02;1.047e+00;7.500e-01;6.963e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.130020000;1.047e+00;8.333e-01;7.781e-03;7.959e-01;7.432e-03;1.057e+00;1.048e+00;8.061e-01;2.792e-02;1.047e+00;7.500e-01;7.003e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.131020000;1.047e+00;8.333e-01;7.790e-03;7.958e-01;7.440e-03;1.057e+00;1.048e+00;8.061e-01;2.793e-02;1.047e+00;7.500e-01;7.011e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.153020000;1.047e+00;8.333e-01;7.986e-03;7.958e-01;7.626e-03;1.057e+00;1.048e+00;8.061e-01;2.811e-02;1.047e+00;7.500e-01;7.187e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.154020000;1.047e+00;8.333e-01;7.994e-03;7.958e-01;7.635e-03;1.057e+00;1.048e+00;8.060e-01;2.812e-02;1.047e+00;7.500e-01;7.195e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.174020000;1.047e+00;8.333e-01;8.170e-03;7.958e-01;7.802e-03;1.057e+00;1.048e+00;8.060e-01;2.829e-02;1.047e+00;7.500e-01;7.353e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.175020000;1.047e+00;8.333e-01;8.178e-03;7.957e-01;7.809e-03;1.057e+00;1.048e+00;8.060e-01;2.829e-02;1.047e+00;7.500e-01;7.360e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.195020000;1.047e+00;8.333e-01;8.351e-03;7.957e-01;7.974e-03;1.057e+00;1.048e+00;8.060e-01;2.846e-02;1.047e+00;7.500e-01;7.516e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.196020000;1.047e+00;8.333e-01;8.360e-03;7.957e-01;7.983e-03;1.057e+00;1.048e+00;8.059e-01;2.846e-02;1.047e+00;7.500e-01;7.524e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.220020000;1.047e+00;8.333e-01;8.566e-03;7.957e-01;8.179e-03;1.057e+00;1.048e+00;8.059e-01;2.866e-02;1.047e+00;7.500e-01;7.709e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.221020000;1.047e+00;8.333e-01;8.574e-03;7.956e-01;8.187e-03;1.057e+00;1.048e+00;8.059e-01;2.867e-02;1.047e+00;7.500e-01;7.717e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.238020000;1.047e+00;8.333e-01;8.718e-03;7.956e-01;8.324e-03;1.057e+00;1.048e+00;8.059e-01;2.880e-02;1.047e+00;7.500e-01;7.846e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.239020000;1.047e+00;8.333e-01;8.727e-03;7.956e-01;8.332e-03;1.057e+00;1.048e+00;8.058e-01;2.881e-02;1.047e+00;7.500e-01;7.854e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.266020000;1.047e+00;8.333e-01;8.951e-03;7.956e-01;8.546e-03;1.057e+00;1.048e+00;8.058e-01;2.902e-02;1.047e+00;7.500e-01;8.056e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.267020000;1.047e+00;8.333e-01;8.960e-03;7.955e-01;8.554e-03;1.057e+00;1.048e+00;8.058e-01;2.903e-02;1.047e+00;7.500e-01;8.064e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.282020000;1.047e+00;8.333e-01;9.083e-03;7.955e-01;8.672e-03;1.057e+00;1.048e+00;8.058e-01;2.914e-02;1.047e+00;7.500e-01;8.175e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.283020000;1.047e+00;8.333e-01;9.091e-03;7.955e-01;8.679e-03;1.057e+00;1.048e+00;8.057e-01;2.915e-02;1.047e+00;7.500e-01;8.182e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.284020000;1.047e+00;8.333e-01;9.100e-03;7.955e-01;8.688e-03;1.057e+00;1.048e+00;8.057e-01;2.916e-02;1.047e+00;7.500e-01;8.190e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.285020000;1.047e+00;8.333e-01;9.108e-03;7.955e-01;8.695e-03;1.057e+00;1.048e+00;8.057e-01;2.917e-02;1.047e+00;7.500e-01;8.197e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.286020000;1.047e+00;8.333e-01;9.117e-03;7.955e-01;8.703e-03;1.057e+00;1.048e+00;8.057e-01;2.917e-02;1.047e+00;7.500e-01;8.205e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.291020000;1.047e+00;8.333e-01;9.157e-03;7.955e-01;8.741e-03;1.057e+00;1.048e+00;8.057e-01;2.921e-02;1.047e+00;7.500e-01;8.241e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.292020000;1.048e+00;8.333e-01;9.166e-03;7.955e-01;8.750e-03;1.057e+00;1.048e+00;8.057e-01;2.922e-02;1.048e+00;7.500e-01;8.249e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.303020000;1.048e+00;8.333e-01;9.254e-03;7.955e-01;8.835e-03;1.057e+00;1.048e+00;8.057e-01;2.930e-02;1.048e+00;7.500e-01;8.329e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.304020000;1.048e+00;8.333e-01;9.263e-03;7.955e-01;8.843e-03;1.058e+00;1.048e+00;8.057e-01;2.931e-02;1.048e+00;7.500e-01;8.337e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.314020000;1.048e+00;8.333e-01;9.343e-03;7.955e-01;8.919e-03;1.058e+00;1.048e+00;8.057e-01;2.939e-02;1.048e+00;7.500e-01;8.409e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.315020000;1.048e+00;8.333e-01;9.351e-03;7.954e-01;8.927e-03;1.058e+00;1.048e+00;8.057e-01;2.939e-02;1.048e+00;7.500e-01;8.416e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.327020000;1.048e+00;8.333e-01;9.448e-03;7.954e-01;9.019e-03;1.058e+00;1.048e+00;8.057e-01;2.948e-02;1.048e+00;7.500e-01;8.503e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.328020000;1.048e+00;8.333e-01;9.456e-03;7.954e-01;9.026e-03;1.058e+00;1.048e+00;8.056e-01;2.949e-02;1.048e+00;7.500e-01;8.510e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.363020000;1.048e+00;8.333e-01;9.732e-03;7.954e-01;9.289e-03;1.058e+00;1.048e+00;8.056e-01;2.975e-02;1.048e+00;7.500e-01;8.759e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.364020000;1.048e+00;8.333e-01;9.740e-03;7.953e-01;9.297e-03;1.058e+00;1.048e+00;8.056e-01;2.976e-02;1.048e+00;7.500e-01;8.766e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.374020000;1.048e+00;8.333e-01;9.818e-03;7.953e-01;9.371e-03;1.058e+00;1.048e+00;8.056e-01;2.983e-02;1.048e+00;7.500e-01;8.836e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.375020000;1.048e+00;8.333e-01;9.826e-03;7.953e-01;9.378e-03;1.058e+00;1.048e+00;8.055e-01;2.984e-02;1.048e+00;7.500e-01;8.843e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.380020000;1.048e+00;8.333e-01;9.864e-03;7.953e-01;9.415e-03;1.058e+00;1.048e+00;8.055e-01;2.987e-02;1.048e+00;7.500e-01;8.878e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.381020000;1.048e+00;8.333e-01;9.872e-03;7.953e-01;9.422e-03;1.058e+00;1.049e+00;8.055e-01;2.988e-02;1.048e+00;7.500e-01;8.885e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.414020000;1.048e+00;8.333e-01;1.013e-02;7.953e-01;9.663e-03;1.058e+00;1.049e+00;8.055e-01;3.012e-02;1.048e+00;7.500e-01;9.113e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.415020000;1.048e+00;8.333e-01;1.013e-02;7.952e-01;9.670e-03;1.058e+00;1.049e+00;8.055e-01;3.012e-02;1.048e+00;7.500e-01;9.119e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.422020000;1.048e+00;8.333e-01;1.019e-02;7.952e-01;9.721e-03;1.058e+00;1.049e+00;8.055e-01;3.017e-02;1.048e+00;7.500e-01;9.167e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.423020000;1.048e+00;8.333e-01;1.019e-02;7.952e-01;9.728e-03;1.058e+00;1.049e+00;8.054e-01;3.018e-02;1.048e+00;7.500e-01;9.174e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.467020000;1.048e+00;8.333e-01;1.052e-02;7.952e-01;1.004e-02;1.058e+00;1.049e+00;8.054e-01;3.049e-02;1.048e+00;7.500e-01;9.468e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.468020000;1.048e+00;8.333e-01;1.053e-02;7.951e-01;1.005e-02;1.058e+00;1.049e+00;8.054e-01;3.049e-02;1.048e+00;7.500e-01;9.475e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.471020000;1.048e+00;8.333e-01;1.055e-02;7.951e-01;1.007e-02;1.058e+00;1.049e+00;8.054e-01;3.051e-02;1.048e+00;7.500e-01;9.495e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.472020000;1.048e+00;8.333e-01;1.056e-02;7.951e-01;1.007e-02;1.058e+00;1.049e+00;8.053e-01;3.052e-02;1.048e+00;7.500e-01;9.501e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.504020000;1.048e+00;8.333e-01;1.079e-02;7.951e-01;1.029e-02;1.058e+00;1.049e+00;8.053e-01;3.074e-02;1.048e+00;7.500e-01;9.709e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.505020000;1.048e+00;8.333e-01;1.080e-02;7.951e-01;1.030e-02;1.059e+00;1.049e+00;8.053e-01;3.075e-02;1.048e+00;7.500e-01;9.716e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.512020000;1.048e+00;8.333e-01;1.085e-02;7.951e-01;1.035e-02;1.059e+00;1.049e+00;8.053e-01;3.079e-02;1.048e+00;7.500e-01;9.761e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.514020000;1.048e+00;8.333e-01;1.086e-02;7.951e-01;1.036e-02;1.059e+00;1.049e+00;8.053e-01;3.081e-02;1.048e+00;7.500e-01;9.774e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.521020000;1.048e+00;8.333e-01;1.091e-02;7.951e-01;1.041e-02;1.059e+00;1.049e+00;8.053e-01;3.085e-02;1.048e+00;7.500e-01;9.818e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.522020000;1.048e+00;8.333e-01;1.092e-02;7.950e-01;1.042e-02;1.059e+00;1.049e+00;8.053e-01;3.086e-02;1.048e+00;7.500e-01;9.825e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.523020000;1.048e+00;8.333e-01;1.092e-02;7.950e-01;1.042e-02;1.059e+00;1.049e+00;8.052e-01;3.086e-02;1.048e+00;7.500e-01;9.831e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.557020000;1.048e+00;8.333e-01;1.116e-02;7.950e-01;1.065e-02;1.059e+00;1.049e+00;8.052e-01;3.109e-02;1.048e+00;7.500e-01;1.005e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.569020000;1.048e+00;8.333e-01;1.124e-02;7.950e-01;1.073e-02;1.059e+00;1.049e+00;8.052e-01;3.116e-02;1.048e+00;7.500e-01;1.012e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.570020000;1.048e+00;8.333e-01;1.125e-02;7.950e-01;1.073e-02;1.059e+00;1.049e+00;8.052e-01;3.117e-02;1.048e+00;7.499e-01;1.013e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.575020000;1.048e+00;8.333e-01;1.128e-02;7.950e-01;1.077e-02;1.059e+00;1.049e+00;8.052e-01;3.120e-02;1.048e+00;7.499e-01;1.016e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.576020000;1.048e+00;8.333e-01;1.129e-02;7.950e-01;1.077e-02;1.059e+00;1.049e+00;8.051e-01;3.121e-02;1.048e+00;7.499e-01;1.016e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.578020000;1.048e+00;8.333e-01;1.130e-02;7.950e-01;1.078e-02;1.059e+00;1.049e+00;8.051e-01;3.122e-02;1.048e+00;7.499e-01;1.017e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.579020000;1.048e+00;8.333e-01;1.131e-02;7.949e-01;1.079e-02;1.059e+00;1.049e+00;8.051e-01;3.123e-02;1.048e+00;7.499e-01;1.018e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.630020000;1.048e+00;8.333e-01;1.165e-02;7.949e-01;1.112e-02;1.059e+00;1.049e+00;8.051e-01;3.155e-02;1.048e+00;7.499e-01;1.049e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.631020000;1.048e+00;8.333e-01;1.166e-02;7.949e-01;1.112e-02;1.059e+00;1.049e+00;8.050e-01;3.155e-02;1.048e+00;7.499e-01;1.049e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.637020000;1.048e+00;8.333e-01;1.170e-02;7.949e-01;1.116e-02;1.059e+00;1.049e+00;8.050e-01;3.159e-02;1.048e+00;7.499e-01;1.053e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.638020000;1.048e+00;8.333e-01;1.170e-02;7.948e-01;1.116e-02;1.059e+00;1.049e+00;8.050e-01;3.160e-02;1.048e+00;7.499e-01;1.053e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.646020000;1.048e+00;8.333e-01;1.176e-02;7.948e-01;1.121e-02;1.059e+00;1.049e+00;8.050e-01;3.165e-02;1.048e+00;7.499e-01;1.058e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.687020000;1.048e+00;8.333e-01;1.202e-02;7.948e-01;1.146e-02;1.059e+00;1.049e+00;8.050e-01;3.189e-02;1.048e+00;7.499e-01;1.082e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.688020000;1.048e+00;8.333e-01;1.203e-02;7.948e-01;1.147e-02;1.059e+00;1.049e+00;8.049e-01;3.190e-02;1.048e+00;7.499e-01;1.082e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.698020000;1.048e+00;8.333e-01;1.209e-02;7.948e-01;1.153e-02;1.059e+00;1.049e+00;8.049e-01;3.195e-02;1.048e+00;7.499e-01;1.088e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.699020000;1.048e+00;8.333e-01;1.209e-02;7.947e-01;1.154e-02;1.059e+00;1.049e+00;8.049e-01;3.196e-02;1.048e+00;7.499e-01;1.089e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.711020000;1.048e+00;8.333e-01;1.217e-02;7.947e-01;1.161e-02;1.059e+00;1.049e+00;8.049e-01;3.203e-02;1.048e+00;7.499e-01;1.095e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.712020000;1.049e+00;8.333e-01;1.218e-02;7.947e-01;1.161e-02;1.059e+00;1.049e+00;8.049e-01;3.204e-02;1.049e+00;7.499e-01;1.096e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.735020000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.499e-01;1.108e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.736020000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.060e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.499e-01;1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.746020000;1.049e+00;8.333e-01;1.238e-02;7.947e-01;1.181e-02;1.060e+00;1.049e+00;8.049e-01;3.223e-02;1.049e+00;7.499e-01;1.115e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.747020000;1.049e+00;8.333e-01;1.239e-02;7.947e-01;1.182e-02;1.060e+00;1.049e+00;8.048e-01;3.224e-02;1.049e+00;7.499e-01;1.115e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.758020000;1.049e+00;8.333e-01;1.246e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.048e-01;3.230e-02;1.049e+00;7.499e-01;1.121e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.761020000;1.049e+00;8.333e-01;1.247e-02;7.947e-01;1.190e-02;1.060e+00;1.049e+00;8.048e-01;3.231e-02;1.049e+00;7.499e-01;1.123e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.763020000;1.049e+00;8.333e-01;1.248e-02;7.947e-01;1.191e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.499e-01;1.124e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.764020000;1.049e+00;8.333e-01;1.249e-02;7.946e-01;1.191e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.499e-01;1.124e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.772020000;1.049e+00;8.333e-01;1.254e-02;7.946e-01;1.196e-02;1.060e+00;1.049e+00;8.048e-01;3.238e-02;1.049e+00;7.499e-01;1.128e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.776020000;1.049e+00;8.333e-01;1.256e-02;7.946e-01;1.198e-02;1.060e+00;1.049e+00;8.048e-01;3.240e-02;1.049e+00;7.499e-01;1.131e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.797020000;1.049e+00;8.333e-01;1.268e-02;7.946e-01;1.210e-02;1.060e+00;1.049e+00;8.048e-01;3.251e-02;1.049e+00;7.499e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.798020000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.050e+00;8.048e-01;3.252e-02;1.049e+00;7.499e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.809020000;1.049e+00;8.333e-01;1.275e-02;7.946e-01;1.216e-02;1.060e+00;1.050e+00;8.048e-01;3.258e-02;1.049e+00;7.499e-01;1.148e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.810020000;1.049e+00;8.333e-01;1.276e-02;7.946e-01;1.217e-02;1.060e+00;1.050e+00;8.047e-01;3.258e-02;1.049e+00;7.499e-01;1.148e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.830020000;1.049e+00;8.333e-01;1.287e-02;7.946e-01;1.228e-02;1.060e+00;1.050e+00;8.047e-01;3.269e-02;1.049e+00;7.499e-01;1.159e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.831020000;1.049e+00;8.333e-01;1.288e-02;7.945e-01;1.228e-02;1.060e+00;1.050e+00;8.047e-01;3.269e-02;1.049e+00;7.499e-01;1.159e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.874020000;1.049e+00;8.333e-01;1.312e-02;7.945e-01;1.251e-02;1.060e+00;1.050e+00;8.047e-01;3.292e-02;1.049e+00;7.499e-01;1.181e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.875020000;1.049e+00;8.333e-01;1.312e-02;7.945e-01;1.251e-02;1.060e+00;1.050e+00;8.046e-01;3.292e-02;1.049e+00;7.499e-01;1.181e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.902025000;1.049e+00;8.333e-01;1.327e-02;7.945e-01;1.265e-02;1.060e+00;1.050e+00;8.046e-01;3.306e-02;1.049e+00;7.499e-01;1.194e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.903025000;1.049e+00;8.333e-01;1.327e-02;7.944e-01;1.266e-02;1.060e+00;1.050e+00;8.046e-01;3.306e-02;1.049e+00;7.499e-01;1.195e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.945025000;1.049e+00;8.333e-01;1.350e-02;7.944e-01;1.287e-02;1.060e+00;1.050e+00;8.046e-01;3.327e-02;1.049e+00;7.499e-01;1.215e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.946025000;1.049e+00;8.333e-01;1.350e-02;7.944e-01;1.287e-02;1.060e+00;1.050e+00;8.045e-01;3.328e-02;1.049e+00;7.499e-01;1.215e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.977732000;1.049e+00;8.333e-01;1.367e-02;7.944e-01;1.303e-02;1.060e+00;1.050e+00;8.045e-01;3.343e-02;1.049e+00;7.499e-01;1.230e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.978732000;1.049e+00;8.333e-01;1.367e-02;7.943e-01;1.303e-02;1.060e+00;1.050e+00;8.045e-01;3.343e-02;1.049e+00;7.499e-01;1.230e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.015732000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.060e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.499e-01;1.247e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.016732000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.061e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.499e-01;1.247e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.017732000;1.049e+00;8.333e-01;1.387e-02;7.943e-01;1.322e-02;1.061e+00;1.050e+00;8.044e-01;3.362e-02;1.049e+00;7.499e-01;1.248e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.021732000;1.049e+00;8.333e-01;1.389e-02;7.943e-01;1.324e-02;1.061e+00;1.050e+00;8.044e-01;3.364e-02;1.049e+00;7.499e-01;1.250e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.025732000;1.049e+00;8.333e-01;1.391e-02;7.943e-01;1.326e-02;1.061e+00;1.050e+00;8.044e-01;3.365e-02;1.049e+00;7.499e-01;1.252e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.029732000;1.049e+00;8.333e-01;1.393e-02;7.943e-01;1.327e-02;1.061e+00;1.050e+00;8.044e-01;3.367e-02;1.049e+00;7.499e-01;1.253e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.034732000;1.049e+00;8.333e-01;1.395e-02;7.943e-01;1.330e-02;1.061e+00;1.050e+00;8.044e-01;3.369e-02;1.049e+00;7.499e-01;1.256e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.058732000;1.049e+00;8.333e-01;1.407e-02;7.943e-01;1.341e-02;1.061e+00;1.050e+00;8.044e-01;3.380e-02;1.049e+00;7.499e-01;1.266e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.059732000;1.049e+00;8.333e-01;1.407e-02;7.942e-01;1.341e-02;1.061e+00;1.050e+00;8.044e-01;3.381e-02;1.049e+00;7.499e-01;1.266e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.095282000;1.049e+00;8.333e-01;1.424e-02;7.942e-01;1.357e-02;1.061e+00;1.050e+00;8.044e-01;3.396e-02;1.049e+00;7.499e-01;1.281e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.096282000;1.049e+00;8.333e-01;1.424e-02;7.942e-01;1.357e-02;1.061e+00;1.050e+00;8.043e-01;3.397e-02;1.049e+00;7.499e-01;1.282e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.144282000;1.049e+00;8.333e-01;1.446e-02;7.942e-01;1.378e-02;1.061e+00;1.050e+00;8.043e-01;3.417e-02;1.049e+00;7.499e-01;1.301e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.145282000;1.049e+00;8.333e-01;1.446e-02;7.941e-01;1.378e-02;1.061e+00;1.050e+00;8.043e-01;3.417e-02;1.049e+00;7.499e-01;1.302e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.177282000;1.049e+00;8.333e-01;1.460e-02;7.941e-01;1.392e-02;1.061e+00;1.050e+00;8.043e-01;3.430e-02;1.049e+00;7.499e-01;1.314e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.178282000;1.049e+00;8.333e-01;1.461e-02;7.941e-01;1.392e-02;1.061e+00;1.050e+00;8.042e-01;3.431e-02;1.049e+00;7.499e-01;1.315e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.237282000;1.049e+00;8.333e-01;1.485e-02;7.941e-01;1.415e-02;1.061e+00;1.050e+00;8.042e-01;3.454e-02;1.049e+00;7.499e-01;1.337e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.238282000;1.049e+00;8.333e-01;1.486e-02;7.940e-01;1.416e-02;1.061e+00;1.050e+00;8.042e-01;3.454e-02;1.049e+00;7.499e-01;1.337e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.267282000;1.049e+00;8.333e-01;1.497e-02;7.940e-01;1.427e-02;1.061e+00;1.050e+00;8.042e-01;3.465e-02;1.049e+00;7.499e-01;1.348e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.268282000;1.049e+00;8.333e-01;1.498e-02;7.940e-01;1.427e-02;1.061e+00;1.050e+00;8.041e-01;3.465e-02;1.049e+00;7.499e-01;1.348e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.285282000;1.049e+00;8.333e-01;1.504e-02;7.940e-01;1.433e-02;1.061e+00;1.050e+00;8.041e-01;3.472e-02;1.049e+00;7.499e-01;1.354e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.288282000;1.049e+00;8.333e-01;1.506e-02;7.940e-01;1.435e-02;1.061e+00;1.050e+00;8.041e-01;3.473e-02;1.049e+00;7.499e-01;1.355e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.304282000;1.049e+00;8.333e-01;1.512e-02;7.940e-01;1.440e-02;1.061e+00;1.050e+00;8.041e-01;3.478e-02;1.049e+00;7.499e-01;1.361e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.323282000;1.049e+00;8.333e-01;1.519e-02;7.940e-01;1.447e-02;1.061e+00;1.050e+00;8.041e-01;3.485e-02;1.049e+00;7.499e-01;1.367e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.324282000;1.050e+00;8.333e-01;1.519e-02;7.940e-01;1.447e-02;1.061e+00;1.050e+00;8.041e-01;3.485e-02;1.050e+00;7.499e-01;1.367e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.340282000;1.050e+00;8.333e-01;1.525e-02;7.940e-01;1.453e-02;1.061e+00;1.050e+00;8.041e-01;3.491e-02;1.050e+00;7.499e-01;1.372e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.341282000;1.050e+00;8.333e-01;1.525e-02;7.939e-01;1.453e-02;1.061e+00;1.050e+00;8.041e-01;3.491e-02;1.050e+00;7.499e-01;1.373e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.366282000;1.050e+00;8.333e-01;1.534e-02;7.939e-01;1.462e-02;1.061e+00;1.050e+00;8.041e-01;3.500e-02;1.050e+00;7.499e-01;1.381e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.367282000;1.050e+00;8.333e-01;1.535e-02;7.939e-01;1.462e-02;1.061e+00;1.050e+00;8.040e-01;3.500e-02;1.050e+00;7.499e-01;1.381e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.379282000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.466e-02;1.061e+00;1.050e+00;8.040e-01;3.504e-02;1.050e+00;7.499e-01;1.385e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.380282000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.040e-01;3.504e-02;1.050e+00;7.499e-01;1.385e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.413282000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.477e-02;1.062e+00;1.050e+00;8.040e-01;3.515e-02;1.050e+00;7.499e-01;1.396e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.414282000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.478e-02;1.062e+00;1.051e+00;8.040e-01;3.515e-02;1.050e+00;7.499e-01;1.396e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.443282000;1.050e+00;8.333e-01;1.561e-02;7.939e-01;1.487e-02;1.062e+00;1.051e+00;8.040e-01;3.524e-02;1.050e+00;7.499e-01;1.405e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.456282000;1.050e+00;8.333e-01;1.565e-02;7.939e-01;1.491e-02;1.062e+00;1.051e+00;8.040e-01;3.528e-02;1.050e+00;7.499e-01;1.408e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.457282000;1.050e+00;8.333e-01;1.565e-02;7.938e-01;1.491e-02;1.062e+00;1.051e+00;8.040e-01;3.528e-02;1.050e+00;7.499e-01;1.409e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.478282000;1.050e+00;8.333e-01;1.572e-02;7.938e-01;1.497e-02;1.062e+00;1.051e+00;8.040e-01;3.534e-02;1.050e+00;7.499e-01;1.414e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.479282000;1.050e+00;8.333e-01;1.572e-02;7.938e-01;1.498e-02;1.062e+00;1.051e+00;8.039e-01;3.535e-02;1.050e+00;7.499e-01;1.415e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.542282000;1.050e+00;8.333e-01;1.591e-02;7.938e-01;1.516e-02;1.062e+00;1.051e+00;8.039e-01;3.552e-02;1.050e+00;7.499e-01;1.432e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.550282000;1.050e+00;8.333e-01;1.593e-02;7.938e-01;1.518e-02;1.062e+00;1.051e+00;8.039e-01;3.555e-02;1.050e+00;7.499e-01;1.434e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.568282000;1.050e+00;8.333e-01;1.598e-02;7.938e-01;1.523e-02;1.062e+00;1.051e+00;8.039e-01;3.559e-02;1.050e+00;7.499e-01;1.439e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.576282000;1.050e+00;8.333e-01;1.601e-02;7.938e-01;1.525e-02;1.062e+00;1.051e+00;8.039e-01;3.561e-02;1.050e+00;7.499e-01;1.440e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.589282000;1.050e+00;8.333e-01;1.604e-02;7.938e-01;1.528e-02;1.062e+00;1.051e+00;8.039e-01;3.565e-02;1.050e+00;7.499e-01;1.444e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.590282000;1.050e+00;8.333e-01;1.604e-02;7.937e-01;1.528e-02;1.062e+00;1.051e+00;8.039e-01;3.565e-02;1.050e+00;7.499e-01;1.444e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.606282000;1.050e+00;8.333e-01;1.609e-02;7.937e-01;1.532e-02;1.062e+00;1.051e+00;8.039e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.607282000;1.050e+00;8.333e-01;1.609e-02;7.937e-01;1.533e-02;1.062e+00;1.051e+00;8.038e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.751282000;1.050e+00;8.333e-01;1.644e-02;7.937e-01;1.565e-02;1.062e+00;1.051e+00;8.038e-01;3.602e-02;1.050e+00;7.499e-01;1.479e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.752282000;1.050e+00;8.333e-01;1.644e-02;7.936e-01;1.566e-02;1.062e+00;1.051e+00;8.038e-01;3.602e-02;1.050e+00;7.499e-01;1.479e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.762282000;1.050e+00;8.333e-01;1.646e-02;7.936e-01;1.568e-02;1.062e+00;1.051e+00;8.038e-01;3.604e-02;1.050e+00;7.499e-01;1.481e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.763282000;1.050e+00;8.333e-01;1.646e-02;7.936e-01;1.568e-02;1.062e+00;1.051e+00;8.037e-01;3.604e-02;1.050e+00;7.499e-01;1.482e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.802282000;1.050e+00;8.333e-01;1.654e-02;7.936e-01;1.576e-02;1.062e+00;1.051e+00;8.037e-01;3.611e-02;1.050e+00;7.499e-01;1.489e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.823282000;1.050e+00;8.333e-01;1.658e-02;7.936e-01;1.579e-02;1.062e+00;1.051e+00;8.037e-01;3.615e-02;1.050e+00;7.499e-01;1.493e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.824282000;1.050e+00;8.333e-01;1.659e-02;7.936e-01;1.580e-02;1.062e+00;1.051e+00;8.037e-01;3.615e-02;1.050e+00;7.499e-01;1.493e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.830282000;1.050e+00;8.333e-01;1.660e-02;7.936e-01;1.581e-02;1.062e+00;1.051e+00;8.037e-01;3.617e-02;1.050e+00;7.499e-01;1.494e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.967282000;1.050e+00;8.333e-01;1.683e-02;7.936e-01;1.603e-02;1.062e+00;1.051e+00;8.037e-01;3.638e-02;1.050e+00;7.499e-01;1.515e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.968282000;1.050e+00;8.333e-01;1.683e-02;7.936e-01;1.603e-02;1.062e+00;1.051e+00;8.036e-01;3.638e-02;1.050e+00;7.499e-01;1.515e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.974282000;1.050e+00;8.333e-01;1.684e-02;7.936e-01;1.604e-02;1.062e+00;1.051e+00;8.036e-01;3.639e-02;1.050e+00;7.499e-01;1.516e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.975282000;1.050e+00;8.333e-01;1.684e-02;7.935e-01;1.604e-02;1.062e+00;1.051e+00;8.036e-01;3.639e-02;1.050e+00;7.499e-01;1.516e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.036282000;1.050e+00;8.333e-01;1.693e-02;7.935e-01;1.612e-02;1.062e+00;1.051e+00;8.036e-01;3.647e-02;1.050e+00;7.499e-01;1.523e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.037282000;1.050e+00;8.333e-01;1.693e-02;7.935e-01;1.612e-02;1.063e+00;1.051e+00;8.036e-01;3.647e-02;1.050e+00;7.499e-01;1.523e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.103282000;1.050e+00;8.333e-01;1.701e-02;7.935e-01;1.619e-02;1.063e+00;1.051e+00;8.036e-01;3.655e-02;1.050e+00;7.499e-01;1.530e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.104282000;1.050e+00;8.333e-01;1.701e-02;7.935e-01;1.620e-02;1.063e+00;1.051e+00;8.036e-01;3.655e-02;1.050e+00;7.499e-01;1.531e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.124282000;1.050e+00;8.333e-01;1.703e-02;7.935e-01;1.622e-02;1.063e+00;1.051e+00;8.036e-01;3.657e-02;1.050e+00;7.499e-01;1.533e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.380282000;1.050e+00;8.333e-01;1.721e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.036e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.381282000;1.050e+00;8.333e-01;1.721e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.382282000;1.050e+00;8.333e-01;1.721e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.036e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.387282000;1.050e+00;8.333e-01;1.721e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.036e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.388282000;1.050e+00;8.333e-01;1.721e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.394282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.549e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.397282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.550e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.400282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.640e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.550e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.404282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.640e-02;1.063e+00;1.051e+00;8.035e-01;3.675e-02;1.050e+00;7.499e-01;1.550e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.475282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.641e-02;1.063e+00;1.051e+00;8.035e-01;3.676e-02;1.050e+00;7.499e-01;1.551e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.514282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.515282000;1.050e+00;8.333e-01;1.724e-02;7.934e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.528282000;1.050e+00;8.333e-01;1.724e-02;7.934e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.529282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.591282000;1.050e+00;8.333e-01;1.725e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.640282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.677e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.643282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.676e-02;1.050e+00;7.499e-01;1.552e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.650282000;1.050e+00;8.333e-01;1.724e-02;7.935e-01;1.642e-02;1.063e+00;1.051e+00;8.035e-01;3.676e-02;1.050e+00;7.499e-01;1.551e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.737282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.035e-01;3.674e-02;1.050e+00;7.499e-01;1.550e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.738282000;1.050e+00;8.333e-01;1.722e-02;7.935e-01;1.639e-02;1.063e+00;1.051e+00;8.036e-01;3.674e-02;1.050e+00;7.499e-01;1.550e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.819282000;1.050e+00;8.333e-01;1.718e-02;7.935e-01;1.636e-02;1.063e+00;1.051e+00;8.036e-01;3.671e-02;1.050e+00;7.499e-01;1.547e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.837282000;1.050e+00;8.333e-01;1.718e-02;7.935e-01;1.636e-02;1.063e+00;1.051e+00;8.036e-01;3.670e-02;1.050e+00;7.499e-01;1.546e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.857282000;1.050e+00;8.333e-01;1.717e-02;7.935e-01;1.635e-02;1.063e+00;1.051e+00;8.036e-01;3.670e-02;1.050e+00;7.499e-01;1.545e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.073282000;1.050e+00;8.333e-01;1.702e-02;7.935e-01;1.620e-02;1.063e+00;1.051e+00;8.036e-01;3.656e-02;1.050e+00;7.499e-01;1.532e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.086282000;1.050e+00;8.333e-01;1.701e-02;7.935e-01;1.619e-02;1.063e+00;1.051e+00;8.036e-01;3.655e-02;1.050e+00;7.499e-01;1.530e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.172282000;1.050e+00;8.333e-01;1.693e-02;7.935e-01;1.612e-02;1.063e+00;1.051e+00;8.036e-01;3.647e-02;1.050e+00;7.499e-01;1.523e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.173282000;1.050e+00;8.333e-01;1.693e-02;7.935e-01;1.612e-02;1.062e+00;1.051e+00;8.036e-01;3.647e-02;1.050e+00;7.499e-01;1.523e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.233282000;1.050e+00;8.333e-01;1.687e-02;7.935e-01;1.606e-02;1.062e+00;1.051e+00;8.036e-01;3.642e-02;1.050e+00;7.499e-01;1.518e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.234282000;1.050e+00;8.333e-01;1.687e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.036e-01;3.642e-02;1.050e+00;7.499e-01;1.518e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.238282000;1.050e+00;8.333e-01;1.686e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.036e-01;3.641e-02;1.050e+00;7.499e-01;1.517e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.239282000;1.050e+00;8.333e-01;1.686e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.037e-01;3.641e-02;1.050e+00;7.499e-01;1.517e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.319282000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.598e-02;1.062e+00;1.051e+00;8.037e-01;3.633e-02;1.050e+00;7.499e-01;1.510e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.321282000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.597e-02;1.062e+00;1.051e+00;8.037e-01;3.633e-02;1.050e+00;7.499e-01;1.510e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.327282000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.597e-02;1.062e+00;1.051e+00;8.037e-01;3.632e-02;1.050e+00;7.499e-01;1.509e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.343282000;1.050e+00;8.333e-01;1.675e-02;7.936e-01;1.595e-02;1.062e+00;1.051e+00;8.037e-01;3.631e-02;1.050e+00;7.499e-01;1.507e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.548282000;1.050e+00;8.333e-01;1.650e-02;7.936e-01;1.571e-02;1.062e+00;1.051e+00;8.037e-01;3.607e-02;1.050e+00;7.499e-01;1.485e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.549282000;1.050e+00;8.333e-01;1.649e-02;7.936e-01;1.571e-02;1.062e+00;1.051e+00;8.038e-01;3.607e-02;1.050e+00;7.499e-01;1.485e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.560282000;1.050e+00;8.333e-01;1.648e-02;7.936e-01;1.570e-02;1.062e+00;1.051e+00;8.038e-01;3.606e-02;1.050e+00;7.499e-01;1.483e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.561282000;1.050e+00;8.333e-01;1.648e-02;7.937e-01;1.570e-02;1.062e+00;1.051e+00;8.038e-01;3.605e-02;1.050e+00;7.499e-01;1.483e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.783282000;1.050e+00;8.333e-01;1.617e-02;7.937e-01;1.540e-02;1.062e+00;1.051e+00;8.038e-01;3.577e-02;1.050e+00;7.499e-01;1.456e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.786282000;1.050e+00;8.333e-01;1.617e-02;7.937e-01;1.540e-02;1.062e+00;1.051e+00;8.038e-01;3.577e-02;1.050e+00;7.499e-01;1.455e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.790282000;1.050e+00;8.333e-01;1.616e-02;7.937e-01;1.540e-02;1.062e+00;1.051e+00;8.038e-01;3.576e-02;1.050e+00;7.499e-01;1.455e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.811282000;1.050e+00;8.333e-01;1.613e-02;7.937e-01;1.537e-02;1.062e+00;1.051e+00;8.038e-01;3.573e-02;1.050e+00;7.499e-01;1.452e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.812282000;1.050e+00;8.333e-01;1.613e-02;7.937e-01;1.536e-02;1.062e+00;1.051e+00;8.039e-01;3.573e-02;1.050e+00;7.499e-01;1.452e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.836282000;1.050e+00;8.333e-01;1.610e-02;7.937e-01;1.533e-02;1.062e+00;1.051e+00;8.039e-01;3.570e-02;1.050e+00;7.499e-01;1.449e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.841282000;1.050e+00;8.333e-01;1.609e-02;7.937e-01;1.532e-02;1.062e+00;1.051e+00;8.039e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.842282000;1.050e+00;8.333e-01;1.609e-02;7.938e-01;1.532e-02;1.062e+00;1.051e+00;8.039e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.022282000;1.050e+00;8.333e-01;1.582e-02;7.938e-01;1.507e-02;1.062e+00;1.051e+00;8.039e-01;3.544e-02;1.050e+00;7.499e-01;1.424e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.023282000;1.050e+00;8.333e-01;1.582e-02;7.938e-01;1.507e-02;1.062e+00;1.051e+00;8.039e-01;3.544e-02;1.050e+00;7.500e-01;1.423e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.058282000;1.050e+00;8.333e-01;1.576e-02;7.938e-01;1.502e-02;1.062e+00;1.051e+00;8.039e-01;3.539e-02;1.050e+00;7.500e-01;1.419e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.059282000;1.050e+00;8.333e-01;1.576e-02;7.938e-01;1.502e-02;1.062e+00;1.051e+00;8.040e-01;3.539e-02;1.050e+00;7.500e-01;1.418e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.101282000;1.050e+00;8.333e-01;1.570e-02;7.938e-01;1.496e-02;1.062e+00;1.051e+00;8.040e-01;3.533e-02;1.050e+00;7.500e-01;1.413e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.102282000;1.050e+00;8.333e-01;1.570e-02;7.939e-01;1.495e-02;1.062e+00;1.051e+00;8.040e-01;3.532e-02;1.050e+00;7.500e-01;1.413e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.221282000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.478e-02;1.062e+00;1.051e+00;8.040e-01;3.515e-02;1.050e+00;7.500e-01;1.396e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.222282000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.478e-02;1.062e+00;1.050e+00;8.040e-01;3.515e-02;1.050e+00;7.500e-01;1.396e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.295282000;1.050e+00;8.333e-01;1.540e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.040e-01;3.505e-02;1.050e+00;7.500e-01;1.386e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.296282000;1.050e+00;8.333e-01;1.540e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.041e-01;3.505e-02;1.050e+00;7.500e-01;1.386e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.299282000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.041e-01;3.504e-02;1.050e+00;7.500e-01;1.385e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.300282000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.466e-02;1.061e+00;1.050e+00;8.041e-01;3.504e-02;1.050e+00;7.500e-01;1.385e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.354282000;1.050e+00;8.333e-01;1.531e-02;7.939e-01;1.459e-02;1.061e+00;1.050e+00;8.041e-01;3.496e-02;1.050e+00;7.500e-01;1.378e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.355282000;1.050e+00;8.333e-01;1.531e-02;7.940e-01;1.458e-02;1.061e+00;1.050e+00;8.041e-01;3.496e-02;1.050e+00;7.500e-01;1.378e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.428282000;1.050e+00;8.333e-01;1.519e-02;7.940e-01;1.448e-02;1.061e+00;1.050e+00;8.041e-01;3.486e-02;1.050e+00;7.500e-01;1.367e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.429282000;1.049e+00;8.333e-01;1.519e-02;7.940e-01;1.448e-02;1.061e+00;1.050e+00;8.041e-01;3.485e-02;1.049e+00;7.500e-01;1.367e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.534282000;1.049e+00;8.333e-01;1.503e-02;7.940e-01;1.432e-02;1.061e+00;1.050e+00;8.041e-01;3.470e-02;1.049e+00;7.500e-01;1.353e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.535282000;1.049e+00;8.333e-01;1.503e-02;7.940e-01;1.432e-02;1.061e+00;1.050e+00;8.042e-01;3.470e-02;1.049e+00;7.500e-01;1.353e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.610282000;1.049e+00;8.333e-01;1.492e-02;7.940e-01;1.421e-02;1.061e+00;1.050e+00;8.042e-01;3.460e-02;1.049e+00;7.500e-01;1.342e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.611282000;1.049e+00;8.333e-01;1.491e-02;7.941e-01;1.421e-02;1.061e+00;1.050e+00;8.042e-01;3.459e-02;1.049e+00;7.500e-01;1.342e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.714282000;1.049e+00;8.333e-01;1.476e-02;7.941e-01;1.406e-02;1.061e+00;1.050e+00;8.042e-01;3.445e-02;1.049e+00;7.500e-01;1.328e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.777282000;1.049e+00;8.333e-01;1.467e-02;7.941e-01;1.398e-02;1.061e+00;1.050e+00;8.042e-01;3.436e-02;1.049e+00;7.500e-01;1.320e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.778282000;1.049e+00;8.333e-01;1.466e-02;7.941e-01;1.398e-02;1.061e+00;1.050e+00;8.043e-01;3.436e-02;1.049e+00;7.500e-01;1.320e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.873282000;1.049e+00;8.333e-01;1.453e-02;7.941e-01;1.384e-02;1.061e+00;1.050e+00;8.043e-01;3.423e-02;1.049e+00;7.500e-01;1.307e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.874282000;1.049e+00;8.333e-01;1.452e-02;7.942e-01;1.384e-02;1.061e+00;1.050e+00;8.043e-01;3.423e-02;1.049e+00;7.500e-01;1.307e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.037282000;1.049e+00;8.333e-01;1.430e-02;7.942e-01;1.363e-02;1.061e+00;1.050e+00;8.043e-01;3.402e-02;1.049e+00;7.500e-01;1.287e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.038282000;1.049e+00;8.333e-01;1.429e-02;7.942e-01;1.362e-02;1.061e+00;1.050e+00;8.044e-01;3.402e-02;1.049e+00;7.500e-01;1.286e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.144282000;1.049e+00;8.333e-01;1.415e-02;7.942e-01;1.349e-02;1.061e+00;1.050e+00;8.044e-01;3.388e-02;1.049e+00;7.500e-01;1.273e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.159282000;1.049e+00;8.333e-01;1.413e-02;7.942e-01;1.347e-02;1.061e+00;1.050e+00;8.044e-01;3.386e-02;1.049e+00;7.500e-01;1.272e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.160282000;1.049e+00;8.333e-01;1.413e-02;7.943e-01;1.347e-02;1.061e+00;1.050e+00;8.044e-01;3.386e-02;1.049e+00;7.500e-01;1.272e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.178282000;1.049e+00;8.333e-01;1.410e-02;7.943e-01;1.344e-02;1.061e+00;1.050e+00;8.044e-01;3.384e-02;1.049e+00;7.500e-01;1.269e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.182282000;1.049e+00;8.333e-01;1.410e-02;7.943e-01;1.344e-02;1.061e+00;1.050e+00;8.044e-01;3.383e-02;1.049e+00;7.500e-01;1.269e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.225820000;1.049e+00;8.333e-01;1.404e-02;7.943e-01;1.338e-02;1.061e+00;1.050e+00;8.044e-01;3.378e-02;1.049e+00;7.500e-01;1.264e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.313820000;1.049e+00;8.333e-01;1.393e-02;7.943e-01;1.328e-02;1.061e+00;1.050e+00;8.044e-01;3.368e-02;1.049e+00;7.500e-01;1.254e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.314820000;1.049e+00;8.333e-01;1.393e-02;7.943e-01;1.328e-02;1.061e+00;1.050e+00;8.045e-01;3.368e-02;1.049e+00;7.500e-01;1.254e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.370820000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.061e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.500e-01;1.247e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.371820000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.060e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.500e-01;1.247e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.469820000;1.049e+00;8.333e-01;1.374e-02;7.943e-01;1.310e-02;1.060e+00;1.050e+00;8.045e-01;3.350e-02;1.049e+00;7.500e-01;1.237e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.470820000;1.049e+00;8.333e-01;1.374e-02;7.944e-01;1.310e-02;1.060e+00;1.050e+00;8.045e-01;3.350e-02;1.049e+00;7.500e-01;1.236e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.557820000;1.049e+00;8.333e-01;1.364e-02;7.944e-01;1.300e-02;1.060e+00;1.050e+00;8.045e-01;3.341e-02;1.049e+00;7.500e-01;1.227e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.585820000;1.049e+00;8.333e-01;1.361e-02;7.944e-01;1.297e-02;1.060e+00;1.050e+00;8.045e-01;3.337e-02;1.049e+00;7.500e-01;1.225e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.626820000;1.049e+00;8.333e-01;1.356e-02;7.944e-01;1.293e-02;1.060e+00;1.050e+00;8.045e-01;3.333e-02;1.049e+00;7.500e-01;1.221e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.627820000;1.049e+00;8.333e-01;1.356e-02;7.944e-01;1.293e-02;1.060e+00;1.050e+00;8.046e-01;3.333e-02;1.049e+00;7.500e-01;1.221e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.642820000;1.049e+00;8.333e-01;1.354e-02;7.944e-01;1.291e-02;1.060e+00;1.050e+00;8.046e-01;3.332e-02;1.049e+00;7.500e-01;1.219e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.669820000;1.049e+00;8.333e-01;1.352e-02;7.944e-01;1.288e-02;1.060e+00;1.050e+00;8.046e-01;3.329e-02;1.049e+00;7.500e-01;1.216e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.835820000;1.049e+00;8.333e-01;1.335e-02;7.944e-01;1.272e-02;1.060e+00;1.050e+00;8.046e-01;3.313e-02;1.049e+00;7.500e-01;1.201e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.836820000;1.049e+00;8.333e-01;1.334e-02;7.945e-01;1.272e-02;1.060e+00;1.050e+00;8.046e-01;3.313e-02;1.049e+00;7.500e-01;1.201e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.984061000;1.049e+00;8.333e-01;1.321e-02;7.945e-01;1.259e-02;1.060e+00;1.050e+00;8.046e-01;3.300e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.996061000;1.049e+00;8.333e-01;1.320e-02;7.945e-01;1.258e-02;1.060e+00;1.050e+00;8.046e-01;3.299e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.997061000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.258e-02;1.060e+00;1.050e+00;8.047e-01;3.299e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.025061000;1.049e+00;8.333e-01;1.317e-02;7.945e-01;1.256e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.185e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.073061000;1.049e+00;8.333e-01;1.312e-02;7.945e-01;1.251e-02;1.060e+00;1.050e+00;8.047e-01;3.292e-02;1.049e+00;7.500e-01;1.181e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.178061000;1.049e+00;8.333e-01;1.303e-02;7.945e-01;1.242e-02;1.060e+00;1.050e+00;8.047e-01;3.284e-02;1.049e+00;7.500e-01;1.173e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.267334000;1.049e+00;8.333e-01;1.295e-02;7.945e-01;1.235e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.166e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.268334000;1.049e+00;8.333e-01;1.295e-02;7.946e-01;1.235e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.166e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.420334000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.047e-01;3.265e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.421334000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.048e-01;3.265e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.462334000;1.049e+00;8.333e-01;1.279e-02;7.946e-01;1.220e-02;1.060e+00;1.050e+00;8.048e-01;3.262e-02;1.049e+00;7.500e-01;1.151e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.477334000;1.049e+00;8.333e-01;1.278e-02;7.946e-01;1.219e-02;1.060e+00;1.050e+00;8.048e-01;3.260e-02;1.049e+00;7.500e-01;1.150e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.502334000;1.049e+00;8.333e-01;1.276e-02;7.946e-01;1.217e-02;1.060e+00;1.050e+00;8.048e-01;3.259e-02;1.049e+00;7.500e-01;1.149e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.610334000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.050e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.611334000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.049e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.617334000;1.049e+00;8.333e-01;1.268e-02;7.946e-01;1.209e-02;1.060e+00;1.049e+00;8.048e-01;3.251e-02;1.049e+00;7.500e-01;1.141e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.814334000;1.049e+00;8.333e-01;1.256e-02;7.946e-01;1.198e-02;1.060e+00;1.049e+00;8.048e-01;3.240e-02;1.049e+00;7.500e-01;1.131e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.815334000;1.049e+00;8.333e-01;1.256e-02;7.947e-01;1.198e-02;1.060e+00;1.049e+00;8.048e-01;3.240e-02;1.049e+00;7.500e-01;1.131e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.916334000;1.049e+00;8.333e-01;1.251e-02;7.947e-01;1.193e-02;1.060e+00;1.049e+00;8.048e-01;3.235e-02;1.049e+00;7.500e-01;1.125e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.938334000;1.049e+00;8.333e-01;1.249e-02;7.947e-01;1.192e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.500e-01;1.124e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.958334000;1.049e+00;8.333e-01;1.248e-02;7.947e-01;1.191e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.500e-01;1.124e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.009334000;1.049e+00;8.333e-01;1.246e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.048e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.010334000;1.049e+00;8.333e-01;1.246e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.049e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.050334000;1.049e+00;8.333e-01;1.244e-02;7.947e-01;1.186e-02;1.060e+00;1.049e+00;8.049e-01;3.229e-02;1.049e+00;7.500e-01;1.120e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.369334000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.060e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.370334000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.393334000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.500e-01;1.108e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.437334000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.448334000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.524334000;1.049e+00;8.333e-01;1.228e-02;7.947e-01;1.171e-02;1.059e+00;1.049e+00;8.049e-01;3.214e-02;1.049e+00;7.500e-01;1.106e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.888334000;1.049e+00;8.333e-01;1.223e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.209e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.901334000;1.049e+00;8.333e-01;1.223e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.932334000;1.049e+00;8.333e-01;1.222e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.016334000;1.049e+00;8.333e-01;1.222e-02;7.947e-01;1.165e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.912334000;1.049e+00;8.333e-01;1.229e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.952334000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.966334000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.972334000;1.049e+00;8.333e-01;1.231e-02;7.947e-01;1.174e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.062334000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.063334000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.060e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.627334000;1.049e+00;8.333e-01;1.245e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.049e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.628334000;1.049e+00;8.333e-01;1.245e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.048e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.017334000;1.049e+00;8.333e-01;1.255e-02;7.947e-01;1.197e-02;1.060e+00;1.049e+00;8.048e-01;3.239e-02;1.049e+00;7.500e-01;1.130e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.018334000;1.049e+00;8.333e-01;1.255e-02;7.946e-01;1.197e-02;1.060e+00;1.049e+00;8.048e-01;3.239e-02;1.049e+00;7.500e-01;1.130e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.536334000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.049e+00;8.048e-01;3.251e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.537334000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.050e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.037334000;1.049e+00;8.333e-01;1.281e-02;7.946e-01;1.221e-02;1.060e+00;1.050e+00;8.048e-01;3.263e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.057334000;1.049e+00;8.333e-01;1.281e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.263e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.083334000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.264e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.096334000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.097334000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.047e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.129334000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.047e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.780334000;1.049e+00;8.333e-01;1.295e-02;7.946e-01;1.234e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.165e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.781334000;1.049e+00;8.333e-01;1.295e-02;7.945e-01;1.234e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.165e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.154334000;1.049e+00;8.333e-01;1.300e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.281e-02;1.049e+00;7.500e-01;1.170e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.199334000;1.049e+00;8.333e-01;1.301e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.281e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.221334000;1.049e+00;8.333e-01;1.301e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.282e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.283334000;1.049e+00;8.333e-01;1.302e-02;7.945e-01;1.241e-02;1.060e+00;1.050e+00;8.047e-01;3.282e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
35.938758000;1.049e+00;8.333e-01;1.315e-02;7.945e-01;1.254e-02;1.060e+00;1.050e+00;8.047e-01;3.295e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.079758000;1.049e+00;8.333e-01;1.316e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.295e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.086758000;1.049e+00;8.333e-01;1.316e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.229758000;1.049e+00;8.333e-01;1.317e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.185e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.685758000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.257e-02;1.060e+00;1.050e+00;8.047e-01;3.298e-02;1.049e+00;7.500e-01;1.187e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.686758000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.257e-02;1.060e+00;1.050e+00;8.046e-01;3.298e-02;1.049e+00;7.500e-01;1.187e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.184758000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.261e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.467758000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.536758000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.303e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.726758000;1.049e+00;8.333e-01;1.324e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.303e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
100.000000000;1.049e+00;8.333e-01;1.322e-02;7.945e-01;1.261e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.190e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
